time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
52.825238000;1.044e+00;4.168e-01;-3.842e-01;3.991e-01;-3.679e-01;8.139e-01;8.139e-01;1.020e+00;2.092e-01;-1.746e-01;1.020e+00;2.092e-01;-1.746e-01;1.044e+00;7.502e-01;-6.916e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.826238000;1.044e+00;4.168e-01;-3.842e-01;3.991e-01;-3.678e-01;8.139e-01;8.139e-01;1.021e+00;2.092e-01;-1.746e-01;1.021e+00;2.092e-01;-1.746e-01;1.044e+00;7.502e-01;-6.915e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.827238000;1.044e+00;4.168e-01;-3.841e-01;3.991e-01;-3.678e-01;8.140e-01;8.140e-01;1.021e+00;2.092e-01;-1.745e-01;1.021e+00;2.092e-01;-1.745e-01;1.044e+00;7.502e-01;-6.914e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.828238000;1.044e+00;4.168e-01;-3.840e-01;3.991e-01;-3.677e-01;8.140e-01;8.140e-01;1.021e+00;2.092e-01;-1.745e-01;1.021e+00;2.092e-01;-1.745e-01;1.044e+00;7.502e-01;-6.913e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.829238000;1.044e+00;4.168e-01;-3.840e-01;3.991e-01;-3.677e-01;8.140e-01;8.140e-01;1.021e+00;2.092e-01;-1.745e-01;1.021e+00;2.092e-01;-1.745e-01;1.044e+00;7.502e-01;-6.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.830238000;1.044e+00;4.168e-01;-3.839e-01;3.991e-01;-3.676e-01;8.141e-01;8.141e-01;1.021e+00;2.092e-01;-1.745e-01;1.021e+00;2.092e-01;-1.745e-01;1.044e+00;7.502e-01;-6.911e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.831238000;1.044e+00;4.168e-01;-3.839e-01;3.991e-01;-3.676e-01;8.141e-01;8.141e-01;1.021e+00;2.092e-01;-1.744e-01;1.021e+00;2.092e-01;-1.744e-01;1.044e+00;7.502e-01;-6.910e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.832238000;1.044e+00;4.168e-01;-3.838e-01;3.991e-01;-3.675e-01;8.141e-01;8.141e-01;1.021e+00;2.092e-01;-1.744e-01;1.021e+00;2.092e-01;-1.744e-01;1.044e+00;7.502e-01;-6.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.833238000;1.044e+00;4.168e-01;-3.838e-01;3.991e-01;-3.674e-01;8.142e-01;8.142e-01;1.021e+00;2.092e-01;-1.744e-01;1.021e+00;2.092e-01;-1.744e-01;1.044e+00;7.502e-01;-6.908e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.834238000;1.044e+00;4.168e-01;-3.837e-01;3.991e-01;-3.674e-01;8.142e-01;8.142e-01;1.021e+00;2.092e-01;-1.743e-01;1.021e+00;2.092e-01;-1.743e-01;1.044e+00;7.502e-01;-6.907e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.835238000;1.044e+00;4.168e-01;-3.837e-01;3.991e-01;-3.673e-01;8.142e-01;8.142e-01;1.021e+00;2.092e-01;-1.743e-01;1.021e+00;2.092e-01;-1.743e-01;1.044e+00;7.502e-01;-6.906e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.836238000;1.044e+00;4.168e-01;-3.836e-01;3.991e-01;-3.673e-01;8.143e-01;8.143e-01;1.021e+00;2.091e-01;-1.743e-01;1.021e+00;2.091e-01;-1.743e-01;1.044e+00;7.502e-01;-6.905e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.837238000;1.044e+00;4.168e-01;-3.836e-01;3.991e-01;-3.672e-01;8.143e-01;8.143e-01;1.021e+00;2.091e-01;-1.743e-01;1.021e+00;2.091e-01;-1.743e-01;1.044e+00;7.502e-01;-6.904e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.838238000;1.044e+00;4.168e-01;-3.835e-01;3.991e-01;-3.672e-01;8.143e-01;8.143e-01;1.021e+00;2.091e-01;-1.742e-01;1.021e+00;2.091e-01;-1.742e-01;1.044e+00;7.502e-01;-6.903e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.839238000;1.044e+00;4.168e-01;-3.835e-01;3.991e-01;-3.671e-01;8.144e-01;8.144e-01;1.021e+00;2.091e-01;-1.742e-01;1.021e+00;2.091e-01;-1.742e-01;1.044e+00;7.502e-01;-6.902e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.840238000;1.044e+00;4.168e-01;-3.834e-01;3.991e-01;-3.671e-01;8.144e-01;8.144e-01;1.021e+00;2.091e-01;-1.742e-01;1.021e+00;2.091e-01;-1.742e-01;1.044e+00;7.502e-01;-6.901e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.841238000;1.044e+00;4.168e-01;-3.833e-01;3.991e-01;-3.670e-01;8.144e-01;8.144e-01;1.021e+00;2.091e-01;-1.742e-01;1.021e+00;2.091e-01;-1.742e-01;1.044e+00;7.502e-01;-6.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.842238000;1.044e+00;4.168e-01;-3.833e-01;3.991e-01;-3.670e-01;8.145e-01;8.145e-01;1.021e+00;2.091e-01;-1.741e-01;1.021e+00;2.091e-01;-1.741e-01;1.044e+00;7.502e-01;-6.899e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.843238000;1.044e+00;4.168e-01;-3.832e-01;3.991e-01;-3.669e-01;8.145e-01;8.145e-01;1.021e+00;2.091e-01;-1.741e-01;1.021e+00;2.091e-01;-1.741e-01;1.044e+00;7.502e-01;-6.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.844238000;1.044e+00;4.168e-01;-3.832e-01;3.991e-01;-3.669e-01;8.145e-01;8.145e-01;1.021e+00;2.091e-01;-1.741e-01;1.021e+00;2.091e-01;-1.741e-01;1.044e+00;7.502e-01;-6.897e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.845238000;1.044e+00;4.168e-01;-3.831e-01;3.991e-01;-3.668e-01;8.146e-01;8.146e-01;1.021e+00;2.091e-01;-1.741e-01;1.021e+00;2.091e-01;-1.741e-01;1.044e+00;7.502e-01;-6.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.846238000;1.044e+00;4.168e-01;-3.831e-01;3.991e-01;-3.668e-01;8.146e-01;8.146e-01;1.021e+00;2.091e-01;-1.740e-01;1.021e+00;2.091e-01;-1.740e-01;1.044e+00;7.502e-01;-6.895e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.847238000;1.044e+00;4.168e-01;-3.830e-01;3.991e-01;-3.667e-01;8.146e-01;8.146e-01;1.021e+00;2.091e-01;-1.740e-01;1.021e+00;2.091e-01;-1.740e-01;1.044e+00;7.502e-01;-6.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.848238000;1.044e+00;4.168e-01;-3.830e-01;3.991e-01;-3.667e-01;8.147e-01;8.147e-01;1.021e+00;2.091e-01;-1.740e-01;1.021e+00;2.091e-01;-1.740e-01;1.044e+00;7.502e-01;-6.893e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.849238000;1.044e+00;4.168e-01;-3.829e-01;3.991e-01;-3.666e-01;8.147e-01;8.147e-01;1.021e+00;2.091e-01;-1.740e-01;1.021e+00;2.091e-01;-1.740e-01;1.044e+00;7.502e-01;-6.892e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.850238000;1.044e+00;4.168e-01;-3.829e-01;3.991e-01;-3.666e-01;8.147e-01;8.147e-01;1.021e+00;2.091e-01;-1.739e-01;1.021e+00;2.091e-01;-1.739e-01;1.044e+00;7.502e-01;-6.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.851238000;1.044e+00;4.168e-01;-3.828e-01;3.991e-01;-3.665e-01;8.148e-01;8.148e-01;1.021e+00;2.091e-01;-1.739e-01;1.021e+00;2.091e-01;-1.739e-01;1.044e+00;7.502e-01;-6.890e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.852238000;1.044e+00;4.168e-01;-3.828e-01;3.991e-01;-3.665e-01;8.148e-01;8.148e-01;1.021e+00;2.091e-01;-1.739e-01;1.021e+00;2.091e-01;-1.739e-01;1.044e+00;7.502e-01;-6.890e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.853238000;1.044e+00;4.168e-01;-3.827e-01;3.991e-01;-3.664e-01;8.148e-01;8.148e-01;1.021e+00;2.091e-01;-1.739e-01;1.021e+00;2.091e-01;-1.739e-01;1.044e+00;7.502e-01;-6.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.854238000;1.044e+00;4.168e-01;-3.826e-01;3.991e-01;-3.664e-01;8.149e-01;8.149e-01;1.021e+00;2.091e-01;-1.738e-01;1.021e+00;2.091e-01;-1.738e-01;1.044e+00;7.502e-01;-6.888e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.855238000;1.044e+00;4.168e-01;-3.826e-01;3.991e-01;-3.663e-01;8.149e-01;8.149e-01;1.021e+00;2.091e-01;-1.738e-01;1.021e+00;2.091e-01;-1.738e-01;1.044e+00;7.502e-01;-6.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.856238000;1.044e+00;4.168e-01;-3.825e-01;3.991e-01;-3.663e-01;8.149e-01;8.149e-01;1.021e+00;2.091e-01;-1.738e-01;1.021e+00;2.091e-01;-1.738e-01;1.044e+00;7.502e-01;-6.886e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.857238000;1.044e+00;4.168e-01;-3.825e-01;3.991e-01;-3.662e-01;8.150e-01;8.150e-01;1.021e+00;2.091e-01;-1.738e-01;1.021e+00;2.091e-01;-1.738e-01;1.044e+00;7.502e-01;-6.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.858238000;1.044e+00;4.168e-01;-3.824e-01;3.991e-01;-3.662e-01;8.150e-01;8.150e-01;1.021e+00;2.091e-01;-1.737e-01;1.021e+00;2.091e-01;-1.737e-01;1.044e+00;7.502e-01;-6.884e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.859238000;1.044e+00;4.168e-01;-3.824e-01;3.991e-01;-3.661e-01;8.150e-01;8.150e-01;1.021e+00;2.091e-01;-1.737e-01;1.021e+00;2.091e-01;-1.737e-01;1.044e+00;7.502e-01;-6.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.860238000;1.044e+00;4.168e-01;-3.823e-01;3.991e-01;-3.660e-01;8.151e-01;8.151e-01;1.021e+00;2.091e-01;-1.737e-01;1.021e+00;2.091e-01;-1.737e-01;1.044e+00;7.502e-01;-6.882e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.861238000;1.044e+00;4.168e-01;-3.823e-01;3.991e-01;-3.660e-01;8.151e-01;8.151e-01;1.021e+00;2.091e-01;-1.737e-01;1.021e+00;2.091e-01;-1.737e-01;1.044e+00;7.502e-01;-6.881e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.862238000;1.044e+00;4.168e-01;-3.822e-01;3.991e-01;-3.659e-01;8.151e-01;8.151e-01;1.021e+00;2.091e-01;-1.736e-01;1.021e+00;2.091e-01;-1.736e-01;1.044e+00;7.502e-01;-6.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.863238000;1.044e+00;4.168e-01;-3.822e-01;3.991e-01;-3.659e-01;8.152e-01;8.152e-01;1.021e+00;2.091e-01;-1.736e-01;1.021e+00;2.091e-01;-1.736e-01;1.044e+00;7.502e-01;-6.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.864238000;1.044e+00;4.168e-01;-3.821e-01;3.991e-01;-3.658e-01;8.152e-01;8.152e-01;1.021e+00;2.091e-01;-1.736e-01;1.021e+00;2.091e-01;-1.736e-01;1.044e+00;7.502e-01;-6.878e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.865238000;1.044e+00;4.168e-01;-3.820e-01;3.991e-01;-3.658e-01;8.152e-01;8.152e-01;1.021e+00;2.091e-01;-1.736e-01;1.021e+00;2.091e-01;-1.736e-01;1.044e+00;7.502e-01;-6.877e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.866238000;1.044e+00;4.168e-01;-3.820e-01;3.991e-01;-3.657e-01;8.152e-01;8.152e-01;1.021e+00;2.091e-01;-1.735e-01;1.021e+00;2.091e-01;-1.735e-01;1.044e+00;7.502e-01;-6.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.867238000;1.044e+00;4.168e-01;-3.819e-01;3.991e-01;-3.657e-01;8.153e-01;8.153e-01;1.021e+00;2.091e-01;-1.735e-01;1.021e+00;2.091e-01;-1.735e-01;1.044e+00;7.502e-01;-6.875e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.868238000;1.044e+00;4.168e-01;-3.819e-01;3.991e-01;-3.656e-01;8.153e-01;8.153e-01;1.021e+00;2.091e-01;-1.735e-01;1.021e+00;2.091e-01;-1.735e-01;1.044e+00;7.502e-01;-6.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.869238000;1.044e+00;4.168e-01;-3.818e-01;3.991e-01;-3.656e-01;8.153e-01;8.153e-01;1.021e+00;2.091e-01;-1.735e-01;1.021e+00;2.091e-01;-1.735e-01;1.044e+00;7.502e-01;-6.873e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.870238000;1.044e+00;4.168e-01;-3.818e-01;3.991e-01;-3.655e-01;8.154e-01;8.154e-01;1.021e+00;2.091e-01;-1.734e-01;1.021e+00;2.091e-01;-1.734e-01;1.044e+00;7.502e-01;-6.872e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.871238000;1.044e+00;4.168e-01;-3.817e-01;3.991e-01;-3.655e-01;8.154e-01;8.154e-01;1.021e+00;2.091e-01;-1.734e-01;1.021e+00;2.091e-01;-1.734e-01;1.044e+00;7.502e-01;-6.871e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.872238000;1.044e+00;4.168e-01;-3.817e-01;3.991e-01;-3.654e-01;8.154e-01;8.154e-01;1.021e+00;2.091e-01;-1.734e-01;1.021e+00;2.091e-01;-1.734e-01;1.044e+00;7.502e-01;-6.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.873238000;1.044e+00;4.168e-01;-3.816e-01;3.991e-01;-3.654e-01;8.155e-01;8.155e-01;1.021e+00;2.091e-01;-1.733e-01;1.021e+00;2.091e-01;-1.733e-01;1.044e+00;7.502e-01;-6.869e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.874238000;1.044e+00;4.168e-01;-3.816e-01;3.991e-01;-3.653e-01;8.155e-01;8.155e-01;1.021e+00;2.091e-01;-1.733e-01;1.021e+00;2.091e-01;-1.733e-01;1.044e+00;7.502e-01;-6.868e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.875238000;1.044e+00;4.168e-01;-3.815e-01;3.991e-01;-3.653e-01;8.155e-01;8.155e-01;1.021e+00;2.091e-01;-1.733e-01;1.021e+00;2.091e-01;-1.733e-01;1.044e+00;7.502e-01;-6.867e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.876238000;1.044e+00;4.168e-01;-3.815e-01;3.991e-01;-3.652e-01;8.156e-01;8.156e-01;1.021e+00;2.091e-01;-1.733e-01;1.021e+00;2.091e-01;-1.733e-01;1.044e+00;7.502e-01;-6.866e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.877238000;1.044e+00;4.168e-01;-3.814e-01;3.991e-01;-3.652e-01;8.156e-01;8.156e-01;1.021e+00;2.091e-01;-1.732e-01;1.021e+00;2.091e-01;-1.732e-01;1.044e+00;7.502e-01;-6.865e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.878238000;1.044e+00;4.168e-01;-3.813e-01;3.991e-01;-3.651e-01;8.156e-01;8.156e-01;1.021e+00;2.091e-01;-1.732e-01;1.021e+00;2.091e-01;-1.732e-01;1.044e+00;7.502e-01;-6.864e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.879238000;1.044e+00;4.168e-01;-3.813e-01;3.991e-01;-3.651e-01;8.157e-01;8.157e-01;1.021e+00;2.091e-01;-1.732e-01;1.021e+00;2.091e-01;-1.732e-01;1.044e+00;7.502e-01;-6.863e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.880238000;1.044e+00;4.168e-01;-3.812e-01;3.991e-01;-3.650e-01;8.157e-01;8.157e-01;1.021e+00;2.091e-01;-1.732e-01;1.021e+00;2.091e-01;-1.732e-01;1.044e+00;7.502e-01;-6.862e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.881238000;1.044e+00;4.168e-01;-3.812e-01;3.991e-01;-3.650e-01;8.157e-01;8.157e-01;1.021e+00;2.091e-01;-1.731e-01;1.021e+00;2.091e-01;-1.731e-01;1.044e+00;7.502e-01;-6.861e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.882238000;1.044e+00;4.168e-01;-3.811e-01;3.991e-01;-3.649e-01;8.158e-01;8.158e-01;1.021e+00;2.091e-01;-1.731e-01;1.021e+00;2.091e-01;-1.731e-01;1.044e+00;7.502e-01;-6.860e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.883238000;1.044e+00;4.168e-01;-3.811e-01;3.991e-01;-3.649e-01;8.158e-01;8.158e-01;1.021e+00;2.091e-01;-1.731e-01;1.021e+00;2.091e-01;-1.731e-01;1.044e+00;7.502e-01;-6.859e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.884238000;1.044e+00;4.168e-01;-3.810e-01;3.991e-01;-3.648e-01;8.158e-01;8.158e-01;1.021e+00;2.091e-01;-1.731e-01;1.021e+00;2.091e-01;-1.731e-01;1.044e+00;7.502e-01;-6.858e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.885238000;1.044e+00;4.168e-01;-3.810e-01;3.991e-01;-3.648e-01;8.159e-01;8.159e-01;1.021e+00;2.091e-01;-1.730e-01;1.021e+00;2.091e-01;-1.730e-01;1.044e+00;7.502e-01;-6.857e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.886238000;1.044e+00;4.168e-01;-3.809e-01;3.991e-01;-3.647e-01;8.159e-01;8.159e-01;1.021e+00;2.091e-01;-1.730e-01;1.021e+00;2.091e-01;-1.730e-01;1.044e+00;7.502e-01;-6.856e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.887238000;1.044e+00;4.168e-01;-3.809e-01;3.991e-01;-3.647e-01;8.159e-01;8.159e-01;1.021e+00;2.091e-01;-1.730e-01;1.021e+00;2.091e-01;-1.730e-01;1.044e+00;7.502e-01;-6.855e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.888238000;1.044e+00;4.168e-01;-3.808e-01;3.991e-01;-3.646e-01;8.160e-01;8.160e-01;1.021e+00;2.091e-01;-1.730e-01;1.021e+00;2.091e-01;-1.730e-01;1.044e+00;7.502e-01;-6.855e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.889238000;1.044e+00;4.168e-01;-3.808e-01;3.991e-01;-3.646e-01;8.160e-01;8.160e-01;1.021e+00;2.091e-01;-1.729e-01;1.021e+00;2.091e-01;-1.729e-01;1.044e+00;7.502e-01;-6.854e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.890238000;1.044e+00;4.168e-01;-3.807e-01;3.991e-01;-3.645e-01;8.160e-01;8.160e-01;1.021e+00;2.091e-01;-1.729e-01;1.021e+00;2.091e-01;-1.729e-01;1.044e+00;7.502e-01;-6.853e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.891238000;1.044e+00;4.168e-01;-3.806e-01;3.991e-01;-3.644e-01;8.161e-01;8.161e-01;1.021e+00;2.091e-01;-1.729e-01;1.021e+00;2.091e-01;-1.729e-01;1.044e+00;7.502e-01;-6.852e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.892238000;1.044e+00;4.168e-01;-3.806e-01;3.991e-01;-3.644e-01;8.161e-01;8.161e-01;1.021e+00;2.091e-01;-1.729e-01;1.021e+00;2.091e-01;-1.729e-01;1.044e+00;7.502e-01;-6.851e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.893238000;1.044e+00;4.168e-01;-3.805e-01;3.991e-01;-3.643e-01;8.161e-01;8.161e-01;1.021e+00;2.091e-01;-1.728e-01;1.021e+00;2.091e-01;-1.728e-01;1.044e+00;7.502e-01;-6.850e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.894238000;1.044e+00;4.168e-01;-3.805e-01;3.991e-01;-3.643e-01;8.162e-01;8.162e-01;1.021e+00;2.091e-01;-1.728e-01;1.021e+00;2.091e-01;-1.728e-01;1.044e+00;7.502e-01;-6.849e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.895238000;1.044e+00;4.168e-01;-3.804e-01;3.991e-01;-3.642e-01;8.162e-01;8.162e-01;1.021e+00;2.091e-01;-1.728e-01;1.021e+00;2.091e-01;-1.728e-01;1.044e+00;7.502e-01;-6.848e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.896238000;1.044e+00;4.168e-01;-3.804e-01;3.991e-01;-3.642e-01;8.162e-01;8.162e-01;1.021e+00;2.091e-01;-1.728e-01;1.021e+00;2.091e-01;-1.728e-01;1.044e+00;7.502e-01;-6.847e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.897238000;1.044e+00;4.168e-01;-3.803e-01;3.991e-01;-3.641e-01;8.163e-01;8.163e-01;1.021e+00;2.091e-01;-1.727e-01;1.021e+00;2.091e-01;-1.727e-01;1.044e+00;7.502e-01;-6.846e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.898238000;1.044e+00;4.168e-01;-3.803e-01;3.991e-01;-3.641e-01;8.163e-01;8.163e-01;1.021e+00;2.091e-01;-1.727e-01;1.021e+00;2.091e-01;-1.727e-01;1.044e+00;7.502e-01;-6.845e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.899238000;1.044e+00;4.168e-01;-3.802e-01;3.991e-01;-3.640e-01;8.163e-01;8.163e-01;1.021e+00;2.091e-01;-1.727e-01;1.021e+00;2.091e-01;-1.727e-01;1.044e+00;7.502e-01;-6.844e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.900238000;1.044e+00;4.168e-01;-3.802e-01;3.991e-01;-3.640e-01;8.163e-01;8.163e-01;1.021e+00;2.091e-01;-1.727e-01;1.021e+00;2.091e-01;-1.727e-01;1.044e+00;7.502e-01;-6.843e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.901238000;1.044e+00;4.168e-01;-3.801e-01;3.991e-01;-3.639e-01;8.164e-01;8.164e-01;1.021e+00;2.091e-01;-1.726e-01;1.021e+00;2.091e-01;-1.726e-01;1.044e+00;7.502e-01;-6.842e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.902238000;1.044e+00;4.168e-01;-3.801e-01;3.991e-01;-3.639e-01;8.164e-01;8.164e-01;1.021e+00;2.091e-01;-1.726e-01;1.021e+00;2.091e-01;-1.726e-01;1.044e+00;7.502e-01;-6.841e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.903238000;1.044e+00;4.168e-01;-3.800e-01;3.991e-01;-3.638e-01;8.164e-01;8.164e-01;1.021e+00;2.091e-01;-1.726e-01;1.021e+00;2.091e-01;-1.726e-01;1.044e+00;7.502e-01;-6.840e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.904238000;1.044e+00;4.168e-01;-3.799e-01;3.991e-01;-3.638e-01;8.165e-01;8.165e-01;1.021e+00;2.091e-01;-1.726e-01;1.021e+00;2.091e-01;-1.726e-01;1.044e+00;7.502e-01;-6.839e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.905238000;1.044e+00;4.168e-01;-3.799e-01;3.991e-01;-3.637e-01;8.165e-01;8.165e-01;1.021e+00;2.091e-01;-1.725e-01;1.021e+00;2.091e-01;-1.725e-01;1.044e+00;7.502e-01;-6.838e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.906238000;1.044e+00;4.168e-01;-3.798e-01;3.991e-01;-3.637e-01;8.165e-01;8.165e-01;1.021e+00;2.091e-01;-1.725e-01;1.021e+00;2.091e-01;-1.725e-01;1.044e+00;7.502e-01;-6.837e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.907238000;1.044e+00;4.168e-01;-3.798e-01;3.991e-01;-3.636e-01;8.166e-01;8.166e-01;1.021e+00;2.091e-01;-1.725e-01;1.021e+00;2.091e-01;-1.725e-01;1.044e+00;7.502e-01;-6.836e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.908238000;1.044e+00;4.168e-01;-3.797e-01;3.991e-01;-3.636e-01;8.166e-01;8.166e-01;1.021e+00;2.091e-01;-1.725e-01;1.021e+00;2.091e-01;-1.725e-01;1.044e+00;7.502e-01;-6.835e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.909238000;1.044e+00;4.168e-01;-3.797e-01;3.991e-01;-3.635e-01;8.166e-01;8.166e-01;1.021e+00;2.091e-01;-1.724e-01;1.021e+00;2.091e-01;-1.724e-01;1.044e+00;7.502e-01;-6.834e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.910238000;1.044e+00;4.168e-01;-3.796e-01;3.991e-01;-3.635e-01;8.167e-01;8.167e-01;1.021e+00;2.091e-01;-1.724e-01;1.021e+00;2.091e-01;-1.724e-01;1.044e+00;7.502e-01;-6.833e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.911238000;1.044e+00;4.168e-01;-3.796e-01;3.991e-01;-3.634e-01;8.167e-01;8.167e-01;1.021e+00;2.091e-01;-1.724e-01;1.021e+00;2.091e-01;-1.724e-01;1.044e+00;7.502e-01;-6.832e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.912238000;1.044e+00;4.168e-01;-3.795e-01;3.991e-01;-3.634e-01;8.167e-01;8.167e-01;1.021e+00;2.091e-01;-1.723e-01;1.021e+00;2.091e-01;-1.723e-01;1.044e+00;7.502e-01;-6.831e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.913238000;1.044e+00;4.168e-01;-3.795e-01;3.991e-01;-3.633e-01;8.168e-01;8.168e-01;1.021e+00;2.091e-01;-1.723e-01;1.021e+00;2.091e-01;-1.723e-01;1.044e+00;7.502e-01;-6.830e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.914238000;1.044e+00;4.168e-01;-3.794e-01;3.991e-01;-3.633e-01;8.168e-01;8.168e-01;1.021e+00;2.091e-01;-1.723e-01;1.021e+00;2.091e-01;-1.723e-01;1.044e+00;7.502e-01;-6.829e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.915238000;1.044e+00;4.168e-01;-3.794e-01;3.991e-01;-3.632e-01;8.168e-01;8.168e-01;1.021e+00;2.091e-01;-1.723e-01;1.021e+00;2.091e-01;-1.723e-01;1.044e+00;7.502e-01;-6.828e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.916238000;1.044e+00;4.168e-01;-3.793e-01;3.991e-01;-3.632e-01;8.169e-01;8.169e-01;1.021e+00;2.091e-01;-1.722e-01;1.021e+00;2.091e-01;-1.722e-01;1.044e+00;7.502e-01;-6.827e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.917238000;1.044e+00;4.168e-01;-3.792e-01;3.991e-01;-3.631e-01;8.169e-01;8.169e-01;1.021e+00;2.091e-01;-1.722e-01;1.021e+00;2.091e-01;-1.722e-01;1.044e+00;7.502e-01;-6.826e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.918238000;1.044e+00;4.168e-01;-3.792e-01;3.991e-01;-3.631e-01;8.169e-01;8.169e-01;1.021e+00;2.091e-01;-1.722e-01;1.021e+00;2.091e-01;-1.722e-01;1.044e+00;7.502e-01;-6.825e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.919238000;1.044e+00;4.168e-01;-3.791e-01;3.991e-01;-3.630e-01;8.170e-01;8.170e-01;1.021e+00;2.091e-01;-1.722e-01;1.021e+00;2.091e-01;-1.722e-01;1.044e+00;7.502e-01;-6.824e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.920238000;1.044e+00;4.168e-01;-3.791e-01;3.991e-01;-3.630e-01;8.170e-01;8.170e-01;1.021e+00;2.090e-01;-1.721e-01;1.021e+00;2.090e-01;-1.721e-01;1.044e+00;7.502e-01;-6.823e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.921238000;1.044e+00;4.168e-01;-3.790e-01;3.991e-01;-3.629e-01;8.170e-01;8.170e-01;1.021e+00;2.090e-01;-1.721e-01;1.021e+00;2.090e-01;-1.721e-01;1.044e+00;7.502e-01;-6.823e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.922238000;1.044e+00;4.168e-01;-3.790e-01;3.991e-01;-3.628e-01;8.171e-01;8.171e-01;1.021e+00;2.090e-01;-1.721e-01;1.021e+00;2.090e-01;-1.721e-01;1.044e+00;7.502e-01;-6.822e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.923238000;1.044e+00;4.168e-01;-3.789e-01;3.991e-01;-3.628e-01;8.171e-01;8.171e-01;1.021e+00;2.090e-01;-1.721e-01;1.021e+00;2.090e-01;-1.721e-01;1.044e+00;7.502e-01;-6.821e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.924238000;1.044e+00;4.168e-01;-3.789e-01;3.991e-01;-3.627e-01;8.171e-01;8.171e-01;1.021e+00;2.090e-01;-1.720e-01;1.021e+00;2.090e-01;-1.720e-01;1.044e+00;7.502e-01;-6.820e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.925238000;1.044e+00;4.168e-01;-3.788e-01;3.991e-01;-3.627e-01;8.172e-01;8.172e-01;1.021e+00;2.090e-01;-1.720e-01;1.021e+00;2.090e-01;-1.720e-01;1.044e+00;7.502e-01;-6.819e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.926238000;1.044e+00;4.168e-01;-3.788e-01;3.991e-01;-3.626e-01;8.172e-01;8.172e-01;1.021e+00;2.090e-01;-1.720e-01;1.021e+00;2.090e-01;-1.720e-01;1.044e+00;7.502e-01;-6.818e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.927238000;1.044e+00;4.168e-01;-3.787e-01;3.991e-01;-3.626e-01;8.172e-01;8.172e-01;1.021e+00;2.090e-01;-1.720e-01;1.021e+00;2.090e-01;-1.720e-01;1.044e+00;7.502e-01;-6.817e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.928238000;1.044e+00;4.168e-01;-3.787e-01;3.991e-01;-3.625e-01;8.173e-01;8.173e-01;1.021e+00;2.090e-01;-1.719e-01;1.021e+00;2.090e-01;-1.719e-01;1.044e+00;7.502e-01;-6.816e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.929238000;1.044e+00;4.168e-01;-3.786e-01;3.991e-01;-3.625e-01;8.173e-01;8.173e-01;1.021e+00;2.090e-01;-1.719e-01;1.021e+00;2.090e-01;-1.719e-01;1.044e+00;7.502e-01;-6.815e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.930238000;1.044e+00;4.168e-01;-3.785e-01;3.991e-01;-3.624e-01;8.173e-01;8.173e-01;1.021e+00;2.090e-01;-1.719e-01;1.021e+00;2.090e-01;-1.719e-01;1.044e+00;7.502e-01;-6.814e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.931238000;1.044e+00;4.168e-01;-3.785e-01;3.991e-01;-3.624e-01;8.174e-01;8.174e-01;1.021e+00;2.090e-01;-1.719e-01;1.021e+00;2.090e-01;-1.719e-01;1.044e+00;7.502e-01;-6.813e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.932238000;1.044e+00;4.168e-01;-3.784e-01;3.991e-01;-3.623e-01;8.174e-01;8.174e-01;1.021e+00;2.090e-01;-1.718e-01;1.021e+00;2.090e-01;-1.718e-01;1.044e+00;7.502e-01;-6.812e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.933238000;1.044e+00;4.168e-01;-3.784e-01;3.991e-01;-3.623e-01;8.174e-01;8.174e-01;1.021e+00;2.090e-01;-1.718e-01;1.021e+00;2.090e-01;-1.718e-01;1.044e+00;7.502e-01;-6.811e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.934238000;1.044e+00;4.168e-01;-3.783e-01;3.991e-01;-3.622e-01;8.174e-01;8.174e-01;1.021e+00;2.090e-01;-1.718e-01;1.021e+00;2.090e-01;-1.718e-01;1.044e+00;7.502e-01;-6.810e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.935238000;1.044e+00;4.168e-01;-3.783e-01;3.991e-01;-3.622e-01;8.175e-01;8.175e-01;1.021e+00;2.090e-01;-1.718e-01;1.021e+00;2.090e-01;-1.718e-01;1.044e+00;7.502e-01;-6.809e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.936238000;1.044e+00;4.168e-01;-3.782e-01;3.991e-01;-3.621e-01;8.175e-01;8.175e-01;1.021e+00;2.090e-01;-1.717e-01;1.021e+00;2.090e-01;-1.717e-01;1.044e+00;7.502e-01;-6.808e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.937238000;1.044e+00;4.168e-01;-3.782e-01;3.991e-01;-3.621e-01;8.175e-01;8.175e-01;1.021e+00;2.090e-01;-1.717e-01;1.021e+00;2.090e-01;-1.717e-01;1.044e+00;7.502e-01;-6.807e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.938238000;1.044e+00;4.168e-01;-3.781e-01;3.991e-01;-3.620e-01;8.176e-01;8.176e-01;1.021e+00;2.090e-01;-1.717e-01;1.021e+00;2.090e-01;-1.717e-01;1.044e+00;7.502e-01;-6.806e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.939238000;1.044e+00;4.168e-01;-3.781e-01;3.991e-01;-3.620e-01;8.176e-01;8.176e-01;1.021e+00;2.090e-01;-1.717e-01;1.021e+00;2.090e-01;-1.717e-01;1.044e+00;7.502e-01;-6.805e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.940238000;1.044e+00;4.168e-01;-3.780e-01;3.991e-01;-3.619e-01;8.176e-01;8.176e-01;1.021e+00;2.090e-01;-1.716e-01;1.021e+00;2.090e-01;-1.716e-01;1.044e+00;7.502e-01;-6.804e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.941238000;1.044e+00;4.168e-01;-3.780e-01;3.991e-01;-3.619e-01;8.177e-01;8.177e-01;1.021e+00;2.090e-01;-1.716e-01;1.021e+00;2.090e-01;-1.716e-01;1.044e+00;7.502e-01;-6.803e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.942238000;1.044e+00;4.168e-01;-3.779e-01;3.991e-01;-3.618e-01;8.177e-01;8.177e-01;1.021e+00;2.090e-01;-1.716e-01;1.021e+00;2.090e-01;-1.716e-01;1.044e+00;7.502e-01;-6.802e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.943238000;1.044e+00;4.168e-01;-3.778e-01;3.991e-01;-3.618e-01;8.177e-01;8.177e-01;1.021e+00;2.090e-01;-1.716e-01;1.021e+00;2.090e-01;-1.716e-01;1.044e+00;7.502e-01;-6.801e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.944238000;1.044e+00;4.168e-01;-3.778e-01;3.991e-01;-3.617e-01;8.178e-01;8.178e-01;1.021e+00;2.090e-01;-1.715e-01;1.021e+00;2.090e-01;-1.715e-01;1.044e+00;7.502e-01;-6.800e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.945238000;1.044e+00;4.168e-01;-3.777e-01;3.991e-01;-3.617e-01;8.178e-01;8.178e-01;1.021e+00;2.090e-01;-1.715e-01;1.021e+00;2.090e-01;-1.715e-01;1.044e+00;7.502e-01;-6.799e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.946238000;1.044e+00;4.168e-01;-3.777e-01;3.991e-01;-3.616e-01;8.178e-01;8.178e-01;1.021e+00;2.090e-01;-1.715e-01;1.021e+00;2.090e-01;-1.715e-01;1.044e+00;7.502e-01;-6.798e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.947238000;1.044e+00;4.168e-01;-3.776e-01;3.991e-01;-3.616e-01;8.179e-01;8.179e-01;1.021e+00;2.090e-01;-1.715e-01;1.021e+00;2.090e-01;-1.715e-01;1.044e+00;7.502e-01;-6.797e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.948238000;1.044e+00;4.168e-01;-3.776e-01;3.991e-01;-3.615e-01;8.179e-01;8.179e-01;1.021e+00;2.090e-01;-1.714e-01;1.021e+00;2.090e-01;-1.714e-01;1.044e+00;7.502e-01;-6.796e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.949238000;1.044e+00;4.168e-01;-3.775e-01;3.991e-01;-3.615e-01;8.179e-01;8.179e-01;1.021e+00;2.090e-01;-1.714e-01;1.021e+00;2.090e-01;-1.714e-01;1.044e+00;7.502e-01;-6.795e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.950238000;1.044e+00;4.168e-01;-3.775e-01;3.991e-01;-3.614e-01;8.180e-01;8.180e-01;1.021e+00;2.090e-01;-1.714e-01;1.021e+00;2.090e-01;-1.714e-01;1.044e+00;7.502e-01;-6.794e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.951238000;1.044e+00;4.168e-01;-3.774e-01;3.991e-01;-3.614e-01;8.180e-01;8.180e-01;1.021e+00;2.090e-01;-1.714e-01;1.021e+00;2.090e-01;-1.714e-01;1.044e+00;7.502e-01;-6.793e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.952238000;1.044e+00;4.168e-01;-3.774e-01;3.991e-01;-3.613e-01;8.180e-01;8.180e-01;1.021e+00;2.090e-01;-1.713e-01;1.021e+00;2.090e-01;-1.713e-01;1.044e+00;7.502e-01;-6.792e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.953238000;1.044e+00;4.168e-01;-3.773e-01;3.991e-01;-3.613e-01;8.181e-01;8.181e-01;1.021e+00;2.090e-01;-1.713e-01;1.021e+00;2.090e-01;-1.713e-01;1.044e+00;7.502e-01;-6.792e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.954238000;1.044e+00;4.168e-01;-3.773e-01;3.991e-01;-3.612e-01;8.181e-01;8.181e-01;1.021e+00;2.090e-01;-1.713e-01;1.021e+00;2.090e-01;-1.713e-01;1.044e+00;7.502e-01;-6.791e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.955238000;1.044e+00;4.168e-01;-3.772e-01;3.991e-01;-3.611e-01;8.181e-01;8.181e-01;1.021e+00;2.090e-01;-1.713e-01;1.021e+00;2.090e-01;-1.713e-01;1.044e+00;7.502e-01;-6.790e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.956238000;1.044e+00;4.168e-01;-3.771e-01;3.991e-01;-3.611e-01;8.182e-01;8.182e-01;1.021e+00;2.090e-01;-1.712e-01;1.021e+00;2.090e-01;-1.712e-01;1.044e+00;7.502e-01;-6.789e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.957238000;1.044e+00;4.168e-01;-3.771e-01;3.991e-01;-3.610e-01;8.182e-01;8.182e-01;1.021e+00;2.090e-01;-1.712e-01;1.021e+00;2.090e-01;-1.712e-01;1.044e+00;7.502e-01;-6.788e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.958238000;1.044e+00;4.168e-01;-3.770e-01;3.991e-01;-3.610e-01;8.182e-01;8.182e-01;1.021e+00;2.090e-01;-1.712e-01;1.021e+00;2.090e-01;-1.712e-01;1.044e+00;7.502e-01;-6.787e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.959238000;1.044e+00;4.168e-01;-3.770e-01;3.991e-01;-3.609e-01;8.183e-01;8.183e-01;1.021e+00;2.090e-01;-1.711e-01;1.021e+00;2.090e-01;-1.711e-01;1.044e+00;7.502e-01;-6.786e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.960238000;1.044e+00;4.168e-01;-3.769e-01;3.991e-01;-3.609e-01;8.183e-01;8.183e-01;1.021e+00;2.090e-01;-1.711e-01;1.021e+00;2.090e-01;-1.711e-01;1.044e+00;7.502e-01;-6.785e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.961238000;1.044e+00;4.168e-01;-3.769e-01;3.991e-01;-3.608e-01;8.183e-01;8.183e-01;1.021e+00;2.090e-01;-1.711e-01;1.021e+00;2.090e-01;-1.711e-01;1.044e+00;7.502e-01;-6.784e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.962238000;1.044e+00;4.168e-01;-3.768e-01;3.991e-01;-3.608e-01;8.184e-01;8.184e-01;1.021e+00;2.090e-01;-1.711e-01;1.021e+00;2.090e-01;-1.711e-01;1.044e+00;7.502e-01;-6.783e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.963238000;1.044e+00;4.168e-01;-3.768e-01;3.991e-01;-3.607e-01;8.184e-01;8.184e-01;1.021e+00;2.090e-01;-1.710e-01;1.021e+00;2.090e-01;-1.710e-01;1.044e+00;7.502e-01;-6.782e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.964238000;1.044e+00;4.168e-01;-3.767e-01;3.991e-01;-3.607e-01;8.184e-01;8.184e-01;1.021e+00;2.090e-01;-1.710e-01;1.021e+00;2.090e-01;-1.710e-01;1.044e+00;7.502e-01;-6.781e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.965238000;1.044e+00;4.168e-01;-3.767e-01;3.991e-01;-3.606e-01;8.184e-01;8.184e-01;1.021e+00;2.090e-01;-1.710e-01;1.021e+00;2.090e-01;-1.710e-01;1.044e+00;7.502e-01;-6.780e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.966238000;1.044e+00;4.168e-01;-3.766e-01;3.991e-01;-3.606e-01;8.185e-01;8.185e-01;1.021e+00;2.090e-01;-1.710e-01;1.021e+00;2.090e-01;-1.710e-01;1.044e+00;7.502e-01;-6.779e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.967238000;1.044e+00;4.168e-01;-3.766e-01;3.991e-01;-3.605e-01;8.185e-01;8.185e-01;1.021e+00;2.090e-01;-1.709e-01;1.021e+00;2.090e-01;-1.709e-01;1.044e+00;7.502e-01;-6.778e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.968238000;1.044e+00;4.168e-01;-3.765e-01;3.991e-01;-3.605e-01;8.185e-01;8.185e-01;1.021e+00;2.090e-01;-1.709e-01;1.021e+00;2.090e-01;-1.709e-01;1.044e+00;7.502e-01;-6.777e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.969238000;1.044e+00;4.168e-01;-3.764e-01;3.991e-01;-3.604e-01;8.186e-01;8.186e-01;1.021e+00;2.090e-01;-1.709e-01;1.021e+00;2.090e-01;-1.709e-01;1.044e+00;7.502e-01;-6.776e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.970238000;1.044e+00;4.168e-01;-3.764e-01;3.991e-01;-3.604e-01;8.186e-01;8.186e-01;1.021e+00;2.090e-01;-1.709e-01;1.021e+00;2.090e-01;-1.709e-01;1.044e+00;7.502e-01;-6.775e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.971238000;1.044e+00;4.168e-01;-3.763e-01;3.991e-01;-3.603e-01;8.186e-01;8.186e-01;1.021e+00;2.090e-01;-1.708e-01;1.021e+00;2.090e-01;-1.708e-01;1.044e+00;7.502e-01;-6.774e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.972238000;1.044e+00;4.168e-01;-3.763e-01;3.991e-01;-3.603e-01;8.187e-01;8.187e-01;1.021e+00;2.090e-01;-1.708e-01;1.021e+00;2.090e-01;-1.708e-01;1.044e+00;7.502e-01;-6.773e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.973238000;1.044e+00;4.168e-01;-3.762e-01;3.991e-01;-3.602e-01;8.187e-01;8.187e-01;1.021e+00;2.090e-01;-1.708e-01;1.021e+00;2.090e-01;-1.708e-01;1.044e+00;7.502e-01;-6.772e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.974238000;1.044e+00;4.168e-01;-3.762e-01;3.991e-01;-3.602e-01;8.187e-01;8.187e-01;1.021e+00;2.090e-01;-1.708e-01;1.021e+00;2.090e-01;-1.708e-01;1.044e+00;7.502e-01;-6.771e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.975238000;1.044e+00;4.168e-01;-3.761e-01;3.991e-01;-3.601e-01;8.188e-01;8.188e-01;1.021e+00;2.090e-01;-1.707e-01;1.021e+00;2.090e-01;-1.707e-01;1.044e+00;7.502e-01;-6.770e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.976238000;1.044e+00;4.168e-01;-3.761e-01;3.991e-01;-3.601e-01;8.188e-01;8.188e-01;1.021e+00;2.090e-01;-1.707e-01;1.021e+00;2.090e-01;-1.707e-01;1.044e+00;7.502e-01;-6.769e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.977238000;1.044e+00;4.168e-01;-3.760e-01;3.991e-01;-3.600e-01;8.188e-01;8.188e-01;1.021e+00;2.090e-01;-1.707e-01;1.021e+00;2.090e-01;-1.707e-01;1.044e+00;7.502e-01;-6.768e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.978238000;1.044e+00;4.168e-01;-3.760e-01;3.991e-01;-3.600e-01;8.189e-01;8.189e-01;1.021e+00;2.090e-01;-1.707e-01;1.021e+00;2.090e-01;-1.707e-01;1.044e+00;7.502e-01;-6.767e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.979238000;1.044e+00;4.168e-01;-3.759e-01;3.991e-01;-3.599e-01;8.189e-01;8.189e-01;1.021e+00;2.090e-01;-1.706e-01;1.021e+00;2.090e-01;-1.706e-01;1.044e+00;7.502e-01;-6.766e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.980238000;1.044e+00;4.168e-01;-3.759e-01;3.991e-01;-3.599e-01;8.189e-01;8.189e-01;1.021e+00;2.090e-01;-1.706e-01;1.021e+00;2.090e-01;-1.706e-01;1.044e+00;7.502e-01;-6.765e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.981238000;1.044e+00;4.168e-01;-3.758e-01;3.991e-01;-3.598e-01;8.190e-01;8.190e-01;1.021e+00;2.090e-01;-1.706e-01;1.021e+00;2.090e-01;-1.706e-01;1.044e+00;7.502e-01;-6.764e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.982238000;1.044e+00;4.168e-01;-3.757e-01;3.991e-01;-3.598e-01;8.190e-01;8.190e-01;1.021e+00;2.090e-01;-1.706e-01;1.021e+00;2.090e-01;-1.706e-01;1.044e+00;7.502e-01;-6.763e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.983238000;1.044e+00;4.168e-01;-3.757e-01;3.991e-01;-3.597e-01;8.190e-01;8.190e-01;1.021e+00;2.090e-01;-1.705e-01;1.021e+00;2.090e-01;-1.705e-01;1.044e+00;7.502e-01;-6.763e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.984238000;1.044e+00;4.168e-01;-3.756e-01;3.991e-01;-3.597e-01;8.191e-01;8.191e-01;1.021e+00;2.090e-01;-1.705e-01;1.021e+00;2.090e-01;-1.705e-01;1.044e+00;7.502e-01;-6.762e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.985238000;1.044e+00;4.168e-01;-3.756e-01;3.991e-01;-3.596e-01;8.191e-01;8.191e-01;1.021e+00;2.090e-01;-1.705e-01;1.021e+00;2.090e-01;-1.705e-01;1.044e+00;7.502e-01;-6.761e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.986238000;1.044e+00;4.168e-01;-3.755e-01;3.991e-01;-3.596e-01;8.191e-01;8.191e-01;1.021e+00;2.090e-01;-1.705e-01;1.021e+00;2.090e-01;-1.705e-01;1.044e+00;7.502e-01;-6.760e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.987238000;1.044e+00;4.168e-01;-3.755e-01;3.991e-01;-3.595e-01;8.192e-01;8.192e-01;1.021e+00;2.090e-01;-1.704e-01;1.021e+00;2.090e-01;-1.704e-01;1.044e+00;7.502e-01;-6.759e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.988238000;1.044e+00;4.168e-01;-3.754e-01;3.991e-01;-3.595e-01;8.192e-01;8.192e-01;1.021e+00;2.090e-01;-1.704e-01;1.021e+00;2.090e-01;-1.704e-01;1.044e+00;7.502e-01;-6.758e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.989238000;1.044e+00;4.168e-01;-3.754e-01;3.991e-01;-3.594e-01;8.192e-01;8.192e-01;1.021e+00;2.090e-01;-1.704e-01;1.021e+00;2.090e-01;-1.704e-01;1.044e+00;7.502e-01;-6.757e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.990238000;1.044e+00;4.168e-01;-3.753e-01;3.991e-01;-3.593e-01;8.193e-01;8.193e-01;1.021e+00;2.090e-01;-1.704e-01;1.021e+00;2.090e-01;-1.704e-01;1.044e+00;7.502e-01;-6.756e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.991238000;1.044e+00;4.168e-01;-3.753e-01;3.991e-01;-3.593e-01;8.193e-01;8.193e-01;1.021e+00;2.090e-01;-1.703e-01;1.021e+00;2.090e-01;-1.703e-01;1.044e+00;7.502e-01;-6.755e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.992238000;1.044e+00;4.168e-01;-3.752e-01;3.991e-01;-3.592e-01;8.193e-01;8.193e-01;1.021e+00;2.090e-01;-1.703e-01;1.021e+00;2.090e-01;-1.703e-01;1.044e+00;7.502e-01;-6.754e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.993238000;1.044e+00;4.168e-01;-3.752e-01;3.991e-01;-3.592e-01;8.193e-01;8.193e-01;1.021e+00;2.090e-01;-1.703e-01;1.021e+00;2.090e-01;-1.703e-01;1.044e+00;7.502e-01;-6.753e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.994238000;1.044e+00;4.168e-01;-3.751e-01;3.991e-01;-3.591e-01;8.194e-01;8.194e-01;1.021e+00;2.090e-01;-1.703e-01;1.021e+00;2.090e-01;-1.703e-01;1.044e+00;7.502e-01;-6.752e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.995238000;1.044e+00;4.168e-01;-3.751e-01;3.991e-01;-3.591e-01;8.194e-01;8.194e-01;1.021e+00;2.090e-01;-1.702e-01;1.021e+00;2.090e-01;-1.702e-01;1.044e+00;7.502e-01;-6.751e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.996238000;1.044e+00;4.168e-01;-3.750e-01;3.991e-01;-3.590e-01;8.194e-01;8.194e-01;1.021e+00;2.090e-01;-1.702e-01;1.021e+00;2.090e-01;-1.702e-01;1.044e+00;7.502e-01;-6.750e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.997238000;1.044e+00;4.168e-01;-3.749e-01;3.991e-01;-3.590e-01;8.195e-01;8.195e-01;1.021e+00;2.090e-01;-1.702e-01;1.021e+00;2.090e-01;-1.702e-01;1.044e+00;7.502e-01;-6.749e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.998238000;1.044e+00;4.168e-01;-3.749e-01;3.991e-01;-3.589e-01;8.195e-01;8.195e-01;1.021e+00;2.090e-01;-1.702e-01;1.021e+00;2.090e-01;-1.702e-01;1.044e+00;7.502e-01;-6.748e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
52.999238000;1.044e+00;4.168e-01;-3.748e-01;3.991e-01;-3.589e-01;8.195e-01;8.195e-01;1.021e+00;2.090e-01;-1.701e-01;1.021e+00;2.090e-01;-1.701e-01;1.044e+00;7.502e-01;-6.747e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.000238000;1.044e+00;4.168e-01;-3.748e-01;3.991e-01;-3.588e-01;8.196e-01;8.196e-01;1.021e+00;2.090e-01;-1.701e-01;1.021e+00;2.090e-01;-1.701e-01;1.044e+00;7.502e-01;-6.746e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.001238000;1.044e+00;4.168e-01;-3.747e-01;3.991e-01;-3.588e-01;8.196e-01;8.196e-01;1.021e+00;2.090e-01;-1.701e-01;1.021e+00;2.090e-01;-1.701e-01;1.044e+00;7.502e-01;-6.745e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
