time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
53.002238000;1.044e+00;4.168e-01;-3.747e-01;3.991e-01;-3.587e-01;8.196e-01;8.196e-01;1.021e+00;2.090e-01;-1.701e-01;1.021e+00;2.090e-01;-1.701e-01;1.044e+00;7.502e-01;-6.744e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.003238000;1.044e+00;4.168e-01;-3.746e-01;3.991e-01;-3.587e-01;8.197e-01;8.197e-01;1.021e+00;2.090e-01;-1.700e-01;1.021e+00;2.090e-01;-1.700e-01;1.044e+00;7.502e-01;-6.743e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.004238000;1.044e+00;4.168e-01;-3.746e-01;3.991e-01;-3.586e-01;8.197e-01;8.197e-01;1.021e+00;2.090e-01;-1.700e-01;1.021e+00;2.090e-01;-1.700e-01;1.044e+00;7.502e-01;-6.742e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.005238000;1.044e+00;4.168e-01;-3.745e-01;3.991e-01;-3.586e-01;8.197e-01;8.197e-01;1.021e+00;2.089e-01;-1.700e-01;1.021e+00;2.089e-01;-1.700e-01;1.044e+00;7.502e-01;-6.741e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.006238000;1.044e+00;4.168e-01;-3.745e-01;3.991e-01;-3.585e-01;8.198e-01;8.198e-01;1.021e+00;2.089e-01;-1.700e-01;1.021e+00;2.089e-01;-1.700e-01;1.044e+00;7.502e-01;-6.740e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.007238000;1.044e+00;4.168e-01;-3.744e-01;3.990e-01;-3.585e-01;8.198e-01;8.198e-01;1.021e+00;2.089e-01;-1.699e-01;1.021e+00;2.089e-01;-1.699e-01;1.044e+00;7.502e-01;-6.739e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.008238000;1.044e+00;4.168e-01;-3.744e-01;3.990e-01;-3.584e-01;8.198e-01;8.198e-01;1.021e+00;2.089e-01;-1.699e-01;1.021e+00;2.089e-01;-1.699e-01;1.044e+00;7.502e-01;-6.738e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.009238000;1.044e+00;4.168e-01;-3.743e-01;3.990e-01;-3.584e-01;8.199e-01;8.199e-01;1.021e+00;2.089e-01;-1.699e-01;1.021e+00;2.089e-01;-1.699e-01;1.044e+00;7.502e-01;-6.737e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.010238000;1.044e+00;4.168e-01;-3.742e-01;3.990e-01;-3.583e-01;8.199e-01;8.199e-01;1.021e+00;2.089e-01;-1.699e-01;1.021e+00;2.089e-01;-1.699e-01;1.044e+00;7.502e-01;-6.736e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.011238000;1.044e+00;4.168e-01;-3.742e-01;3.990e-01;-3.583e-01;8.199e-01;8.199e-01;1.021e+00;2.089e-01;-1.698e-01;1.021e+00;2.089e-01;-1.698e-01;1.044e+00;7.502e-01;-6.736e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.012238000;1.044e+00;4.168e-01;-3.741e-01;3.990e-01;-3.582e-01;8.200e-01;8.200e-01;1.021e+00;2.089e-01;-1.698e-01;1.021e+00;2.089e-01;-1.698e-01;1.044e+00;7.502e-01;-6.735e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.013238000;1.044e+00;4.168e-01;-3.741e-01;3.990e-01;-3.582e-01;8.200e-01;8.200e-01;1.021e+00;2.089e-01;-1.698e-01;1.021e+00;2.089e-01;-1.698e-01;1.044e+00;7.502e-01;-6.734e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.014238000;1.044e+00;4.168e-01;-3.740e-01;3.990e-01;-3.581e-01;8.200e-01;8.200e-01;1.021e+00;2.089e-01;-1.697e-01;1.021e+00;2.089e-01;-1.697e-01;1.044e+00;7.502e-01;-6.733e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.015238000;1.044e+00;4.168e-01;-3.740e-01;3.990e-01;-3.581e-01;8.201e-01;8.201e-01;1.021e+00;2.089e-01;-1.697e-01;1.021e+00;2.089e-01;-1.697e-01;1.044e+00;7.502e-01;-6.732e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.016238000;1.044e+00;4.168e-01;-3.739e-01;3.990e-01;-3.580e-01;8.201e-01;8.201e-01;1.021e+00;2.089e-01;-1.697e-01;1.021e+00;2.089e-01;-1.697e-01;1.044e+00;7.502e-01;-6.731e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.017238000;1.044e+00;4.168e-01;-3.739e-01;3.990e-01;-3.580e-01;8.201e-01;8.201e-01;1.021e+00;2.089e-01;-1.697e-01;1.021e+00;2.089e-01;-1.697e-01;1.044e+00;7.502e-01;-6.730e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.018238000;1.044e+00;4.168e-01;-3.738e-01;3.990e-01;-3.579e-01;8.202e-01;8.202e-01;1.021e+00;2.089e-01;-1.696e-01;1.021e+00;2.089e-01;-1.696e-01;1.044e+00;7.502e-01;-6.729e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.019238000;1.044e+00;4.168e-01;-3.738e-01;3.990e-01;-3.579e-01;8.202e-01;8.202e-01;1.021e+00;2.089e-01;-1.696e-01;1.021e+00;2.089e-01;-1.696e-01;1.044e+00;7.502e-01;-6.728e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.020238000;1.044e+00;4.168e-01;-3.737e-01;3.990e-01;-3.578e-01;8.202e-01;8.202e-01;1.021e+00;2.089e-01;-1.696e-01;1.021e+00;2.089e-01;-1.696e-01;1.044e+00;7.502e-01;-6.727e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.021238000;1.044e+00;4.168e-01;-3.737e-01;3.990e-01;-3.578e-01;8.202e-01;8.202e-01;1.021e+00;2.089e-01;-1.696e-01;1.021e+00;2.089e-01;-1.696e-01;1.044e+00;7.502e-01;-6.726e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.022238000;1.044e+00;4.168e-01;-3.736e-01;3.990e-01;-3.577e-01;8.203e-01;8.203e-01;1.021e+00;2.089e-01;-1.695e-01;1.021e+00;2.089e-01;-1.695e-01;1.044e+00;7.502e-01;-6.725e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.023238000;1.044e+00;4.168e-01;-3.736e-01;3.990e-01;-3.577e-01;8.203e-01;8.203e-01;1.021e+00;2.089e-01;-1.695e-01;1.021e+00;2.089e-01;-1.695e-01;1.044e+00;7.502e-01;-6.724e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.024238000;1.044e+00;4.168e-01;-3.735e-01;3.990e-01;-3.576e-01;8.203e-01;8.203e-01;1.021e+00;2.089e-01;-1.695e-01;1.021e+00;2.089e-01;-1.695e-01;1.044e+00;7.502e-01;-6.723e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.025238000;1.044e+00;4.168e-01;-3.734e-01;3.990e-01;-3.576e-01;8.204e-01;8.204e-01;1.021e+00;2.089e-01;-1.695e-01;1.021e+00;2.089e-01;-1.695e-01;1.044e+00;7.502e-01;-6.722e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.026238000;1.044e+00;4.168e-01;-3.734e-01;3.990e-01;-3.575e-01;8.204e-01;8.204e-01;1.021e+00;2.089e-01;-1.694e-01;1.021e+00;2.089e-01;-1.694e-01;1.044e+00;7.502e-01;-6.721e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.027238000;1.044e+00;4.168e-01;-3.733e-01;3.990e-01;-3.575e-01;8.204e-01;8.204e-01;1.021e+00;2.089e-01;-1.694e-01;1.021e+00;2.089e-01;-1.694e-01;1.044e+00;7.502e-01;-6.720e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.028238000;1.044e+00;4.168e-01;-3.733e-01;3.990e-01;-3.574e-01;8.205e-01;8.205e-01;1.021e+00;2.089e-01;-1.694e-01;1.021e+00;2.089e-01;-1.694e-01;1.044e+00;7.502e-01;-6.719e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.029238000;1.044e+00;4.168e-01;-3.732e-01;3.990e-01;-3.573e-01;8.205e-01;8.205e-01;1.021e+00;2.089e-01;-1.694e-01;1.021e+00;2.089e-01;-1.694e-01;1.044e+00;7.502e-01;-6.718e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.030238000;1.044e+00;4.168e-01;-3.732e-01;3.990e-01;-3.573e-01;8.205e-01;8.205e-01;1.021e+00;2.089e-01;-1.693e-01;1.021e+00;2.089e-01;-1.693e-01;1.044e+00;7.502e-01;-6.717e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.031238000;1.044e+00;4.168e-01;-3.731e-01;3.990e-01;-3.572e-01;8.206e-01;8.206e-01;1.021e+00;2.089e-01;-1.693e-01;1.021e+00;2.089e-01;-1.693e-01;1.044e+00;7.502e-01;-6.716e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.032238000;1.044e+00;4.168e-01;-3.731e-01;3.990e-01;-3.572e-01;8.206e-01;8.206e-01;1.021e+00;2.089e-01;-1.693e-01;1.021e+00;2.089e-01;-1.693e-01;1.044e+00;7.502e-01;-6.715e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.033238000;1.044e+00;4.168e-01;-3.730e-01;3.990e-01;-3.571e-01;8.206e-01;8.206e-01;1.021e+00;2.089e-01;-1.693e-01;1.021e+00;2.089e-01;-1.693e-01;1.044e+00;7.502e-01;-6.714e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.034238000;1.044e+00;4.168e-01;-3.730e-01;3.990e-01;-3.571e-01;8.207e-01;8.207e-01;1.021e+00;2.089e-01;-1.692e-01;1.021e+00;2.089e-01;-1.692e-01;1.044e+00;7.502e-01;-6.713e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.035238000;1.044e+00;4.168e-01;-3.729e-01;3.990e-01;-3.570e-01;8.207e-01;8.207e-01;1.021e+00;2.089e-01;-1.692e-01;1.021e+00;2.089e-01;-1.692e-01;1.044e+00;7.502e-01;-6.712e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.036238000;1.044e+00;4.168e-01;-3.729e-01;3.990e-01;-3.570e-01;8.207e-01;8.207e-01;1.021e+00;2.089e-01;-1.692e-01;1.021e+00;2.089e-01;-1.692e-01;1.044e+00;7.502e-01;-6.711e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.037238000;1.044e+00;4.168e-01;-3.728e-01;3.990e-01;-3.569e-01;8.208e-01;8.208e-01;1.021e+00;2.089e-01;-1.692e-01;1.021e+00;2.089e-01;-1.692e-01;1.044e+00;7.502e-01;-6.710e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.038238000;1.044e+00;4.168e-01;-3.727e-01;3.990e-01;-3.569e-01;8.208e-01;8.208e-01;1.021e+00;2.089e-01;-1.691e-01;1.021e+00;2.089e-01;-1.691e-01;1.044e+00;7.502e-01;-6.709e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.039238000;1.044e+00;4.168e-01;-3.727e-01;3.990e-01;-3.568e-01;8.208e-01;8.208e-01;1.021e+00;2.089e-01;-1.691e-01;1.021e+00;2.089e-01;-1.691e-01;1.044e+00;7.502e-01;-6.709e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.040238000;1.044e+00;4.168e-01;-3.726e-01;3.990e-01;-3.568e-01;8.209e-01;8.209e-01;1.021e+00;2.089e-01;-1.691e-01;1.021e+00;2.089e-01;-1.691e-01;1.044e+00;7.502e-01;-6.708e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.041238000;1.044e+00;4.168e-01;-3.726e-01;3.990e-01;-3.567e-01;8.209e-01;8.209e-01;1.021e+00;2.089e-01;-1.691e-01;1.021e+00;2.089e-01;-1.691e-01;1.044e+00;7.502e-01;-6.707e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.042238000;1.044e+00;4.168e-01;-3.725e-01;3.990e-01;-3.567e-01;8.209e-01;8.209e-01;1.021e+00;2.089e-01;-1.690e-01;1.021e+00;2.089e-01;-1.690e-01;1.044e+00;7.502e-01;-6.706e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.043238000;1.044e+00;4.168e-01;-3.725e-01;3.990e-01;-3.566e-01;8.210e-01;8.210e-01;1.021e+00;2.089e-01;-1.690e-01;1.021e+00;2.089e-01;-1.690e-01;1.044e+00;7.502e-01;-6.705e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.044238000;1.044e+00;4.168e-01;-3.724e-01;3.990e-01;-3.566e-01;8.210e-01;8.210e-01;1.021e+00;2.089e-01;-1.690e-01;1.021e+00;2.089e-01;-1.690e-01;1.044e+00;7.502e-01;-6.704e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.045238000;1.044e+00;4.168e-01;-3.724e-01;3.990e-01;-3.565e-01;8.210e-01;8.210e-01;1.021e+00;2.089e-01;-1.690e-01;1.021e+00;2.089e-01;-1.690e-01;1.044e+00;7.502e-01;-6.703e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.046238000;1.044e+00;4.168e-01;-3.723e-01;3.990e-01;-3.565e-01;8.211e-01;8.211e-01;1.021e+00;2.089e-01;-1.689e-01;1.021e+00;2.089e-01;-1.689e-01;1.044e+00;7.502e-01;-6.702e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.047238000;1.044e+00;4.168e-01;-3.723e-01;3.990e-01;-3.564e-01;8.211e-01;8.211e-01;1.021e+00;2.089e-01;-1.689e-01;1.021e+00;2.089e-01;-1.689e-01;1.044e+00;7.502e-01;-6.701e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.048238000;1.044e+00;4.168e-01;-3.722e-01;3.990e-01;-3.564e-01;8.211e-01;8.211e-01;1.021e+00;2.089e-01;-1.689e-01;1.021e+00;2.089e-01;-1.689e-01;1.044e+00;7.502e-01;-6.700e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.049238000;1.044e+00;4.168e-01;-3.722e-01;3.990e-01;-3.563e-01;8.211e-01;8.211e-01;1.021e+00;2.089e-01;-1.689e-01;1.021e+00;2.089e-01;-1.689e-01;1.044e+00;7.502e-01;-6.699e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.050238000;1.044e+00;4.168e-01;-3.721e-01;3.990e-01;-3.563e-01;8.212e-01;8.212e-01;1.021e+00;2.089e-01;-1.688e-01;1.021e+00;2.089e-01;-1.688e-01;1.044e+00;7.502e-01;-6.698e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.051238000;1.044e+00;4.168e-01;-3.721e-01;3.990e-01;-3.562e-01;8.212e-01;8.212e-01;1.021e+00;2.089e-01;-1.688e-01;1.021e+00;2.089e-01;-1.688e-01;1.044e+00;7.502e-01;-6.697e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.052238000;1.044e+00;4.168e-01;-3.720e-01;3.990e-01;-3.562e-01;8.212e-01;8.212e-01;1.021e+00;2.089e-01;-1.688e-01;1.021e+00;2.089e-01;-1.688e-01;1.044e+00;7.502e-01;-6.696e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.053238000;1.044e+00;4.168e-01;-3.719e-01;3.990e-01;-3.561e-01;8.213e-01;8.213e-01;1.021e+00;2.089e-01;-1.688e-01;1.021e+00;2.089e-01;-1.688e-01;1.044e+00;7.502e-01;-6.695e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.054238000;1.044e+00;4.168e-01;-3.719e-01;3.990e-01;-3.561e-01;8.213e-01;8.213e-01;1.021e+00;2.089e-01;-1.687e-01;1.021e+00;2.089e-01;-1.687e-01;1.044e+00;7.502e-01;-6.694e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.055238000;1.044e+00;4.168e-01;-3.718e-01;3.990e-01;-3.560e-01;8.213e-01;8.213e-01;1.021e+00;2.089e-01;-1.687e-01;1.021e+00;2.089e-01;-1.687e-01;1.044e+00;7.502e-01;-6.693e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.056238000;1.044e+00;4.168e-01;-3.718e-01;3.990e-01;-3.560e-01;8.214e-01;8.214e-01;1.021e+00;2.089e-01;-1.687e-01;1.021e+00;2.089e-01;-1.687e-01;1.044e+00;7.502e-01;-6.692e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.057238000;1.044e+00;4.168e-01;-3.717e-01;3.990e-01;-3.559e-01;8.214e-01;8.214e-01;1.022e+00;2.089e-01;-1.687e-01;1.022e+00;2.089e-01;-1.687e-01;1.044e+00;7.502e-01;-6.691e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.058238000;1.044e+00;4.168e-01;-3.717e-01;3.990e-01;-3.559e-01;8.214e-01;8.214e-01;1.022e+00;2.089e-01;-1.686e-01;1.022e+00;2.089e-01;-1.686e-01;1.044e+00;7.502e-01;-6.690e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.059238000;1.044e+00;4.168e-01;-3.716e-01;3.990e-01;-3.558e-01;8.215e-01;8.215e-01;1.022e+00;2.089e-01;-1.686e-01;1.022e+00;2.089e-01;-1.686e-01;1.044e+00;7.502e-01;-6.689e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.060238000;1.044e+00;4.168e-01;-3.716e-01;3.990e-01;-3.558e-01;8.215e-01;8.215e-01;1.022e+00;2.089e-01;-1.686e-01;1.022e+00;2.089e-01;-1.686e-01;1.044e+00;7.502e-01;-6.688e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.061238000;1.044e+00;4.168e-01;-3.715e-01;3.990e-01;-3.557e-01;8.215e-01;8.215e-01;1.022e+00;2.089e-01;-1.686e-01;1.022e+00;2.089e-01;-1.686e-01;1.044e+00;7.502e-01;-6.687e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.062238000;1.044e+00;4.168e-01;-3.715e-01;3.990e-01;-3.557e-01;8.216e-01;8.216e-01;1.022e+00;2.089e-01;-1.685e-01;1.022e+00;2.089e-01;-1.685e-01;1.044e+00;7.502e-01;-6.686e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.063238000;1.044e+00;4.168e-01;-3.714e-01;3.990e-01;-3.556e-01;8.216e-01;8.216e-01;1.022e+00;2.089e-01;-1.685e-01;1.022e+00;2.089e-01;-1.685e-01;1.044e+00;7.502e-01;-6.685e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.064238000;1.044e+00;4.168e-01;-3.714e-01;3.990e-01;-3.556e-01;8.216e-01;8.216e-01;1.022e+00;2.089e-01;-1.685e-01;1.022e+00;2.089e-01;-1.685e-01;1.044e+00;7.502e-01;-6.684e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.065238000;1.044e+00;4.168e-01;-3.713e-01;3.990e-01;-3.555e-01;8.217e-01;8.217e-01;1.022e+00;2.089e-01;-1.685e-01;1.022e+00;2.089e-01;-1.685e-01;1.044e+00;7.502e-01;-6.684e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.066238000;1.044e+00;4.168e-01;-3.713e-01;3.990e-01;-3.555e-01;8.217e-01;8.217e-01;1.022e+00;2.089e-01;-1.684e-01;1.022e+00;2.089e-01;-1.684e-01;1.044e+00;7.502e-01;-6.683e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.067238000;1.044e+00;4.168e-01;-3.712e-01;3.990e-01;-3.554e-01;8.217e-01;8.217e-01;1.022e+00;2.089e-01;-1.684e-01;1.022e+00;2.089e-01;-1.684e-01;1.044e+00;7.502e-01;-6.682e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.068238000;1.044e+00;4.168e-01;-3.711e-01;3.990e-01;-3.554e-01;8.218e-01;8.218e-01;1.022e+00;2.089e-01;-1.684e-01;1.022e+00;2.089e-01;-1.684e-01;1.044e+00;7.502e-01;-6.681e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.069238000;1.044e+00;4.168e-01;-3.711e-01;3.990e-01;-3.553e-01;8.218e-01;8.218e-01;1.022e+00;2.089e-01;-1.684e-01;1.022e+00;2.089e-01;-1.684e-01;1.044e+00;7.502e-01;-6.680e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.070238000;1.044e+00;4.168e-01;-3.710e-01;3.990e-01;-3.553e-01;8.218e-01;8.218e-01;1.022e+00;2.089e-01;-1.683e-01;1.022e+00;2.089e-01;-1.683e-01;1.044e+00;7.502e-01;-6.679e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.071238000;1.044e+00;4.168e-01;-3.710e-01;3.990e-01;-3.552e-01;8.219e-01;8.219e-01;1.022e+00;2.089e-01;-1.683e-01;1.022e+00;2.089e-01;-1.683e-01;1.044e+00;7.502e-01;-6.678e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.072238000;1.044e+00;4.168e-01;-3.709e-01;3.990e-01;-3.551e-01;8.219e-01;8.219e-01;1.022e+00;2.089e-01;-1.683e-01;1.022e+00;2.089e-01;-1.683e-01;1.044e+00;7.502e-01;-6.677e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.073238000;1.044e+00;4.168e-01;-3.709e-01;3.990e-01;-3.551e-01;8.219e-01;8.219e-01;1.022e+00;2.089e-01;-1.683e-01;1.022e+00;2.089e-01;-1.683e-01;1.044e+00;7.502e-01;-6.676e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.074238000;1.044e+00;4.168e-01;-3.708e-01;3.990e-01;-3.550e-01;8.219e-01;8.219e-01;1.022e+00;2.089e-01;-1.682e-01;1.022e+00;2.089e-01;-1.682e-01;1.044e+00;7.502e-01;-6.675e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.075238000;1.044e+00;4.168e-01;-3.708e-01;3.990e-01;-3.550e-01;8.220e-01;8.220e-01;1.022e+00;2.089e-01;-1.682e-01;1.022e+00;2.089e-01;-1.682e-01;1.044e+00;7.502e-01;-6.674e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.076238000;1.044e+00;4.168e-01;-3.707e-01;3.990e-01;-3.549e-01;8.220e-01;8.220e-01;1.022e+00;2.089e-01;-1.682e-01;1.022e+00;2.089e-01;-1.682e-01;1.044e+00;7.502e-01;-6.673e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.077238000;1.044e+00;4.168e-01;-3.707e-01;3.990e-01;-3.549e-01;8.220e-01;8.220e-01;1.022e+00;2.089e-01;-1.681e-01;1.022e+00;2.089e-01;-1.681e-01;1.044e+00;7.502e-01;-6.672e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.078238000;1.044e+00;4.168e-01;-3.706e-01;3.990e-01;-3.548e-01;8.221e-01;8.221e-01;1.022e+00;2.089e-01;-1.681e-01;1.022e+00;2.089e-01;-1.681e-01;1.044e+00;7.502e-01;-6.671e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.079238000;1.044e+00;4.168e-01;-3.706e-01;3.990e-01;-3.548e-01;8.221e-01;8.221e-01;1.022e+00;2.089e-01;-1.681e-01;1.022e+00;2.089e-01;-1.681e-01;1.044e+00;7.502e-01;-6.670e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.080238000;1.044e+00;4.168e-01;-3.705e-01;3.990e-01;-3.547e-01;8.221e-01;8.221e-01;1.022e+00;2.089e-01;-1.681e-01;1.022e+00;2.089e-01;-1.681e-01;1.044e+00;7.502e-01;-6.669e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.081238000;1.044e+00;4.168e-01;-3.705e-01;3.990e-01;-3.547e-01;8.222e-01;8.222e-01;1.022e+00;2.089e-01;-1.680e-01;1.022e+00;2.089e-01;-1.680e-01;1.044e+00;7.502e-01;-6.668e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.082238000;1.044e+00;4.168e-01;-3.704e-01;3.990e-01;-3.546e-01;8.222e-01;8.222e-01;1.022e+00;2.089e-01;-1.680e-01;1.022e+00;2.089e-01;-1.680e-01;1.044e+00;7.502e-01;-6.667e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.083238000;1.044e+00;4.168e-01;-3.703e-01;3.990e-01;-3.546e-01;8.222e-01;8.222e-01;1.022e+00;2.089e-01;-1.680e-01;1.022e+00;2.089e-01;-1.680e-01;1.044e+00;7.502e-01;-6.666e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.084238000;1.044e+00;4.168e-01;-3.703e-01;3.990e-01;-3.545e-01;8.223e-01;8.223e-01;1.022e+00;2.089e-01;-1.680e-01;1.022e+00;2.089e-01;-1.680e-01;1.044e+00;7.502e-01;-6.665e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.085238000;1.044e+00;4.168e-01;-3.702e-01;3.990e-01;-3.545e-01;8.223e-01;8.223e-01;1.022e+00;2.089e-01;-1.679e-01;1.022e+00;2.089e-01;-1.679e-01;1.044e+00;7.502e-01;-6.664e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.086238000;1.044e+00;4.168e-01;-3.702e-01;3.990e-01;-3.544e-01;8.223e-01;8.223e-01;1.022e+00;2.089e-01;-1.679e-01;1.022e+00;2.089e-01;-1.679e-01;1.044e+00;7.502e-01;-6.663e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.087238000;1.044e+00;4.168e-01;-3.701e-01;3.990e-01;-3.544e-01;8.224e-01;8.224e-01;1.022e+00;2.089e-01;-1.679e-01;1.022e+00;2.089e-01;-1.679e-01;1.044e+00;7.502e-01;-6.662e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.088238000;1.044e+00;4.168e-01;-3.701e-01;3.990e-01;-3.543e-01;8.224e-01;8.224e-01;1.022e+00;2.089e-01;-1.679e-01;1.022e+00;2.089e-01;-1.679e-01;1.044e+00;7.502e-01;-6.661e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.089238000;1.044e+00;4.168e-01;-3.700e-01;3.990e-01;-3.543e-01;8.224e-01;8.224e-01;1.022e+00;2.089e-01;-1.678e-01;1.022e+00;2.089e-01;-1.678e-01;1.044e+00;7.502e-01;-6.660e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.090238000;1.044e+00;4.168e-01;-3.700e-01;3.990e-01;-3.542e-01;8.225e-01;8.225e-01;1.022e+00;2.089e-01;-1.678e-01;1.022e+00;2.089e-01;-1.678e-01;1.044e+00;7.502e-01;-6.659e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.091238000;1.044e+00;4.168e-01;-3.699e-01;3.990e-01;-3.542e-01;8.225e-01;8.225e-01;1.022e+00;2.088e-01;-1.678e-01;1.022e+00;2.088e-01;-1.678e-01;1.044e+00;7.502e-01;-6.659e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.092238000;1.044e+00;4.168e-01;-3.699e-01;3.990e-01;-3.541e-01;8.225e-01;8.225e-01;1.022e+00;2.088e-01;-1.678e-01;1.022e+00;2.088e-01;-1.678e-01;1.044e+00;7.502e-01;-6.658e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.093238000;1.044e+00;4.168e-01;-3.698e-01;3.990e-01;-3.541e-01;8.226e-01;8.226e-01;1.022e+00;2.088e-01;-1.677e-01;1.022e+00;2.088e-01;-1.677e-01;1.044e+00;7.502e-01;-6.657e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.094238000;1.044e+00;4.168e-01;-3.698e-01;3.990e-01;-3.540e-01;8.226e-01;8.226e-01;1.022e+00;2.088e-01;-1.677e-01;1.022e+00;2.088e-01;-1.677e-01;1.044e+00;7.502e-01;-6.656e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.095238000;1.044e+00;4.168e-01;-3.697e-01;3.990e-01;-3.540e-01;8.226e-01;8.226e-01;1.022e+00;2.088e-01;-1.677e-01;1.022e+00;2.088e-01;-1.677e-01;1.044e+00;7.502e-01;-6.655e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.096238000;1.044e+00;4.168e-01;-3.697e-01;3.990e-01;-3.539e-01;8.227e-01;8.227e-01;1.022e+00;2.088e-01;-1.677e-01;1.022e+00;2.088e-01;-1.677e-01;1.044e+00;7.502e-01;-6.654e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.097238000;1.044e+00;4.168e-01;-3.696e-01;3.990e-01;-3.539e-01;8.227e-01;8.227e-01;1.022e+00;2.088e-01;-1.676e-01;1.022e+00;2.088e-01;-1.676e-01;1.044e+00;7.502e-01;-6.653e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.098238000;1.044e+00;4.168e-01;-3.695e-01;3.990e-01;-3.538e-01;8.227e-01;8.227e-01;1.022e+00;2.088e-01;-1.676e-01;1.022e+00;2.088e-01;-1.676e-01;1.044e+00;7.502e-01;-6.652e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.099238000;1.044e+00;4.168e-01;-3.695e-01;3.990e-01;-3.538e-01;8.227e-01;8.227e-01;1.022e+00;2.088e-01;-1.676e-01;1.022e+00;2.088e-01;-1.676e-01;1.044e+00;7.502e-01;-6.651e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.100238000;1.044e+00;4.168e-01;-3.694e-01;3.990e-01;-3.537e-01;8.228e-01;8.228e-01;1.022e+00;2.088e-01;-1.676e-01;1.022e+00;2.088e-01;-1.676e-01;1.044e+00;7.502e-01;-6.650e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.101238000;1.044e+00;4.168e-01;-3.694e-01;3.990e-01;-3.537e-01;8.228e-01;8.228e-01;1.022e+00;2.088e-01;-1.675e-01;1.022e+00;2.088e-01;-1.675e-01;1.044e+00;7.502e-01;-6.649e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.102238000;1.044e+00;4.168e-01;-3.693e-01;3.990e-01;-3.536e-01;8.228e-01;8.228e-01;1.022e+00;2.088e-01;-1.675e-01;1.022e+00;2.088e-01;-1.675e-01;1.044e+00;7.502e-01;-6.648e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.103238000;1.044e+00;4.168e-01;-3.693e-01;3.990e-01;-3.536e-01;8.229e-01;8.229e-01;1.022e+00;2.088e-01;-1.675e-01;1.022e+00;2.088e-01;-1.675e-01;1.044e+00;7.502e-01;-6.647e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.104238000;1.044e+00;4.168e-01;-3.692e-01;3.990e-01;-3.535e-01;8.229e-01;8.229e-01;1.022e+00;2.088e-01;-1.675e-01;1.022e+00;2.088e-01;-1.675e-01;1.044e+00;7.502e-01;-6.646e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.105238000;1.044e+00;4.168e-01;-3.692e-01;3.990e-01;-3.535e-01;8.229e-01;8.229e-01;1.022e+00;2.088e-01;-1.674e-01;1.022e+00;2.088e-01;-1.674e-01;1.044e+00;7.502e-01;-6.645e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.106238000;1.044e+00;4.168e-01;-3.691e-01;3.990e-01;-3.534e-01;8.230e-01;8.230e-01;1.022e+00;2.088e-01;-1.674e-01;1.022e+00;2.088e-01;-1.674e-01;1.044e+00;7.502e-01;-6.644e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.107238000;1.044e+00;4.168e-01;-3.691e-01;3.990e-01;-3.534e-01;8.230e-01;8.230e-01;1.022e+00;2.088e-01;-1.674e-01;1.022e+00;2.088e-01;-1.674e-01;1.044e+00;7.502e-01;-6.643e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.108238000;1.044e+00;4.168e-01;-3.690e-01;3.990e-01;-3.533e-01;8.230e-01;8.230e-01;1.022e+00;2.088e-01;-1.674e-01;1.022e+00;2.088e-01;-1.674e-01;1.044e+00;7.502e-01;-6.642e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.109238000;1.044e+00;4.168e-01;-3.690e-01;3.990e-01;-3.533e-01;8.231e-01;8.231e-01;1.022e+00;2.088e-01;-1.673e-01;1.022e+00;2.088e-01;-1.673e-01;1.044e+00;7.502e-01;-6.641e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.110238000;1.044e+00;4.168e-01;-3.689e-01;3.990e-01;-3.532e-01;8.231e-01;8.231e-01;1.022e+00;2.088e-01;-1.673e-01;1.022e+00;2.088e-01;-1.673e-01;1.044e+00;7.502e-01;-6.640e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.111238000;1.044e+00;4.168e-01;-3.689e-01;3.990e-01;-3.532e-01;8.231e-01;8.231e-01;1.022e+00;2.088e-01;-1.673e-01;1.022e+00;2.088e-01;-1.673e-01;1.044e+00;7.502e-01;-6.639e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.112238000;1.044e+00;4.168e-01;-3.688e-01;3.990e-01;-3.531e-01;8.232e-01;8.232e-01;1.022e+00;2.088e-01;-1.673e-01;1.022e+00;2.088e-01;-1.673e-01;1.044e+00;7.502e-01;-6.638e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.113238000;1.044e+00;4.168e-01;-3.687e-01;3.990e-01;-3.531e-01;8.232e-01;8.232e-01;1.022e+00;2.088e-01;-1.672e-01;1.022e+00;2.088e-01;-1.672e-01;1.044e+00;7.502e-01;-6.637e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.114238000;1.044e+00;4.168e-01;-3.687e-01;3.990e-01;-3.530e-01;8.232e-01;8.232e-01;1.022e+00;2.088e-01;-1.672e-01;1.022e+00;2.088e-01;-1.672e-01;1.044e+00;7.502e-01;-6.636e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.115238000;1.044e+00;4.168e-01;-3.686e-01;3.990e-01;-3.530e-01;8.233e-01;8.233e-01;1.022e+00;2.088e-01;-1.672e-01;1.022e+00;2.088e-01;-1.672e-01;1.044e+00;7.502e-01;-6.635e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.116238000;1.044e+00;4.168e-01;-3.686e-01;3.990e-01;-3.529e-01;8.233e-01;8.233e-01;1.022e+00;2.088e-01;-1.672e-01;1.022e+00;2.088e-01;-1.672e-01;1.044e+00;7.502e-01;-6.635e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.117238000;1.044e+00;4.168e-01;-3.685e-01;3.990e-01;-3.529e-01;8.233e-01;8.233e-01;1.022e+00;2.088e-01;-1.671e-01;1.022e+00;2.088e-01;-1.671e-01;1.044e+00;7.502e-01;-6.634e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.118238000;1.044e+00;4.168e-01;-3.685e-01;3.990e-01;-3.528e-01;8.234e-01;8.234e-01;1.022e+00;2.088e-01;-1.671e-01;1.022e+00;2.088e-01;-1.671e-01;1.044e+00;7.502e-01;-6.633e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.119238000;1.044e+00;4.168e-01;-3.684e-01;3.990e-01;-3.527e-01;8.234e-01;8.234e-01;1.022e+00;2.088e-01;-1.671e-01;1.022e+00;2.088e-01;-1.671e-01;1.044e+00;7.502e-01;-6.632e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.120238000;1.044e+00;4.168e-01;-3.684e-01;3.990e-01;-3.527e-01;8.234e-01;8.234e-01;1.022e+00;2.088e-01;-1.671e-01;1.022e+00;2.088e-01;-1.671e-01;1.044e+00;7.502e-01;-6.631e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.121238000;1.044e+00;4.168e-01;-3.683e-01;3.990e-01;-3.526e-01;8.235e-01;8.235e-01;1.022e+00;2.088e-01;-1.670e-01;1.022e+00;2.088e-01;-1.670e-01;1.044e+00;7.502e-01;-6.630e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.122238000;1.044e+00;4.168e-01;-3.683e-01;3.990e-01;-3.526e-01;8.235e-01;8.235e-01;1.022e+00;2.088e-01;-1.670e-01;1.022e+00;2.088e-01;-1.670e-01;1.044e+00;7.502e-01;-6.629e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.123238000;1.044e+00;4.168e-01;-3.682e-01;3.990e-01;-3.525e-01;8.235e-01;8.235e-01;1.022e+00;2.088e-01;-1.670e-01;1.022e+00;2.088e-01;-1.670e-01;1.044e+00;7.502e-01;-6.628e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.124238000;1.044e+00;4.168e-01;-3.682e-01;3.990e-01;-3.525e-01;8.235e-01;8.235e-01;1.022e+00;2.088e-01;-1.670e-01;1.022e+00;2.088e-01;-1.670e-01;1.044e+00;7.502e-01;-6.627e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.125238000;1.044e+00;4.168e-01;-3.681e-01;3.990e-01;-3.524e-01;8.236e-01;8.236e-01;1.022e+00;2.088e-01;-1.669e-01;1.022e+00;2.088e-01;-1.669e-01;1.044e+00;7.502e-01;-6.626e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.126238000;1.044e+00;4.168e-01;-3.681e-01;3.990e-01;-3.524e-01;8.236e-01;8.236e-01;1.022e+00;2.088e-01;-1.669e-01;1.022e+00;2.088e-01;-1.669e-01;1.044e+00;7.502e-01;-6.625e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.127238000;1.044e+00;4.168e-01;-3.680e-01;3.990e-01;-3.523e-01;8.236e-01;8.236e-01;1.022e+00;2.088e-01;-1.669e-01;1.022e+00;2.088e-01;-1.669e-01;1.044e+00;7.502e-01;-6.624e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.128238000;1.044e+00;4.168e-01;-3.679e-01;3.990e-01;-3.523e-01;8.237e-01;8.237e-01;1.022e+00;2.088e-01;-1.669e-01;1.022e+00;2.088e-01;-1.669e-01;1.044e+00;7.502e-01;-6.623e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.129238000;1.044e+00;4.168e-01;-3.679e-01;3.990e-01;-3.522e-01;8.237e-01;8.237e-01;1.022e+00;2.088e-01;-1.668e-01;1.022e+00;2.088e-01;-1.668e-01;1.044e+00;7.502e-01;-6.622e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.130238000;1.044e+00;4.168e-01;-3.678e-01;3.990e-01;-3.522e-01;8.237e-01;8.237e-01;1.022e+00;2.088e-01;-1.668e-01;1.022e+00;2.088e-01;-1.668e-01;1.044e+00;7.502e-01;-6.621e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.131238000;1.044e+00;4.168e-01;-3.678e-01;3.990e-01;-3.521e-01;8.238e-01;8.238e-01;1.022e+00;2.088e-01;-1.668e-01;1.022e+00;2.088e-01;-1.668e-01;1.044e+00;7.502e-01;-6.620e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.132238000;1.044e+00;4.168e-01;-3.677e-01;3.990e-01;-3.521e-01;8.238e-01;8.238e-01;1.022e+00;2.088e-01;-1.668e-01;1.022e+00;2.088e-01;-1.668e-01;1.044e+00;7.502e-01;-6.619e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.133238000;1.044e+00;4.168e-01;-3.677e-01;3.990e-01;-3.520e-01;8.238e-01;8.238e-01;1.022e+00;2.088e-01;-1.667e-01;1.022e+00;2.088e-01;-1.667e-01;1.044e+00;7.502e-01;-6.618e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.134238000;1.044e+00;4.168e-01;-3.676e-01;3.990e-01;-3.520e-01;8.239e-01;8.239e-01;1.022e+00;2.088e-01;-1.667e-01;1.022e+00;2.088e-01;-1.667e-01;1.044e+00;7.502e-01;-6.617e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.135238000;1.044e+00;4.168e-01;-3.676e-01;3.990e-01;-3.519e-01;8.239e-01;8.239e-01;1.022e+00;2.088e-01;-1.667e-01;1.022e+00;2.088e-01;-1.667e-01;1.044e+00;7.502e-01;-6.616e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.136238000;1.044e+00;4.168e-01;-3.675e-01;3.990e-01;-3.519e-01;8.239e-01;8.239e-01;1.022e+00;2.088e-01;-1.667e-01;1.022e+00;2.088e-01;-1.667e-01;1.044e+00;7.502e-01;-6.615e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.137238000;1.044e+00;4.168e-01;-3.675e-01;3.990e-01;-3.518e-01;8.240e-01;8.240e-01;1.022e+00;2.088e-01;-1.666e-01;1.022e+00;2.088e-01;-1.666e-01;1.044e+00;7.502e-01;-6.614e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.138238000;1.044e+00;4.168e-01;-3.674e-01;3.990e-01;-3.518e-01;8.240e-01;8.240e-01;1.022e+00;2.088e-01;-1.666e-01;1.022e+00;2.088e-01;-1.666e-01;1.044e+00;7.502e-01;-6.613e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.139238000;1.044e+00;4.168e-01;-3.674e-01;3.990e-01;-3.517e-01;8.240e-01;8.240e-01;1.022e+00;2.088e-01;-1.666e-01;1.022e+00;2.088e-01;-1.666e-01;1.044e+00;7.502e-01;-6.613e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.140238000;1.044e+00;4.168e-01;-3.673e-01;3.990e-01;-3.517e-01;8.241e-01;8.241e-01;1.022e+00;2.088e-01;-1.666e-01;1.022e+00;2.088e-01;-1.666e-01;1.044e+00;7.502e-01;-6.612e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.141238000;1.044e+00;4.168e-01;-3.673e-01;3.990e-01;-3.516e-01;8.241e-01;8.241e-01;1.022e+00;2.088e-01;-1.665e-01;1.022e+00;2.088e-01;-1.665e-01;1.044e+00;7.502e-01;-6.611e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.142238000;1.044e+00;4.168e-01;-3.672e-01;3.990e-01;-3.516e-01;8.241e-01;8.241e-01;1.022e+00;2.088e-01;-1.665e-01;1.022e+00;2.088e-01;-1.665e-01;1.044e+00;7.502e-01;-6.610e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.143238000;1.044e+00;4.168e-01;-3.671e-01;3.990e-01;-3.515e-01;8.242e-01;8.242e-01;1.022e+00;2.088e-01;-1.665e-01;1.022e+00;2.088e-01;-1.665e-01;1.044e+00;7.502e-01;-6.609e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.144238000;1.044e+00;4.168e-01;-3.671e-01;3.990e-01;-3.515e-01;8.242e-01;8.242e-01;1.022e+00;2.088e-01;-1.665e-01;1.022e+00;2.088e-01;-1.665e-01;1.044e+00;7.502e-01;-6.608e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.145238000;1.044e+00;4.168e-01;-3.670e-01;3.990e-01;-3.514e-01;8.242e-01;8.242e-01;1.022e+00;2.088e-01;-1.664e-01;1.022e+00;2.088e-01;-1.664e-01;1.044e+00;7.502e-01;-6.607e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.146238000;1.044e+00;4.168e-01;-3.670e-01;3.990e-01;-3.514e-01;8.243e-01;8.243e-01;1.022e+00;2.088e-01;-1.664e-01;1.022e+00;2.088e-01;-1.664e-01;1.044e+00;7.502e-01;-6.606e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.147238000;1.044e+00;4.168e-01;-3.669e-01;3.990e-01;-3.513e-01;8.243e-01;8.243e-01;1.022e+00;2.088e-01;-1.664e-01;1.022e+00;2.088e-01;-1.664e-01;1.044e+00;7.502e-01;-6.605e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.148238000;1.044e+00;4.168e-01;-3.669e-01;3.990e-01;-3.513e-01;8.243e-01;8.243e-01;1.022e+00;2.088e-01;-1.664e-01;1.022e+00;2.088e-01;-1.664e-01;1.044e+00;7.502e-01;-6.604e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.149238000;1.044e+00;4.168e-01;-3.668e-01;3.990e-01;-3.512e-01;8.243e-01;8.243e-01;1.022e+00;2.088e-01;-1.663e-01;1.022e+00;2.088e-01;-1.663e-01;1.044e+00;7.502e-01;-6.603e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.150238000;1.044e+00;4.168e-01;-3.668e-01;3.990e-01;-3.512e-01;8.244e-01;8.244e-01;1.022e+00;2.088e-01;-1.663e-01;1.022e+00;2.088e-01;-1.663e-01;1.044e+00;7.502e-01;-6.602e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.151238000;1.044e+00;4.168e-01;-3.667e-01;3.990e-01;-3.511e-01;8.244e-01;8.244e-01;1.022e+00;2.088e-01;-1.663e-01;1.022e+00;2.088e-01;-1.663e-01;1.044e+00;7.502e-01;-6.601e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.152238000;1.044e+00;4.168e-01;-3.667e-01;3.990e-01;-3.511e-01;8.244e-01;8.244e-01;1.022e+00;2.088e-01;-1.663e-01;1.022e+00;2.088e-01;-1.663e-01;1.044e+00;7.502e-01;-6.600e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.153238000;1.044e+00;4.168e-01;-3.666e-01;3.990e-01;-3.510e-01;8.245e-01;8.245e-01;1.022e+00;2.088e-01;-1.662e-01;1.022e+00;2.088e-01;-1.662e-01;1.044e+00;7.502e-01;-6.599e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.154238000;1.044e+00;4.168e-01;-3.666e-01;3.990e-01;-3.510e-01;8.245e-01;8.245e-01;1.022e+00;2.088e-01;-1.662e-01;1.022e+00;2.088e-01;-1.662e-01;1.044e+00;7.502e-01;-6.598e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.155238000;1.044e+00;4.168e-01;-3.665e-01;3.990e-01;-3.509e-01;8.245e-01;8.245e-01;1.022e+00;2.088e-01;-1.662e-01;1.022e+00;2.088e-01;-1.662e-01;1.044e+00;7.502e-01;-6.597e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.156238000;1.044e+00;4.168e-01;-3.665e-01;3.990e-01;-3.509e-01;8.246e-01;8.246e-01;1.022e+00;2.088e-01;-1.662e-01;1.022e+00;2.088e-01;-1.662e-01;1.044e+00;7.502e-01;-6.596e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.157238000;1.044e+00;4.168e-01;-3.664e-01;3.990e-01;-3.508e-01;8.246e-01;8.246e-01;1.022e+00;2.088e-01;-1.661e-01;1.022e+00;2.088e-01;-1.661e-01;1.044e+00;7.502e-01;-6.595e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.158238000;1.044e+00;4.168e-01;-3.664e-01;3.990e-01;-3.508e-01;8.246e-01;8.246e-01;1.022e+00;2.088e-01;-1.661e-01;1.022e+00;2.088e-01;-1.661e-01;1.044e+00;7.502e-01;-6.594e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.159238000;1.044e+00;4.168e-01;-3.663e-01;3.990e-01;-3.507e-01;8.247e-01;8.247e-01;1.022e+00;2.088e-01;-1.661e-01;1.022e+00;2.088e-01;-1.661e-01;1.044e+00;7.502e-01;-6.593e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.160238000;1.044e+00;4.168e-01;-3.662e-01;3.990e-01;-3.507e-01;8.247e-01;8.247e-01;1.022e+00;2.088e-01;-1.661e-01;1.022e+00;2.088e-01;-1.661e-01;1.044e+00;7.502e-01;-6.592e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.161238000;1.044e+00;4.168e-01;-3.662e-01;3.990e-01;-3.506e-01;8.247e-01;8.247e-01;1.022e+00;2.088e-01;-1.660e-01;1.022e+00;2.088e-01;-1.660e-01;1.044e+00;7.502e-01;-6.591e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.162238000;1.044e+00;4.168e-01;-3.661e-01;3.990e-01;-3.506e-01;8.248e-01;8.248e-01;1.022e+00;2.088e-01;-1.660e-01;1.022e+00;2.088e-01;-1.660e-01;1.044e+00;7.502e-01;-6.590e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.163238000;1.044e+00;4.168e-01;-3.661e-01;3.990e-01;-3.505e-01;8.248e-01;8.248e-01;1.022e+00;2.088e-01;-1.660e-01;1.022e+00;2.088e-01;-1.660e-01;1.044e+00;7.502e-01;-6.590e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.164238000;1.044e+00;4.168e-01;-3.660e-01;3.990e-01;-3.505e-01;8.248e-01;8.248e-01;1.022e+00;2.088e-01;-1.659e-01;1.022e+00;2.088e-01;-1.659e-01;1.044e+00;7.502e-01;-6.589e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.165238000;1.044e+00;4.168e-01;-3.660e-01;3.990e-01;-3.504e-01;8.249e-01;8.249e-01;1.022e+00;2.088e-01;-1.659e-01;1.022e+00;2.088e-01;-1.659e-01;1.044e+00;7.502e-01;-6.588e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.166238000;1.044e+00;4.168e-01;-3.659e-01;3.990e-01;-3.504e-01;8.249e-01;8.249e-01;1.022e+00;2.088e-01;-1.659e-01;1.022e+00;2.088e-01;-1.659e-01;1.044e+00;7.502e-01;-6.587e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.167238000;1.044e+00;4.168e-01;-3.659e-01;3.990e-01;-3.503e-01;8.249e-01;8.249e-01;1.022e+00;2.088e-01;-1.659e-01;1.022e+00;2.088e-01;-1.659e-01;1.044e+00;7.502e-01;-6.586e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.168238000;1.044e+00;4.168e-01;-3.658e-01;3.990e-01;-3.503e-01;8.250e-01;8.250e-01;1.022e+00;2.088e-01;-1.658e-01;1.022e+00;2.088e-01;-1.658e-01;1.044e+00;7.502e-01;-6.585e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.169238000;1.044e+00;4.168e-01;-3.658e-01;3.990e-01;-3.502e-01;8.250e-01;8.250e-01;1.022e+00;2.088e-01;-1.658e-01;1.022e+00;2.088e-01;-1.658e-01;1.044e+00;7.502e-01;-6.584e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.170238000;1.044e+00;4.168e-01;-3.657e-01;3.990e-01;-3.502e-01;8.250e-01;8.250e-01;1.022e+00;2.088e-01;-1.658e-01;1.022e+00;2.088e-01;-1.658e-01;1.044e+00;7.502e-01;-6.583e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.171238000;1.044e+00;4.168e-01;-3.657e-01;3.990e-01;-3.501e-01;8.250e-01;8.250e-01;1.022e+00;2.088e-01;-1.658e-01;1.022e+00;2.088e-01;-1.658e-01;1.044e+00;7.502e-01;-6.582e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.172238000;1.044e+00;4.168e-01;-3.656e-01;3.990e-01;-3.500e-01;8.251e-01;8.251e-01;1.022e+00;2.088e-01;-1.657e-01;1.022e+00;2.088e-01;-1.657e-01;1.044e+00;7.502e-01;-6.581e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.173238000;1.044e+00;4.168e-01;-3.656e-01;3.990e-01;-3.500e-01;8.251e-01;8.251e-01;1.022e+00;2.088e-01;-1.657e-01;1.022e+00;2.088e-01;-1.657e-01;1.044e+00;7.502e-01;-6.580e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.174238000;1.044e+00;4.168e-01;-3.655e-01;3.990e-01;-3.499e-01;8.251e-01;8.251e-01;1.022e+00;2.088e-01;-1.657e-01;1.022e+00;2.088e-01;-1.657e-01;1.044e+00;7.502e-01;-6.579e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.175238000;1.044e+00;4.168e-01;-3.654e-01;3.990e-01;-3.499e-01;8.252e-01;8.252e-01;1.022e+00;2.088e-01;-1.657e-01;1.022e+00;2.088e-01;-1.657e-01;1.044e+00;7.502e-01;-6.578e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.176238000;1.044e+00;4.168e-01;-3.654e-01;3.990e-01;-3.498e-01;8.252e-01;8.252e-01;1.022e+00;2.088e-01;-1.656e-01;1.022e+00;2.088e-01;-1.656e-01;1.044e+00;7.502e-01;-6.577e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.177238000;1.044e+00;4.168e-01;-3.653e-01;3.990e-01;-3.498e-01;8.252e-01;8.252e-01;1.022e+00;2.088e-01;-1.656e-01;1.022e+00;2.088e-01;-1.656e-01;1.044e+00;7.502e-01;-6.576e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.178238000;1.044e+00;4.168e-01;-3.653e-01;3.990e-01;-3.497e-01;8.253e-01;8.253e-01;1.022e+00;2.087e-01;-1.656e-01;1.022e+00;2.087e-01;-1.656e-01;1.044e+00;7.502e-01;-6.575e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
