time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
53.179238000;1.044e+00;4.168e-01;-3.652e-01;3.990e-01;-3.497e-01;8.253e-01;8.253e-01;1.022e+00;2.087e-01;-1.656e-01;1.022e+00;2.087e-01;-1.656e-01;1.044e+00;7.502e-01;-6.574e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.180238000;1.044e+00;4.168e-01;-3.652e-01;3.990e-01;-3.496e-01;8.253e-01;8.253e-01;1.022e+00;2.087e-01;-1.655e-01;1.022e+00;2.087e-01;-1.655e-01;1.044e+00;7.502e-01;-6.573e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.181238000;1.044e+00;4.168e-01;-3.651e-01;3.990e-01;-3.496e-01;8.254e-01;8.254e-01;1.022e+00;2.087e-01;-1.655e-01;1.022e+00;2.087e-01;-1.655e-01;1.044e+00;7.502e-01;-6.572e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.182238000;1.044e+00;4.168e-01;-3.651e-01;3.990e-01;-3.495e-01;8.254e-01;8.254e-01;1.022e+00;2.087e-01;-1.655e-01;1.022e+00;2.087e-01;-1.655e-01;1.044e+00;7.502e-01;-6.571e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.183238000;1.044e+00;4.168e-01;-3.650e-01;3.990e-01;-3.495e-01;8.254e-01;8.254e-01;1.022e+00;2.087e-01;-1.655e-01;1.022e+00;2.087e-01;-1.655e-01;1.044e+00;7.502e-01;-6.570e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.184238000;1.044e+00;4.168e-01;-3.650e-01;3.990e-01;-3.494e-01;8.255e-01;8.255e-01;1.022e+00;2.087e-01;-1.654e-01;1.022e+00;2.087e-01;-1.654e-01;1.044e+00;7.502e-01;-6.569e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.185238000;1.044e+00;4.168e-01;-3.649e-01;3.990e-01;-3.494e-01;8.255e-01;8.255e-01;1.022e+00;2.087e-01;-1.654e-01;1.022e+00;2.087e-01;-1.654e-01;1.044e+00;7.502e-01;-6.569e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.186238000;1.044e+00;4.168e-01;-3.649e-01;3.990e-01;-3.493e-01;8.255e-01;8.255e-01;1.022e+00;2.087e-01;-1.654e-01;1.022e+00;2.087e-01;-1.654e-01;1.044e+00;7.502e-01;-6.568e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.187238000;1.044e+00;4.168e-01;-3.648e-01;3.990e-01;-3.493e-01;8.256e-01;8.256e-01;1.022e+00;2.087e-01;-1.654e-01;1.022e+00;2.087e-01;-1.654e-01;1.044e+00;7.502e-01;-6.567e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.188238000;1.044e+00;4.168e-01;-3.648e-01;3.990e-01;-3.492e-01;8.256e-01;8.256e-01;1.022e+00;2.087e-01;-1.653e-01;1.022e+00;2.087e-01;-1.653e-01;1.044e+00;7.502e-01;-6.566e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.189238000;1.044e+00;4.168e-01;-3.647e-01;3.990e-01;-3.492e-01;8.256e-01;8.256e-01;1.022e+00;2.087e-01;-1.653e-01;1.022e+00;2.087e-01;-1.653e-01;1.044e+00;7.502e-01;-6.565e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.190238000;1.044e+00;4.168e-01;-3.647e-01;3.990e-01;-3.491e-01;8.257e-01;8.257e-01;1.022e+00;2.087e-01;-1.653e-01;1.022e+00;2.087e-01;-1.653e-01;1.044e+00;7.502e-01;-6.564e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.191238000;1.044e+00;4.168e-01;-3.646e-01;3.990e-01;-3.491e-01;8.257e-01;8.257e-01;1.022e+00;2.087e-01;-1.653e-01;1.022e+00;2.087e-01;-1.653e-01;1.044e+00;7.502e-01;-6.563e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.192238000;1.044e+00;4.168e-01;-3.645e-01;3.990e-01;-3.490e-01;8.257e-01;8.257e-01;1.022e+00;2.087e-01;-1.652e-01;1.022e+00;2.087e-01;-1.652e-01;1.044e+00;7.502e-01;-6.562e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.193238000;1.044e+00;4.168e-01;-3.645e-01;3.990e-01;-3.490e-01;8.257e-01;8.257e-01;1.022e+00;2.087e-01;-1.652e-01;1.022e+00;2.087e-01;-1.652e-01;1.044e+00;7.502e-01;-6.561e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.194238000;1.044e+00;4.168e-01;-3.644e-01;3.990e-01;-3.489e-01;8.258e-01;8.258e-01;1.022e+00;2.087e-01;-1.652e-01;1.022e+00;2.087e-01;-1.652e-01;1.044e+00;7.502e-01;-6.560e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.195238000;1.044e+00;4.168e-01;-3.644e-01;3.990e-01;-3.489e-01;8.258e-01;8.258e-01;1.022e+00;2.087e-01;-1.652e-01;1.022e+00;2.087e-01;-1.652e-01;1.044e+00;7.502e-01;-6.559e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.196238000;1.044e+00;4.168e-01;-3.643e-01;3.990e-01;-3.488e-01;8.258e-01;8.258e-01;1.022e+00;2.087e-01;-1.651e-01;1.022e+00;2.087e-01;-1.651e-01;1.044e+00;7.502e-01;-6.558e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.197238000;1.044e+00;4.168e-01;-3.643e-01;3.990e-01;-3.488e-01;8.259e-01;8.259e-01;1.022e+00;2.087e-01;-1.651e-01;1.022e+00;2.087e-01;-1.651e-01;1.044e+00;7.502e-01;-6.557e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.198238000;1.044e+00;4.168e-01;-3.642e-01;3.990e-01;-3.487e-01;8.259e-01;8.259e-01;1.022e+00;2.087e-01;-1.651e-01;1.022e+00;2.087e-01;-1.651e-01;1.044e+00;7.502e-01;-6.556e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.199238000;1.044e+00;4.168e-01;-3.642e-01;3.990e-01;-3.487e-01;8.259e-01;8.259e-01;1.022e+00;2.087e-01;-1.651e-01;1.022e+00;2.087e-01;-1.651e-01;1.044e+00;7.502e-01;-6.555e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.200238000;1.044e+00;4.168e-01;-3.641e-01;3.990e-01;-3.486e-01;8.260e-01;8.260e-01;1.022e+00;2.087e-01;-1.650e-01;1.022e+00;2.087e-01;-1.650e-01;1.044e+00;7.502e-01;-6.554e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.201238000;1.044e+00;4.168e-01;-3.641e-01;3.990e-01;-3.486e-01;8.260e-01;8.260e-01;1.022e+00;2.087e-01;-1.650e-01;1.022e+00;2.087e-01;-1.650e-01;1.044e+00;7.502e-01;-6.553e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.202238000;1.044e+00;4.168e-01;-3.640e-01;3.990e-01;-3.485e-01;8.260e-01;8.260e-01;1.022e+00;2.087e-01;-1.650e-01;1.022e+00;2.087e-01;-1.650e-01;1.044e+00;7.502e-01;-6.552e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.203238000;1.044e+00;4.168e-01;-3.640e-01;3.990e-01;-3.485e-01;8.261e-01;8.261e-01;1.022e+00;2.087e-01;-1.650e-01;1.022e+00;2.087e-01;-1.650e-01;1.044e+00;7.502e-01;-6.551e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.204238000;1.044e+00;4.168e-01;-3.639e-01;3.990e-01;-3.484e-01;8.261e-01;8.261e-01;1.022e+00;2.087e-01;-1.649e-01;1.022e+00;2.087e-01;-1.649e-01;1.044e+00;7.502e-01;-6.550e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.205238000;1.044e+00;4.168e-01;-3.639e-01;3.990e-01;-3.484e-01;8.261e-01;8.261e-01;1.022e+00;2.087e-01;-1.649e-01;1.022e+00;2.087e-01;-1.649e-01;1.044e+00;7.502e-01;-6.549e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.206238000;1.044e+00;4.168e-01;-3.638e-01;3.990e-01;-3.483e-01;8.262e-01;8.262e-01;1.022e+00;2.087e-01;-1.649e-01;1.022e+00;2.087e-01;-1.649e-01;1.044e+00;7.502e-01;-6.548e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.207238000;1.044e+00;4.168e-01;-3.638e-01;3.990e-01;-3.483e-01;8.262e-01;8.262e-01;1.022e+00;2.087e-01;-1.649e-01;1.022e+00;2.087e-01;-1.649e-01;1.044e+00;7.502e-01;-6.548e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.208238000;1.044e+00;4.168e-01;-3.637e-01;3.990e-01;-3.482e-01;8.262e-01;8.262e-01;1.022e+00;2.087e-01;-1.648e-01;1.022e+00;2.087e-01;-1.648e-01;1.044e+00;7.502e-01;-6.547e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.209238000;1.044e+00;4.168e-01;-3.636e-01;3.990e-01;-3.482e-01;8.263e-01;8.263e-01;1.022e+00;2.087e-01;-1.648e-01;1.022e+00;2.087e-01;-1.648e-01;1.044e+00;7.502e-01;-6.546e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.210238000;1.044e+00;4.168e-01;-3.636e-01;3.990e-01;-3.481e-01;8.263e-01;8.263e-01;1.022e+00;2.087e-01;-1.648e-01;1.022e+00;2.087e-01;-1.648e-01;1.044e+00;7.502e-01;-6.545e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.211238000;1.044e+00;4.168e-01;-3.635e-01;3.990e-01;-3.481e-01;8.263e-01;8.263e-01;1.022e+00;2.087e-01;-1.648e-01;1.022e+00;2.087e-01;-1.648e-01;1.044e+00;7.502e-01;-6.544e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.212238000;1.044e+00;4.168e-01;-3.635e-01;3.990e-01;-3.480e-01;8.264e-01;8.264e-01;1.022e+00;2.087e-01;-1.647e-01;1.022e+00;2.087e-01;-1.647e-01;1.044e+00;7.502e-01;-6.543e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.213238000;1.044e+00;4.168e-01;-3.634e-01;3.990e-01;-3.480e-01;8.264e-01;8.264e-01;1.022e+00;2.087e-01;-1.647e-01;1.022e+00;2.087e-01;-1.647e-01;1.044e+00;7.502e-01;-6.542e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.214238000;1.044e+00;4.168e-01;-3.634e-01;3.990e-01;-3.479e-01;8.264e-01;8.264e-01;1.022e+00;2.087e-01;-1.647e-01;1.022e+00;2.087e-01;-1.647e-01;1.044e+00;7.502e-01;-6.541e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.215238000;1.044e+00;4.168e-01;-3.633e-01;3.990e-01;-3.479e-01;8.264e-01;8.264e-01;1.022e+00;2.087e-01;-1.647e-01;1.022e+00;2.087e-01;-1.647e-01;1.044e+00;7.502e-01;-6.540e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.216238000;1.044e+00;4.168e-01;-3.633e-01;3.990e-01;-3.478e-01;8.265e-01;8.265e-01;1.022e+00;2.087e-01;-1.646e-01;1.022e+00;2.087e-01;-1.646e-01;1.044e+00;7.502e-01;-6.539e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.217238000;1.044e+00;4.168e-01;-3.632e-01;3.990e-01;-3.478e-01;8.265e-01;8.265e-01;1.022e+00;2.087e-01;-1.646e-01;1.022e+00;2.087e-01;-1.646e-01;1.044e+00;7.502e-01;-6.538e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.218238000;1.044e+00;4.168e-01;-3.632e-01;3.990e-01;-3.477e-01;8.265e-01;8.265e-01;1.022e+00;2.087e-01;-1.646e-01;1.022e+00;2.087e-01;-1.646e-01;1.044e+00;7.502e-01;-6.537e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.219238000;1.044e+00;4.168e-01;-3.631e-01;3.990e-01;-3.477e-01;8.266e-01;8.266e-01;1.022e+00;2.087e-01;-1.646e-01;1.022e+00;2.087e-01;-1.646e-01;1.044e+00;7.502e-01;-6.536e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.220238000;1.044e+00;4.168e-01;-3.631e-01;3.990e-01;-3.476e-01;8.266e-01;8.266e-01;1.022e+00;2.087e-01;-1.645e-01;1.022e+00;2.087e-01;-1.645e-01;1.044e+00;7.502e-01;-6.535e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.221238000;1.044e+00;4.168e-01;-3.630e-01;3.990e-01;-3.476e-01;8.266e-01;8.266e-01;1.022e+00;2.087e-01;-1.645e-01;1.022e+00;2.087e-01;-1.645e-01;1.044e+00;7.502e-01;-6.534e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.222238000;1.044e+00;4.168e-01;-3.630e-01;3.990e-01;-3.475e-01;8.267e-01;8.267e-01;1.022e+00;2.087e-01;-1.645e-01;1.022e+00;2.087e-01;-1.645e-01;1.044e+00;7.502e-01;-6.533e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.223238000;1.044e+00;4.168e-01;-3.629e-01;3.990e-01;-3.475e-01;8.267e-01;8.267e-01;1.022e+00;2.087e-01;-1.645e-01;1.022e+00;2.087e-01;-1.645e-01;1.044e+00;7.502e-01;-6.532e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.224238000;1.044e+00;4.168e-01;-3.629e-01;3.990e-01;-3.474e-01;8.267e-01;8.267e-01;1.022e+00;2.087e-01;-1.644e-01;1.022e+00;2.087e-01;-1.644e-01;1.044e+00;7.502e-01;-6.531e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.225238000;1.044e+00;4.168e-01;-3.628e-01;3.990e-01;-3.474e-01;8.268e-01;8.268e-01;1.022e+00;2.087e-01;-1.644e-01;1.022e+00;2.087e-01;-1.644e-01;1.044e+00;7.502e-01;-6.530e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.226238000;1.044e+00;4.168e-01;-3.627e-01;3.990e-01;-3.473e-01;8.268e-01;8.268e-01;1.022e+00;2.087e-01;-1.644e-01;1.022e+00;2.087e-01;-1.644e-01;1.044e+00;7.502e-01;-6.529e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.227238000;1.044e+00;4.168e-01;-3.627e-01;3.990e-01;-3.473e-01;8.268e-01;8.268e-01;1.022e+00;2.087e-01;-1.644e-01;1.022e+00;2.087e-01;-1.644e-01;1.044e+00;7.502e-01;-6.528e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.228238000;1.044e+00;4.168e-01;-3.626e-01;3.990e-01;-3.472e-01;8.269e-01;8.269e-01;1.022e+00;2.087e-01;-1.643e-01;1.022e+00;2.087e-01;-1.643e-01;1.044e+00;7.502e-01;-6.527e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.229238000;1.044e+00;4.168e-01;-3.626e-01;3.990e-01;-3.472e-01;8.269e-01;8.269e-01;1.022e+00;2.087e-01;-1.643e-01;1.022e+00;2.087e-01;-1.643e-01;1.044e+00;7.502e-01;-6.527e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.230238000;1.044e+00;4.168e-01;-3.625e-01;3.990e-01;-3.471e-01;8.269e-01;8.269e-01;1.022e+00;2.087e-01;-1.643e-01;1.022e+00;2.087e-01;-1.643e-01;1.044e+00;7.502e-01;-6.526e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.231238000;1.044e+00;4.168e-01;-3.625e-01;3.990e-01;-3.471e-01;8.270e-01;8.270e-01;1.022e+00;2.087e-01;-1.643e-01;1.022e+00;2.087e-01;-1.643e-01;1.044e+00;7.502e-01;-6.525e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.232238000;1.044e+00;4.168e-01;-3.624e-01;3.990e-01;-3.470e-01;8.270e-01;8.270e-01;1.022e+00;2.087e-01;-1.642e-01;1.022e+00;2.087e-01;-1.642e-01;1.044e+00;7.502e-01;-6.524e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.233238000;1.044e+00;4.168e-01;-3.624e-01;3.990e-01;-3.470e-01;8.270e-01;8.270e-01;1.022e+00;2.087e-01;-1.642e-01;1.022e+00;2.087e-01;-1.642e-01;1.044e+00;7.502e-01;-6.523e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.234238000;1.044e+00;4.168e-01;-3.623e-01;3.990e-01;-3.469e-01;8.271e-01;8.271e-01;1.022e+00;2.087e-01;-1.642e-01;1.022e+00;2.087e-01;-1.642e-01;1.044e+00;7.502e-01;-6.522e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.235238000;1.044e+00;4.168e-01;-3.623e-01;3.990e-01;-3.469e-01;8.271e-01;8.271e-01;1.022e+00;2.087e-01;-1.642e-01;1.022e+00;2.087e-01;-1.642e-01;1.044e+00;7.502e-01;-6.521e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.236238000;1.044e+00;4.168e-01;-3.622e-01;3.990e-01;-3.468e-01;8.271e-01;8.271e-01;1.022e+00;2.087e-01;-1.641e-01;1.022e+00;2.087e-01;-1.641e-01;1.044e+00;7.502e-01;-6.520e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.237238000;1.044e+00;4.168e-01;-3.622e-01;3.990e-01;-3.468e-01;8.271e-01;8.271e-01;1.022e+00;2.087e-01;-1.641e-01;1.022e+00;2.087e-01;-1.641e-01;1.044e+00;7.502e-01;-6.519e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.238238000;1.044e+00;4.168e-01;-3.621e-01;3.990e-01;-3.467e-01;8.272e-01;8.272e-01;1.022e+00;2.087e-01;-1.641e-01;1.022e+00;2.087e-01;-1.641e-01;1.044e+00;7.502e-01;-6.518e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.239238000;1.044e+00;4.168e-01;-3.621e-01;3.990e-01;-3.466e-01;8.272e-01;8.272e-01;1.022e+00;2.087e-01;-1.641e-01;1.022e+00;2.087e-01;-1.641e-01;1.044e+00;7.502e-01;-6.517e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.240238000;1.044e+00;4.168e-01;-3.620e-01;3.990e-01;-3.466e-01;8.272e-01;8.272e-01;1.022e+00;2.087e-01;-1.640e-01;1.022e+00;2.087e-01;-1.640e-01;1.044e+00;7.502e-01;-6.516e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.241238000;1.044e+00;4.168e-01;-3.620e-01;3.990e-01;-3.465e-01;8.273e-01;8.273e-01;1.022e+00;2.087e-01;-1.640e-01;1.022e+00;2.087e-01;-1.640e-01;1.044e+00;7.502e-01;-6.515e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.242238000;1.044e+00;4.168e-01;-3.619e-01;3.990e-01;-3.465e-01;8.273e-01;8.273e-01;1.022e+00;2.087e-01;-1.640e-01;1.022e+00;2.087e-01;-1.640e-01;1.044e+00;7.502e-01;-6.514e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.243238000;1.044e+00;4.168e-01;-3.618e-01;3.990e-01;-3.464e-01;8.273e-01;8.273e-01;1.022e+00;2.087e-01;-1.640e-01;1.022e+00;2.087e-01;-1.640e-01;1.044e+00;7.502e-01;-6.513e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.244238000;1.044e+00;4.168e-01;-3.618e-01;3.990e-01;-3.464e-01;8.274e-01;8.274e-01;1.022e+00;2.087e-01;-1.639e-01;1.022e+00;2.087e-01;-1.639e-01;1.044e+00;7.502e-01;-6.512e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.245238000;1.044e+00;4.168e-01;-3.617e-01;3.990e-01;-3.463e-01;8.274e-01;8.274e-01;1.022e+00;2.087e-01;-1.639e-01;1.022e+00;2.087e-01;-1.639e-01;1.044e+00;7.502e-01;-6.511e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.246238000;1.044e+00;4.168e-01;-3.617e-01;3.990e-01;-3.463e-01;8.274e-01;8.274e-01;1.022e+00;2.087e-01;-1.639e-01;1.022e+00;2.087e-01;-1.639e-01;1.044e+00;7.502e-01;-6.510e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.247238000;1.044e+00;4.168e-01;-3.616e-01;3.990e-01;-3.462e-01;8.275e-01;8.275e-01;1.022e+00;2.087e-01;-1.639e-01;1.022e+00;2.087e-01;-1.639e-01;1.044e+00;7.502e-01;-6.509e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.248238000;1.044e+00;4.168e-01;-3.616e-01;3.990e-01;-3.462e-01;8.275e-01;8.275e-01;1.022e+00;2.087e-01;-1.638e-01;1.022e+00;2.087e-01;-1.638e-01;1.044e+00;7.502e-01;-6.508e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.249238000;1.044e+00;4.168e-01;-3.615e-01;3.990e-01;-3.461e-01;8.275e-01;8.275e-01;1.022e+00;2.087e-01;-1.638e-01;1.022e+00;2.087e-01;-1.638e-01;1.044e+00;7.502e-01;-6.507e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.250238000;1.044e+00;4.168e-01;-3.615e-01;3.990e-01;-3.461e-01;8.276e-01;8.276e-01;1.022e+00;2.087e-01;-1.638e-01;1.022e+00;2.087e-01;-1.638e-01;1.044e+00;7.502e-01;-6.507e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.251238000;1.044e+00;4.168e-01;-3.614e-01;3.990e-01;-3.460e-01;8.276e-01;8.276e-01;1.022e+00;2.087e-01;-1.638e-01;1.022e+00;2.087e-01;-1.638e-01;1.044e+00;7.502e-01;-6.506e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.252238000;1.044e+00;4.168e-01;-3.614e-01;3.990e-01;-3.460e-01;8.276e-01;8.276e-01;1.022e+00;2.087e-01;-1.637e-01;1.022e+00;2.087e-01;-1.637e-01;1.044e+00;7.502e-01;-6.505e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.253238000;1.044e+00;4.168e-01;-3.613e-01;3.990e-01;-3.459e-01;8.277e-01;8.277e-01;1.022e+00;2.087e-01;-1.637e-01;1.022e+00;2.087e-01;-1.637e-01;1.044e+00;7.502e-01;-6.504e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.254238000;1.044e+00;4.168e-01;-3.613e-01;3.990e-01;-3.459e-01;8.277e-01;8.277e-01;1.022e+00;2.087e-01;-1.637e-01;1.022e+00;2.087e-01;-1.637e-01;1.044e+00;7.502e-01;-6.503e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.255238000;1.044e+00;4.168e-01;-3.612e-01;3.990e-01;-3.458e-01;8.277e-01;8.277e-01;1.022e+00;2.087e-01;-1.637e-01;1.022e+00;2.087e-01;-1.637e-01;1.044e+00;7.502e-01;-6.502e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.256238000;1.044e+00;4.168e-01;-3.612e-01;3.990e-01;-3.458e-01;8.277e-01;8.277e-01;1.022e+00;2.087e-01;-1.636e-01;1.022e+00;2.087e-01;-1.636e-01;1.044e+00;7.502e-01;-6.501e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.257238000;1.044e+00;4.168e-01;-3.611e-01;3.990e-01;-3.457e-01;8.278e-01;8.278e-01;1.022e+00;2.087e-01;-1.636e-01;1.022e+00;2.087e-01;-1.636e-01;1.044e+00;7.502e-01;-6.500e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.258238000;1.044e+00;4.168e-01;-3.611e-01;3.990e-01;-3.457e-01;8.278e-01;8.278e-01;1.022e+00;2.087e-01;-1.636e-01;1.022e+00;2.087e-01;-1.636e-01;1.044e+00;7.502e-01;-6.499e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.259238000;1.044e+00;4.168e-01;-3.610e-01;3.990e-01;-3.456e-01;8.278e-01;8.278e-01;1.022e+00;2.087e-01;-1.636e-01;1.022e+00;2.087e-01;-1.636e-01;1.044e+00;7.502e-01;-6.498e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.260238000;1.044e+00;4.168e-01;-3.609e-01;3.990e-01;-3.456e-01;8.279e-01;8.279e-01;1.022e+00;2.087e-01;-1.635e-01;1.022e+00;2.087e-01;-1.635e-01;1.044e+00;7.502e-01;-6.497e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.261238000;1.044e+00;4.168e-01;-3.609e-01;3.990e-01;-3.455e-01;8.279e-01;8.279e-01;1.022e+00;2.087e-01;-1.635e-01;1.022e+00;2.087e-01;-1.635e-01;1.044e+00;7.502e-01;-6.496e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.262238000;1.044e+00;4.168e-01;-3.608e-01;3.990e-01;-3.455e-01;8.279e-01;8.279e-01;1.022e+00;2.087e-01;-1.635e-01;1.022e+00;2.087e-01;-1.635e-01;1.044e+00;7.502e-01;-6.495e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.263238000;1.044e+00;4.168e-01;-3.608e-01;3.990e-01;-3.454e-01;8.280e-01;8.280e-01;1.022e+00;2.087e-01;-1.635e-01;1.022e+00;2.087e-01;-1.635e-01;1.044e+00;7.502e-01;-6.494e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.264238000;1.044e+00;4.168e-01;-3.607e-01;3.990e-01;-3.454e-01;8.280e-01;8.280e-01;1.022e+00;2.087e-01;-1.634e-01;1.022e+00;2.087e-01;-1.634e-01;1.044e+00;7.502e-01;-6.493e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.265238000;1.044e+00;4.168e-01;-3.607e-01;3.990e-01;-3.453e-01;8.280e-01;8.280e-01;1.022e+00;2.086e-01;-1.634e-01;1.022e+00;2.086e-01;-1.634e-01;1.044e+00;7.502e-01;-6.492e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.266238000;1.044e+00;4.168e-01;-3.606e-01;3.990e-01;-3.453e-01;8.281e-01;8.281e-01;1.022e+00;2.086e-01;-1.634e-01;1.022e+00;2.086e-01;-1.634e-01;1.044e+00;7.502e-01;-6.491e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.267238000;1.044e+00;4.168e-01;-3.606e-01;3.990e-01;-3.452e-01;8.281e-01;8.281e-01;1.022e+00;2.086e-01;-1.634e-01;1.022e+00;2.086e-01;-1.634e-01;1.044e+00;7.502e-01;-6.490e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.268238000;1.044e+00;4.168e-01;-3.605e-01;3.990e-01;-3.452e-01;8.281e-01;8.281e-01;1.022e+00;2.086e-01;-1.633e-01;1.022e+00;2.086e-01;-1.633e-01;1.044e+00;7.502e-01;-6.489e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.269238000;1.044e+00;4.168e-01;-3.605e-01;3.990e-01;-3.451e-01;8.282e-01;8.282e-01;1.022e+00;2.086e-01;-1.633e-01;1.022e+00;2.086e-01;-1.633e-01;1.044e+00;7.502e-01;-6.488e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.270238000;1.044e+00;4.168e-01;-3.604e-01;3.990e-01;-3.451e-01;8.282e-01;8.282e-01;1.022e+00;2.086e-01;-1.633e-01;1.022e+00;2.086e-01;-1.633e-01;1.044e+00;7.502e-01;-6.488e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.271238000;1.044e+00;4.168e-01;-3.604e-01;3.990e-01;-3.450e-01;8.282e-01;8.282e-01;1.022e+00;2.086e-01;-1.633e-01;1.022e+00;2.086e-01;-1.633e-01;1.044e+00;7.502e-01;-6.487e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.272238000;1.044e+00;4.168e-01;-3.603e-01;3.990e-01;-3.450e-01;8.283e-01;8.283e-01;1.022e+00;2.086e-01;-1.632e-01;1.022e+00;2.086e-01;-1.632e-01;1.044e+00;7.502e-01;-6.486e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.273238000;1.044e+00;4.168e-01;-3.603e-01;3.990e-01;-3.449e-01;8.283e-01;8.283e-01;1.022e+00;2.086e-01;-1.632e-01;1.022e+00;2.086e-01;-1.632e-01;1.044e+00;7.502e-01;-6.485e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.274238000;1.044e+00;4.168e-01;-3.602e-01;3.990e-01;-3.449e-01;8.283e-01;8.283e-01;1.022e+00;2.086e-01;-1.632e-01;1.022e+00;2.086e-01;-1.632e-01;1.044e+00;7.502e-01;-6.484e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.275238000;1.044e+00;4.168e-01;-3.602e-01;3.990e-01;-3.448e-01;8.284e-01;8.284e-01;1.022e+00;2.086e-01;-1.632e-01;1.022e+00;2.086e-01;-1.632e-01;1.044e+00;7.502e-01;-6.483e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.276238000;1.044e+00;4.168e-01;-3.601e-01;3.990e-01;-3.448e-01;8.284e-01;8.284e-01;1.022e+00;2.086e-01;-1.631e-01;1.022e+00;2.086e-01;-1.631e-01;1.044e+00;7.502e-01;-6.482e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.277238000;1.044e+00;4.168e-01;-3.600e-01;3.990e-01;-3.447e-01;8.284e-01;8.284e-01;1.022e+00;2.086e-01;-1.631e-01;1.022e+00;2.086e-01;-1.631e-01;1.044e+00;7.502e-01;-6.481e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.278238000;1.044e+00;4.168e-01;-3.600e-01;3.990e-01;-3.447e-01;8.284e-01;8.284e-01;1.022e+00;2.086e-01;-1.631e-01;1.022e+00;2.086e-01;-1.631e-01;1.044e+00;7.502e-01;-6.480e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.279238000;1.044e+00;4.168e-01;-3.599e-01;3.990e-01;-3.446e-01;8.285e-01;8.285e-01;1.022e+00;2.086e-01;-1.631e-01;1.022e+00;2.086e-01;-1.631e-01;1.044e+00;7.502e-01;-6.479e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.280238000;1.044e+00;4.168e-01;-3.599e-01;3.990e-01;-3.446e-01;8.285e-01;8.285e-01;1.022e+00;2.086e-01;-1.630e-01;1.022e+00;2.086e-01;-1.630e-01;1.044e+00;7.502e-01;-6.478e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.281238000;1.044e+00;4.168e-01;-3.598e-01;3.990e-01;-3.445e-01;8.285e-01;8.285e-01;1.022e+00;2.086e-01;-1.630e-01;1.022e+00;2.086e-01;-1.630e-01;1.044e+00;7.502e-01;-6.477e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.282238000;1.044e+00;4.168e-01;-3.598e-01;3.990e-01;-3.445e-01;8.286e-01;8.286e-01;1.022e+00;2.086e-01;-1.630e-01;1.022e+00;2.086e-01;-1.630e-01;1.044e+00;7.502e-01;-6.476e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.283238000;1.044e+00;4.168e-01;-3.597e-01;3.990e-01;-3.444e-01;8.286e-01;8.286e-01;1.022e+00;2.086e-01;-1.630e-01;1.022e+00;2.086e-01;-1.630e-01;1.044e+00;7.502e-01;-6.475e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.284238000;1.044e+00;4.168e-01;-3.597e-01;3.990e-01;-3.444e-01;8.286e-01;8.286e-01;1.022e+00;2.086e-01;-1.629e-01;1.022e+00;2.086e-01;-1.629e-01;1.044e+00;7.502e-01;-6.474e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.285238000;1.044e+00;4.168e-01;-3.596e-01;3.990e-01;-3.443e-01;8.287e-01;8.287e-01;1.022e+00;2.086e-01;-1.629e-01;1.022e+00;2.086e-01;-1.629e-01;1.044e+00;7.502e-01;-6.473e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.286238000;1.044e+00;4.168e-01;-3.596e-01;3.990e-01;-3.443e-01;8.287e-01;8.287e-01;1.022e+00;2.086e-01;-1.629e-01;1.022e+00;2.086e-01;-1.629e-01;1.044e+00;7.502e-01;-6.472e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.287238000;1.044e+00;4.168e-01;-3.595e-01;3.990e-01;-3.442e-01;8.287e-01;8.287e-01;1.022e+00;2.086e-01;-1.629e-01;1.022e+00;2.086e-01;-1.629e-01;1.044e+00;7.502e-01;-6.471e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.288238000;1.044e+00;4.168e-01;-3.595e-01;3.990e-01;-3.442e-01;8.288e-01;8.288e-01;1.022e+00;2.086e-01;-1.628e-01;1.022e+00;2.086e-01;-1.628e-01;1.044e+00;7.502e-01;-6.470e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.289238000;1.044e+00;4.168e-01;-3.594e-01;3.990e-01;-3.441e-01;8.288e-01;8.288e-01;1.022e+00;2.086e-01;-1.628e-01;1.022e+00;2.086e-01;-1.628e-01;1.044e+00;7.502e-01;-6.469e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.290238000;1.044e+00;4.168e-01;-3.594e-01;3.990e-01;-3.441e-01;8.288e-01;8.288e-01;1.022e+00;2.086e-01;-1.628e-01;1.022e+00;2.086e-01;-1.628e-01;1.044e+00;7.502e-01;-6.469e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.291238000;1.044e+00;4.168e-01;-3.593e-01;3.990e-01;-3.440e-01;8.289e-01;8.289e-01;1.023e+00;2.086e-01;-1.628e-01;1.023e+00;2.086e-01;-1.628e-01;1.044e+00;7.502e-01;-6.468e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.292238000;1.044e+00;4.168e-01;-3.593e-01;3.990e-01;-3.440e-01;8.289e-01;8.289e-01;1.023e+00;2.086e-01;-1.627e-01;1.023e+00;2.086e-01;-1.627e-01;1.044e+00;7.502e-01;-6.467e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.293238000;1.044e+00;4.168e-01;-3.592e-01;3.990e-01;-3.439e-01;8.289e-01;8.289e-01;1.023e+00;2.086e-01;-1.627e-01;1.023e+00;2.086e-01;-1.627e-01;1.044e+00;7.502e-01;-6.466e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.294238000;1.044e+00;4.168e-01;-3.592e-01;3.990e-01;-3.439e-01;8.290e-01;8.290e-01;1.023e+00;2.086e-01;-1.627e-01;1.023e+00;2.086e-01;-1.627e-01;1.044e+00;7.502e-01;-6.465e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.295238000;1.044e+00;4.168e-01;-3.591e-01;3.990e-01;-3.438e-01;8.290e-01;8.290e-01;1.023e+00;2.086e-01;-1.627e-01;1.023e+00;2.086e-01;-1.627e-01;1.044e+00;7.502e-01;-6.464e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.296238000;1.044e+00;4.168e-01;-3.590e-01;3.990e-01;-3.438e-01;8.290e-01;8.290e-01;1.023e+00;2.086e-01;-1.626e-01;1.023e+00;2.086e-01;-1.626e-01;1.044e+00;7.502e-01;-6.463e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.297238000;1.044e+00;4.168e-01;-3.590e-01;3.990e-01;-3.437e-01;8.290e-01;8.290e-01;1.023e+00;2.086e-01;-1.626e-01;1.023e+00;2.086e-01;-1.626e-01;1.044e+00;7.502e-01;-6.462e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.298238000;1.044e+00;4.168e-01;-3.589e-01;3.990e-01;-3.437e-01;8.291e-01;8.291e-01;1.023e+00;2.086e-01;-1.626e-01;1.023e+00;2.086e-01;-1.626e-01;1.044e+00;7.502e-01;-6.461e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.299238000;1.044e+00;4.168e-01;-3.589e-01;3.990e-01;-3.436e-01;8.291e-01;8.291e-01;1.023e+00;2.086e-01;-1.626e-01;1.023e+00;2.086e-01;-1.626e-01;1.044e+00;7.502e-01;-6.460e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.300238000;1.044e+00;4.168e-01;-3.588e-01;3.990e-01;-3.436e-01;8.291e-01;8.291e-01;1.023e+00;2.086e-01;-1.625e-01;1.023e+00;2.086e-01;-1.625e-01;1.044e+00;7.502e-01;-6.459e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.301238000;1.044e+00;4.168e-01;-3.588e-01;3.990e-01;-3.435e-01;8.292e-01;8.292e-01;1.023e+00;2.086e-01;-1.625e-01;1.023e+00;2.086e-01;-1.625e-01;1.044e+00;7.502e-01;-6.458e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.302238000;1.044e+00;4.168e-01;-3.587e-01;3.990e-01;-3.435e-01;8.292e-01;8.292e-01;1.023e+00;2.086e-01;-1.625e-01;1.023e+00;2.086e-01;-1.625e-01;1.044e+00;7.502e-01;-6.457e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.303238000;1.044e+00;4.168e-01;-3.587e-01;3.990e-01;-3.434e-01;8.292e-01;8.292e-01;1.023e+00;2.086e-01;-1.625e-01;1.023e+00;2.086e-01;-1.625e-01;1.044e+00;7.502e-01;-6.456e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.304238000;1.044e+00;4.168e-01;-3.586e-01;3.990e-01;-3.434e-01;8.293e-01;8.293e-01;1.023e+00;2.086e-01;-1.624e-01;1.023e+00;2.086e-01;-1.624e-01;1.044e+00;7.502e-01;-6.455e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.305238000;1.044e+00;4.168e-01;-3.586e-01;3.990e-01;-3.433e-01;8.293e-01;8.293e-01;1.023e+00;2.086e-01;-1.624e-01;1.023e+00;2.086e-01;-1.624e-01;1.044e+00;7.502e-01;-6.454e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.306238000;1.044e+00;4.168e-01;-3.585e-01;3.990e-01;-3.433e-01;8.293e-01;8.293e-01;1.023e+00;2.086e-01;-1.624e-01;1.023e+00;2.086e-01;-1.624e-01;1.044e+00;7.502e-01;-6.453e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.307238000;1.044e+00;4.168e-01;-3.585e-01;3.990e-01;-3.432e-01;8.294e-01;8.294e-01;1.023e+00;2.086e-01;-1.624e-01;1.023e+00;2.086e-01;-1.624e-01;1.044e+00;7.502e-01;-6.452e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.308238000;1.044e+00;4.168e-01;-3.584e-01;3.990e-01;-3.432e-01;8.294e-01;8.294e-01;1.023e+00;2.086e-01;-1.623e-01;1.023e+00;2.086e-01;-1.623e-01;1.044e+00;7.502e-01;-6.451e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.309238000;1.044e+00;4.168e-01;-3.584e-01;3.990e-01;-3.431e-01;8.294e-01;8.294e-01;1.023e+00;2.086e-01;-1.623e-01;1.023e+00;2.086e-01;-1.623e-01;1.044e+00;7.502e-01;-6.450e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.310238000;1.044e+00;4.168e-01;-3.583e-01;3.990e-01;-3.431e-01;8.295e-01;8.295e-01;1.023e+00;2.086e-01;-1.623e-01;1.023e+00;2.086e-01;-1.623e-01;1.044e+00;7.502e-01;-6.450e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.311238000;1.044e+00;4.168e-01;-3.583e-01;3.990e-01;-3.430e-01;8.295e-01;8.295e-01;1.023e+00;2.086e-01;-1.623e-01;1.023e+00;2.086e-01;-1.623e-01;1.044e+00;7.502e-01;-6.449e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.312238000;1.044e+00;4.168e-01;-3.582e-01;3.990e-01;-3.430e-01;8.295e-01;8.295e-01;1.023e+00;2.086e-01;-1.622e-01;1.023e+00;2.086e-01;-1.622e-01;1.044e+00;7.502e-01;-6.448e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.313238000;1.044e+00;4.168e-01;-3.581e-01;3.990e-01;-3.429e-01;8.296e-01;8.296e-01;1.023e+00;2.086e-01;-1.622e-01;1.023e+00;2.086e-01;-1.622e-01;1.044e+00;7.502e-01;-6.447e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.314238000;1.044e+00;4.168e-01;-3.581e-01;3.990e-01;-3.429e-01;8.296e-01;8.296e-01;1.023e+00;2.086e-01;-1.622e-01;1.023e+00;2.086e-01;-1.622e-01;1.044e+00;7.502e-01;-6.446e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.315238000;1.044e+00;4.168e-01;-3.580e-01;3.990e-01;-3.428e-01;8.296e-01;8.296e-01;1.023e+00;2.086e-01;-1.622e-01;1.023e+00;2.086e-01;-1.622e-01;1.044e+00;7.502e-01;-6.445e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.316238000;1.044e+00;4.168e-01;-3.580e-01;3.990e-01;-3.428e-01;8.296e-01;8.296e-01;1.023e+00;2.086e-01;-1.621e-01;1.023e+00;2.086e-01;-1.621e-01;1.044e+00;7.502e-01;-6.444e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.317238000;1.044e+00;4.168e-01;-3.579e-01;3.990e-01;-3.427e-01;8.297e-01;8.297e-01;1.023e+00;2.086e-01;-1.621e-01;1.023e+00;2.086e-01;-1.621e-01;1.044e+00;7.502e-01;-6.443e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.318238000;1.044e+00;4.168e-01;-3.579e-01;3.990e-01;-3.427e-01;8.297e-01;8.297e-01;1.023e+00;2.086e-01;-1.621e-01;1.023e+00;2.086e-01;-1.621e-01;1.044e+00;7.502e-01;-6.442e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.319238000;1.044e+00;4.168e-01;-3.578e-01;3.990e-01;-3.426e-01;8.297e-01;8.297e-01;1.023e+00;2.086e-01;-1.621e-01;1.023e+00;2.086e-01;-1.621e-01;1.044e+00;7.502e-01;-6.441e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.320238000;1.044e+00;4.168e-01;-3.578e-01;3.990e-01;-3.426e-01;8.298e-01;8.298e-01;1.023e+00;2.086e-01;-1.620e-01;1.023e+00;2.086e-01;-1.620e-01;1.044e+00;7.502e-01;-6.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.321238000;1.044e+00;4.168e-01;-3.577e-01;3.990e-01;-3.425e-01;8.298e-01;8.298e-01;1.023e+00;2.086e-01;-1.620e-01;1.023e+00;2.086e-01;-1.620e-01;1.044e+00;7.502e-01;-6.439e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.322238000;1.044e+00;4.168e-01;-3.577e-01;3.990e-01;-3.425e-01;8.298e-01;8.298e-01;1.023e+00;2.086e-01;-1.620e-01;1.023e+00;2.086e-01;-1.620e-01;1.044e+00;7.502e-01;-6.438e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.323238000;1.044e+00;4.168e-01;-3.576e-01;3.990e-01;-3.424e-01;8.299e-01;8.299e-01;1.023e+00;2.086e-01;-1.620e-01;1.023e+00;2.086e-01;-1.620e-01;1.044e+00;7.502e-01;-6.437e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.324238000;1.044e+00;4.168e-01;-3.576e-01;3.990e-01;-3.424e-01;8.299e-01;8.299e-01;1.023e+00;2.086e-01;-1.619e-01;1.023e+00;2.086e-01;-1.619e-01;1.044e+00;7.502e-01;-6.436e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.325238000;1.044e+00;4.168e-01;-3.575e-01;3.990e-01;-3.423e-01;8.299e-01;8.299e-01;1.023e+00;2.086e-01;-1.619e-01;1.023e+00;2.086e-01;-1.619e-01;1.044e+00;7.502e-01;-6.435e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.326238000;1.044e+00;4.168e-01;-3.575e-01;3.990e-01;-3.423e-01;8.300e-01;8.300e-01;1.023e+00;2.086e-01;-1.619e-01;1.023e+00;2.086e-01;-1.619e-01;1.044e+00;7.502e-01;-6.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.327238000;1.044e+00;4.168e-01;-3.574e-01;3.990e-01;-3.422e-01;8.300e-01;8.300e-01;1.023e+00;2.086e-01;-1.619e-01;1.023e+00;2.086e-01;-1.619e-01;1.044e+00;7.502e-01;-6.433e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.328238000;1.044e+00;4.168e-01;-3.574e-01;3.990e-01;-3.422e-01;8.300e-01;8.300e-01;1.023e+00;2.086e-01;-1.618e-01;1.023e+00;2.086e-01;-1.618e-01;1.044e+00;7.502e-01;-6.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.329238000;1.044e+00;4.168e-01;-3.573e-01;3.990e-01;-3.421e-01;8.301e-01;8.301e-01;1.023e+00;2.086e-01;-1.618e-01;1.023e+00;2.086e-01;-1.618e-01;1.044e+00;7.502e-01;-6.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.330238000;1.044e+00;4.168e-01;-3.573e-01;3.990e-01;-3.421e-01;8.301e-01;8.301e-01;1.023e+00;2.086e-01;-1.618e-01;1.023e+00;2.086e-01;-1.618e-01;1.044e+00;7.502e-01;-6.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.331238000;1.044e+00;4.168e-01;-3.572e-01;3.990e-01;-3.420e-01;8.301e-01;8.301e-01;1.023e+00;2.086e-01;-1.618e-01;1.023e+00;2.086e-01;-1.618e-01;1.044e+00;7.502e-01;-6.430e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.332238000;1.044e+00;4.168e-01;-3.571e-01;3.990e-01;-3.420e-01;8.302e-01;8.302e-01;1.023e+00;2.086e-01;-1.617e-01;1.023e+00;2.086e-01;-1.617e-01;1.044e+00;7.502e-01;-6.429e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.333238000;1.044e+00;4.168e-01;-3.571e-01;3.990e-01;-3.419e-01;8.302e-01;8.302e-01;1.023e+00;2.086e-01;-1.617e-01;1.023e+00;2.086e-01;-1.617e-01;1.044e+00;7.502e-01;-6.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.334238000;1.044e+00;4.168e-01;-3.570e-01;3.990e-01;-3.418e-01;8.302e-01;8.302e-01;1.023e+00;2.086e-01;-1.617e-01;1.023e+00;2.086e-01;-1.617e-01;1.044e+00;7.502e-01;-6.427e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.335238000;1.044e+00;4.168e-01;-3.570e-01;3.990e-01;-3.418e-01;8.303e-01;8.303e-01;1.023e+00;2.086e-01;-1.617e-01;1.023e+00;2.086e-01;-1.617e-01;1.044e+00;7.502e-01;-6.426e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.336238000;1.044e+00;4.168e-01;-3.569e-01;3.990e-01;-3.417e-01;8.303e-01;8.303e-01;1.023e+00;2.086e-01;-1.616e-01;1.023e+00;2.086e-01;-1.616e-01;1.044e+00;7.502e-01;-6.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.337238000;1.044e+00;4.168e-01;-3.569e-01;3.990e-01;-3.417e-01;8.303e-01;8.303e-01;1.023e+00;2.086e-01;-1.616e-01;1.023e+00;2.086e-01;-1.616e-01;1.044e+00;7.502e-01;-6.424e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.338238000;1.044e+00;4.168e-01;-3.568e-01;3.990e-01;-3.416e-01;8.303e-01;8.303e-01;1.023e+00;2.086e-01;-1.616e-01;1.023e+00;2.086e-01;-1.616e-01;1.044e+00;7.502e-01;-6.423e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.339238000;1.044e+00;4.168e-01;-3.568e-01;3.990e-01;-3.416e-01;8.304e-01;8.304e-01;1.023e+00;2.086e-01;-1.616e-01;1.023e+00;2.086e-01;-1.616e-01;1.044e+00;7.502e-01;-6.422e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.340238000;1.044e+00;4.168e-01;-3.567e-01;3.990e-01;-3.415e-01;8.304e-01;8.304e-01;1.023e+00;2.086e-01;-1.615e-01;1.023e+00;2.086e-01;-1.615e-01;1.044e+00;7.502e-01;-6.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.341238000;1.044e+00;4.168e-01;-3.567e-01;3.990e-01;-3.415e-01;8.304e-01;8.304e-01;1.023e+00;2.086e-01;-1.615e-01;1.023e+00;2.086e-01;-1.615e-01;1.044e+00;7.502e-01;-6.420e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.342238000;1.044e+00;4.168e-01;-3.566e-01;3.990e-01;-3.414e-01;8.305e-01;8.305e-01;1.023e+00;2.086e-01;-1.615e-01;1.023e+00;2.086e-01;-1.615e-01;1.044e+00;7.502e-01;-6.419e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.343238000;1.044e+00;4.168e-01;-3.566e-01;3.990e-01;-3.414e-01;8.305e-01;8.305e-01;1.023e+00;2.086e-01;-1.615e-01;1.023e+00;2.086e-01;-1.615e-01;1.044e+00;7.502e-01;-6.418e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.344238000;1.044e+00;4.168e-01;-3.565e-01;3.990e-01;-3.413e-01;8.305e-01;8.305e-01;1.023e+00;2.086e-01;-1.614e-01;1.023e+00;2.086e-01;-1.614e-01;1.044e+00;7.502e-01;-6.417e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.345238000;1.044e+00;4.168e-01;-3.565e-01;3.990e-01;-3.413e-01;8.306e-01;8.306e-01;1.023e+00;2.086e-01;-1.614e-01;1.023e+00;2.086e-01;-1.614e-01;1.044e+00;7.502e-01;-6.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.346238000;1.044e+00;4.168e-01;-3.564e-01;3.990e-01;-3.412e-01;8.306e-01;8.306e-01;1.023e+00;2.086e-01;-1.614e-01;1.023e+00;2.086e-01;-1.614e-01;1.044e+00;7.502e-01;-6.415e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.347238000;1.044e+00;4.168e-01;-3.564e-01;3.990e-01;-3.412e-01;8.306e-01;8.306e-01;1.023e+00;2.086e-01;-1.614e-01;1.023e+00;2.086e-01;-1.614e-01;1.044e+00;7.502e-01;-6.414e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.348238000;1.044e+00;4.168e-01;-3.563e-01;3.990e-01;-3.411e-01;8.307e-01;8.307e-01;1.023e+00;2.086e-01;-1.613e-01;1.023e+00;2.086e-01;-1.613e-01;1.044e+00;7.502e-01;-6.414e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.349238000;1.044e+00;4.168e-01;-3.563e-01;3.990e-01;-3.411e-01;8.307e-01;8.307e-01;1.023e+00;2.086e-01;-1.613e-01;1.023e+00;2.086e-01;-1.613e-01;1.044e+00;7.502e-01;-6.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.350238000;1.044e+00;4.168e-01;-3.562e-01;3.990e-01;-3.410e-01;8.307e-01;8.307e-01;1.023e+00;2.086e-01;-1.613e-01;1.023e+00;2.086e-01;-1.613e-01;1.044e+00;7.502e-01;-6.412e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.351238000;1.044e+00;4.168e-01;-3.561e-01;3.990e-01;-3.410e-01;8.308e-01;8.308e-01;1.023e+00;2.086e-01;-1.613e-01;1.023e+00;2.086e-01;-1.613e-01;1.044e+00;7.502e-01;-6.411e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.352238000;1.044e+00;4.168e-01;-3.561e-01;3.990e-01;-3.409e-01;8.308e-01;8.308e-01;1.023e+00;2.086e-01;-1.612e-01;1.023e+00;2.086e-01;-1.612e-01;1.044e+00;7.502e-01;-6.410e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.353238000;1.044e+00;4.168e-01;-3.560e-01;3.990e-01;-3.409e-01;8.308e-01;8.308e-01;1.023e+00;2.086e-01;-1.612e-01;1.023e+00;2.086e-01;-1.612e-01;1.044e+00;7.502e-01;-6.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.354238000;1.044e+00;4.168e-01;-3.560e-01;3.990e-01;-3.408e-01;8.308e-01;8.308e-01;1.023e+00;2.085e-01;-1.612e-01;1.023e+00;2.085e-01;-1.612e-01;1.044e+00;7.502e-01;-6.408e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.355238000;1.044e+00;4.168e-01;-3.559e-01;3.990e-01;-3.408e-01;8.309e-01;8.309e-01;1.023e+00;2.085e-01;-1.612e-01;1.023e+00;2.085e-01;-1.612e-01;1.044e+00;7.502e-01;-6.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
