time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
53.356238000;1.044e+00;4.168e-01;-3.559e-01;3.990e-01;-3.407e-01;8.309e-01;8.309e-01;1.023e+00;2.085e-01;-1.611e-01;1.023e+00;2.085e-01;-1.611e-01;1.044e+00;7.502e-01;-6.406e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.357238000;1.044e+00;4.168e-01;-3.558e-01;3.990e-01;-3.407e-01;8.309e-01;8.309e-01;1.023e+00;2.085e-01;-1.611e-01;1.023e+00;2.085e-01;-1.611e-01;1.044e+00;7.502e-01;-6.405e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.358238000;1.044e+00;4.168e-01;-3.558e-01;3.990e-01;-3.406e-01;8.310e-01;8.310e-01;1.023e+00;2.085e-01;-1.611e-01;1.023e+00;2.085e-01;-1.611e-01;1.044e+00;7.502e-01;-6.404e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.359238000;1.044e+00;4.168e-01;-3.557e-01;3.990e-01;-3.406e-01;8.310e-01;8.310e-01;1.023e+00;2.085e-01;-1.611e-01;1.023e+00;2.085e-01;-1.611e-01;1.044e+00;7.502e-01;-6.403e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.360238000;1.044e+00;4.168e-01;-3.557e-01;3.990e-01;-3.405e-01;8.310e-01;8.310e-01;1.023e+00;2.085e-01;-1.610e-01;1.023e+00;2.085e-01;-1.610e-01;1.044e+00;7.502e-01;-6.402e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.361238000;1.044e+00;4.168e-01;-3.556e-01;3.990e-01;-3.405e-01;8.311e-01;8.311e-01;1.023e+00;2.085e-01;-1.610e-01;1.023e+00;2.085e-01;-1.610e-01;1.044e+00;7.502e-01;-6.401e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.362238000;1.044e+00;4.168e-01;-3.556e-01;3.990e-01;-3.404e-01;8.311e-01;8.311e-01;1.023e+00;2.085e-01;-1.610e-01;1.023e+00;2.085e-01;-1.610e-01;1.044e+00;7.502e-01;-6.400e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.363238000;1.044e+00;4.168e-01;-3.555e-01;3.990e-01;-3.404e-01;8.311e-01;8.311e-01;1.023e+00;2.085e-01;-1.610e-01;1.023e+00;2.085e-01;-1.610e-01;1.044e+00;7.502e-01;-6.399e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.364238000;1.044e+00;4.168e-01;-3.555e-01;3.990e-01;-3.403e-01;8.312e-01;8.312e-01;1.023e+00;2.085e-01;-1.609e-01;1.023e+00;2.085e-01;-1.609e-01;1.044e+00;7.502e-01;-6.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.365238000;1.044e+00;4.168e-01;-3.554e-01;3.990e-01;-3.403e-01;8.312e-01;8.312e-01;1.023e+00;2.085e-01;-1.609e-01;1.023e+00;2.085e-01;-1.609e-01;1.044e+00;7.502e-01;-6.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.366238000;1.044e+00;4.168e-01;-3.554e-01;3.990e-01;-3.402e-01;8.312e-01;8.312e-01;1.023e+00;2.085e-01;-1.609e-01;1.023e+00;2.085e-01;-1.609e-01;1.044e+00;7.502e-01;-6.396e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.367238000;1.044e+00;4.168e-01;-3.553e-01;3.990e-01;-3.402e-01;8.313e-01;8.313e-01;1.023e+00;2.085e-01;-1.609e-01;1.023e+00;2.085e-01;-1.609e-01;1.044e+00;7.502e-01;-6.396e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.368238000;1.044e+00;4.168e-01;-3.553e-01;3.990e-01;-3.401e-01;8.313e-01;8.313e-01;1.023e+00;2.085e-01;-1.608e-01;1.023e+00;2.085e-01;-1.608e-01;1.044e+00;7.502e-01;-6.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.369238000;1.044e+00;4.168e-01;-3.552e-01;3.990e-01;-3.401e-01;8.313e-01;8.313e-01;1.023e+00;2.085e-01;-1.608e-01;1.023e+00;2.085e-01;-1.608e-01;1.044e+00;7.502e-01;-6.394e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.370238000;1.044e+00;4.168e-01;-3.552e-01;3.990e-01;-3.400e-01;8.314e-01;8.314e-01;1.023e+00;2.085e-01;-1.608e-01;1.023e+00;2.085e-01;-1.608e-01;1.044e+00;7.502e-01;-6.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.371238000;1.044e+00;4.168e-01;-3.551e-01;3.990e-01;-3.400e-01;8.314e-01;8.314e-01;1.023e+00;2.085e-01;-1.608e-01;1.023e+00;2.085e-01;-1.608e-01;1.044e+00;7.502e-01;-6.392e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.372238000;1.044e+00;4.168e-01;-3.550e-01;3.990e-01;-3.399e-01;8.314e-01;8.314e-01;1.023e+00;2.085e-01;-1.607e-01;1.023e+00;2.085e-01;-1.607e-01;1.044e+00;7.502e-01;-6.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.373238000;1.044e+00;4.168e-01;-3.550e-01;3.990e-01;-3.399e-01;8.314e-01;8.314e-01;1.023e+00;2.085e-01;-1.607e-01;1.023e+00;2.085e-01;-1.607e-01;1.044e+00;7.502e-01;-6.390e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.374238000;1.044e+00;4.168e-01;-3.549e-01;3.990e-01;-3.398e-01;8.315e-01;8.315e-01;1.023e+00;2.085e-01;-1.607e-01;1.023e+00;2.085e-01;-1.607e-01;1.044e+00;7.502e-01;-6.389e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.375238000;1.044e+00;4.168e-01;-3.549e-01;3.990e-01;-3.398e-01;8.315e-01;8.315e-01;1.023e+00;2.085e-01;-1.607e-01;1.023e+00;2.085e-01;-1.607e-01;1.044e+00;7.502e-01;-6.388e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.376238000;1.044e+00;4.168e-01;-3.548e-01;3.990e-01;-3.397e-01;8.315e-01;8.315e-01;1.023e+00;2.085e-01;-1.606e-01;1.023e+00;2.085e-01;-1.606e-01;1.044e+00;7.502e-01;-6.387e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.377238000;1.044e+00;4.168e-01;-3.548e-01;3.990e-01;-3.397e-01;8.316e-01;8.316e-01;1.023e+00;2.085e-01;-1.606e-01;1.023e+00;2.085e-01;-1.606e-01;1.044e+00;7.502e-01;-6.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.378238000;1.044e+00;4.168e-01;-3.547e-01;3.990e-01;-3.396e-01;8.316e-01;8.316e-01;1.023e+00;2.085e-01;-1.606e-01;1.023e+00;2.085e-01;-1.606e-01;1.044e+00;7.502e-01;-6.385e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.379238000;1.044e+00;4.168e-01;-3.547e-01;3.990e-01;-3.396e-01;8.316e-01;8.316e-01;1.023e+00;2.085e-01;-1.606e-01;1.023e+00;2.085e-01;-1.606e-01;1.044e+00;7.502e-01;-6.384e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.380238000;1.044e+00;4.168e-01;-3.546e-01;3.990e-01;-3.395e-01;8.317e-01;8.317e-01;1.023e+00;2.085e-01;-1.605e-01;1.023e+00;2.085e-01;-1.605e-01;1.044e+00;7.502e-01;-6.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.381238000;1.044e+00;4.168e-01;-3.546e-01;3.990e-01;-3.395e-01;8.317e-01;8.317e-01;1.023e+00;2.085e-01;-1.605e-01;1.023e+00;2.085e-01;-1.605e-01;1.044e+00;7.502e-01;-6.382e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.382238000;1.044e+00;4.168e-01;-3.545e-01;3.990e-01;-3.394e-01;8.317e-01;8.317e-01;1.023e+00;2.085e-01;-1.605e-01;1.023e+00;2.085e-01;-1.605e-01;1.044e+00;7.502e-01;-6.381e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.383238000;1.044e+00;4.168e-01;-3.545e-01;3.990e-01;-3.394e-01;8.318e-01;8.318e-01;1.023e+00;2.085e-01;-1.605e-01;1.023e+00;2.085e-01;-1.605e-01;1.044e+00;7.502e-01;-6.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.384238000;1.044e+00;4.168e-01;-3.544e-01;3.990e-01;-3.393e-01;8.318e-01;8.318e-01;1.023e+00;2.085e-01;-1.604e-01;1.023e+00;2.085e-01;-1.604e-01;1.044e+00;7.502e-01;-6.379e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.385238000;1.044e+00;4.168e-01;-3.544e-01;3.990e-01;-3.393e-01;8.318e-01;8.318e-01;1.023e+00;2.085e-01;-1.604e-01;1.023e+00;2.085e-01;-1.604e-01;1.044e+00;7.502e-01;-6.379e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.386238000;1.044e+00;4.168e-01;-3.543e-01;3.990e-01;-3.392e-01;8.319e-01;8.319e-01;1.023e+00;2.085e-01;-1.604e-01;1.023e+00;2.085e-01;-1.604e-01;1.044e+00;7.502e-01;-6.378e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.387238000;1.044e+00;4.168e-01;-3.543e-01;3.990e-01;-3.392e-01;8.319e-01;8.319e-01;1.023e+00;2.085e-01;-1.604e-01;1.023e+00;2.085e-01;-1.604e-01;1.044e+00;7.502e-01;-6.377e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.388238000;1.044e+00;4.168e-01;-3.542e-01;3.990e-01;-3.391e-01;8.319e-01;8.319e-01;1.023e+00;2.085e-01;-1.603e-01;1.023e+00;2.085e-01;-1.603e-01;1.044e+00;7.502e-01;-6.376e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.389238000;1.044e+00;4.168e-01;-3.542e-01;3.990e-01;-3.391e-01;8.320e-01;8.320e-01;1.023e+00;2.085e-01;-1.603e-01;1.023e+00;2.085e-01;-1.603e-01;1.044e+00;7.502e-01;-6.375e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.390238000;1.044e+00;4.168e-01;-3.541e-01;3.990e-01;-3.390e-01;8.320e-01;8.320e-01;1.023e+00;2.085e-01;-1.603e-01;1.023e+00;2.085e-01;-1.603e-01;1.044e+00;7.502e-01;-6.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.391238000;1.044e+00;4.168e-01;-3.540e-01;3.990e-01;-3.390e-01;8.320e-01;8.320e-01;1.023e+00;2.085e-01;-1.603e-01;1.023e+00;2.085e-01;-1.603e-01;1.044e+00;7.502e-01;-6.373e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.392238000;1.044e+00;4.168e-01;-3.540e-01;3.990e-01;-3.389e-01;8.320e-01;8.320e-01;1.023e+00;2.085e-01;-1.602e-01;1.023e+00;2.085e-01;-1.602e-01;1.044e+00;7.502e-01;-6.372e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.393238000;1.044e+00;4.168e-01;-3.539e-01;3.990e-01;-3.389e-01;8.321e-01;8.321e-01;1.023e+00;2.085e-01;-1.602e-01;1.023e+00;2.085e-01;-1.602e-01;1.044e+00;7.502e-01;-6.371e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.394238000;1.044e+00;4.168e-01;-3.539e-01;3.990e-01;-3.388e-01;8.321e-01;8.321e-01;1.023e+00;2.085e-01;-1.602e-01;1.023e+00;2.085e-01;-1.602e-01;1.044e+00;7.502e-01;-6.370e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.395238000;1.044e+00;4.168e-01;-3.538e-01;3.990e-01;-3.388e-01;8.321e-01;8.321e-01;1.023e+00;2.085e-01;-1.602e-01;1.023e+00;2.085e-01;-1.602e-01;1.044e+00;7.502e-01;-6.369e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.396238000;1.044e+00;4.168e-01;-3.538e-01;3.990e-01;-3.387e-01;8.322e-01;8.322e-01;1.023e+00;2.085e-01;-1.601e-01;1.023e+00;2.085e-01;-1.601e-01;1.044e+00;7.502e-01;-6.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.397238000;1.044e+00;4.168e-01;-3.537e-01;3.990e-01;-3.387e-01;8.322e-01;8.322e-01;1.023e+00;2.085e-01;-1.601e-01;1.023e+00;2.085e-01;-1.601e-01;1.044e+00;7.502e-01;-6.367e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.398238000;1.044e+00;4.168e-01;-3.537e-01;3.990e-01;-3.386e-01;8.322e-01;8.322e-01;1.023e+00;2.085e-01;-1.601e-01;1.023e+00;2.085e-01;-1.601e-01;1.044e+00;7.502e-01;-6.366e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.399238000;1.044e+00;4.168e-01;-3.536e-01;3.990e-01;-3.386e-01;8.323e-01;8.323e-01;1.023e+00;2.085e-01;-1.601e-01;1.023e+00;2.085e-01;-1.601e-01;1.044e+00;7.502e-01;-6.365e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.400238000;1.044e+00;4.168e-01;-3.536e-01;3.990e-01;-3.385e-01;8.323e-01;8.323e-01;1.023e+00;2.085e-01;-1.600e-01;1.023e+00;2.085e-01;-1.600e-01;1.044e+00;7.502e-01;-6.364e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.401238000;1.044e+00;4.168e-01;-3.535e-01;3.990e-01;-3.385e-01;8.323e-01;8.323e-01;1.023e+00;2.085e-01;-1.600e-01;1.023e+00;2.085e-01;-1.600e-01;1.044e+00;7.502e-01;-6.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.402238000;1.044e+00;4.168e-01;-3.535e-01;3.990e-01;-3.384e-01;8.324e-01;8.324e-01;1.023e+00;2.085e-01;-1.600e-01;1.023e+00;2.085e-01;-1.600e-01;1.044e+00;7.502e-01;-6.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.403238000;1.044e+00;4.168e-01;-3.534e-01;3.990e-01;-3.384e-01;8.324e-01;8.324e-01;1.023e+00;2.085e-01;-1.600e-01;1.023e+00;2.085e-01;-1.600e-01;1.044e+00;7.502e-01;-6.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.404238000;1.044e+00;4.168e-01;-3.534e-01;3.990e-01;-3.383e-01;8.324e-01;8.324e-01;1.023e+00;2.085e-01;-1.599e-01;1.023e+00;2.085e-01;-1.599e-01;1.044e+00;7.502e-01;-6.361e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.405238000;1.044e+00;4.168e-01;-3.533e-01;3.990e-01;-3.383e-01;8.325e-01;8.325e-01;1.023e+00;2.085e-01;-1.599e-01;1.023e+00;2.085e-01;-1.599e-01;1.044e+00;7.502e-01;-6.360e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.406238000;1.044e+00;4.168e-01;-3.533e-01;3.990e-01;-3.382e-01;8.325e-01;8.325e-01;1.023e+00;2.085e-01;-1.599e-01;1.023e+00;2.085e-01;-1.599e-01;1.044e+00;7.502e-01;-6.359e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.407238000;1.044e+00;4.168e-01;-3.532e-01;3.990e-01;-3.382e-01;8.325e-01;8.325e-01;1.023e+00;2.085e-01;-1.599e-01;1.023e+00;2.085e-01;-1.599e-01;1.044e+00;7.502e-01;-6.358e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.408238000;1.044e+00;4.168e-01;-3.532e-01;3.990e-01;-3.381e-01;8.326e-01;8.326e-01;1.023e+00;2.085e-01;-1.598e-01;1.023e+00;2.085e-01;-1.598e-01;1.044e+00;7.502e-01;-6.357e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.409238000;1.044e+00;4.168e-01;-3.531e-01;3.990e-01;-3.381e-01;8.326e-01;8.326e-01;1.023e+00;2.085e-01;-1.598e-01;1.023e+00;2.085e-01;-1.598e-01;1.044e+00;7.502e-01;-6.356e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.410238000;1.044e+00;4.168e-01;-3.531e-01;3.990e-01;-3.380e-01;8.326e-01;8.326e-01;1.023e+00;2.085e-01;-1.598e-01;1.023e+00;2.085e-01;-1.598e-01;1.044e+00;7.502e-01;-6.355e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.411238000;1.044e+00;4.168e-01;-3.530e-01;3.990e-01;-3.380e-01;8.326e-01;8.326e-01;1.023e+00;2.085e-01;-1.598e-01;1.023e+00;2.085e-01;-1.598e-01;1.044e+00;7.502e-01;-6.354e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.412238000;1.044e+00;4.168e-01;-3.529e-01;3.990e-01;-3.379e-01;8.327e-01;8.327e-01;1.023e+00;2.085e-01;-1.597e-01;1.023e+00;2.085e-01;-1.597e-01;1.044e+00;7.502e-01;-6.353e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.413238000;1.044e+00;4.168e-01;-3.529e-01;3.990e-01;-3.379e-01;8.327e-01;8.327e-01;1.023e+00;2.085e-01;-1.597e-01;1.023e+00;2.085e-01;-1.597e-01;1.044e+00;7.502e-01;-6.352e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.414238000;1.044e+00;4.168e-01;-3.528e-01;3.990e-01;-3.378e-01;8.327e-01;8.327e-01;1.023e+00;2.085e-01;-1.597e-01;1.023e+00;2.085e-01;-1.597e-01;1.044e+00;7.502e-01;-6.351e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.415238000;1.044e+00;4.168e-01;-3.528e-01;3.990e-01;-3.378e-01;8.328e-01;8.328e-01;1.023e+00;2.085e-01;-1.597e-01;1.023e+00;2.085e-01;-1.597e-01;1.044e+00;7.502e-01;-6.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.416238000;1.044e+00;4.168e-01;-3.527e-01;3.990e-01;-3.377e-01;8.328e-01;8.328e-01;1.023e+00;2.085e-01;-1.596e-01;1.023e+00;2.085e-01;-1.596e-01;1.044e+00;7.502e-01;-6.349e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.417238000;1.044e+00;4.168e-01;-3.527e-01;3.990e-01;-3.377e-01;8.328e-01;8.328e-01;1.023e+00;2.085e-01;-1.596e-01;1.023e+00;2.085e-01;-1.596e-01;1.044e+00;7.502e-01;-6.348e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.418238000;1.044e+00;4.168e-01;-3.526e-01;3.990e-01;-3.376e-01;8.329e-01;8.329e-01;1.023e+00;2.085e-01;-1.596e-01;1.023e+00;2.085e-01;-1.596e-01;1.044e+00;7.502e-01;-6.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.419238000;1.044e+00;4.168e-01;-3.526e-01;3.990e-01;-3.376e-01;8.329e-01;8.329e-01;1.023e+00;2.085e-01;-1.596e-01;1.023e+00;2.085e-01;-1.596e-01;1.044e+00;7.502e-01;-6.346e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.420238000;1.044e+00;4.168e-01;-3.525e-01;3.990e-01;-3.375e-01;8.329e-01;8.329e-01;1.023e+00;2.085e-01;-1.595e-01;1.023e+00;2.085e-01;-1.595e-01;1.044e+00;7.502e-01;-6.345e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.421238000;1.044e+00;4.168e-01;-3.525e-01;3.990e-01;-3.375e-01;8.330e-01;8.330e-01;1.023e+00;2.085e-01;-1.595e-01;1.023e+00;2.085e-01;-1.595e-01;1.044e+00;7.502e-01;-6.345e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.422238000;1.044e+00;4.168e-01;-3.524e-01;3.990e-01;-3.374e-01;8.330e-01;8.330e-01;1.023e+00;2.085e-01;-1.595e-01;1.023e+00;2.085e-01;-1.595e-01;1.044e+00;7.502e-01;-6.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.423238000;1.044e+00;4.168e-01;-3.524e-01;3.990e-01;-3.374e-01;8.330e-01;8.330e-01;1.023e+00;2.085e-01;-1.595e-01;1.023e+00;2.085e-01;-1.595e-01;1.044e+00;7.502e-01;-6.343e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.424238000;1.044e+00;4.168e-01;-3.523e-01;3.990e-01;-3.373e-01;8.331e-01;8.331e-01;1.023e+00;2.085e-01;-1.594e-01;1.023e+00;2.085e-01;-1.594e-01;1.044e+00;7.502e-01;-6.342e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.425238000;1.044e+00;4.168e-01;-3.523e-01;3.990e-01;-3.373e-01;8.331e-01;8.331e-01;1.023e+00;2.085e-01;-1.594e-01;1.023e+00;2.085e-01;-1.594e-01;1.044e+00;7.502e-01;-6.341e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.426238000;1.044e+00;4.168e-01;-3.522e-01;3.990e-01;-3.372e-01;8.331e-01;8.331e-01;1.023e+00;2.085e-01;-1.594e-01;1.023e+00;2.085e-01;-1.594e-01;1.044e+00;7.502e-01;-6.340e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.427238000;1.044e+00;4.168e-01;-3.522e-01;3.990e-01;-3.372e-01;8.331e-01;8.331e-01;1.023e+00;2.085e-01;-1.594e-01;1.023e+00;2.085e-01;-1.594e-01;1.044e+00;7.502e-01;-6.339e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.428238000;1.044e+00;4.168e-01;-3.521e-01;3.990e-01;-3.371e-01;8.332e-01;8.332e-01;1.023e+00;2.085e-01;-1.593e-01;1.023e+00;2.085e-01;-1.593e-01;1.044e+00;7.502e-01;-6.338e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.429238000;1.044e+00;4.168e-01;-3.521e-01;3.990e-01;-3.371e-01;8.332e-01;8.332e-01;1.023e+00;2.085e-01;-1.593e-01;1.023e+00;2.085e-01;-1.593e-01;1.044e+00;7.502e-01;-6.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.430238000;1.044e+00;4.168e-01;-3.520e-01;3.990e-01;-3.370e-01;8.332e-01;8.332e-01;1.023e+00;2.085e-01;-1.593e-01;1.023e+00;2.085e-01;-1.593e-01;1.044e+00;7.502e-01;-6.336e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.431238000;1.044e+00;4.168e-01;-3.520e-01;3.990e-01;-3.370e-01;8.333e-01;8.333e-01;1.023e+00;2.085e-01;-1.593e-01;1.023e+00;2.085e-01;-1.593e-01;1.044e+00;7.502e-01;-6.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.432238000;1.044e+00;4.168e-01;-3.519e-01;3.990e-01;-3.369e-01;8.333e-01;8.333e-01;1.023e+00;2.085e-01;-1.592e-01;1.023e+00;2.085e-01;-1.592e-01;1.044e+00;7.502e-01;-6.334e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.433238000;1.044e+00;4.168e-01;-3.518e-01;3.990e-01;-3.369e-01;8.333e-01;8.333e-01;1.023e+00;2.085e-01;-1.592e-01;1.023e+00;2.085e-01;-1.592e-01;1.044e+00;7.502e-01;-6.333e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.434238000;1.044e+00;4.168e-01;-3.518e-01;3.990e-01;-3.368e-01;8.334e-01;8.334e-01;1.023e+00;2.085e-01;-1.592e-01;1.023e+00;2.085e-01;-1.592e-01;1.044e+00;7.502e-01;-6.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.435238000;1.044e+00;4.168e-01;-3.517e-01;3.990e-01;-3.368e-01;8.334e-01;8.334e-01;1.023e+00;2.085e-01;-1.592e-01;1.023e+00;2.085e-01;-1.592e-01;1.044e+00;7.502e-01;-6.331e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.436238000;1.044e+00;4.168e-01;-3.517e-01;3.990e-01;-3.367e-01;8.334e-01;8.334e-01;1.023e+00;2.085e-01;-1.591e-01;1.023e+00;2.085e-01;-1.591e-01;1.044e+00;7.502e-01;-6.330e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.437238000;1.044e+00;4.168e-01;-3.516e-01;3.990e-01;-3.367e-01;8.335e-01;8.335e-01;1.023e+00;2.085e-01;-1.591e-01;1.023e+00;2.085e-01;-1.591e-01;1.044e+00;7.502e-01;-6.329e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.438238000;1.044e+00;4.168e-01;-3.516e-01;3.990e-01;-3.366e-01;8.335e-01;8.335e-01;1.023e+00;2.085e-01;-1.591e-01;1.023e+00;2.085e-01;-1.591e-01;1.044e+00;7.502e-01;-6.329e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.439238000;1.044e+00;4.168e-01;-3.515e-01;3.990e-01;-3.366e-01;8.335e-01;8.335e-01;1.023e+00;2.085e-01;-1.591e-01;1.023e+00;2.085e-01;-1.591e-01;1.044e+00;7.502e-01;-6.328e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.440238000;1.044e+00;4.168e-01;-3.515e-01;3.990e-01;-3.365e-01;8.336e-01;8.336e-01;1.023e+00;2.085e-01;-1.590e-01;1.023e+00;2.085e-01;-1.590e-01;1.044e+00;7.502e-01;-6.327e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.441238000;1.044e+00;4.168e-01;-3.514e-01;3.990e-01;-3.365e-01;8.336e-01;8.336e-01;1.023e+00;2.085e-01;-1.590e-01;1.023e+00;2.085e-01;-1.590e-01;1.044e+00;7.502e-01;-6.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.442238000;1.044e+00;4.168e-01;-3.514e-01;3.990e-01;-3.364e-01;8.336e-01;8.336e-01;1.023e+00;2.085e-01;-1.590e-01;1.023e+00;2.085e-01;-1.590e-01;1.044e+00;7.502e-01;-6.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.443238000;1.044e+00;4.168e-01;-3.513e-01;3.990e-01;-3.364e-01;8.337e-01;8.337e-01;1.023e+00;2.084e-01;-1.590e-01;1.023e+00;2.084e-01;-1.590e-01;1.044e+00;7.502e-01;-6.324e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.444238000;1.044e+00;4.168e-01;-3.513e-01;3.990e-01;-3.363e-01;8.337e-01;8.337e-01;1.023e+00;2.084e-01;-1.589e-01;1.023e+00;2.084e-01;-1.589e-01;1.044e+00;7.502e-01;-6.323e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.445238000;1.044e+00;4.168e-01;-3.512e-01;3.990e-01;-3.363e-01;8.337e-01;8.337e-01;1.023e+00;2.084e-01;-1.589e-01;1.023e+00;2.084e-01;-1.589e-01;1.044e+00;7.502e-01;-6.322e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.446238000;1.044e+00;4.168e-01;-3.512e-01;3.990e-01;-3.362e-01;8.337e-01;8.337e-01;1.023e+00;2.084e-01;-1.589e-01;1.023e+00;2.084e-01;-1.589e-01;1.044e+00;7.502e-01;-6.321e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.447238000;1.044e+00;4.168e-01;-3.511e-01;3.990e-01;-3.362e-01;8.338e-01;8.338e-01;1.023e+00;2.084e-01;-1.589e-01;1.023e+00;2.084e-01;-1.589e-01;1.044e+00;7.502e-01;-6.320e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.448238000;1.044e+00;4.168e-01;-3.511e-01;3.990e-01;-3.361e-01;8.338e-01;8.338e-01;1.023e+00;2.084e-01;-1.588e-01;1.023e+00;2.084e-01;-1.588e-01;1.044e+00;7.502e-01;-6.319e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.449238000;1.044e+00;4.168e-01;-3.510e-01;3.990e-01;-3.361e-01;8.338e-01;8.338e-01;1.023e+00;2.084e-01;-1.588e-01;1.023e+00;2.084e-01;-1.588e-01;1.044e+00;7.502e-01;-6.318e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.450238000;1.044e+00;4.168e-01;-3.510e-01;3.990e-01;-3.360e-01;8.339e-01;8.339e-01;1.023e+00;2.084e-01;-1.588e-01;1.023e+00;2.084e-01;-1.588e-01;1.044e+00;7.502e-01;-6.317e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.451238000;1.044e+00;4.168e-01;-3.509e-01;3.990e-01;-3.360e-01;8.339e-01;8.339e-01;1.023e+00;2.084e-01;-1.588e-01;1.023e+00;2.084e-01;-1.588e-01;1.044e+00;7.502e-01;-6.316e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.452238000;1.044e+00;4.168e-01;-3.509e-01;3.990e-01;-3.359e-01;8.339e-01;8.339e-01;1.023e+00;2.084e-01;-1.587e-01;1.023e+00;2.084e-01;-1.587e-01;1.044e+00;7.502e-01;-6.315e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.453238000;1.044e+00;4.168e-01;-3.508e-01;3.990e-01;-3.359e-01;8.340e-01;8.340e-01;1.023e+00;2.084e-01;-1.587e-01;1.023e+00;2.084e-01;-1.587e-01;1.044e+00;7.502e-01;-6.314e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.454238000;1.044e+00;4.168e-01;-3.507e-01;3.990e-01;-3.358e-01;8.340e-01;8.340e-01;1.023e+00;2.084e-01;-1.587e-01;1.023e+00;2.084e-01;-1.587e-01;1.044e+00;7.502e-01;-6.313e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.455238000;1.044e+00;4.168e-01;-3.507e-01;3.990e-01;-3.358e-01;8.340e-01;8.340e-01;1.023e+00;2.084e-01;-1.587e-01;1.023e+00;2.084e-01;-1.587e-01;1.044e+00;7.502e-01;-6.313e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.456238000;1.044e+00;4.168e-01;-3.506e-01;3.990e-01;-3.357e-01;8.341e-01;8.341e-01;1.023e+00;2.084e-01;-1.586e-01;1.023e+00;2.084e-01;-1.586e-01;1.044e+00;7.502e-01;-6.312e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.457238000;1.044e+00;4.168e-01;-3.506e-01;3.990e-01;-3.357e-01;8.341e-01;8.341e-01;1.023e+00;2.084e-01;-1.586e-01;1.023e+00;2.084e-01;-1.586e-01;1.044e+00;7.502e-01;-6.311e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.458238000;1.044e+00;4.168e-01;-3.505e-01;3.990e-01;-3.356e-01;8.341e-01;8.341e-01;1.023e+00;2.084e-01;-1.586e-01;1.023e+00;2.084e-01;-1.586e-01;1.044e+00;7.502e-01;-6.310e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.459238000;1.044e+00;4.168e-01;-3.505e-01;3.990e-01;-3.356e-01;8.342e-01;8.342e-01;1.023e+00;2.084e-01;-1.586e-01;1.023e+00;2.084e-01;-1.586e-01;1.044e+00;7.502e-01;-6.309e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.460238000;1.044e+00;4.168e-01;-3.504e-01;3.990e-01;-3.355e-01;8.342e-01;8.342e-01;1.023e+00;2.084e-01;-1.585e-01;1.023e+00;2.084e-01;-1.585e-01;1.044e+00;7.502e-01;-6.308e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.461238000;1.044e+00;4.168e-01;-3.504e-01;3.990e-01;-3.355e-01;8.342e-01;8.342e-01;1.023e+00;2.084e-01;-1.585e-01;1.023e+00;2.084e-01;-1.585e-01;1.044e+00;7.502e-01;-6.307e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.462238000;1.044e+00;4.168e-01;-3.503e-01;3.990e-01;-3.354e-01;8.342e-01;8.342e-01;1.023e+00;2.084e-01;-1.585e-01;1.023e+00;2.084e-01;-1.585e-01;1.044e+00;7.502e-01;-6.306e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.463238000;1.044e+00;4.168e-01;-3.503e-01;3.990e-01;-3.354e-01;8.343e-01;8.343e-01;1.023e+00;2.084e-01;-1.585e-01;1.023e+00;2.084e-01;-1.585e-01;1.044e+00;7.502e-01;-6.305e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.464238000;1.044e+00;4.168e-01;-3.502e-01;3.990e-01;-3.353e-01;8.343e-01;8.343e-01;1.023e+00;2.084e-01;-1.584e-01;1.023e+00;2.084e-01;-1.584e-01;1.044e+00;7.502e-01;-6.304e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.465238000;1.044e+00;4.168e-01;-3.502e-01;3.990e-01;-3.353e-01;8.343e-01;8.343e-01;1.023e+00;2.084e-01;-1.584e-01;1.023e+00;2.084e-01;-1.584e-01;1.044e+00;7.502e-01;-6.303e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.466238000;1.044e+00;4.168e-01;-3.501e-01;3.990e-01;-3.352e-01;8.344e-01;8.344e-01;1.023e+00;2.084e-01;-1.584e-01;1.023e+00;2.084e-01;-1.584e-01;1.044e+00;7.502e-01;-6.302e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.467238000;1.044e+00;4.168e-01;-3.501e-01;3.990e-01;-3.352e-01;8.344e-01;8.344e-01;1.023e+00;2.084e-01;-1.584e-01;1.023e+00;2.084e-01;-1.584e-01;1.044e+00;7.502e-01;-6.301e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.468238000;1.044e+00;4.168e-01;-3.500e-01;3.990e-01;-3.351e-01;8.344e-01;8.344e-01;1.023e+00;2.084e-01;-1.583e-01;1.023e+00;2.084e-01;-1.583e-01;1.044e+00;7.502e-01;-6.300e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.469238000;1.044e+00;4.168e-01;-3.500e-01;3.990e-01;-3.351e-01;8.345e-01;8.345e-01;1.023e+00;2.084e-01;-1.583e-01;1.023e+00;2.084e-01;-1.583e-01;1.044e+00;7.502e-01;-6.299e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.470238000;1.044e+00;4.168e-01;-3.499e-01;3.990e-01;-3.350e-01;8.345e-01;8.345e-01;1.023e+00;2.084e-01;-1.583e-01;1.023e+00;2.084e-01;-1.583e-01;1.044e+00;7.502e-01;-6.298e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.471238000;1.044e+00;4.168e-01;-3.499e-01;3.990e-01;-3.350e-01;8.345e-01;8.345e-01;1.023e+00;2.084e-01;-1.583e-01;1.023e+00;2.084e-01;-1.583e-01;1.044e+00;7.502e-01;-6.297e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.472238000;1.044e+00;4.168e-01;-3.498e-01;3.990e-01;-3.349e-01;8.346e-01;8.346e-01;1.023e+00;2.084e-01;-1.582e-01;1.023e+00;2.084e-01;-1.582e-01;1.044e+00;7.502e-01;-6.297e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.473238000;1.044e+00;4.168e-01;-3.498e-01;3.990e-01;-3.349e-01;8.346e-01;8.346e-01;1.023e+00;2.084e-01;-1.582e-01;1.023e+00;2.084e-01;-1.582e-01;1.044e+00;7.502e-01;-6.296e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.474238000;1.044e+00;4.168e-01;-3.497e-01;3.990e-01;-3.348e-01;8.346e-01;8.346e-01;1.023e+00;2.084e-01;-1.582e-01;1.023e+00;2.084e-01;-1.582e-01;1.044e+00;7.502e-01;-6.295e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.475238000;1.044e+00;4.168e-01;-3.497e-01;3.990e-01;-3.348e-01;8.347e-01;8.347e-01;1.023e+00;2.084e-01;-1.582e-01;1.023e+00;2.084e-01;-1.582e-01;1.044e+00;7.502e-01;-6.294e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.476238000;1.044e+00;4.168e-01;-3.496e-01;3.990e-01;-3.347e-01;8.347e-01;8.347e-01;1.023e+00;2.084e-01;-1.581e-01;1.023e+00;2.084e-01;-1.581e-01;1.044e+00;7.502e-01;-6.293e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.477238000;1.044e+00;4.168e-01;-3.495e-01;3.990e-01;-3.347e-01;8.347e-01;8.347e-01;1.023e+00;2.084e-01;-1.581e-01;1.023e+00;2.084e-01;-1.581e-01;1.044e+00;7.502e-01;-6.292e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.478238000;1.044e+00;4.168e-01;-3.495e-01;3.990e-01;-3.346e-01;8.347e-01;8.347e-01;1.023e+00;2.084e-01;-1.581e-01;1.023e+00;2.084e-01;-1.581e-01;1.044e+00;7.502e-01;-6.291e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.479238000;1.044e+00;4.168e-01;-3.494e-01;3.990e-01;-3.346e-01;8.348e-01;8.348e-01;1.023e+00;2.084e-01;-1.581e-01;1.023e+00;2.084e-01;-1.581e-01;1.044e+00;7.502e-01;-6.290e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.480238000;1.044e+00;4.168e-01;-3.494e-01;3.990e-01;-3.345e-01;8.348e-01;8.348e-01;1.023e+00;2.084e-01;-1.580e-01;1.023e+00;2.084e-01;-1.580e-01;1.044e+00;7.502e-01;-6.289e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.481238000;1.044e+00;4.168e-01;-3.493e-01;3.990e-01;-3.345e-01;8.348e-01;8.348e-01;1.023e+00;2.084e-01;-1.580e-01;1.023e+00;2.084e-01;-1.580e-01;1.044e+00;7.502e-01;-6.288e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.482238000;1.044e+00;4.168e-01;-3.493e-01;3.990e-01;-3.344e-01;8.349e-01;8.349e-01;1.023e+00;2.084e-01;-1.580e-01;1.023e+00;2.084e-01;-1.580e-01;1.044e+00;7.502e-01;-6.287e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.483238000;1.044e+00;4.168e-01;-3.492e-01;3.990e-01;-3.344e-01;8.349e-01;8.349e-01;1.023e+00;2.084e-01;-1.580e-01;1.023e+00;2.084e-01;-1.580e-01;1.044e+00;7.502e-01;-6.286e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.484238000;1.044e+00;4.168e-01;-3.492e-01;3.990e-01;-3.343e-01;8.349e-01;8.349e-01;1.023e+00;2.084e-01;-1.579e-01;1.023e+00;2.084e-01;-1.579e-01;1.044e+00;7.502e-01;-6.285e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.485238000;1.044e+00;4.168e-01;-3.491e-01;3.990e-01;-3.343e-01;8.350e-01;8.350e-01;1.023e+00;2.084e-01;-1.579e-01;1.023e+00;2.084e-01;-1.579e-01;1.044e+00;7.502e-01;-6.284e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.486238000;1.044e+00;4.168e-01;-3.491e-01;3.990e-01;-3.342e-01;8.350e-01;8.350e-01;1.023e+00;2.084e-01;-1.579e-01;1.023e+00;2.084e-01;-1.579e-01;1.044e+00;7.502e-01;-6.283e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.487238000;1.044e+00;4.168e-01;-3.490e-01;3.990e-01;-3.342e-01;8.350e-01;8.350e-01;1.023e+00;2.084e-01;-1.579e-01;1.023e+00;2.084e-01;-1.579e-01;1.044e+00;7.502e-01;-6.282e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.488238000;1.044e+00;4.168e-01;-3.490e-01;3.990e-01;-3.341e-01;8.351e-01;8.351e-01;1.023e+00;2.084e-01;-1.579e-01;1.023e+00;2.084e-01;-1.579e-01;1.044e+00;7.502e-01;-6.281e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.489238000;1.044e+00;4.168e-01;-3.489e-01;3.990e-01;-3.341e-01;8.351e-01;8.351e-01;1.023e+00;2.084e-01;-1.578e-01;1.023e+00;2.084e-01;-1.578e-01;1.044e+00;7.502e-01;-6.281e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.490238000;1.044e+00;4.168e-01;-3.489e-01;3.990e-01;-3.340e-01;8.351e-01;8.351e-01;1.023e+00;2.084e-01;-1.578e-01;1.023e+00;2.084e-01;-1.578e-01;1.044e+00;7.502e-01;-6.280e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.491238000;1.044e+00;4.168e-01;-3.488e-01;3.990e-01;-3.340e-01;8.352e-01;8.352e-01;1.023e+00;2.084e-01;-1.578e-01;1.023e+00;2.084e-01;-1.578e-01;1.044e+00;7.502e-01;-6.279e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.492238000;1.044e+00;4.168e-01;-3.488e-01;3.990e-01;-3.339e-01;8.352e-01;8.352e-01;1.023e+00;2.084e-01;-1.578e-01;1.023e+00;2.084e-01;-1.578e-01;1.044e+00;7.502e-01;-6.278e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.493238000;1.044e+00;4.168e-01;-3.487e-01;3.990e-01;-3.339e-01;8.352e-01;8.352e-01;1.023e+00;2.084e-01;-1.577e-01;1.023e+00;2.084e-01;-1.577e-01;1.044e+00;7.502e-01;-6.277e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.494238000;1.044e+00;4.168e-01;-3.487e-01;3.990e-01;-3.338e-01;8.352e-01;8.352e-01;1.023e+00;2.084e-01;-1.577e-01;1.023e+00;2.084e-01;-1.577e-01;1.044e+00;7.502e-01;-6.276e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.495238000;1.044e+00;4.168e-01;-3.486e-01;3.990e-01;-3.338e-01;8.353e-01;8.353e-01;1.023e+00;2.084e-01;-1.577e-01;1.023e+00;2.084e-01;-1.577e-01;1.044e+00;7.502e-01;-6.275e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.496238000;1.044e+00;4.168e-01;-3.486e-01;3.990e-01;-3.337e-01;8.353e-01;8.353e-01;1.023e+00;2.084e-01;-1.577e-01;1.023e+00;2.084e-01;-1.577e-01;1.044e+00;7.502e-01;-6.274e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.497238000;1.044e+00;4.168e-01;-3.485e-01;3.990e-01;-3.337e-01;8.353e-01;8.353e-01;1.023e+00;2.084e-01;-1.576e-01;1.023e+00;2.084e-01;-1.576e-01;1.044e+00;7.502e-01;-6.273e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.498238000;1.044e+00;4.168e-01;-3.484e-01;3.990e-01;-3.336e-01;8.354e-01;8.354e-01;1.023e+00;2.084e-01;-1.576e-01;1.023e+00;2.084e-01;-1.576e-01;1.044e+00;7.502e-01;-6.272e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.499238000;1.044e+00;4.168e-01;-3.484e-01;3.990e-01;-3.336e-01;8.354e-01;8.354e-01;1.023e+00;2.084e-01;-1.576e-01;1.023e+00;2.084e-01;-1.576e-01;1.044e+00;7.502e-01;-6.271e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.500238000;1.044e+00;4.168e-01;-3.483e-01;3.990e-01;-3.335e-01;8.354e-01;8.354e-01;1.023e+00;2.084e-01;-1.576e-01;1.023e+00;2.084e-01;-1.576e-01;1.044e+00;7.502e-01;-6.270e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.501238000;1.044e+00;4.168e-01;-3.483e-01;3.990e-01;-3.335e-01;8.355e-01;8.355e-01;1.023e+00;2.084e-01;-1.575e-01;1.023e+00;2.084e-01;-1.575e-01;1.044e+00;7.502e-01;-6.269e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.502238000;1.044e+00;4.168e-01;-3.482e-01;3.990e-01;-3.334e-01;8.355e-01;8.355e-01;1.023e+00;2.084e-01;-1.575e-01;1.023e+00;2.084e-01;-1.575e-01;1.044e+00;7.502e-01;-6.268e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.503238000;1.044e+00;4.168e-01;-3.482e-01;3.990e-01;-3.334e-01;8.355e-01;8.355e-01;1.023e+00;2.084e-01;-1.575e-01;1.023e+00;2.084e-01;-1.575e-01;1.044e+00;7.502e-01;-6.267e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.504238000;1.044e+00;4.168e-01;-3.481e-01;3.990e-01;-3.333e-01;8.356e-01;8.356e-01;1.023e+00;2.084e-01;-1.575e-01;1.023e+00;2.084e-01;-1.575e-01;1.044e+00;7.502e-01;-6.266e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.505238000;1.044e+00;4.168e-01;-3.481e-01;3.990e-01;-3.333e-01;8.356e-01;8.356e-01;1.023e+00;2.084e-01;-1.574e-01;1.023e+00;2.084e-01;-1.574e-01;1.044e+00;7.502e-01;-6.266e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.506238000;1.044e+00;4.168e-01;-3.480e-01;3.990e-01;-3.332e-01;8.356e-01;8.356e-01;1.023e+00;2.084e-01;-1.574e-01;1.023e+00;2.084e-01;-1.574e-01;1.044e+00;7.502e-01;-6.265e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.507238000;1.044e+00;4.168e-01;-3.480e-01;3.990e-01;-3.332e-01;8.357e-01;8.357e-01;1.023e+00;2.084e-01;-1.574e-01;1.023e+00;2.084e-01;-1.574e-01;1.044e+00;7.502e-01;-6.264e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.508238000;1.044e+00;4.168e-01;-3.479e-01;3.990e-01;-3.331e-01;8.357e-01;8.357e-01;1.023e+00;2.084e-01;-1.574e-01;1.023e+00;2.084e-01;-1.574e-01;1.044e+00;7.502e-01;-6.263e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.509238000;1.044e+00;4.168e-01;-3.479e-01;3.990e-01;-3.331e-01;8.357e-01;8.357e-01;1.023e+00;2.084e-01;-1.573e-01;1.023e+00;2.084e-01;-1.573e-01;1.044e+00;7.502e-01;-6.262e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.510238000;1.044e+00;4.168e-01;-3.478e-01;3.990e-01;-3.330e-01;8.357e-01;8.357e-01;1.023e+00;2.084e-01;-1.573e-01;1.023e+00;2.084e-01;-1.573e-01;1.044e+00;7.502e-01;-6.261e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.511238000;1.044e+00;4.168e-01;-3.478e-01;3.990e-01;-3.330e-01;8.358e-01;8.358e-01;1.023e+00;2.084e-01;-1.573e-01;1.023e+00;2.084e-01;-1.573e-01;1.044e+00;7.502e-01;-6.260e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.512238000;1.044e+00;4.168e-01;-3.477e-01;3.990e-01;-3.329e-01;8.358e-01;8.358e-01;1.023e+00;2.084e-01;-1.573e-01;1.023e+00;2.084e-01;-1.573e-01;1.044e+00;7.502e-01;-6.259e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.513238000;1.044e+00;4.168e-01;-3.477e-01;3.990e-01;-3.329e-01;8.358e-01;8.358e-01;1.023e+00;2.084e-01;-1.572e-01;1.023e+00;2.084e-01;-1.572e-01;1.044e+00;7.502e-01;-6.258e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.514238000;1.044e+00;4.168e-01;-3.476e-01;3.990e-01;-3.328e-01;8.359e-01;8.359e-01;1.023e+00;2.084e-01;-1.572e-01;1.023e+00;2.084e-01;-1.572e-01;1.044e+00;7.502e-01;-6.257e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.515238000;1.044e+00;4.168e-01;-3.476e-01;3.990e-01;-3.328e-01;8.359e-01;8.359e-01;1.023e+00;2.084e-01;-1.572e-01;1.023e+00;2.084e-01;-1.572e-01;1.044e+00;7.502e-01;-6.256e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.516238000;1.044e+00;4.168e-01;-3.475e-01;3.990e-01;-3.327e-01;8.359e-01;8.359e-01;1.023e+00;2.084e-01;-1.572e-01;1.023e+00;2.084e-01;-1.572e-01;1.044e+00;7.502e-01;-6.255e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.517238000;1.044e+00;4.168e-01;-3.475e-01;3.990e-01;-3.327e-01;8.360e-01;8.360e-01;1.023e+00;2.084e-01;-1.571e-01;1.023e+00;2.084e-01;-1.571e-01;1.044e+00;7.502e-01;-6.254e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.518238000;1.044e+00;4.168e-01;-3.474e-01;3.990e-01;-3.326e-01;8.360e-01;8.360e-01;1.023e+00;2.084e-01;-1.571e-01;1.023e+00;2.084e-01;-1.571e-01;1.044e+00;7.502e-01;-6.253e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.519238000;1.044e+00;4.168e-01;-3.474e-01;3.990e-01;-3.326e-01;8.360e-01;8.360e-01;1.023e+00;2.084e-01;-1.571e-01;1.023e+00;2.084e-01;-1.571e-01;1.044e+00;7.502e-01;-6.252e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.520238000;1.044e+00;4.168e-01;-3.473e-01;3.990e-01;-3.325e-01;8.361e-01;8.361e-01;1.023e+00;2.084e-01;-1.571e-01;1.023e+00;2.084e-01;-1.571e-01;1.044e+00;7.502e-01;-6.251e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.521238000;1.044e+00;4.168e-01;-3.473e-01;3.990e-01;-3.325e-01;8.361e-01;8.361e-01;1.023e+00;2.084e-01;-1.570e-01;1.023e+00;2.084e-01;-1.570e-01;1.044e+00;7.502e-01;-6.251e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.522238000;1.044e+00;4.168e-01;-3.472e-01;3.990e-01;-3.324e-01;8.361e-01;8.361e-01;1.023e+00;2.084e-01;-1.570e-01;1.023e+00;2.084e-01;-1.570e-01;1.044e+00;7.502e-01;-6.250e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.523238000;1.044e+00;4.168e-01;-3.471e-01;3.990e-01;-3.324e-01;8.362e-01;8.362e-01;1.023e+00;2.084e-01;-1.570e-01;1.023e+00;2.084e-01;-1.570e-01;1.044e+00;7.502e-01;-6.249e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.524238000;1.044e+00;4.168e-01;-3.471e-01;3.990e-01;-3.323e-01;8.362e-01;8.362e-01;1.023e+00;2.084e-01;-1.570e-01;1.023e+00;2.084e-01;-1.570e-01;1.044e+00;7.502e-01;-6.248e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.525238000;1.044e+00;4.168e-01;-3.470e-01;3.990e-01;-3.323e-01;8.362e-01;8.362e-01;1.023e+00;2.084e-01;-1.569e-01;1.023e+00;2.084e-01;-1.569e-01;1.044e+00;7.502e-01;-6.247e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.526238000;1.044e+00;4.168e-01;-3.470e-01;3.990e-01;-3.322e-01;8.363e-01;8.363e-01;1.023e+00;2.084e-01;-1.569e-01;1.023e+00;2.084e-01;-1.569e-01;1.044e+00;7.502e-01;-6.246e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.527238000;1.044e+00;4.168e-01;-3.469e-01;3.990e-01;-3.322e-01;8.363e-01;8.363e-01;1.023e+00;2.084e-01;-1.569e-01;1.023e+00;2.084e-01;-1.569e-01;1.044e+00;7.502e-01;-6.245e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.528238000;1.044e+00;4.168e-01;-3.469e-01;3.990e-01;-3.321e-01;8.363e-01;8.363e-01;1.023e+00;2.084e-01;-1.569e-01;1.023e+00;2.084e-01;-1.569e-01;1.044e+00;7.502e-01;-6.244e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.529238000;1.044e+00;4.168e-01;-3.468e-01;3.990e-01;-3.321e-01;8.363e-01;8.363e-01;1.024e+00;2.084e-01;-1.568e-01;1.024e+00;2.084e-01;-1.568e-01;1.044e+00;7.502e-01;-6.243e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.530238000;1.044e+00;4.168e-01;-3.468e-01;3.990e-01;-3.320e-01;8.364e-01;8.364e-01;1.024e+00;2.084e-01;-1.568e-01;1.024e+00;2.084e-01;-1.568e-01;1.044e+00;7.502e-01;-6.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.531238000;1.044e+00;4.168e-01;-3.467e-01;3.990e-01;-3.320e-01;8.364e-01;8.364e-01;1.024e+00;2.084e-01;-1.568e-01;1.024e+00;2.084e-01;-1.568e-01;1.044e+00;7.502e-01;-6.241e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.532238000;1.044e+00;4.168e-01;-3.467e-01;3.990e-01;-3.319e-01;8.364e-01;8.364e-01;1.024e+00;2.084e-01;-1.568e-01;1.024e+00;2.084e-01;-1.568e-01;1.044e+00;7.502e-01;-6.240e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
