time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
53.533238000;1.044e+00;4.168e-01;-3.466e-01;3.990e-01;-3.319e-01;8.365e-01;8.365e-01;1.024e+00;2.083e-01;-1.567e-01;1.024e+00;2.083e-01;-1.567e-01;1.044e+00;7.502e-01;-6.239e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.534238000;1.044e+00;4.168e-01;-3.466e-01;3.990e-01;-3.318e-01;8.365e-01;8.365e-01;1.024e+00;2.083e-01;-1.567e-01;1.024e+00;2.083e-01;-1.567e-01;1.044e+00;7.502e-01;-6.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.535238000;1.044e+00;4.168e-01;-3.465e-01;3.990e-01;-3.318e-01;8.365e-01;8.365e-01;1.024e+00;2.083e-01;-1.567e-01;1.024e+00;2.083e-01;-1.567e-01;1.044e+00;7.502e-01;-6.237e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.536238000;1.044e+00;4.168e-01;-3.465e-01;3.990e-01;-3.317e-01;8.366e-01;8.366e-01;1.024e+00;2.083e-01;-1.567e-01;1.024e+00;2.083e-01;-1.567e-01;1.044e+00;7.502e-01;-6.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.537238000;1.044e+00;4.168e-01;-3.464e-01;3.990e-01;-3.317e-01;8.366e-01;8.366e-01;1.024e+00;2.083e-01;-1.566e-01;1.024e+00;2.083e-01;-1.566e-01;1.044e+00;7.502e-01;-6.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.538238000;1.044e+00;4.168e-01;-3.464e-01;3.990e-01;-3.316e-01;8.366e-01;8.366e-01;1.024e+00;2.083e-01;-1.566e-01;1.024e+00;2.083e-01;-1.566e-01;1.044e+00;7.502e-01;-6.235e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.539238000;1.044e+00;4.168e-01;-3.463e-01;3.990e-01;-3.316e-01;8.367e-01;8.367e-01;1.024e+00;2.083e-01;-1.566e-01;1.024e+00;2.083e-01;-1.566e-01;1.044e+00;7.502e-01;-6.234e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.540238000;1.044e+00;4.168e-01;-3.463e-01;3.990e-01;-3.315e-01;8.367e-01;8.367e-01;1.024e+00;2.083e-01;-1.566e-01;1.024e+00;2.083e-01;-1.566e-01;1.044e+00;7.502e-01;-6.233e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.541238000;1.044e+00;4.168e-01;-3.462e-01;3.990e-01;-3.315e-01;8.367e-01;8.367e-01;1.024e+00;2.083e-01;-1.565e-01;1.024e+00;2.083e-01;-1.565e-01;1.044e+00;7.502e-01;-6.232e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.542238000;1.044e+00;4.168e-01;-3.462e-01;3.990e-01;-3.314e-01;8.367e-01;8.367e-01;1.024e+00;2.083e-01;-1.565e-01;1.024e+00;2.083e-01;-1.565e-01;1.044e+00;7.502e-01;-6.231e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.543238000;1.044e+00;4.168e-01;-3.461e-01;3.990e-01;-3.314e-01;8.368e-01;8.368e-01;1.024e+00;2.083e-01;-1.565e-01;1.024e+00;2.083e-01;-1.565e-01;1.044e+00;7.502e-01;-6.230e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.544238000;1.044e+00;4.168e-01;-3.461e-01;3.990e-01;-3.313e-01;8.368e-01;8.368e-01;1.024e+00;2.083e-01;-1.565e-01;1.024e+00;2.083e-01;-1.565e-01;1.044e+00;7.502e-01;-6.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.545238000;1.044e+00;4.168e-01;-3.460e-01;3.990e-01;-3.313e-01;8.368e-01;8.368e-01;1.024e+00;2.083e-01;-1.564e-01;1.024e+00;2.083e-01;-1.564e-01;1.044e+00;7.502e-01;-6.228e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.546238000;1.044e+00;4.168e-01;-3.459e-01;3.990e-01;-3.312e-01;8.369e-01;8.369e-01;1.024e+00;2.083e-01;-1.564e-01;1.024e+00;2.083e-01;-1.564e-01;1.044e+00;7.502e-01;-6.227e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.547238000;1.044e+00;4.168e-01;-3.459e-01;3.990e-01;-3.312e-01;8.369e-01;8.369e-01;1.024e+00;2.083e-01;-1.564e-01;1.024e+00;2.083e-01;-1.564e-01;1.044e+00;7.502e-01;-6.226e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.548238000;1.044e+00;4.168e-01;-3.458e-01;3.990e-01;-3.311e-01;8.369e-01;8.369e-01;1.024e+00;2.083e-01;-1.564e-01;1.024e+00;2.083e-01;-1.564e-01;1.044e+00;7.502e-01;-6.225e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.549238000;1.044e+00;4.168e-01;-3.458e-01;3.990e-01;-3.311e-01;8.370e-01;8.370e-01;1.024e+00;2.083e-01;-1.563e-01;1.024e+00;2.083e-01;-1.563e-01;1.044e+00;7.502e-01;-6.224e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.550238000;1.044e+00;4.168e-01;-3.457e-01;3.990e-01;-3.310e-01;8.370e-01;8.370e-01;1.024e+00;2.083e-01;-1.563e-01;1.024e+00;2.083e-01;-1.563e-01;1.044e+00;7.502e-01;-6.223e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.551238000;1.044e+00;4.168e-01;-3.457e-01;3.990e-01;-3.310e-01;8.370e-01;8.370e-01;1.024e+00;2.083e-01;-1.563e-01;1.024e+00;2.083e-01;-1.563e-01;1.044e+00;7.502e-01;-6.222e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.552238000;1.044e+00;4.168e-01;-3.456e-01;3.990e-01;-3.309e-01;8.371e-01;8.371e-01;1.024e+00;2.083e-01;-1.563e-01;1.024e+00;2.083e-01;-1.563e-01;1.044e+00;7.502e-01;-6.221e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.553238000;1.044e+00;4.168e-01;-3.456e-01;3.990e-01;-3.309e-01;8.371e-01;8.371e-01;1.024e+00;2.083e-01;-1.562e-01;1.024e+00;2.083e-01;-1.562e-01;1.044e+00;7.502e-01;-6.221e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.554238000;1.044e+00;4.168e-01;-3.455e-01;3.990e-01;-3.308e-01;8.371e-01;8.371e-01;1.024e+00;2.083e-01;-1.562e-01;1.024e+00;2.083e-01;-1.562e-01;1.044e+00;7.502e-01;-6.220e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.555238000;1.044e+00;4.168e-01;-3.455e-01;3.990e-01;-3.308e-01;8.372e-01;8.372e-01;1.024e+00;2.083e-01;-1.562e-01;1.024e+00;2.083e-01;-1.562e-01;1.044e+00;7.502e-01;-6.219e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.556238000;1.044e+00;4.168e-01;-3.454e-01;3.990e-01;-3.307e-01;8.372e-01;8.372e-01;1.024e+00;2.083e-01;-1.562e-01;1.024e+00;2.083e-01;-1.562e-01;1.044e+00;7.502e-01;-6.218e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.557238000;1.044e+00;4.168e-01;-3.454e-01;3.990e-01;-3.307e-01;8.372e-01;8.372e-01;1.024e+00;2.083e-01;-1.561e-01;1.024e+00;2.083e-01;-1.561e-01;1.044e+00;7.502e-01;-6.217e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.558238000;1.044e+00;4.168e-01;-3.453e-01;3.990e-01;-3.306e-01;8.372e-01;8.372e-01;1.024e+00;2.083e-01;-1.561e-01;1.024e+00;2.083e-01;-1.561e-01;1.044e+00;7.502e-01;-6.216e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.559238000;1.044e+00;4.168e-01;-3.453e-01;3.990e-01;-3.306e-01;8.373e-01;8.373e-01;1.024e+00;2.083e-01;-1.561e-01;1.024e+00;2.083e-01;-1.561e-01;1.044e+00;7.502e-01;-6.215e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.560238000;1.044e+00;4.168e-01;-3.452e-01;3.990e-01;-3.305e-01;8.373e-01;8.373e-01;1.024e+00;2.083e-01;-1.561e-01;1.024e+00;2.083e-01;-1.561e-01;1.044e+00;7.502e-01;-6.214e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.561238000;1.044e+00;4.168e-01;-3.452e-01;3.990e-01;-3.305e-01;8.373e-01;8.373e-01;1.024e+00;2.083e-01;-1.560e-01;1.024e+00;2.083e-01;-1.560e-01;1.044e+00;7.502e-01;-6.213e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.562238000;1.044e+00;4.168e-01;-3.451e-01;3.990e-01;-3.304e-01;8.374e-01;8.374e-01;1.024e+00;2.083e-01;-1.560e-01;1.024e+00;2.083e-01;-1.560e-01;1.044e+00;7.502e-01;-6.212e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.563238000;1.044e+00;4.168e-01;-3.451e-01;3.990e-01;-3.304e-01;8.374e-01;8.374e-01;1.024e+00;2.083e-01;-1.560e-01;1.024e+00;2.083e-01;-1.560e-01;1.044e+00;7.502e-01;-6.211e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.564238000;1.044e+00;4.168e-01;-3.450e-01;3.990e-01;-3.303e-01;8.374e-01;8.374e-01;1.024e+00;2.083e-01;-1.560e-01;1.024e+00;2.083e-01;-1.560e-01;1.044e+00;7.502e-01;-6.210e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.565238000;1.044e+00;4.168e-01;-3.450e-01;3.990e-01;-3.303e-01;8.375e-01;8.375e-01;1.024e+00;2.083e-01;-1.559e-01;1.024e+00;2.083e-01;-1.559e-01;1.044e+00;7.502e-01;-6.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.566238000;1.044e+00;4.168e-01;-3.449e-01;3.990e-01;-3.302e-01;8.375e-01;8.375e-01;1.024e+00;2.083e-01;-1.559e-01;1.024e+00;2.083e-01;-1.559e-01;1.044e+00;7.502e-01;-6.208e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.567238000;1.044e+00;4.168e-01;-3.449e-01;3.990e-01;-3.302e-01;8.375e-01;8.375e-01;1.024e+00;2.083e-01;-1.559e-01;1.024e+00;2.083e-01;-1.559e-01;1.044e+00;7.502e-01;-6.207e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.568238000;1.044e+00;4.168e-01;-3.448e-01;3.990e-01;-3.301e-01;8.376e-01;8.376e-01;1.024e+00;2.083e-01;-1.559e-01;1.024e+00;2.083e-01;-1.559e-01;1.044e+00;7.502e-01;-6.207e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.569238000;1.044e+00;4.168e-01;-3.448e-01;3.990e-01;-3.301e-01;8.376e-01;8.376e-01;1.024e+00;2.083e-01;-1.558e-01;1.024e+00;2.083e-01;-1.558e-01;1.044e+00;7.502e-01;-6.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.570238000;1.044e+00;4.168e-01;-3.447e-01;3.990e-01;-3.300e-01;8.376e-01;8.376e-01;1.024e+00;2.083e-01;-1.558e-01;1.024e+00;2.083e-01;-1.558e-01;1.044e+00;7.502e-01;-6.205e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.571238000;1.044e+00;4.168e-01;-3.446e-01;3.990e-01;-3.300e-01;8.377e-01;8.377e-01;1.024e+00;2.083e-01;-1.558e-01;1.024e+00;2.083e-01;-1.558e-01;1.044e+00;7.502e-01;-6.204e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.572238000;1.044e+00;4.168e-01;-3.446e-01;3.990e-01;-3.299e-01;8.377e-01;8.377e-01;1.024e+00;2.083e-01;-1.558e-01;1.024e+00;2.083e-01;-1.558e-01;1.044e+00;7.502e-01;-6.203e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.573238000;1.044e+00;4.168e-01;-3.445e-01;3.990e-01;-3.299e-01;8.377e-01;8.377e-01;1.024e+00;2.083e-01;-1.557e-01;1.024e+00;2.083e-01;-1.557e-01;1.044e+00;7.502e-01;-6.202e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.574238000;1.044e+00;4.168e-01;-3.445e-01;3.990e-01;-3.298e-01;8.377e-01;8.377e-01;1.024e+00;2.083e-01;-1.557e-01;1.024e+00;2.083e-01;-1.557e-01;1.044e+00;7.502e-01;-6.201e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.575238000;1.044e+00;4.168e-01;-3.444e-01;3.990e-01;-3.298e-01;8.378e-01;8.378e-01;1.024e+00;2.083e-01;-1.557e-01;1.024e+00;2.083e-01;-1.557e-01;1.044e+00;7.502e-01;-6.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.576238000;1.044e+00;4.168e-01;-3.444e-01;3.990e-01;-3.297e-01;8.378e-01;8.378e-01;1.024e+00;2.083e-01;-1.557e-01;1.024e+00;2.083e-01;-1.557e-01;1.044e+00;7.502e-01;-6.199e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.577238000;1.044e+00;4.168e-01;-3.443e-01;3.990e-01;-3.297e-01;8.378e-01;8.378e-01;1.024e+00;2.083e-01;-1.557e-01;1.024e+00;2.083e-01;-1.557e-01;1.044e+00;7.502e-01;-6.198e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.578238000;1.044e+00;4.168e-01;-3.443e-01;3.990e-01;-3.296e-01;8.379e-01;8.379e-01;1.024e+00;2.083e-01;-1.556e-01;1.024e+00;2.083e-01;-1.556e-01;1.044e+00;7.502e-01;-6.197e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.579238000;1.044e+00;4.168e-01;-3.442e-01;3.990e-01;-3.296e-01;8.379e-01;8.379e-01;1.024e+00;2.083e-01;-1.556e-01;1.024e+00;2.083e-01;-1.556e-01;1.044e+00;7.502e-01;-6.196e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.580238000;1.044e+00;4.168e-01;-3.442e-01;3.990e-01;-3.295e-01;8.379e-01;8.379e-01;1.024e+00;2.083e-01;-1.556e-01;1.024e+00;2.083e-01;-1.556e-01;1.044e+00;7.502e-01;-6.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.581238000;1.044e+00;4.168e-01;-3.441e-01;3.990e-01;-3.295e-01;8.380e-01;8.380e-01;1.024e+00;2.083e-01;-1.556e-01;1.024e+00;2.083e-01;-1.556e-01;1.044e+00;7.502e-01;-6.194e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.582238000;1.044e+00;4.168e-01;-3.441e-01;3.990e-01;-3.294e-01;8.380e-01;8.380e-01;1.024e+00;2.083e-01;-1.555e-01;1.024e+00;2.083e-01;-1.555e-01;1.044e+00;7.502e-01;-6.193e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.583238000;1.044e+00;4.168e-01;-3.440e-01;3.990e-01;-3.294e-01;8.380e-01;8.380e-01;1.024e+00;2.083e-01;-1.555e-01;1.024e+00;2.083e-01;-1.555e-01;1.044e+00;7.502e-01;-6.192e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.584238000;1.044e+00;4.168e-01;-3.440e-01;3.990e-01;-3.293e-01;8.381e-01;8.381e-01;1.024e+00;2.083e-01;-1.555e-01;1.024e+00;2.083e-01;-1.555e-01;1.044e+00;7.502e-01;-6.192e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.585238000;1.044e+00;4.168e-01;-3.439e-01;3.990e-01;-3.293e-01;8.381e-01;8.381e-01;1.024e+00;2.083e-01;-1.555e-01;1.024e+00;2.083e-01;-1.555e-01;1.044e+00;7.502e-01;-6.191e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.586238000;1.044e+00;4.168e-01;-3.439e-01;3.990e-01;-3.292e-01;8.381e-01;8.381e-01;1.024e+00;2.083e-01;-1.554e-01;1.024e+00;2.083e-01;-1.554e-01;1.044e+00;7.502e-01;-6.190e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.587238000;1.044e+00;4.168e-01;-3.438e-01;3.990e-01;-3.292e-01;8.382e-01;8.382e-01;1.024e+00;2.083e-01;-1.554e-01;1.024e+00;2.083e-01;-1.554e-01;1.044e+00;7.502e-01;-6.189e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.588238000;1.044e+00;4.168e-01;-3.438e-01;3.990e-01;-3.291e-01;8.382e-01;8.382e-01;1.024e+00;2.083e-01;-1.554e-01;1.024e+00;2.083e-01;-1.554e-01;1.044e+00;7.502e-01;-6.188e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.589238000;1.044e+00;4.168e-01;-3.437e-01;3.990e-01;-3.291e-01;8.382e-01;8.382e-01;1.024e+00;2.083e-01;-1.554e-01;1.024e+00;2.083e-01;-1.554e-01;1.044e+00;7.502e-01;-6.187e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.590238000;1.044e+00;4.168e-01;-3.437e-01;3.990e-01;-3.290e-01;8.382e-01;8.382e-01;1.024e+00;2.083e-01;-1.553e-01;1.024e+00;2.083e-01;-1.553e-01;1.044e+00;7.502e-01;-6.186e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.591238000;1.044e+00;4.168e-01;-3.436e-01;3.990e-01;-3.290e-01;8.383e-01;8.383e-01;1.024e+00;2.083e-01;-1.553e-01;1.024e+00;2.083e-01;-1.553e-01;1.044e+00;7.502e-01;-6.185e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.592238000;1.044e+00;4.168e-01;-3.436e-01;3.990e-01;-3.289e-01;8.383e-01;8.383e-01;1.024e+00;2.083e-01;-1.553e-01;1.024e+00;2.083e-01;-1.553e-01;1.044e+00;7.502e-01;-6.184e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.593238000;1.044e+00;4.168e-01;-3.435e-01;3.990e-01;-3.289e-01;8.383e-01;8.383e-01;1.024e+00;2.083e-01;-1.553e-01;1.024e+00;2.083e-01;-1.553e-01;1.044e+00;7.502e-01;-6.183e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.594238000;1.044e+00;4.168e-01;-3.435e-01;3.990e-01;-3.288e-01;8.384e-01;8.384e-01;1.024e+00;2.083e-01;-1.552e-01;1.024e+00;2.083e-01;-1.552e-01;1.044e+00;7.502e-01;-6.182e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.595238000;1.044e+00;4.168e-01;-3.434e-01;3.990e-01;-3.288e-01;8.384e-01;8.384e-01;1.024e+00;2.083e-01;-1.552e-01;1.024e+00;2.083e-01;-1.552e-01;1.044e+00;7.502e-01;-6.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.596238000;1.044e+00;4.168e-01;-3.434e-01;3.990e-01;-3.287e-01;8.384e-01;8.384e-01;1.024e+00;2.083e-01;-1.552e-01;1.024e+00;2.083e-01;-1.552e-01;1.044e+00;7.502e-01;-6.180e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.597238000;1.044e+00;4.168e-01;-3.433e-01;3.990e-01;-3.287e-01;8.385e-01;8.385e-01;1.024e+00;2.083e-01;-1.552e-01;1.024e+00;2.083e-01;-1.552e-01;1.044e+00;7.502e-01;-6.179e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.598238000;1.044e+00;4.168e-01;-3.432e-01;3.990e-01;-3.286e-01;8.385e-01;8.385e-01;1.024e+00;2.083e-01;-1.551e-01;1.024e+00;2.083e-01;-1.551e-01;1.044e+00;7.502e-01;-6.178e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.599238000;1.044e+00;4.168e-01;-3.432e-01;3.990e-01;-3.286e-01;8.385e-01;8.385e-01;1.024e+00;2.083e-01;-1.551e-01;1.024e+00;2.083e-01;-1.551e-01;1.044e+00;7.502e-01;-6.178e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.600238000;1.044e+00;4.168e-01;-3.431e-01;3.990e-01;-3.285e-01;8.386e-01;8.386e-01;1.024e+00;2.083e-01;-1.551e-01;1.024e+00;2.083e-01;-1.551e-01;1.044e+00;7.502e-01;-6.177e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.601238000;1.044e+00;4.168e-01;-3.431e-01;3.990e-01;-3.285e-01;8.386e-01;8.386e-01;1.024e+00;2.083e-01;-1.551e-01;1.024e+00;2.083e-01;-1.551e-01;1.044e+00;7.502e-01;-6.176e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.602238000;1.044e+00;4.168e-01;-3.430e-01;3.990e-01;-3.284e-01;8.386e-01;8.386e-01;1.024e+00;2.083e-01;-1.550e-01;1.024e+00;2.083e-01;-1.550e-01;1.044e+00;7.502e-01;-6.175e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.603238000;1.044e+00;4.168e-01;-3.430e-01;3.990e-01;-3.284e-01;8.387e-01;8.387e-01;1.024e+00;2.083e-01;-1.550e-01;1.024e+00;2.083e-01;-1.550e-01;1.044e+00;7.502e-01;-6.174e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.604238000;1.044e+00;4.168e-01;-3.429e-01;3.990e-01;-3.283e-01;8.387e-01;8.387e-01;1.024e+00;2.083e-01;-1.550e-01;1.024e+00;2.083e-01;-1.550e-01;1.044e+00;7.502e-01;-6.173e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.605238000;1.044e+00;4.168e-01;-3.429e-01;3.990e-01;-3.283e-01;8.387e-01;8.387e-01;1.024e+00;2.083e-01;-1.550e-01;1.024e+00;2.083e-01;-1.550e-01;1.044e+00;7.502e-01;-6.172e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.606238000;1.044e+00;4.168e-01;-3.428e-01;3.990e-01;-3.282e-01;8.387e-01;8.387e-01;1.024e+00;2.083e-01;-1.549e-01;1.024e+00;2.083e-01;-1.549e-01;1.044e+00;7.502e-01;-6.171e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.607238000;1.044e+00;4.168e-01;-3.428e-01;3.990e-01;-3.282e-01;8.388e-01;8.388e-01;1.024e+00;2.083e-01;-1.549e-01;1.024e+00;2.083e-01;-1.549e-01;1.044e+00;7.502e-01;-6.170e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.608238000;1.044e+00;4.168e-01;-3.427e-01;3.990e-01;-3.281e-01;8.388e-01;8.388e-01;1.024e+00;2.083e-01;-1.549e-01;1.024e+00;2.083e-01;-1.549e-01;1.044e+00;7.502e-01;-6.169e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.609238000;1.044e+00;4.168e-01;-3.427e-01;3.990e-01;-3.281e-01;8.388e-01;8.388e-01;1.024e+00;2.083e-01;-1.549e-01;1.024e+00;2.083e-01;-1.549e-01;1.044e+00;7.502e-01;-6.168e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.610238000;1.044e+00;4.168e-01;-3.426e-01;3.990e-01;-3.280e-01;8.389e-01;8.389e-01;1.024e+00;2.083e-01;-1.548e-01;1.024e+00;2.083e-01;-1.548e-01;1.044e+00;7.502e-01;-6.167e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.611238000;1.044e+00;4.168e-01;-3.426e-01;3.990e-01;-3.280e-01;8.389e-01;8.389e-01;1.024e+00;2.083e-01;-1.548e-01;1.024e+00;2.083e-01;-1.548e-01;1.044e+00;7.502e-01;-6.166e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.612238000;1.044e+00;4.168e-01;-3.425e-01;3.990e-01;-3.279e-01;8.389e-01;8.389e-01;1.024e+00;2.083e-01;-1.548e-01;1.024e+00;2.083e-01;-1.548e-01;1.044e+00;7.502e-01;-6.165e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.613238000;1.044e+00;4.168e-01;-3.425e-01;3.990e-01;-3.279e-01;8.390e-01;8.390e-01;1.024e+00;2.083e-01;-1.548e-01;1.024e+00;2.083e-01;-1.548e-01;1.044e+00;7.502e-01;-6.164e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.614238000;1.044e+00;4.168e-01;-3.424e-01;3.990e-01;-3.278e-01;8.390e-01;8.390e-01;1.024e+00;2.083e-01;-1.547e-01;1.024e+00;2.083e-01;-1.547e-01;1.044e+00;7.502e-01;-6.164e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.615238000;1.044e+00;4.168e-01;-3.424e-01;3.990e-01;-3.278e-01;8.390e-01;8.390e-01;1.024e+00;2.083e-01;-1.547e-01;1.024e+00;2.083e-01;-1.547e-01;1.044e+00;7.502e-01;-6.163e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.616238000;1.044e+00;4.168e-01;-3.423e-01;3.990e-01;-3.277e-01;8.391e-01;8.391e-01;1.024e+00;2.083e-01;-1.547e-01;1.024e+00;2.083e-01;-1.547e-01;1.044e+00;7.502e-01;-6.162e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.617238000;1.044e+00;4.168e-01;-3.423e-01;3.990e-01;-3.277e-01;8.391e-01;8.391e-01;1.024e+00;2.083e-01;-1.547e-01;1.024e+00;2.083e-01;-1.547e-01;1.044e+00;7.502e-01;-6.161e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.618238000;1.044e+00;4.168e-01;-3.422e-01;3.990e-01;-3.276e-01;8.391e-01;8.391e-01;1.024e+00;2.083e-01;-1.546e-01;1.024e+00;2.083e-01;-1.546e-01;1.044e+00;7.502e-01;-6.160e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.619238000;1.044e+00;4.168e-01;-3.422e-01;3.990e-01;-3.276e-01;8.391e-01;8.391e-01;1.024e+00;2.083e-01;-1.546e-01;1.024e+00;2.083e-01;-1.546e-01;1.044e+00;7.502e-01;-6.159e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.620238000;1.044e+00;4.168e-01;-3.421e-01;3.990e-01;-3.275e-01;8.392e-01;8.392e-01;1.024e+00;2.083e-01;-1.546e-01;1.024e+00;2.083e-01;-1.546e-01;1.044e+00;7.502e-01;-6.158e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.621238000;1.044e+00;4.168e-01;-3.421e-01;3.990e-01;-3.275e-01;8.392e-01;8.392e-01;1.024e+00;2.083e-01;-1.546e-01;1.024e+00;2.083e-01;-1.546e-01;1.044e+00;7.502e-01;-6.157e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.622238000;1.044e+00;4.168e-01;-3.420e-01;3.990e-01;-3.275e-01;8.392e-01;8.392e-01;1.024e+00;2.083e-01;-1.545e-01;1.024e+00;2.083e-01;-1.545e-01;1.044e+00;7.502e-01;-6.156e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.623238000;1.044e+00;4.168e-01;-3.420e-01;3.990e-01;-3.274e-01;8.393e-01;8.393e-01;1.024e+00;2.083e-01;-1.545e-01;1.024e+00;2.083e-01;-1.545e-01;1.044e+00;7.502e-01;-6.155e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.624238000;1.044e+00;4.168e-01;-3.419e-01;3.990e-01;-3.274e-01;8.393e-01;8.393e-01;1.024e+00;2.082e-01;-1.545e-01;1.024e+00;2.082e-01;-1.545e-01;1.044e+00;7.502e-01;-6.154e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.625238000;1.044e+00;4.168e-01;-3.418e-01;3.990e-01;-3.273e-01;8.393e-01;8.393e-01;1.024e+00;2.082e-01;-1.545e-01;1.024e+00;2.082e-01;-1.545e-01;1.044e+00;7.502e-01;-6.153e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.626238000;1.044e+00;4.168e-01;-3.418e-01;3.990e-01;-3.273e-01;8.394e-01;8.394e-01;1.024e+00;2.082e-01;-1.544e-01;1.024e+00;2.082e-01;-1.544e-01;1.044e+00;7.502e-01;-6.152e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.627238000;1.044e+00;4.168e-01;-3.417e-01;3.990e-01;-3.272e-01;8.394e-01;8.394e-01;1.024e+00;2.082e-01;-1.544e-01;1.024e+00;2.082e-01;-1.544e-01;1.044e+00;7.502e-01;-6.151e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.628238000;1.044e+00;4.168e-01;-3.417e-01;3.990e-01;-3.272e-01;8.394e-01;8.394e-01;1.024e+00;2.082e-01;-1.544e-01;1.024e+00;2.082e-01;-1.544e-01;1.044e+00;7.502e-01;-6.150e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.629238000;1.044e+00;4.168e-01;-3.416e-01;3.990e-01;-3.271e-01;8.395e-01;8.395e-01;1.024e+00;2.082e-01;-1.544e-01;1.024e+00;2.082e-01;-1.544e-01;1.044e+00;7.502e-01;-6.150e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.630238000;1.044e+00;4.168e-01;-3.416e-01;3.990e-01;-3.271e-01;8.395e-01;8.395e-01;1.024e+00;2.082e-01;-1.543e-01;1.024e+00;2.082e-01;-1.543e-01;1.044e+00;7.502e-01;-6.149e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.631238000;1.044e+00;4.168e-01;-3.415e-01;3.990e-01;-3.270e-01;8.395e-01;8.395e-01;1.024e+00;2.082e-01;-1.543e-01;1.024e+00;2.082e-01;-1.543e-01;1.044e+00;7.502e-01;-6.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.632238000;1.044e+00;4.168e-01;-3.415e-01;3.990e-01;-3.270e-01;8.396e-01;8.396e-01;1.024e+00;2.082e-01;-1.543e-01;1.024e+00;2.082e-01;-1.543e-01;1.044e+00;7.502e-01;-6.147e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.633238000;1.044e+00;4.168e-01;-3.414e-01;3.990e-01;-3.269e-01;8.396e-01;8.396e-01;1.024e+00;2.082e-01;-1.543e-01;1.024e+00;2.082e-01;-1.543e-01;1.044e+00;7.502e-01;-6.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.634238000;1.044e+00;4.168e-01;-3.414e-01;3.990e-01;-3.269e-01;8.396e-01;8.396e-01;1.024e+00;2.082e-01;-1.542e-01;1.024e+00;2.082e-01;-1.542e-01;1.044e+00;7.502e-01;-6.145e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.635238000;1.044e+00;4.168e-01;-3.413e-01;3.990e-01;-3.268e-01;8.396e-01;8.396e-01;1.024e+00;2.082e-01;-1.542e-01;1.024e+00;2.082e-01;-1.542e-01;1.044e+00;7.502e-01;-6.144e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.636238000;1.044e+00;4.168e-01;-3.413e-01;3.990e-01;-3.268e-01;8.397e-01;8.397e-01;1.024e+00;2.082e-01;-1.542e-01;1.024e+00;2.082e-01;-1.542e-01;1.044e+00;7.502e-01;-6.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.637238000;1.044e+00;4.168e-01;-3.412e-01;3.990e-01;-3.267e-01;8.397e-01;8.397e-01;1.024e+00;2.082e-01;-1.542e-01;1.024e+00;2.082e-01;-1.542e-01;1.044e+00;7.502e-01;-6.142e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.638238000;1.044e+00;4.168e-01;-3.412e-01;3.990e-01;-3.267e-01;8.397e-01;8.397e-01;1.024e+00;2.082e-01;-1.541e-01;1.024e+00;2.082e-01;-1.541e-01;1.044e+00;7.502e-01;-6.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.639238000;1.044e+00;4.168e-01;-3.411e-01;3.990e-01;-3.266e-01;8.398e-01;8.398e-01;1.024e+00;2.082e-01;-1.541e-01;1.024e+00;2.082e-01;-1.541e-01;1.044e+00;7.502e-01;-6.140e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.640238000;1.044e+00;4.168e-01;-3.411e-01;3.990e-01;-3.266e-01;8.398e-01;8.398e-01;1.024e+00;2.082e-01;-1.541e-01;1.024e+00;2.082e-01;-1.541e-01;1.044e+00;7.502e-01;-6.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.641238000;1.044e+00;4.168e-01;-3.410e-01;3.990e-01;-3.265e-01;8.398e-01;8.398e-01;1.024e+00;2.082e-01;-1.541e-01;1.024e+00;2.082e-01;-1.541e-01;1.044e+00;7.502e-01;-6.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.642238000;1.044e+00;4.168e-01;-3.410e-01;3.990e-01;-3.265e-01;8.399e-01;8.399e-01;1.024e+00;2.082e-01;-1.541e-01;1.024e+00;2.082e-01;-1.541e-01;1.044e+00;7.502e-01;-6.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.643238000;1.044e+00;4.168e-01;-3.409e-01;3.990e-01;-3.264e-01;8.399e-01;8.399e-01;1.024e+00;2.082e-01;-1.540e-01;1.024e+00;2.082e-01;-1.540e-01;1.044e+00;7.502e-01;-6.136e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.644238000;1.044e+00;4.168e-01;-3.409e-01;3.990e-01;-3.264e-01;8.399e-01;8.399e-01;1.024e+00;2.082e-01;-1.540e-01;1.024e+00;2.082e-01;-1.540e-01;1.044e+00;7.502e-01;-6.136e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.645238000;1.044e+00;4.168e-01;-3.408e-01;3.990e-01;-3.263e-01;8.400e-01;8.400e-01;1.024e+00;2.082e-01;-1.540e-01;1.024e+00;2.082e-01;-1.540e-01;1.044e+00;7.502e-01;-6.135e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.646238000;1.044e+00;4.168e-01;-3.408e-01;3.990e-01;-3.263e-01;8.400e-01;8.400e-01;1.024e+00;2.082e-01;-1.540e-01;1.024e+00;2.082e-01;-1.540e-01;1.044e+00;7.502e-01;-6.134e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.647238000;1.044e+00;4.168e-01;-3.407e-01;3.990e-01;-3.262e-01;8.400e-01;8.400e-01;1.024e+00;2.082e-01;-1.539e-01;1.024e+00;2.082e-01;-1.539e-01;1.044e+00;7.502e-01;-6.133e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.648238000;1.044e+00;4.168e-01;-3.407e-01;3.990e-01;-3.262e-01;8.400e-01;8.400e-01;1.024e+00;2.082e-01;-1.539e-01;1.024e+00;2.082e-01;-1.539e-01;1.044e+00;7.502e-01;-6.132e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.649238000;1.044e+00;4.168e-01;-3.406e-01;3.990e-01;-3.261e-01;8.401e-01;8.401e-01;1.024e+00;2.082e-01;-1.539e-01;1.024e+00;2.082e-01;-1.539e-01;1.044e+00;7.502e-01;-6.131e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.650238000;1.044e+00;4.168e-01;-3.406e-01;3.990e-01;-3.261e-01;8.401e-01;8.401e-01;1.024e+00;2.082e-01;-1.539e-01;1.024e+00;2.082e-01;-1.539e-01;1.044e+00;7.502e-01;-6.130e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.651238000;1.044e+00;4.168e-01;-3.405e-01;3.990e-01;-3.260e-01;8.401e-01;8.401e-01;1.024e+00;2.082e-01;-1.538e-01;1.024e+00;2.082e-01;-1.538e-01;1.044e+00;7.502e-01;-6.129e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.652238000;1.044e+00;4.168e-01;-3.405e-01;3.990e-01;-3.260e-01;8.402e-01;8.402e-01;1.024e+00;2.082e-01;-1.538e-01;1.024e+00;2.082e-01;-1.538e-01;1.044e+00;7.502e-01;-6.128e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.653238000;1.044e+00;4.168e-01;-3.404e-01;3.990e-01;-3.259e-01;8.402e-01;8.402e-01;1.024e+00;2.082e-01;-1.538e-01;1.024e+00;2.082e-01;-1.538e-01;1.044e+00;7.502e-01;-6.127e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.654238000;1.044e+00;4.168e-01;-3.403e-01;3.990e-01;-3.259e-01;8.402e-01;8.402e-01;1.024e+00;2.082e-01;-1.538e-01;1.024e+00;2.082e-01;-1.538e-01;1.044e+00;7.502e-01;-6.126e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.655238000;1.044e+00;4.168e-01;-3.403e-01;3.990e-01;-3.258e-01;8.403e-01;8.403e-01;1.024e+00;2.082e-01;-1.537e-01;1.024e+00;2.082e-01;-1.537e-01;1.044e+00;7.502e-01;-6.125e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.656238000;1.044e+00;4.168e-01;-3.402e-01;3.990e-01;-3.258e-01;8.403e-01;8.403e-01;1.024e+00;2.082e-01;-1.537e-01;1.024e+00;2.082e-01;-1.537e-01;1.044e+00;7.502e-01;-6.124e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.657238000;1.044e+00;4.168e-01;-3.402e-01;3.990e-01;-3.257e-01;8.403e-01;8.403e-01;1.024e+00;2.082e-01;-1.537e-01;1.024e+00;2.082e-01;-1.537e-01;1.044e+00;7.502e-01;-6.123e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.658238000;1.044e+00;4.168e-01;-3.401e-01;3.990e-01;-3.257e-01;8.404e-01;8.404e-01;1.024e+00;2.082e-01;-1.537e-01;1.024e+00;2.082e-01;-1.537e-01;1.044e+00;7.502e-01;-6.123e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.659238000;1.044e+00;4.168e-01;-3.401e-01;3.990e-01;-3.256e-01;8.404e-01;8.404e-01;1.024e+00;2.082e-01;-1.536e-01;1.024e+00;2.082e-01;-1.536e-01;1.044e+00;7.502e-01;-6.122e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.660238000;1.044e+00;4.168e-01;-3.400e-01;3.990e-01;-3.256e-01;8.404e-01;8.404e-01;1.024e+00;2.082e-01;-1.536e-01;1.024e+00;2.082e-01;-1.536e-01;1.044e+00;7.502e-01;-6.121e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.661238000;1.044e+00;4.168e-01;-3.400e-01;3.990e-01;-3.255e-01;8.405e-01;8.405e-01;1.024e+00;2.082e-01;-1.536e-01;1.024e+00;2.082e-01;-1.536e-01;1.044e+00;7.502e-01;-6.120e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.662238000;1.044e+00;4.168e-01;-3.399e-01;3.990e-01;-3.255e-01;8.405e-01;8.405e-01;1.024e+00;2.082e-01;-1.536e-01;1.024e+00;2.082e-01;-1.536e-01;1.044e+00;7.502e-01;-6.119e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.663238000;1.044e+00;4.168e-01;-3.399e-01;3.990e-01;-3.254e-01;8.405e-01;8.405e-01;1.024e+00;2.082e-01;-1.535e-01;1.024e+00;2.082e-01;-1.535e-01;1.044e+00;7.502e-01;-6.118e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.664238000;1.044e+00;4.168e-01;-3.398e-01;3.990e-01;-3.254e-01;8.405e-01;8.405e-01;1.024e+00;2.082e-01;-1.535e-01;1.024e+00;2.082e-01;-1.535e-01;1.044e+00;7.502e-01;-6.117e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.665238000;1.044e+00;4.168e-01;-3.398e-01;3.990e-01;-3.253e-01;8.406e-01;8.406e-01;1.024e+00;2.082e-01;-1.535e-01;1.024e+00;2.082e-01;-1.535e-01;1.044e+00;7.502e-01;-6.116e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.666238000;1.044e+00;4.168e-01;-3.397e-01;3.990e-01;-3.253e-01;8.406e-01;8.406e-01;1.024e+00;2.082e-01;-1.535e-01;1.024e+00;2.082e-01;-1.535e-01;1.044e+00;7.502e-01;-6.115e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.667238000;1.044e+00;4.168e-01;-3.397e-01;3.990e-01;-3.252e-01;8.406e-01;8.406e-01;1.024e+00;2.082e-01;-1.534e-01;1.024e+00;2.082e-01;-1.534e-01;1.044e+00;7.502e-01;-6.114e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.668238000;1.044e+00;4.168e-01;-3.396e-01;3.990e-01;-3.252e-01;8.407e-01;8.407e-01;1.024e+00;2.082e-01;-1.534e-01;1.024e+00;2.082e-01;-1.534e-01;1.044e+00;7.502e-01;-6.113e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.669238000;1.044e+00;4.168e-01;-3.396e-01;3.990e-01;-3.251e-01;8.407e-01;8.407e-01;1.024e+00;2.082e-01;-1.534e-01;1.024e+00;2.082e-01;-1.534e-01;1.044e+00;7.502e-01;-6.112e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.670238000;1.044e+00;4.168e-01;-3.395e-01;3.990e-01;-3.251e-01;8.407e-01;8.407e-01;1.024e+00;2.082e-01;-1.534e-01;1.024e+00;2.082e-01;-1.534e-01;1.044e+00;7.502e-01;-6.111e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.671238000;1.044e+00;4.168e-01;-3.395e-01;3.990e-01;-3.250e-01;8.408e-01;8.408e-01;1.024e+00;2.082e-01;-1.533e-01;1.024e+00;2.082e-01;-1.533e-01;1.044e+00;7.502e-01;-6.110e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.672238000;1.044e+00;4.168e-01;-3.394e-01;3.990e-01;-3.250e-01;8.408e-01;8.408e-01;1.024e+00;2.082e-01;-1.533e-01;1.024e+00;2.082e-01;-1.533e-01;1.044e+00;7.502e-01;-6.109e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.673238000;1.044e+00;4.168e-01;-3.394e-01;3.990e-01;-3.249e-01;8.408e-01;8.408e-01;1.024e+00;2.082e-01;-1.533e-01;1.024e+00;2.082e-01;-1.533e-01;1.044e+00;7.502e-01;-6.109e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.674238000;1.044e+00;4.168e-01;-3.393e-01;3.990e-01;-3.249e-01;8.409e-01;8.409e-01;1.024e+00;2.082e-01;-1.533e-01;1.024e+00;2.082e-01;-1.533e-01;1.044e+00;7.502e-01;-6.108e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.675238000;1.044e+00;4.168e-01;-3.393e-01;3.990e-01;-3.248e-01;8.409e-01;8.409e-01;1.024e+00;2.082e-01;-1.532e-01;1.024e+00;2.082e-01;-1.532e-01;1.044e+00;7.502e-01;-6.107e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.676238000;1.044e+00;4.168e-01;-3.392e-01;3.990e-01;-3.248e-01;8.409e-01;8.409e-01;1.024e+00;2.082e-01;-1.532e-01;1.024e+00;2.082e-01;-1.532e-01;1.044e+00;7.502e-01;-6.106e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.677238000;1.044e+00;4.168e-01;-3.392e-01;3.990e-01;-3.247e-01;8.409e-01;8.409e-01;1.024e+00;2.082e-01;-1.532e-01;1.024e+00;2.082e-01;-1.532e-01;1.044e+00;7.502e-01;-6.105e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.678238000;1.044e+00;4.168e-01;-3.391e-01;3.990e-01;-3.247e-01;8.410e-01;8.410e-01;1.024e+00;2.082e-01;-1.532e-01;1.024e+00;2.082e-01;-1.532e-01;1.044e+00;7.502e-01;-6.104e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.679238000;1.044e+00;4.168e-01;-3.391e-01;3.990e-01;-3.246e-01;8.410e-01;8.410e-01;1.024e+00;2.082e-01;-1.531e-01;1.024e+00;2.082e-01;-1.531e-01;1.044e+00;7.502e-01;-6.103e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.680238000;1.044e+00;4.168e-01;-3.390e-01;3.990e-01;-3.246e-01;8.410e-01;8.410e-01;1.024e+00;2.082e-01;-1.531e-01;1.024e+00;2.082e-01;-1.531e-01;1.044e+00;7.502e-01;-6.102e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.681238000;1.044e+00;4.168e-01;-3.390e-01;3.990e-01;-3.245e-01;8.411e-01;8.411e-01;1.024e+00;2.082e-01;-1.531e-01;1.024e+00;2.082e-01;-1.531e-01;1.044e+00;7.502e-01;-6.101e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.682238000;1.044e+00;4.168e-01;-3.389e-01;3.990e-01;-3.245e-01;8.411e-01;8.411e-01;1.024e+00;2.082e-01;-1.531e-01;1.024e+00;2.082e-01;-1.531e-01;1.044e+00;7.502e-01;-6.100e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.683238000;1.044e+00;4.168e-01;-3.388e-01;3.990e-01;-3.244e-01;8.411e-01;8.411e-01;1.024e+00;2.082e-01;-1.530e-01;1.024e+00;2.082e-01;-1.530e-01;1.044e+00;7.502e-01;-6.099e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.684238000;1.044e+00;4.168e-01;-3.388e-01;3.990e-01;-3.244e-01;8.412e-01;8.412e-01;1.024e+00;2.082e-01;-1.530e-01;1.024e+00;2.082e-01;-1.530e-01;1.044e+00;7.502e-01;-6.098e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.685238000;1.044e+00;4.168e-01;-3.387e-01;3.990e-01;-3.243e-01;8.412e-01;8.412e-01;1.024e+00;2.082e-01;-1.530e-01;1.024e+00;2.082e-01;-1.530e-01;1.044e+00;7.502e-01;-6.097e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.686238000;1.044e+00;4.168e-01;-3.387e-01;3.990e-01;-3.243e-01;8.412e-01;8.412e-01;1.024e+00;2.082e-01;-1.530e-01;1.024e+00;2.082e-01;-1.530e-01;1.044e+00;7.502e-01;-6.096e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.687238000;1.044e+00;4.168e-01;-3.386e-01;3.990e-01;-3.242e-01;8.413e-01;8.413e-01;1.024e+00;2.082e-01;-1.529e-01;1.024e+00;2.082e-01;-1.529e-01;1.044e+00;7.502e-01;-6.096e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.688238000;1.044e+00;4.168e-01;-3.386e-01;3.990e-01;-3.242e-01;8.413e-01;8.413e-01;1.024e+00;2.082e-01;-1.529e-01;1.024e+00;2.082e-01;-1.529e-01;1.044e+00;7.502e-01;-6.095e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.689238000;1.044e+00;4.168e-01;-3.385e-01;3.990e-01;-3.241e-01;8.413e-01;8.413e-01;1.024e+00;2.082e-01;-1.529e-01;1.024e+00;2.082e-01;-1.529e-01;1.044e+00;7.502e-01;-6.094e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.690238000;1.044e+00;4.168e-01;-3.385e-01;3.990e-01;-3.241e-01;8.414e-01;8.414e-01;1.024e+00;2.082e-01;-1.529e-01;1.024e+00;2.082e-01;-1.529e-01;1.044e+00;7.502e-01;-6.093e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.691238000;1.044e+00;4.168e-01;-3.384e-01;3.990e-01;-3.240e-01;8.414e-01;8.414e-01;1.024e+00;2.082e-01;-1.528e-01;1.024e+00;2.082e-01;-1.528e-01;1.044e+00;7.502e-01;-6.092e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.692238000;1.044e+00;4.168e-01;-3.384e-01;3.990e-01;-3.240e-01;8.414e-01;8.414e-01;1.024e+00;2.082e-01;-1.528e-01;1.024e+00;2.082e-01;-1.528e-01;1.044e+00;7.502e-01;-6.091e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.693238000;1.044e+00;4.168e-01;-3.383e-01;3.990e-01;-3.239e-01;8.414e-01;8.414e-01;1.024e+00;2.082e-01;-1.528e-01;1.024e+00;2.082e-01;-1.528e-01;1.044e+00;7.502e-01;-6.090e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.694238000;1.044e+00;4.168e-01;-3.383e-01;3.990e-01;-3.239e-01;8.415e-01;8.415e-01;1.024e+00;2.082e-01;-1.528e-01;1.024e+00;2.082e-01;-1.528e-01;1.044e+00;7.502e-01;-6.089e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.695238000;1.044e+00;4.168e-01;-3.382e-01;3.990e-01;-3.238e-01;8.415e-01;8.415e-01;1.024e+00;2.082e-01;-1.528e-01;1.024e+00;2.082e-01;-1.528e-01;1.044e+00;7.502e-01;-6.088e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.696238000;1.044e+00;4.168e-01;-3.382e-01;3.990e-01;-3.238e-01;8.415e-01;8.415e-01;1.024e+00;2.082e-01;-1.527e-01;1.024e+00;2.082e-01;-1.527e-01;1.044e+00;7.502e-01;-6.087e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.697238000;1.044e+00;4.168e-01;-3.381e-01;3.990e-01;-3.237e-01;8.416e-01;8.416e-01;1.024e+00;2.082e-01;-1.527e-01;1.024e+00;2.082e-01;-1.527e-01;1.044e+00;7.502e-01;-6.086e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.698238000;1.044e+00;4.168e-01;-3.381e-01;3.990e-01;-3.237e-01;8.416e-01;8.416e-01;1.024e+00;2.082e-01;-1.527e-01;1.024e+00;2.082e-01;-1.527e-01;1.044e+00;7.502e-01;-6.085e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.699238000;1.044e+00;4.168e-01;-3.380e-01;3.990e-01;-3.236e-01;8.416e-01;8.416e-01;1.024e+00;2.082e-01;-1.527e-01;1.024e+00;2.082e-01;-1.527e-01;1.044e+00;7.502e-01;-6.084e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.700238000;1.044e+00;4.168e-01;-3.380e-01;3.990e-01;-3.236e-01;8.417e-01;8.417e-01;1.024e+00;2.082e-01;-1.526e-01;1.024e+00;2.082e-01;-1.526e-01;1.044e+00;7.502e-01;-6.083e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.701238000;1.044e+00;4.168e-01;-3.379e-01;3.990e-01;-3.235e-01;8.417e-01;8.417e-01;1.024e+00;2.082e-01;-1.526e-01;1.024e+00;2.082e-01;-1.526e-01;1.044e+00;7.502e-01;-6.083e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.702238000;1.044e+00;4.168e-01;-3.379e-01;3.990e-01;-3.235e-01;8.417e-01;8.417e-01;1.024e+00;2.082e-01;-1.526e-01;1.024e+00;2.082e-01;-1.526e-01;1.044e+00;7.502e-01;-6.082e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.703238000;1.044e+00;4.168e-01;-3.378e-01;3.990e-01;-3.234e-01;8.418e-01;8.418e-01;1.024e+00;2.082e-01;-1.526e-01;1.024e+00;2.082e-01;-1.526e-01;1.044e+00;7.502e-01;-6.081e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.704238000;1.044e+00;4.168e-01;-3.378e-01;3.990e-01;-3.234e-01;8.418e-01;8.418e-01;1.024e+00;2.082e-01;-1.525e-01;1.024e+00;2.082e-01;-1.525e-01;1.044e+00;7.502e-01;-6.080e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.705238000;1.044e+00;4.168e-01;-3.377e-01;3.990e-01;-3.233e-01;8.418e-01;8.418e-01;1.024e+00;2.082e-01;-1.525e-01;1.024e+00;2.082e-01;-1.525e-01;1.044e+00;7.502e-01;-6.079e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.706238000;1.044e+00;4.168e-01;-3.377e-01;3.990e-01;-3.233e-01;8.418e-01;8.418e-01;1.024e+00;2.082e-01;-1.525e-01;1.024e+00;2.082e-01;-1.525e-01;1.044e+00;7.502e-01;-6.078e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.707238000;1.044e+00;4.168e-01;-3.376e-01;3.990e-01;-3.232e-01;8.419e-01;8.419e-01;1.024e+00;2.082e-01;-1.525e-01;1.024e+00;2.082e-01;-1.525e-01;1.044e+00;7.502e-01;-6.077e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.708238000;1.044e+00;4.168e-01;-3.376e-01;3.990e-01;-3.232e-01;8.419e-01;8.419e-01;1.024e+00;2.082e-01;-1.524e-01;1.024e+00;2.082e-01;-1.524e-01;1.044e+00;7.502e-01;-6.076e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.709238000;1.044e+00;4.168e-01;-3.375e-01;3.990e-01;-3.231e-01;8.419e-01;8.419e-01;1.024e+00;2.082e-01;-1.524e-01;1.024e+00;2.082e-01;-1.524e-01;1.044e+00;7.502e-01;-6.075e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
