time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
53.710238000;1.044e+00;4.168e-01;-3.375e-01;3.990e-01;-3.231e-01;8.420e-01;8.420e-01;1.024e+00;2.082e-01;-1.524e-01;1.024e+00;2.082e-01;-1.524e-01;1.044e+00;7.502e-01;-6.074e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.711238000;1.044e+00;4.168e-01;-3.374e-01;3.990e-01;-3.230e-01;8.420e-01;8.420e-01;1.024e+00;2.082e-01;-1.524e-01;1.024e+00;2.082e-01;-1.524e-01;1.044e+00;7.502e-01;-6.073e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.712238000;1.044e+00;4.168e-01;-3.374e-01;3.990e-01;-3.230e-01;8.420e-01;8.420e-01;1.024e+00;2.082e-01;-1.523e-01;1.024e+00;2.082e-01;-1.523e-01;1.044e+00;7.502e-01;-6.072e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.713238000;1.044e+00;4.168e-01;-3.373e-01;3.990e-01;-3.229e-01;8.421e-01;8.421e-01;1.024e+00;2.082e-01;-1.523e-01;1.024e+00;2.082e-01;-1.523e-01;1.044e+00;7.502e-01;-6.071e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.714238000;1.044e+00;4.168e-01;-3.372e-01;3.990e-01;-3.229e-01;8.421e-01;8.421e-01;1.024e+00;2.082e-01;-1.523e-01;1.024e+00;2.082e-01;-1.523e-01;1.044e+00;7.502e-01;-6.070e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.715238000;1.044e+00;4.168e-01;-3.372e-01;3.990e-01;-3.228e-01;8.421e-01;8.421e-01;1.024e+00;2.081e-01;-1.523e-01;1.024e+00;2.081e-01;-1.523e-01;1.044e+00;7.502e-01;-6.070e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.716238000;1.044e+00;4.168e-01;-3.371e-01;3.990e-01;-3.228e-01;8.422e-01;8.422e-01;1.024e+00;2.081e-01;-1.522e-01;1.024e+00;2.081e-01;-1.522e-01;1.044e+00;7.502e-01;-6.069e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.717238000;1.044e+00;4.168e-01;-3.371e-01;3.990e-01;-3.228e-01;8.422e-01;8.422e-01;1.024e+00;2.081e-01;-1.522e-01;1.024e+00;2.081e-01;-1.522e-01;1.044e+00;7.502e-01;-6.068e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.718238000;1.044e+00;4.168e-01;-3.370e-01;3.990e-01;-3.227e-01;8.422e-01;8.422e-01;1.024e+00;2.081e-01;-1.522e-01;1.024e+00;2.081e-01;-1.522e-01;1.044e+00;7.502e-01;-6.067e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.719238000;1.044e+00;4.168e-01;-3.370e-01;3.990e-01;-3.227e-01;8.422e-01;8.422e-01;1.024e+00;2.081e-01;-1.522e-01;1.024e+00;2.081e-01;-1.522e-01;1.044e+00;7.502e-01;-6.066e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.720238000;1.044e+00;4.168e-01;-3.369e-01;3.990e-01;-3.226e-01;8.423e-01;8.423e-01;1.024e+00;2.081e-01;-1.521e-01;1.024e+00;2.081e-01;-1.521e-01;1.044e+00;7.502e-01;-6.065e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.721238000;1.044e+00;4.168e-01;-3.369e-01;3.990e-01;-3.226e-01;8.423e-01;8.423e-01;1.024e+00;2.081e-01;-1.521e-01;1.024e+00;2.081e-01;-1.521e-01;1.044e+00;7.502e-01;-6.064e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.722238000;1.044e+00;4.168e-01;-3.368e-01;3.990e-01;-3.225e-01;8.423e-01;8.423e-01;1.024e+00;2.081e-01;-1.521e-01;1.024e+00;2.081e-01;-1.521e-01;1.044e+00;7.502e-01;-6.063e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.723238000;1.044e+00;4.168e-01;-3.368e-01;3.990e-01;-3.225e-01;8.424e-01;8.424e-01;1.024e+00;2.081e-01;-1.521e-01;1.024e+00;2.081e-01;-1.521e-01;1.044e+00;7.502e-01;-6.062e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.724238000;1.044e+00;4.168e-01;-3.367e-01;3.990e-01;-3.224e-01;8.424e-01;8.424e-01;1.024e+00;2.081e-01;-1.520e-01;1.024e+00;2.081e-01;-1.520e-01;1.044e+00;7.502e-01;-6.061e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.725238000;1.044e+00;4.168e-01;-3.367e-01;3.990e-01;-3.224e-01;8.424e-01;8.424e-01;1.024e+00;2.081e-01;-1.520e-01;1.024e+00;2.081e-01;-1.520e-01;1.044e+00;7.502e-01;-6.060e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.726238000;1.044e+00;4.168e-01;-3.366e-01;3.990e-01;-3.223e-01;8.425e-01;8.425e-01;1.024e+00;2.081e-01;-1.520e-01;1.024e+00;2.081e-01;-1.520e-01;1.044e+00;7.502e-01;-6.059e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.727238000;1.044e+00;4.168e-01;-3.366e-01;3.990e-01;-3.223e-01;8.425e-01;8.425e-01;1.024e+00;2.081e-01;-1.520e-01;1.024e+00;2.081e-01;-1.520e-01;1.044e+00;7.502e-01;-6.058e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.728238000;1.044e+00;4.168e-01;-3.365e-01;3.990e-01;-3.222e-01;8.425e-01;8.425e-01;1.024e+00;2.081e-01;-1.519e-01;1.024e+00;2.081e-01;-1.519e-01;1.044e+00;7.502e-01;-6.058e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.729238000;1.044e+00;4.168e-01;-3.365e-01;3.990e-01;-3.222e-01;8.426e-01;8.426e-01;1.024e+00;2.081e-01;-1.519e-01;1.024e+00;2.081e-01;-1.519e-01;1.044e+00;7.502e-01;-6.057e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.730238000;1.044e+00;4.168e-01;-3.364e-01;3.990e-01;-3.221e-01;8.426e-01;8.426e-01;1.024e+00;2.081e-01;-1.519e-01;1.024e+00;2.081e-01;-1.519e-01;1.044e+00;7.502e-01;-6.056e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.731238000;1.044e+00;4.168e-01;-3.364e-01;3.990e-01;-3.221e-01;8.426e-01;8.426e-01;1.024e+00;2.081e-01;-1.519e-01;1.024e+00;2.081e-01;-1.519e-01;1.044e+00;7.502e-01;-6.055e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.732238000;1.044e+00;4.168e-01;-3.363e-01;3.990e-01;-3.220e-01;8.427e-01;8.427e-01;1.024e+00;2.081e-01;-1.518e-01;1.024e+00;2.081e-01;-1.518e-01;1.044e+00;7.502e-01;-6.054e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.733238000;1.044e+00;4.168e-01;-3.363e-01;3.990e-01;-3.220e-01;8.427e-01;8.427e-01;1.024e+00;2.081e-01;-1.518e-01;1.024e+00;2.081e-01;-1.518e-01;1.044e+00;7.502e-01;-6.053e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.734238000;1.044e+00;4.168e-01;-3.362e-01;3.990e-01;-3.219e-01;8.427e-01;8.427e-01;1.024e+00;2.081e-01;-1.518e-01;1.024e+00;2.081e-01;-1.518e-01;1.044e+00;7.502e-01;-6.052e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.735238000;1.044e+00;4.168e-01;-3.362e-01;3.990e-01;-3.219e-01;8.427e-01;8.427e-01;1.024e+00;2.081e-01;-1.518e-01;1.024e+00;2.081e-01;-1.518e-01;1.044e+00;7.502e-01;-6.051e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.736238000;1.044e+00;4.168e-01;-3.361e-01;3.990e-01;-3.218e-01;8.428e-01;8.428e-01;1.024e+00;2.081e-01;-1.517e-01;1.024e+00;2.081e-01;-1.517e-01;1.044e+00;7.502e-01;-6.050e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.737238000;1.044e+00;4.168e-01;-3.361e-01;3.990e-01;-3.218e-01;8.428e-01;8.428e-01;1.024e+00;2.081e-01;-1.517e-01;1.024e+00;2.081e-01;-1.517e-01;1.044e+00;7.502e-01;-6.049e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.738238000;1.044e+00;4.168e-01;-3.360e-01;3.990e-01;-3.217e-01;8.428e-01;8.428e-01;1.024e+00;2.081e-01;-1.517e-01;1.024e+00;2.081e-01;-1.517e-01;1.044e+00;7.502e-01;-6.048e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.739238000;1.044e+00;4.168e-01;-3.360e-01;3.990e-01;-3.217e-01;8.429e-01;8.429e-01;1.024e+00;2.081e-01;-1.517e-01;1.024e+00;2.081e-01;-1.517e-01;1.044e+00;7.502e-01;-6.047e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.740238000;1.044e+00;4.168e-01;-3.359e-01;3.990e-01;-3.216e-01;8.429e-01;8.429e-01;1.024e+00;2.081e-01;-1.516e-01;1.024e+00;2.081e-01;-1.516e-01;1.044e+00;7.502e-01;-6.046e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.741238000;1.044e+00;4.168e-01;-3.359e-01;3.990e-01;-3.216e-01;8.429e-01;8.429e-01;1.024e+00;2.081e-01;-1.516e-01;1.024e+00;2.081e-01;-1.516e-01;1.044e+00;7.502e-01;-6.045e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.742238000;1.044e+00;4.168e-01;-3.358e-01;3.990e-01;-3.215e-01;8.430e-01;8.430e-01;1.024e+00;2.081e-01;-1.516e-01;1.024e+00;2.081e-01;-1.516e-01;1.044e+00;7.502e-01;-6.045e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.743238000;1.044e+00;4.168e-01;-3.358e-01;3.990e-01;-3.215e-01;8.430e-01;8.430e-01;1.024e+00;2.081e-01;-1.516e-01;1.024e+00;2.081e-01;-1.516e-01;1.044e+00;7.502e-01;-6.044e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.744238000;1.044e+00;4.168e-01;-3.357e-01;3.990e-01;-3.214e-01;8.430e-01;8.430e-01;1.024e+00;2.081e-01;-1.516e-01;1.024e+00;2.081e-01;-1.516e-01;1.044e+00;7.502e-01;-6.043e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.745238000;1.044e+00;4.168e-01;-3.357e-01;3.990e-01;-3.214e-01;8.431e-01;8.431e-01;1.024e+00;2.081e-01;-1.515e-01;1.024e+00;2.081e-01;-1.515e-01;1.044e+00;7.502e-01;-6.042e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.746238000;1.044e+00;4.168e-01;-3.356e-01;3.990e-01;-3.213e-01;8.431e-01;8.431e-01;1.024e+00;2.081e-01;-1.515e-01;1.024e+00;2.081e-01;-1.515e-01;1.044e+00;7.502e-01;-6.041e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.747238000;1.044e+00;4.168e-01;-3.356e-01;3.990e-01;-3.213e-01;8.431e-01;8.431e-01;1.024e+00;2.081e-01;-1.515e-01;1.024e+00;2.081e-01;-1.515e-01;1.044e+00;7.502e-01;-6.040e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.748238000;1.044e+00;4.168e-01;-3.355e-01;3.990e-01;-3.212e-01;8.431e-01;8.431e-01;1.024e+00;2.081e-01;-1.515e-01;1.024e+00;2.081e-01;-1.515e-01;1.044e+00;7.502e-01;-6.039e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.749238000;1.044e+00;4.168e-01;-3.354e-01;3.990e-01;-3.212e-01;8.432e-01;8.432e-01;1.024e+00;2.081e-01;-1.514e-01;1.024e+00;2.081e-01;-1.514e-01;1.044e+00;7.502e-01;-6.038e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.750238000;1.044e+00;4.168e-01;-3.354e-01;3.990e-01;-3.211e-01;8.432e-01;8.432e-01;1.024e+00;2.081e-01;-1.514e-01;1.024e+00;2.081e-01;-1.514e-01;1.044e+00;7.502e-01;-6.037e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.751238000;1.044e+00;4.168e-01;-3.353e-01;3.990e-01;-3.211e-01;8.432e-01;8.432e-01;1.024e+00;2.081e-01;-1.514e-01;1.024e+00;2.081e-01;-1.514e-01;1.044e+00;7.502e-01;-6.036e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.752238000;1.044e+00;4.168e-01;-3.353e-01;3.990e-01;-3.210e-01;8.433e-01;8.433e-01;1.024e+00;2.081e-01;-1.514e-01;1.024e+00;2.081e-01;-1.514e-01;1.044e+00;7.502e-01;-6.035e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.753238000;1.044e+00;4.168e-01;-3.352e-01;3.990e-01;-3.210e-01;8.433e-01;8.433e-01;1.024e+00;2.081e-01;-1.513e-01;1.024e+00;2.081e-01;-1.513e-01;1.044e+00;7.502e-01;-6.034e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.754238000;1.044e+00;4.168e-01;-3.352e-01;3.990e-01;-3.209e-01;8.433e-01;8.433e-01;1.024e+00;2.081e-01;-1.513e-01;1.024e+00;2.081e-01;-1.513e-01;1.044e+00;7.502e-01;-6.033e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.755238000;1.044e+00;4.168e-01;-3.351e-01;3.990e-01;-3.209e-01;8.434e-01;8.434e-01;1.024e+00;2.081e-01;-1.513e-01;1.024e+00;2.081e-01;-1.513e-01;1.044e+00;7.502e-01;-6.032e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.756238000;1.044e+00;4.168e-01;-3.351e-01;3.990e-01;-3.208e-01;8.434e-01;8.434e-01;1.024e+00;2.081e-01;-1.513e-01;1.024e+00;2.081e-01;-1.513e-01;1.044e+00;7.502e-01;-6.032e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.757238000;1.044e+00;4.168e-01;-3.350e-01;3.990e-01;-3.208e-01;8.434e-01;8.434e-01;1.024e+00;2.081e-01;-1.512e-01;1.024e+00;2.081e-01;-1.512e-01;1.044e+00;7.502e-01;-6.031e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.758238000;1.044e+00;4.168e-01;-3.350e-01;3.990e-01;-3.207e-01;8.435e-01;8.435e-01;1.024e+00;2.081e-01;-1.512e-01;1.024e+00;2.081e-01;-1.512e-01;1.044e+00;7.502e-01;-6.030e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.759238000;1.044e+00;4.168e-01;-3.349e-01;3.990e-01;-3.207e-01;8.435e-01;8.435e-01;1.024e+00;2.081e-01;-1.512e-01;1.024e+00;2.081e-01;-1.512e-01;1.044e+00;7.502e-01;-6.029e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.760238000;1.044e+00;4.168e-01;-3.349e-01;3.990e-01;-3.206e-01;8.435e-01;8.435e-01;1.024e+00;2.081e-01;-1.512e-01;1.024e+00;2.081e-01;-1.512e-01;1.044e+00;7.502e-01;-6.028e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.761238000;1.044e+00;4.168e-01;-3.348e-01;3.990e-01;-3.206e-01;8.435e-01;8.435e-01;1.024e+00;2.081e-01;-1.511e-01;1.024e+00;2.081e-01;-1.511e-01;1.044e+00;7.502e-01;-6.027e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.762238000;1.044e+00;4.168e-01;-3.348e-01;3.990e-01;-3.205e-01;8.436e-01;8.436e-01;1.024e+00;2.081e-01;-1.511e-01;1.024e+00;2.081e-01;-1.511e-01;1.044e+00;7.502e-01;-6.026e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.763238000;1.044e+00;4.168e-01;-3.347e-01;3.990e-01;-3.205e-01;8.436e-01;8.436e-01;1.024e+00;2.081e-01;-1.511e-01;1.024e+00;2.081e-01;-1.511e-01;1.044e+00;7.502e-01;-6.025e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.764238000;1.044e+00;4.168e-01;-3.347e-01;3.990e-01;-3.204e-01;8.436e-01;8.436e-01;1.024e+00;2.081e-01;-1.511e-01;1.024e+00;2.081e-01;-1.511e-01;1.044e+00;7.502e-01;-6.024e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.765238000;1.044e+00;4.168e-01;-3.346e-01;3.990e-01;-3.204e-01;8.437e-01;8.437e-01;1.024e+00;2.081e-01;-1.510e-01;1.024e+00;2.081e-01;-1.510e-01;1.044e+00;7.502e-01;-6.023e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.766238000;1.044e+00;4.168e-01;-3.346e-01;3.990e-01;-3.203e-01;8.437e-01;8.437e-01;1.024e+00;2.081e-01;-1.510e-01;1.024e+00;2.081e-01;-1.510e-01;1.044e+00;7.502e-01;-6.022e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.767238000;1.044e+00;4.168e-01;-3.345e-01;3.990e-01;-3.203e-01;8.437e-01;8.437e-01;1.024e+00;2.081e-01;-1.510e-01;1.024e+00;2.081e-01;-1.510e-01;1.044e+00;7.502e-01;-6.021e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.768238000;1.044e+00;4.168e-01;-3.345e-01;3.990e-01;-3.202e-01;8.438e-01;8.438e-01;1.024e+00;2.081e-01;-1.510e-01;1.024e+00;2.081e-01;-1.510e-01;1.044e+00;7.502e-01;-6.020e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.769238000;1.044e+00;4.168e-01;-3.344e-01;3.990e-01;-3.202e-01;8.438e-01;8.438e-01;1.025e+00;2.081e-01;-1.509e-01;1.025e+00;2.081e-01;-1.509e-01;1.044e+00;7.502e-01;-6.020e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.770238000;1.044e+00;4.168e-01;-3.344e-01;3.990e-01;-3.201e-01;8.438e-01;8.438e-01;1.025e+00;2.081e-01;-1.509e-01;1.025e+00;2.081e-01;-1.509e-01;1.044e+00;7.502e-01;-6.019e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.771238000;1.044e+00;4.168e-01;-3.343e-01;3.990e-01;-3.201e-01;8.439e-01;8.439e-01;1.025e+00;2.081e-01;-1.509e-01;1.025e+00;2.081e-01;-1.509e-01;1.044e+00;7.502e-01;-6.018e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.772238000;1.044e+00;4.168e-01;-3.343e-01;3.990e-01;-3.200e-01;8.439e-01;8.439e-01;1.025e+00;2.081e-01;-1.509e-01;1.025e+00;2.081e-01;-1.509e-01;1.044e+00;7.502e-01;-6.017e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.773238000;1.044e+00;4.168e-01;-3.342e-01;3.990e-01;-3.200e-01;8.439e-01;8.439e-01;1.025e+00;2.081e-01;-1.508e-01;1.025e+00;2.081e-01;-1.508e-01;1.044e+00;7.502e-01;-6.016e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.774238000;1.044e+00;4.168e-01;-3.342e-01;3.990e-01;-3.199e-01;8.439e-01;8.439e-01;1.025e+00;2.081e-01;-1.508e-01;1.025e+00;2.081e-01;-1.508e-01;1.044e+00;7.502e-01;-6.015e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.775238000;1.044e+00;4.168e-01;-3.341e-01;3.990e-01;-3.199e-01;8.440e-01;8.440e-01;1.025e+00;2.081e-01;-1.508e-01;1.025e+00;2.081e-01;-1.508e-01;1.044e+00;7.502e-01;-6.014e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.776238000;1.044e+00;4.168e-01;-3.341e-01;3.990e-01;-3.198e-01;8.440e-01;8.440e-01;1.025e+00;2.081e-01;-1.508e-01;1.025e+00;2.081e-01;-1.508e-01;1.044e+00;7.502e-01;-6.013e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.777238000;1.044e+00;4.168e-01;-3.340e-01;3.990e-01;-3.198e-01;8.440e-01;8.440e-01;1.025e+00;2.081e-01;-1.507e-01;1.025e+00;2.081e-01;-1.507e-01;1.044e+00;7.502e-01;-6.012e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.778238000;1.044e+00;4.168e-01;-3.340e-01;3.990e-01;-3.197e-01;8.441e-01;8.441e-01;1.025e+00;2.081e-01;-1.507e-01;1.025e+00;2.081e-01;-1.507e-01;1.044e+00;7.502e-01;-6.011e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.779238000;1.044e+00;4.168e-01;-3.339e-01;3.990e-01;-3.197e-01;8.441e-01;8.441e-01;1.025e+00;2.081e-01;-1.507e-01;1.025e+00;2.081e-01;-1.507e-01;1.044e+00;7.502e-01;-6.010e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.780238000;1.044e+00;4.168e-01;-3.339e-01;3.990e-01;-3.196e-01;8.441e-01;8.441e-01;1.025e+00;2.081e-01;-1.507e-01;1.025e+00;2.081e-01;-1.507e-01;1.044e+00;7.502e-01;-6.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.781238000;1.044e+00;4.168e-01;-3.338e-01;3.990e-01;-3.196e-01;8.442e-01;8.442e-01;1.025e+00;2.081e-01;-1.506e-01;1.025e+00;2.081e-01;-1.506e-01;1.044e+00;7.502e-01;-6.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.782238000;1.044e+00;4.168e-01;-3.338e-01;3.990e-01;-3.195e-01;8.442e-01;8.442e-01;1.025e+00;2.081e-01;-1.506e-01;1.025e+00;2.081e-01;-1.506e-01;1.044e+00;7.502e-01;-6.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.783238000;1.044e+00;4.168e-01;-3.337e-01;3.990e-01;-3.195e-01;8.442e-01;8.442e-01;1.025e+00;2.081e-01;-1.506e-01;1.025e+00;2.081e-01;-1.506e-01;1.044e+00;7.502e-01;-6.007e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.784238000;1.044e+00;4.168e-01;-3.336e-01;3.990e-01;-3.195e-01;8.443e-01;8.443e-01;1.025e+00;2.081e-01;-1.506e-01;1.025e+00;2.081e-01;-1.506e-01;1.044e+00;7.502e-01;-6.006e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.785238000;1.044e+00;4.168e-01;-3.336e-01;3.990e-01;-3.194e-01;8.443e-01;8.443e-01;1.025e+00;2.081e-01;-1.506e-01;1.025e+00;2.081e-01;-1.506e-01;1.044e+00;7.502e-01;-6.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.786238000;1.044e+00;4.168e-01;-3.335e-01;3.990e-01;-3.194e-01;8.443e-01;8.443e-01;1.025e+00;2.081e-01;-1.505e-01;1.025e+00;2.081e-01;-1.505e-01;1.044e+00;7.502e-01;-6.004e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.787238000;1.044e+00;4.168e-01;-3.335e-01;3.990e-01;-3.193e-01;8.443e-01;8.443e-01;1.025e+00;2.081e-01;-1.505e-01;1.025e+00;2.081e-01;-1.505e-01;1.044e+00;7.502e-01;-6.003e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.788238000;1.044e+00;4.168e-01;-3.334e-01;3.990e-01;-3.193e-01;8.444e-01;8.444e-01;1.025e+00;2.081e-01;-1.505e-01;1.025e+00;2.081e-01;-1.505e-01;1.044e+00;7.502e-01;-6.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.789238000;1.044e+00;4.168e-01;-3.334e-01;3.990e-01;-3.192e-01;8.444e-01;8.444e-01;1.025e+00;2.081e-01;-1.505e-01;1.025e+00;2.081e-01;-1.505e-01;1.044e+00;7.502e-01;-6.001e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.790238000;1.044e+00;4.168e-01;-3.333e-01;3.990e-01;-3.192e-01;8.444e-01;8.444e-01;1.025e+00;2.081e-01;-1.504e-01;1.025e+00;2.081e-01;-1.504e-01;1.044e+00;7.502e-01;-6.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.791238000;1.044e+00;4.168e-01;-3.333e-01;3.990e-01;-3.191e-01;8.445e-01;8.445e-01;1.025e+00;2.081e-01;-1.504e-01;1.025e+00;2.081e-01;-1.504e-01;1.044e+00;7.502e-01;-5.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.792238000;1.044e+00;4.168e-01;-3.332e-01;3.990e-01;-3.191e-01;8.445e-01;8.445e-01;1.025e+00;2.081e-01;-1.504e-01;1.025e+00;2.081e-01;-1.504e-01;1.044e+00;7.502e-01;-5.998e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.793238000;1.044e+00;4.168e-01;-3.332e-01;3.990e-01;-3.190e-01;8.445e-01;8.445e-01;1.025e+00;2.081e-01;-1.504e-01;1.025e+00;2.081e-01;-1.504e-01;1.044e+00;7.502e-01;-5.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.794238000;1.044e+00;4.168e-01;-3.331e-01;3.990e-01;-3.190e-01;8.446e-01;8.446e-01;1.025e+00;2.081e-01;-1.503e-01;1.025e+00;2.081e-01;-1.503e-01;1.044e+00;7.502e-01;-5.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.795238000;1.044e+00;4.168e-01;-3.331e-01;3.990e-01;-3.189e-01;8.446e-01;8.446e-01;1.025e+00;2.081e-01;-1.503e-01;1.025e+00;2.081e-01;-1.503e-01;1.044e+00;7.502e-01;-5.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.796238000;1.044e+00;4.168e-01;-3.330e-01;3.990e-01;-3.189e-01;8.446e-01;8.446e-01;1.025e+00;2.081e-01;-1.503e-01;1.025e+00;2.081e-01;-1.503e-01;1.044e+00;7.502e-01;-5.995e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.797238000;1.044e+00;4.168e-01;-3.330e-01;3.990e-01;-3.188e-01;8.447e-01;8.447e-01;1.025e+00;2.081e-01;-1.503e-01;1.025e+00;2.081e-01;-1.503e-01;1.044e+00;7.502e-01;-5.994e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.798238000;1.044e+00;4.168e-01;-3.329e-01;3.990e-01;-3.188e-01;8.447e-01;8.447e-01;1.025e+00;2.081e-01;-1.502e-01;1.025e+00;2.081e-01;-1.502e-01;1.044e+00;7.502e-01;-5.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.799238000;1.044e+00;4.168e-01;-3.329e-01;3.990e-01;-3.187e-01;8.447e-01;8.447e-01;1.025e+00;2.081e-01;-1.502e-01;1.025e+00;2.081e-01;-1.502e-01;1.044e+00;7.502e-01;-5.992e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.800238000;1.044e+00;4.168e-01;-3.328e-01;3.990e-01;-3.187e-01;8.447e-01;8.447e-01;1.025e+00;2.081e-01;-1.502e-01;1.025e+00;2.081e-01;-1.502e-01;1.044e+00;7.502e-01;-5.991e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.801238000;1.044e+00;4.168e-01;-3.328e-01;3.990e-01;-3.186e-01;8.448e-01;8.448e-01;1.025e+00;2.081e-01;-1.502e-01;1.025e+00;2.081e-01;-1.502e-01;1.044e+00;7.502e-01;-5.990e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.802238000;1.044e+00;4.168e-01;-3.327e-01;3.990e-01;-3.186e-01;8.448e-01;8.448e-01;1.025e+00;2.081e-01;-1.501e-01;1.025e+00;2.081e-01;-1.501e-01;1.044e+00;7.502e-01;-5.989e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.803238000;1.044e+00;4.168e-01;-3.327e-01;3.990e-01;-3.185e-01;8.448e-01;8.448e-01;1.025e+00;2.081e-01;-1.501e-01;1.025e+00;2.081e-01;-1.501e-01;1.044e+00;7.502e-01;-5.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.804238000;1.044e+00;4.168e-01;-3.326e-01;3.990e-01;-3.185e-01;8.449e-01;8.449e-01;1.025e+00;2.081e-01;-1.501e-01;1.025e+00;2.081e-01;-1.501e-01;1.044e+00;7.502e-01;-5.987e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.805238000;1.044e+00;4.168e-01;-3.326e-01;3.990e-01;-3.184e-01;8.449e-01;8.449e-01;1.025e+00;2.081e-01;-1.501e-01;1.025e+00;2.081e-01;-1.501e-01;1.044e+00;7.502e-01;-5.986e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.806238000;1.044e+00;4.168e-01;-3.325e-01;3.990e-01;-3.184e-01;8.449e-01;8.449e-01;1.025e+00;2.081e-01;-1.500e-01;1.025e+00;2.081e-01;-1.500e-01;1.044e+00;7.502e-01;-5.985e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.807238000;1.044e+00;4.168e-01;-3.325e-01;3.990e-01;-3.183e-01;8.450e-01;8.450e-01;1.025e+00;2.080e-01;-1.500e-01;1.025e+00;2.080e-01;-1.500e-01;1.044e+00;7.502e-01;-5.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.808238000;1.044e+00;4.168e-01;-3.324e-01;3.990e-01;-3.183e-01;8.450e-01;8.450e-01;1.025e+00;2.080e-01;-1.500e-01;1.025e+00;2.080e-01;-1.500e-01;1.044e+00;7.502e-01;-5.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.809238000;1.044e+00;4.168e-01;-3.324e-01;3.990e-01;-3.182e-01;8.450e-01;8.450e-01;1.025e+00;2.080e-01;-1.500e-01;1.025e+00;2.080e-01;-1.500e-01;1.044e+00;7.502e-01;-5.983e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.810238000;1.044e+00;4.168e-01;-3.323e-01;3.990e-01;-3.182e-01;8.451e-01;8.451e-01;1.025e+00;2.080e-01;-1.499e-01;1.025e+00;2.080e-01;-1.499e-01;1.044e+00;7.502e-01;-5.982e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.811238000;1.044e+00;4.168e-01;-3.323e-01;3.990e-01;-3.181e-01;8.451e-01;8.451e-01;1.025e+00;2.080e-01;-1.499e-01;1.025e+00;2.080e-01;-1.499e-01;1.044e+00;7.502e-01;-5.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.812238000;1.044e+00;4.168e-01;-3.322e-01;3.990e-01;-3.181e-01;8.451e-01;8.451e-01;1.025e+00;2.080e-01;-1.499e-01;1.025e+00;2.080e-01;-1.499e-01;1.044e+00;7.502e-01;-5.980e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.813238000;1.044e+00;4.168e-01;-3.322e-01;3.990e-01;-3.180e-01;8.451e-01;8.451e-01;1.025e+00;2.080e-01;-1.499e-01;1.025e+00;2.080e-01;-1.499e-01;1.044e+00;7.502e-01;-5.979e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.814238000;1.044e+00;4.168e-01;-3.321e-01;3.990e-01;-3.180e-01;8.452e-01;8.452e-01;1.025e+00;2.080e-01;-1.498e-01;1.025e+00;2.080e-01;-1.498e-01;1.044e+00;7.502e-01;-5.978e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.815238000;1.044e+00;4.168e-01;-3.321e-01;3.990e-01;-3.179e-01;8.452e-01;8.452e-01;1.025e+00;2.080e-01;-1.498e-01;1.025e+00;2.080e-01;-1.498e-01;1.044e+00;7.502e-01;-5.977e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.816238000;1.044e+00;4.168e-01;-3.320e-01;3.990e-01;-3.179e-01;8.452e-01;8.452e-01;1.025e+00;2.080e-01;-1.498e-01;1.025e+00;2.080e-01;-1.498e-01;1.044e+00;7.502e-01;-5.976e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.817238000;1.044e+00;4.168e-01;-3.320e-01;3.990e-01;-3.178e-01;8.453e-01;8.453e-01;1.025e+00;2.080e-01;-1.498e-01;1.025e+00;2.080e-01;-1.498e-01;1.044e+00;7.502e-01;-5.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.818238000;1.044e+00;4.168e-01;-3.319e-01;3.990e-01;-3.178e-01;8.453e-01;8.453e-01;1.025e+00;2.080e-01;-1.497e-01;1.025e+00;2.080e-01;-1.497e-01;1.044e+00;7.502e-01;-5.974e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.819238000;1.044e+00;4.168e-01;-3.319e-01;3.990e-01;-3.177e-01;8.453e-01;8.453e-01;1.025e+00;2.080e-01;-1.497e-01;1.025e+00;2.080e-01;-1.497e-01;1.044e+00;7.502e-01;-5.973e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.820238000;1.044e+00;4.168e-01;-3.318e-01;3.990e-01;-3.177e-01;8.454e-01;8.454e-01;1.025e+00;2.080e-01;-1.497e-01;1.025e+00;2.080e-01;-1.497e-01;1.044e+00;7.502e-01;-5.972e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.821238000;1.044e+00;4.168e-01;-3.317e-01;3.990e-01;-3.176e-01;8.454e-01;8.454e-01;1.025e+00;2.080e-01;-1.497e-01;1.025e+00;2.080e-01;-1.497e-01;1.044e+00;7.502e-01;-5.971e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.822238000;1.044e+00;4.168e-01;-3.317e-01;3.990e-01;-3.176e-01;8.454e-01;8.454e-01;1.025e+00;2.080e-01;-1.496e-01;1.025e+00;2.080e-01;-1.496e-01;1.044e+00;7.502e-01;-5.971e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.823238000;1.044e+00;4.168e-01;-3.316e-01;3.990e-01;-3.175e-01;8.455e-01;8.455e-01;1.025e+00;2.080e-01;-1.496e-01;1.025e+00;2.080e-01;-1.496e-01;1.044e+00;7.502e-01;-5.970e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.824238000;1.044e+00;4.168e-01;-3.316e-01;3.990e-01;-3.175e-01;8.455e-01;8.455e-01;1.025e+00;2.080e-01;-1.496e-01;1.025e+00;2.080e-01;-1.496e-01;1.044e+00;7.502e-01;-5.969e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.825238000;1.044e+00;4.168e-01;-3.315e-01;3.990e-01;-3.174e-01;8.455e-01;8.455e-01;1.025e+00;2.080e-01;-1.496e-01;1.025e+00;2.080e-01;-1.496e-01;1.044e+00;7.502e-01;-5.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.826238000;1.044e+00;4.168e-01;-3.315e-01;3.990e-01;-3.174e-01;8.455e-01;8.455e-01;1.025e+00;2.080e-01;-1.496e-01;1.025e+00;2.080e-01;-1.496e-01;1.044e+00;7.502e-01;-5.967e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.827238000;1.044e+00;4.168e-01;-3.314e-01;3.990e-01;-3.173e-01;8.456e-01;8.456e-01;1.025e+00;2.080e-01;-1.495e-01;1.025e+00;2.080e-01;-1.495e-01;1.044e+00;7.502e-01;-5.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.828238000;1.044e+00;4.168e-01;-3.314e-01;3.990e-01;-3.173e-01;8.456e-01;8.456e-01;1.025e+00;2.080e-01;-1.495e-01;1.025e+00;2.080e-01;-1.495e-01;1.044e+00;7.502e-01;-5.965e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.829238000;1.044e+00;4.168e-01;-3.313e-01;3.990e-01;-3.172e-01;8.456e-01;8.456e-01;1.025e+00;2.080e-01;-1.495e-01;1.025e+00;2.080e-01;-1.495e-01;1.044e+00;7.502e-01;-5.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.830238000;1.044e+00;4.168e-01;-3.313e-01;3.990e-01;-3.172e-01;8.457e-01;8.457e-01;1.025e+00;2.080e-01;-1.495e-01;1.025e+00;2.080e-01;-1.495e-01;1.044e+00;7.502e-01;-5.963e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.831238000;1.044e+00;4.168e-01;-3.312e-01;3.990e-01;-3.171e-01;8.457e-01;8.457e-01;1.025e+00;2.080e-01;-1.494e-01;1.025e+00;2.080e-01;-1.494e-01;1.044e+00;7.502e-01;-5.962e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.832238000;1.044e+00;4.168e-01;-3.312e-01;3.990e-01;-3.171e-01;8.457e-01;8.457e-01;1.025e+00;2.080e-01;-1.494e-01;1.025e+00;2.080e-01;-1.494e-01;1.044e+00;7.502e-01;-5.961e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.833238000;1.044e+00;4.168e-01;-3.311e-01;3.990e-01;-3.170e-01;8.458e-01;8.458e-01;1.025e+00;2.080e-01;-1.494e-01;1.025e+00;2.080e-01;-1.494e-01;1.044e+00;7.502e-01;-5.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.834238000;1.044e+00;4.168e-01;-3.311e-01;3.990e-01;-3.170e-01;8.458e-01;8.458e-01;1.025e+00;2.080e-01;-1.494e-01;1.025e+00;2.080e-01;-1.494e-01;1.044e+00;7.502e-01;-5.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.835238000;1.044e+00;4.168e-01;-3.310e-01;3.990e-01;-3.169e-01;8.458e-01;8.458e-01;1.025e+00;2.080e-01;-1.493e-01;1.025e+00;2.080e-01;-1.493e-01;1.044e+00;7.502e-01;-5.959e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.836238000;1.044e+00;4.168e-01;-3.310e-01;3.990e-01;-3.169e-01;8.459e-01;8.459e-01;1.025e+00;2.080e-01;-1.493e-01;1.025e+00;2.080e-01;-1.493e-01;1.044e+00;7.502e-01;-5.958e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.837238000;1.044e+00;4.168e-01;-3.309e-01;3.990e-01;-3.168e-01;8.459e-01;8.459e-01;1.025e+00;2.080e-01;-1.493e-01;1.025e+00;2.080e-01;-1.493e-01;1.044e+00;7.502e-01;-5.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.838238000;1.044e+00;4.168e-01;-3.309e-01;3.990e-01;-3.168e-01;8.459e-01;8.459e-01;1.025e+00;2.080e-01;-1.493e-01;1.025e+00;2.080e-01;-1.493e-01;1.044e+00;7.502e-01;-5.956e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.839238000;1.044e+00;4.168e-01;-3.308e-01;3.990e-01;-3.168e-01;8.459e-01;8.459e-01;1.025e+00;2.080e-01;-1.492e-01;1.025e+00;2.080e-01;-1.492e-01;1.044e+00;7.502e-01;-5.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.840238000;1.044e+00;4.168e-01;-3.308e-01;3.990e-01;-3.167e-01;8.460e-01;8.460e-01;1.025e+00;2.080e-01;-1.492e-01;1.025e+00;2.080e-01;-1.492e-01;1.044e+00;7.502e-01;-5.954e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.841238000;1.044e+00;4.168e-01;-3.307e-01;3.990e-01;-3.167e-01;8.460e-01;8.460e-01;1.025e+00;2.080e-01;-1.492e-01;1.025e+00;2.080e-01;-1.492e-01;1.044e+00;7.502e-01;-5.953e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.842238000;1.044e+00;4.168e-01;-3.307e-01;3.990e-01;-3.166e-01;8.460e-01;8.460e-01;1.025e+00;2.080e-01;-1.492e-01;1.025e+00;2.080e-01;-1.492e-01;1.044e+00;7.502e-01;-5.952e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.843238000;1.044e+00;4.168e-01;-3.306e-01;3.990e-01;-3.166e-01;8.461e-01;8.461e-01;1.025e+00;2.080e-01;-1.491e-01;1.025e+00;2.080e-01;-1.491e-01;1.044e+00;7.502e-01;-5.951e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.844238000;1.044e+00;4.168e-01;-3.306e-01;3.990e-01;-3.165e-01;8.461e-01;8.461e-01;1.025e+00;2.080e-01;-1.491e-01;1.025e+00;2.080e-01;-1.491e-01;1.044e+00;7.502e-01;-5.950e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.845238000;1.044e+00;4.168e-01;-3.305e-01;3.990e-01;-3.165e-01;8.461e-01;8.461e-01;1.025e+00;2.080e-01;-1.491e-01;1.025e+00;2.080e-01;-1.491e-01;1.044e+00;7.502e-01;-5.949e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.846238000;1.044e+00;4.168e-01;-3.305e-01;3.990e-01;-3.164e-01;8.462e-01;8.462e-01;1.025e+00;2.080e-01;-1.491e-01;1.025e+00;2.080e-01;-1.491e-01;1.044e+00;7.502e-01;-5.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.847238000;1.044e+00;4.168e-01;-3.304e-01;3.990e-01;-3.164e-01;8.462e-01;8.462e-01;1.025e+00;2.080e-01;-1.490e-01;1.025e+00;2.080e-01;-1.490e-01;1.044e+00;7.502e-01;-5.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.848238000;1.044e+00;4.168e-01;-3.304e-01;3.990e-01;-3.163e-01;8.462e-01;8.462e-01;1.025e+00;2.080e-01;-1.490e-01;1.025e+00;2.080e-01;-1.490e-01;1.044e+00;7.502e-01;-5.947e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.849238000;1.044e+00;4.168e-01;-3.303e-01;3.990e-01;-3.163e-01;8.463e-01;8.463e-01;1.025e+00;2.080e-01;-1.490e-01;1.025e+00;2.080e-01;-1.490e-01;1.044e+00;7.502e-01;-5.946e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.850238000;1.044e+00;4.168e-01;-3.303e-01;3.990e-01;-3.162e-01;8.463e-01;8.463e-01;1.025e+00;2.080e-01;-1.490e-01;1.025e+00;2.080e-01;-1.490e-01;1.044e+00;7.502e-01;-5.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.851238000;1.044e+00;4.168e-01;-3.302e-01;3.990e-01;-3.162e-01;8.463e-01;8.463e-01;1.025e+00;2.080e-01;-1.489e-01;1.025e+00;2.080e-01;-1.489e-01;1.044e+00;7.502e-01;-5.944e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.852238000;1.044e+00;4.168e-01;-3.302e-01;3.990e-01;-3.161e-01;8.463e-01;8.463e-01;1.025e+00;2.080e-01;-1.489e-01;1.025e+00;2.080e-01;-1.489e-01;1.044e+00;7.502e-01;-5.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.853238000;1.044e+00;4.168e-01;-3.301e-01;3.990e-01;-3.161e-01;8.464e-01;8.464e-01;1.025e+00;2.080e-01;-1.489e-01;1.025e+00;2.080e-01;-1.489e-01;1.044e+00;7.502e-01;-5.942e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.854238000;1.044e+00;4.168e-01;-3.301e-01;3.990e-01;-3.160e-01;8.464e-01;8.464e-01;1.025e+00;2.080e-01;-1.489e-01;1.025e+00;2.080e-01;-1.489e-01;1.044e+00;7.502e-01;-5.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.855238000;1.044e+00;4.168e-01;-3.300e-01;3.990e-01;-3.160e-01;8.464e-01;8.464e-01;1.025e+00;2.080e-01;-1.488e-01;1.025e+00;2.080e-01;-1.488e-01;1.044e+00;7.502e-01;-5.940e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.856238000;1.044e+00;4.168e-01;-3.300e-01;3.990e-01;-3.159e-01;8.465e-01;8.465e-01;1.025e+00;2.080e-01;-1.488e-01;1.025e+00;2.080e-01;-1.488e-01;1.044e+00;7.502e-01;-5.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.857238000;1.044e+00;4.168e-01;-3.299e-01;3.990e-01;-3.159e-01;8.465e-01;8.465e-01;1.025e+00;2.080e-01;-1.488e-01;1.025e+00;2.080e-01;-1.488e-01;1.044e+00;7.502e-01;-5.938e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.858238000;1.044e+00;4.168e-01;-3.299e-01;3.990e-01;-3.158e-01;8.465e-01;8.465e-01;1.025e+00;2.080e-01;-1.488e-01;1.025e+00;2.080e-01;-1.488e-01;1.044e+00;7.502e-01;-5.937e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.859238000;1.044e+00;4.168e-01;-3.298e-01;3.990e-01;-3.158e-01;8.466e-01;8.466e-01;1.025e+00;2.080e-01;-1.488e-01;1.025e+00;2.080e-01;-1.488e-01;1.044e+00;7.502e-01;-5.936e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.860238000;1.044e+00;4.168e-01;-3.298e-01;3.990e-01;-3.157e-01;8.466e-01;8.466e-01;1.025e+00;2.080e-01;-1.487e-01;1.025e+00;2.080e-01;-1.487e-01;1.044e+00;7.502e-01;-5.936e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.861238000;1.044e+00;4.168e-01;-3.297e-01;3.990e-01;-3.157e-01;8.466e-01;8.466e-01;1.025e+00;2.080e-01;-1.487e-01;1.025e+00;2.080e-01;-1.487e-01;1.044e+00;7.502e-01;-5.935e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.862238000;1.044e+00;4.168e-01;-3.297e-01;3.990e-01;-3.156e-01;8.467e-01;8.467e-01;1.025e+00;2.080e-01;-1.487e-01;1.025e+00;2.080e-01;-1.487e-01;1.044e+00;7.502e-01;-5.934e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.863238000;1.044e+00;4.168e-01;-3.296e-01;3.990e-01;-3.156e-01;8.467e-01;8.467e-01;1.025e+00;2.080e-01;-1.487e-01;1.025e+00;2.080e-01;-1.487e-01;1.044e+00;7.502e-01;-5.933e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.864238000;1.044e+00;4.168e-01;-3.295e-01;3.990e-01;-3.155e-01;8.467e-01;8.467e-01;1.025e+00;2.080e-01;-1.486e-01;1.025e+00;2.080e-01;-1.486e-01;1.044e+00;7.502e-01;-5.932e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.865238000;1.044e+00;4.168e-01;-3.295e-01;3.990e-01;-3.155e-01;8.467e-01;8.467e-01;1.025e+00;2.080e-01;-1.486e-01;1.025e+00;2.080e-01;-1.486e-01;1.044e+00;7.502e-01;-5.931e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.866238000;1.044e+00;4.168e-01;-3.294e-01;3.990e-01;-3.154e-01;8.468e-01;8.468e-01;1.025e+00;2.080e-01;-1.486e-01;1.025e+00;2.080e-01;-1.486e-01;1.044e+00;7.502e-01;-5.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.867238000;1.044e+00;4.168e-01;-3.294e-01;3.990e-01;-3.154e-01;8.468e-01;8.468e-01;1.025e+00;2.080e-01;-1.486e-01;1.025e+00;2.080e-01;-1.486e-01;1.044e+00;7.502e-01;-5.929e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.868238000;1.044e+00;4.168e-01;-3.293e-01;3.990e-01;-3.153e-01;8.468e-01;8.468e-01;1.025e+00;2.080e-01;-1.485e-01;1.025e+00;2.080e-01;-1.485e-01;1.044e+00;7.502e-01;-5.928e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.869238000;1.044e+00;4.168e-01;-3.293e-01;3.990e-01;-3.153e-01;8.469e-01;8.469e-01;1.025e+00;2.080e-01;-1.485e-01;1.025e+00;2.080e-01;-1.485e-01;1.044e+00;7.502e-01;-5.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.870238000;1.044e+00;4.168e-01;-3.292e-01;3.990e-01;-3.152e-01;8.469e-01;8.469e-01;1.025e+00;2.080e-01;-1.485e-01;1.025e+00;2.080e-01;-1.485e-01;1.044e+00;7.502e-01;-5.926e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.871238000;1.044e+00;4.168e-01;-3.292e-01;3.990e-01;-3.152e-01;8.469e-01;8.469e-01;1.025e+00;2.080e-01;-1.485e-01;1.025e+00;2.080e-01;-1.485e-01;1.044e+00;7.502e-01;-5.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.872238000;1.044e+00;4.168e-01;-3.291e-01;3.990e-01;-3.151e-01;8.470e-01;8.470e-01;1.025e+00;2.080e-01;-1.484e-01;1.025e+00;2.080e-01;-1.484e-01;1.044e+00;7.502e-01;-5.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.873238000;1.044e+00;4.168e-01;-3.291e-01;3.990e-01;-3.151e-01;8.470e-01;8.470e-01;1.025e+00;2.080e-01;-1.484e-01;1.025e+00;2.080e-01;-1.484e-01;1.044e+00;7.502e-01;-5.924e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.874238000;1.044e+00;4.168e-01;-3.290e-01;3.990e-01;-3.150e-01;8.470e-01;8.470e-01;1.025e+00;2.080e-01;-1.484e-01;1.025e+00;2.080e-01;-1.484e-01;1.044e+00;7.502e-01;-5.923e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.875238000;1.044e+00;4.168e-01;-3.290e-01;3.990e-01;-3.150e-01;8.471e-01;8.471e-01;1.025e+00;2.080e-01;-1.484e-01;1.025e+00;2.080e-01;-1.484e-01;1.044e+00;7.502e-01;-5.922e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.876238000;1.044e+00;4.168e-01;-3.289e-01;3.990e-01;-3.149e-01;8.471e-01;8.471e-01;1.025e+00;2.080e-01;-1.483e-01;1.025e+00;2.080e-01;-1.483e-01;1.044e+00;7.502e-01;-5.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.877238000;1.044e+00;4.168e-01;-3.289e-01;3.990e-01;-3.149e-01;8.471e-01;8.471e-01;1.025e+00;2.080e-01;-1.483e-01;1.025e+00;2.080e-01;-1.483e-01;1.044e+00;7.502e-01;-5.920e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.878238000;1.044e+00;4.168e-01;-3.288e-01;3.990e-01;-3.148e-01;8.471e-01;8.471e-01;1.025e+00;2.080e-01;-1.483e-01;1.025e+00;2.080e-01;-1.483e-01;1.044e+00;7.502e-01;-5.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.879238000;1.044e+00;4.168e-01;-3.288e-01;3.990e-01;-3.148e-01;8.472e-01;8.472e-01;1.025e+00;2.080e-01;-1.483e-01;1.025e+00;2.080e-01;-1.483e-01;1.044e+00;7.502e-01;-5.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.880238000;1.044e+00;4.168e-01;-3.287e-01;3.990e-01;-3.147e-01;8.472e-01;8.472e-01;1.025e+00;2.080e-01;-1.482e-01;1.025e+00;2.080e-01;-1.482e-01;1.044e+00;7.502e-01;-5.917e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.881238000;1.044e+00;4.168e-01;-3.287e-01;3.990e-01;-3.147e-01;8.472e-01;8.472e-01;1.025e+00;2.080e-01;-1.482e-01;1.025e+00;2.080e-01;-1.482e-01;1.044e+00;7.502e-01;-5.916e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.882238000;1.044e+00;4.168e-01;-3.286e-01;3.990e-01;-3.146e-01;8.473e-01;8.473e-01;1.025e+00;2.080e-01;-1.482e-01;1.025e+00;2.080e-01;-1.482e-01;1.044e+00;7.502e-01;-5.915e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.883238000;1.044e+00;4.168e-01;-3.286e-01;3.990e-01;-3.146e-01;8.473e-01;8.473e-01;1.025e+00;2.080e-01;-1.482e-01;1.025e+00;2.080e-01;-1.482e-01;1.044e+00;7.502e-01;-5.914e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.884238000;1.044e+00;4.168e-01;-3.285e-01;3.990e-01;-3.145e-01;8.473e-01;8.473e-01;1.025e+00;2.080e-01;-1.481e-01;1.025e+00;2.080e-01;-1.481e-01;1.044e+00;7.502e-01;-5.913e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.885238000;1.044e+00;4.168e-01;-3.285e-01;3.990e-01;-3.145e-01;8.474e-01;8.474e-01;1.025e+00;2.080e-01;-1.481e-01;1.025e+00;2.080e-01;-1.481e-01;1.044e+00;7.502e-01;-5.913e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.886238000;1.044e+00;4.168e-01;-3.284e-01;3.990e-01;-3.144e-01;8.474e-01;8.474e-01;1.025e+00;2.080e-01;-1.481e-01;1.025e+00;2.080e-01;-1.481e-01;1.044e+00;7.502e-01;-5.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
