time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
53.887238000;1.044e+00;4.168e-01;-3.284e-01;3.990e-01;-3.144e-01;8.474e-01;8.474e-01;1.025e+00;2.080e-01;-1.481e-01;1.025e+00;2.080e-01;-1.481e-01;1.044e+00;7.502e-01;-5.911e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.888238000;1.044e+00;4.168e-01;-3.283e-01;3.990e-01;-3.144e-01;8.475e-01;8.475e-01;1.025e+00;2.080e-01;-1.480e-01;1.025e+00;2.080e-01;-1.480e-01;1.044e+00;7.502e-01;-5.910e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.889238000;1.044e+00;4.168e-01;-3.283e-01;3.990e-01;-3.143e-01;8.475e-01;8.475e-01;1.025e+00;2.080e-01;-1.480e-01;1.025e+00;2.080e-01;-1.480e-01;1.044e+00;7.502e-01;-5.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.890238000;1.044e+00;4.168e-01;-3.282e-01;3.990e-01;-3.143e-01;8.475e-01;8.475e-01;1.025e+00;2.080e-01;-1.480e-01;1.025e+00;2.080e-01;-1.480e-01;1.044e+00;7.502e-01;-5.908e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.891238000;1.044e+00;4.168e-01;-3.282e-01;3.990e-01;-3.142e-01;8.475e-01;8.475e-01;1.025e+00;2.080e-01;-1.480e-01;1.025e+00;2.080e-01;-1.480e-01;1.044e+00;7.502e-01;-5.907e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.892238000;1.044e+00;4.168e-01;-3.281e-01;3.990e-01;-3.142e-01;8.476e-01;8.476e-01;1.025e+00;2.080e-01;-1.480e-01;1.025e+00;2.080e-01;-1.480e-01;1.044e+00;7.502e-01;-5.906e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.893238000;1.044e+00;4.168e-01;-3.281e-01;3.990e-01;-3.141e-01;8.476e-01;8.476e-01;1.025e+00;2.080e-01;-1.479e-01;1.025e+00;2.080e-01;-1.479e-01;1.044e+00;7.502e-01;-5.905e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.894238000;1.044e+00;4.168e-01;-3.280e-01;3.990e-01;-3.141e-01;8.476e-01;8.476e-01;1.025e+00;2.080e-01;-1.479e-01;1.025e+00;2.080e-01;-1.479e-01;1.044e+00;7.502e-01;-5.904e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.895238000;1.044e+00;4.168e-01;-3.280e-01;3.990e-01;-3.140e-01;8.477e-01;8.477e-01;1.025e+00;2.080e-01;-1.479e-01;1.025e+00;2.080e-01;-1.479e-01;1.044e+00;7.502e-01;-5.903e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.896238000;1.044e+00;4.168e-01;-3.279e-01;3.990e-01;-3.140e-01;8.477e-01;8.477e-01;1.025e+00;2.080e-01;-1.479e-01;1.025e+00;2.080e-01;-1.479e-01;1.044e+00;7.502e-01;-5.902e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.897238000;1.044e+00;4.168e-01;-3.279e-01;3.990e-01;-3.139e-01;8.477e-01;8.477e-01;1.025e+00;2.080e-01;-1.478e-01;1.025e+00;2.080e-01;-1.478e-01;1.044e+00;7.502e-01;-5.902e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.898238000;1.044e+00;4.168e-01;-3.278e-01;3.990e-01;-3.139e-01;8.478e-01;8.478e-01;1.025e+00;2.080e-01;-1.478e-01;1.025e+00;2.080e-01;-1.478e-01;1.044e+00;7.502e-01;-5.901e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.899238000;1.044e+00;4.168e-01;-3.278e-01;3.990e-01;-3.138e-01;8.478e-01;8.478e-01;1.025e+00;2.080e-01;-1.478e-01;1.025e+00;2.080e-01;-1.478e-01;1.044e+00;7.502e-01;-5.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.900238000;1.044e+00;4.168e-01;-3.277e-01;3.990e-01;-3.138e-01;8.478e-01;8.478e-01;1.025e+00;2.079e-01;-1.478e-01;1.025e+00;2.079e-01;-1.478e-01;1.044e+00;7.502e-01;-5.899e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.901238000;1.044e+00;4.168e-01;-3.277e-01;3.990e-01;-3.137e-01;8.478e-01;8.478e-01;1.025e+00;2.079e-01;-1.477e-01;1.025e+00;2.079e-01;-1.477e-01;1.044e+00;7.502e-01;-5.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.902238000;1.044e+00;4.168e-01;-3.276e-01;3.990e-01;-3.137e-01;8.479e-01;8.479e-01;1.025e+00;2.079e-01;-1.477e-01;1.025e+00;2.079e-01;-1.477e-01;1.044e+00;7.502e-01;-5.897e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.903238000;1.044e+00;4.168e-01;-3.276e-01;3.990e-01;-3.136e-01;8.479e-01;8.479e-01;1.025e+00;2.079e-01;-1.477e-01;1.025e+00;2.079e-01;-1.477e-01;1.044e+00;7.502e-01;-5.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.904238000;1.044e+00;4.168e-01;-3.275e-01;3.990e-01;-3.136e-01;8.479e-01;8.479e-01;1.025e+00;2.079e-01;-1.477e-01;1.025e+00;2.079e-01;-1.477e-01;1.044e+00;7.502e-01;-5.895e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.905238000;1.044e+00;4.168e-01;-3.275e-01;3.990e-01;-3.135e-01;8.480e-01;8.480e-01;1.025e+00;2.079e-01;-1.476e-01;1.025e+00;2.079e-01;-1.476e-01;1.044e+00;7.502e-01;-5.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.906238000;1.044e+00;4.168e-01;-3.274e-01;3.990e-01;-3.135e-01;8.480e-01;8.480e-01;1.025e+00;2.079e-01;-1.476e-01;1.025e+00;2.079e-01;-1.476e-01;1.044e+00;7.502e-01;-5.893e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.907238000;1.044e+00;4.168e-01;-3.274e-01;3.990e-01;-3.134e-01;8.480e-01;8.480e-01;1.025e+00;2.079e-01;-1.476e-01;1.025e+00;2.079e-01;-1.476e-01;1.044e+00;7.502e-01;-5.892e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.908238000;1.044e+00;4.168e-01;-3.273e-01;3.990e-01;-3.134e-01;8.481e-01;8.481e-01;1.025e+00;2.079e-01;-1.476e-01;1.025e+00;2.079e-01;-1.476e-01;1.044e+00;7.502e-01;-5.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.909238000;1.044e+00;4.168e-01;-3.273e-01;3.990e-01;-3.133e-01;8.481e-01;8.481e-01;1.025e+00;2.079e-01;-1.475e-01;1.025e+00;2.079e-01;-1.475e-01;1.044e+00;7.502e-01;-5.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.910238000;1.044e+00;4.168e-01;-3.272e-01;3.990e-01;-3.133e-01;8.481e-01;8.481e-01;1.025e+00;2.079e-01;-1.475e-01;1.025e+00;2.079e-01;-1.475e-01;1.044e+00;7.502e-01;-5.890e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.911238000;1.044e+00;4.168e-01;-3.271e-01;3.990e-01;-3.132e-01;8.482e-01;8.482e-01;1.025e+00;2.079e-01;-1.475e-01;1.025e+00;2.079e-01;-1.475e-01;1.044e+00;7.502e-01;-5.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.912238000;1.044e+00;4.168e-01;-3.271e-01;3.990e-01;-3.132e-01;8.482e-01;8.482e-01;1.025e+00;2.079e-01;-1.475e-01;1.025e+00;2.079e-01;-1.475e-01;1.044e+00;7.502e-01;-5.888e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.913238000;1.044e+00;4.168e-01;-3.270e-01;3.990e-01;-3.131e-01;8.482e-01;8.482e-01;1.025e+00;2.079e-01;-1.474e-01;1.025e+00;2.079e-01;-1.474e-01;1.044e+00;7.502e-01;-5.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.914238000;1.044e+00;4.168e-01;-3.270e-01;3.990e-01;-3.131e-01;8.482e-01;8.482e-01;1.025e+00;2.079e-01;-1.474e-01;1.025e+00;2.079e-01;-1.474e-01;1.044e+00;7.502e-01;-5.886e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.915238000;1.044e+00;4.168e-01;-3.269e-01;3.990e-01;-3.130e-01;8.483e-01;8.483e-01;1.025e+00;2.079e-01;-1.474e-01;1.025e+00;2.079e-01;-1.474e-01;1.044e+00;7.502e-01;-5.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.916238000;1.044e+00;4.168e-01;-3.269e-01;3.990e-01;-3.130e-01;8.483e-01;8.483e-01;1.025e+00;2.079e-01;-1.474e-01;1.025e+00;2.079e-01;-1.474e-01;1.044e+00;7.502e-01;-5.884e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.917238000;1.044e+00;4.168e-01;-3.268e-01;3.990e-01;-3.129e-01;8.483e-01;8.483e-01;1.025e+00;2.079e-01;-1.473e-01;1.025e+00;2.079e-01;-1.473e-01;1.044e+00;7.502e-01;-5.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.918238000;1.044e+00;4.168e-01;-3.268e-01;3.990e-01;-3.129e-01;8.484e-01;8.484e-01;1.025e+00;2.079e-01;-1.473e-01;1.025e+00;2.079e-01;-1.473e-01;1.044e+00;7.502e-01;-5.882e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.919238000;1.044e+00;4.168e-01;-3.267e-01;3.990e-01;-3.128e-01;8.484e-01;8.484e-01;1.025e+00;2.079e-01;-1.473e-01;1.025e+00;2.079e-01;-1.473e-01;1.044e+00;7.502e-01;-5.881e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.920238000;1.044e+00;4.168e-01;-3.267e-01;3.990e-01;-3.128e-01;8.484e-01;8.484e-01;1.025e+00;2.079e-01;-1.473e-01;1.025e+00;2.079e-01;-1.473e-01;1.044e+00;7.502e-01;-5.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.921238000;1.044e+00;4.168e-01;-3.266e-01;3.990e-01;-3.127e-01;8.485e-01;8.485e-01;1.025e+00;2.079e-01;-1.472e-01;1.025e+00;2.079e-01;-1.472e-01;1.044e+00;7.502e-01;-5.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.922238000;1.044e+00;4.168e-01;-3.266e-01;3.990e-01;-3.127e-01;8.485e-01;8.485e-01;1.025e+00;2.079e-01;-1.472e-01;1.025e+00;2.079e-01;-1.472e-01;1.044e+00;7.502e-01;-5.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.923238000;1.044e+00;4.168e-01;-3.265e-01;3.990e-01;-3.126e-01;8.485e-01;8.485e-01;1.025e+00;2.079e-01;-1.472e-01;1.025e+00;2.079e-01;-1.472e-01;1.044e+00;7.502e-01;-5.878e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.924238000;1.044e+00;4.168e-01;-3.265e-01;3.990e-01;-3.126e-01;8.486e-01;8.486e-01;1.025e+00;2.079e-01;-1.472e-01;1.025e+00;2.079e-01;-1.472e-01;1.044e+00;7.502e-01;-5.877e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.925238000;1.044e+00;4.168e-01;-3.264e-01;3.990e-01;-3.125e-01;8.486e-01;8.486e-01;1.025e+00;2.079e-01;-1.472e-01;1.025e+00;2.079e-01;-1.472e-01;1.044e+00;7.502e-01;-5.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.926238000;1.044e+00;4.168e-01;-3.264e-01;3.990e-01;-3.125e-01;8.486e-01;8.486e-01;1.025e+00;2.079e-01;-1.471e-01;1.025e+00;2.079e-01;-1.471e-01;1.044e+00;7.502e-01;-5.875e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.927238000;1.044e+00;4.168e-01;-3.263e-01;3.990e-01;-3.124e-01;8.486e-01;8.486e-01;1.025e+00;2.079e-01;-1.471e-01;1.025e+00;2.079e-01;-1.471e-01;1.044e+00;7.502e-01;-5.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.928238000;1.044e+00;4.168e-01;-3.263e-01;3.990e-01;-3.124e-01;8.487e-01;8.487e-01;1.025e+00;2.079e-01;-1.471e-01;1.025e+00;2.079e-01;-1.471e-01;1.044e+00;7.502e-01;-5.873e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.929238000;1.044e+00;4.168e-01;-3.262e-01;3.990e-01;-3.123e-01;8.487e-01;8.487e-01;1.025e+00;2.079e-01;-1.471e-01;1.025e+00;2.079e-01;-1.471e-01;1.044e+00;7.502e-01;-5.872e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.930238000;1.044e+00;4.168e-01;-3.262e-01;3.990e-01;-3.123e-01;8.487e-01;8.487e-01;1.025e+00;2.079e-01;-1.470e-01;1.025e+00;2.079e-01;-1.470e-01;1.044e+00;7.502e-01;-5.871e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.931238000;1.044e+00;4.168e-01;-3.261e-01;3.990e-01;-3.123e-01;8.488e-01;8.488e-01;1.025e+00;2.079e-01;-1.470e-01;1.025e+00;2.079e-01;-1.470e-01;1.044e+00;7.502e-01;-5.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.932238000;1.044e+00;4.168e-01;-3.261e-01;3.990e-01;-3.122e-01;8.488e-01;8.488e-01;1.025e+00;2.079e-01;-1.470e-01;1.025e+00;2.079e-01;-1.470e-01;1.044e+00;7.502e-01;-5.869e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.933238000;1.044e+00;4.168e-01;-3.260e-01;3.990e-01;-3.122e-01;8.488e-01;8.488e-01;1.025e+00;2.079e-01;-1.470e-01;1.025e+00;2.079e-01;-1.470e-01;1.044e+00;7.502e-01;-5.869e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.934238000;1.044e+00;4.168e-01;-3.260e-01;3.990e-01;-3.121e-01;8.489e-01;8.489e-01;1.025e+00;2.079e-01;-1.469e-01;1.025e+00;2.079e-01;-1.469e-01;1.044e+00;7.502e-01;-5.868e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.935238000;1.044e+00;4.168e-01;-3.259e-01;3.990e-01;-3.121e-01;8.489e-01;8.489e-01;1.025e+00;2.079e-01;-1.469e-01;1.025e+00;2.079e-01;-1.469e-01;1.044e+00;7.502e-01;-5.867e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.936238000;1.044e+00;4.168e-01;-3.259e-01;3.990e-01;-3.120e-01;8.489e-01;8.489e-01;1.025e+00;2.079e-01;-1.469e-01;1.025e+00;2.079e-01;-1.469e-01;1.044e+00;7.502e-01;-5.866e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.937238000;1.044e+00;4.168e-01;-3.258e-01;3.990e-01;-3.120e-01;8.489e-01;8.489e-01;1.025e+00;2.079e-01;-1.469e-01;1.025e+00;2.079e-01;-1.469e-01;1.044e+00;7.502e-01;-5.865e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.938238000;1.044e+00;4.168e-01;-3.258e-01;3.990e-01;-3.119e-01;8.490e-01;8.490e-01;1.025e+00;2.079e-01;-1.468e-01;1.025e+00;2.079e-01;-1.468e-01;1.044e+00;7.502e-01;-5.864e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.939238000;1.044e+00;4.168e-01;-3.257e-01;3.990e-01;-3.119e-01;8.490e-01;8.490e-01;1.025e+00;2.079e-01;-1.468e-01;1.025e+00;2.079e-01;-1.468e-01;1.044e+00;7.502e-01;-5.863e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.940238000;1.044e+00;4.168e-01;-3.257e-01;3.990e-01;-3.118e-01;8.490e-01;8.490e-01;1.025e+00;2.079e-01;-1.468e-01;1.025e+00;2.079e-01;-1.468e-01;1.044e+00;7.502e-01;-5.862e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.941238000;1.044e+00;4.168e-01;-3.256e-01;3.990e-01;-3.118e-01;8.491e-01;8.491e-01;1.025e+00;2.079e-01;-1.468e-01;1.025e+00;2.079e-01;-1.468e-01;1.044e+00;7.502e-01;-5.861e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.942238000;1.044e+00;4.168e-01;-3.256e-01;3.990e-01;-3.117e-01;8.491e-01;8.491e-01;1.025e+00;2.079e-01;-1.467e-01;1.025e+00;2.079e-01;-1.467e-01;1.044e+00;7.502e-01;-5.860e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.943238000;1.044e+00;4.168e-01;-3.255e-01;3.990e-01;-3.117e-01;8.491e-01;8.491e-01;1.025e+00;2.079e-01;-1.467e-01;1.025e+00;2.079e-01;-1.467e-01;1.044e+00;7.502e-01;-5.859e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.944238000;1.044e+00;4.168e-01;-3.255e-01;3.990e-01;-3.116e-01;8.492e-01;8.492e-01;1.025e+00;2.079e-01;-1.467e-01;1.025e+00;2.079e-01;-1.467e-01;1.044e+00;7.502e-01;-5.858e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.945238000;1.044e+00;4.168e-01;-3.254e-01;3.990e-01;-3.116e-01;8.492e-01;8.492e-01;1.025e+00;2.079e-01;-1.467e-01;1.025e+00;2.079e-01;-1.467e-01;1.044e+00;7.502e-01;-5.858e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.946238000;1.044e+00;4.168e-01;-3.254e-01;3.990e-01;-3.115e-01;8.492e-01;8.492e-01;1.025e+00;2.079e-01;-1.466e-01;1.025e+00;2.079e-01;-1.466e-01;1.044e+00;7.502e-01;-5.857e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.947238000;1.044e+00;4.168e-01;-3.253e-01;3.990e-01;-3.115e-01;8.493e-01;8.493e-01;1.025e+00;2.079e-01;-1.466e-01;1.025e+00;2.079e-01;-1.466e-01;1.044e+00;7.502e-01;-5.856e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.948238000;1.044e+00;4.168e-01;-3.253e-01;3.990e-01;-3.114e-01;8.493e-01;8.493e-01;1.025e+00;2.079e-01;-1.466e-01;1.025e+00;2.079e-01;-1.466e-01;1.044e+00;7.502e-01;-5.855e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.949238000;1.044e+00;4.168e-01;-3.252e-01;3.990e-01;-3.114e-01;8.493e-01;8.493e-01;1.025e+00;2.079e-01;-1.466e-01;1.025e+00;2.079e-01;-1.466e-01;1.044e+00;7.502e-01;-5.854e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.950238000;1.044e+00;4.168e-01;-3.252e-01;3.990e-01;-3.113e-01;8.493e-01;8.493e-01;1.025e+00;2.079e-01;-1.465e-01;1.025e+00;2.079e-01;-1.465e-01;1.044e+00;7.502e-01;-5.853e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.951238000;1.044e+00;4.168e-01;-3.251e-01;3.990e-01;-3.113e-01;8.494e-01;8.494e-01;1.025e+00;2.079e-01;-1.465e-01;1.025e+00;2.079e-01;-1.465e-01;1.044e+00;7.502e-01;-5.852e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.952238000;1.044e+00;4.168e-01;-3.251e-01;3.990e-01;-3.112e-01;8.494e-01;8.494e-01;1.025e+00;2.079e-01;-1.465e-01;1.025e+00;2.079e-01;-1.465e-01;1.044e+00;7.502e-01;-5.851e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.953238000;1.044e+00;4.168e-01;-3.250e-01;3.990e-01;-3.112e-01;8.494e-01;8.494e-01;1.025e+00;2.079e-01;-1.465e-01;1.025e+00;2.079e-01;-1.465e-01;1.044e+00;7.502e-01;-5.850e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.954238000;1.044e+00;4.168e-01;-3.250e-01;3.990e-01;-3.111e-01;8.495e-01;8.495e-01;1.025e+00;2.079e-01;-1.465e-01;1.025e+00;2.079e-01;-1.465e-01;1.044e+00;7.502e-01;-5.849e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.955238000;1.044e+00;4.168e-01;-3.249e-01;3.990e-01;-3.111e-01;8.495e-01;8.495e-01;1.025e+00;2.079e-01;-1.464e-01;1.025e+00;2.079e-01;-1.464e-01;1.044e+00;7.502e-01;-5.848e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.956238000;1.044e+00;4.168e-01;-3.249e-01;3.990e-01;-3.110e-01;8.495e-01;8.495e-01;1.025e+00;2.079e-01;-1.464e-01;1.025e+00;2.079e-01;-1.464e-01;1.044e+00;7.502e-01;-5.847e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.957238000;1.044e+00;4.168e-01;-3.248e-01;3.990e-01;-3.110e-01;8.496e-01;8.496e-01;1.025e+00;2.079e-01;-1.464e-01;1.025e+00;2.079e-01;-1.464e-01;1.044e+00;7.502e-01;-5.847e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.958238000;1.044e+00;4.168e-01;-3.248e-01;3.990e-01;-3.109e-01;8.496e-01;8.496e-01;1.025e+00;2.079e-01;-1.464e-01;1.025e+00;2.079e-01;-1.464e-01;1.044e+00;7.502e-01;-5.846e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.959238000;1.044e+00;4.168e-01;-3.247e-01;3.990e-01;-3.109e-01;8.496e-01;8.496e-01;1.025e+00;2.079e-01;-1.463e-01;1.025e+00;2.079e-01;-1.463e-01;1.044e+00;7.502e-01;-5.845e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.960238000;1.044e+00;4.168e-01;-3.247e-01;3.990e-01;-3.108e-01;8.497e-01;8.497e-01;1.025e+00;2.079e-01;-1.463e-01;1.025e+00;2.079e-01;-1.463e-01;1.044e+00;7.502e-01;-5.844e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.961238000;1.044e+00;4.168e-01;-3.246e-01;3.990e-01;-3.108e-01;8.497e-01;8.497e-01;1.025e+00;2.079e-01;-1.463e-01;1.025e+00;2.079e-01;-1.463e-01;1.044e+00;7.502e-01;-5.843e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.962238000;1.044e+00;4.168e-01;-3.246e-01;3.990e-01;-3.107e-01;8.497e-01;8.497e-01;1.025e+00;2.079e-01;-1.463e-01;1.025e+00;2.079e-01;-1.463e-01;1.044e+00;7.502e-01;-5.842e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.963238000;1.044e+00;4.168e-01;-3.245e-01;3.990e-01;-3.107e-01;8.497e-01;8.497e-01;1.025e+00;2.079e-01;-1.462e-01;1.025e+00;2.079e-01;-1.462e-01;1.044e+00;7.502e-01;-5.841e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.964238000;1.044e+00;4.168e-01;-3.245e-01;3.990e-01;-3.106e-01;8.498e-01;8.498e-01;1.025e+00;2.079e-01;-1.462e-01;1.025e+00;2.079e-01;-1.462e-01;1.044e+00;7.502e-01;-5.840e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.965238000;1.044e+00;4.168e-01;-3.244e-01;3.990e-01;-3.106e-01;8.498e-01;8.498e-01;1.025e+00;2.079e-01;-1.462e-01;1.025e+00;2.079e-01;-1.462e-01;1.044e+00;7.502e-01;-5.839e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.966238000;1.044e+00;4.168e-01;-3.243e-01;3.990e-01;-3.105e-01;8.498e-01;8.498e-01;1.025e+00;2.079e-01;-1.462e-01;1.025e+00;2.079e-01;-1.462e-01;1.044e+00;7.502e-01;-5.838e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.967238000;1.044e+00;4.168e-01;-3.243e-01;3.990e-01;-3.105e-01;8.499e-01;8.499e-01;1.025e+00;2.079e-01;-1.461e-01;1.025e+00;2.079e-01;-1.461e-01;1.044e+00;7.502e-01;-5.837e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.968238000;1.044e+00;4.168e-01;-3.242e-01;3.990e-01;-3.104e-01;8.499e-01;8.499e-01;1.025e+00;2.079e-01;-1.461e-01;1.025e+00;2.079e-01;-1.461e-01;1.044e+00;7.502e-01;-5.836e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.969238000;1.044e+00;4.168e-01;-3.242e-01;3.990e-01;-3.104e-01;8.499e-01;8.499e-01;1.025e+00;2.079e-01;-1.461e-01;1.025e+00;2.079e-01;-1.461e-01;1.044e+00;7.502e-01;-5.836e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.970238000;1.044e+00;4.168e-01;-3.241e-01;3.990e-01;-3.104e-01;8.500e-01;8.500e-01;1.025e+00;2.079e-01;-1.461e-01;1.025e+00;2.079e-01;-1.461e-01;1.044e+00;7.502e-01;-5.835e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.971238000;1.044e+00;4.168e-01;-3.241e-01;3.990e-01;-3.103e-01;8.500e-01;8.500e-01;1.025e+00;2.079e-01;-1.460e-01;1.025e+00;2.079e-01;-1.460e-01;1.044e+00;7.502e-01;-5.834e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.972238000;1.044e+00;4.168e-01;-3.240e-01;3.990e-01;-3.103e-01;8.500e-01;8.500e-01;1.025e+00;2.079e-01;-1.460e-01;1.025e+00;2.079e-01;-1.460e-01;1.044e+00;7.502e-01;-5.833e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.973238000;1.044e+00;4.168e-01;-3.240e-01;3.990e-01;-3.102e-01;8.500e-01;8.500e-01;1.025e+00;2.079e-01;-1.460e-01;1.025e+00;2.079e-01;-1.460e-01;1.044e+00;7.502e-01;-5.832e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.974238000;1.044e+00;4.168e-01;-3.239e-01;3.990e-01;-3.102e-01;8.501e-01;8.501e-01;1.025e+00;2.079e-01;-1.460e-01;1.025e+00;2.079e-01;-1.460e-01;1.044e+00;7.502e-01;-5.831e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.975238000;1.044e+00;4.168e-01;-3.239e-01;3.990e-01;-3.101e-01;8.501e-01;8.501e-01;1.025e+00;2.079e-01;-1.459e-01;1.025e+00;2.079e-01;-1.459e-01;1.044e+00;7.502e-01;-5.830e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.976238000;1.044e+00;4.168e-01;-3.238e-01;3.990e-01;-3.101e-01;8.501e-01;8.501e-01;1.025e+00;2.079e-01;-1.459e-01;1.025e+00;2.079e-01;-1.459e-01;1.044e+00;7.502e-01;-5.829e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.977238000;1.044e+00;4.168e-01;-3.238e-01;3.990e-01;-3.100e-01;8.502e-01;8.502e-01;1.025e+00;2.079e-01;-1.459e-01;1.025e+00;2.079e-01;-1.459e-01;1.044e+00;7.502e-01;-5.828e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.978238000;1.044e+00;4.168e-01;-3.237e-01;3.990e-01;-3.100e-01;8.502e-01;8.502e-01;1.025e+00;2.079e-01;-1.459e-01;1.025e+00;2.079e-01;-1.459e-01;1.044e+00;7.502e-01;-5.827e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.979238000;1.044e+00;4.168e-01;-3.237e-01;3.990e-01;-3.099e-01;8.502e-01;8.502e-01;1.025e+00;2.079e-01;-1.458e-01;1.025e+00;2.079e-01;-1.458e-01;1.044e+00;7.502e-01;-5.826e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.980238000;1.044e+00;4.168e-01;-3.236e-01;3.990e-01;-3.099e-01;8.503e-01;8.503e-01;1.025e+00;2.079e-01;-1.458e-01;1.025e+00;2.079e-01;-1.458e-01;1.044e+00;7.502e-01;-5.825e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.981238000;1.044e+00;4.168e-01;-3.236e-01;3.990e-01;-3.098e-01;8.503e-01;8.503e-01;1.025e+00;2.079e-01;-1.458e-01;1.025e+00;2.079e-01;-1.458e-01;1.044e+00;7.502e-01;-5.825e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.982238000;1.044e+00;4.168e-01;-3.235e-01;3.990e-01;-3.098e-01;8.503e-01;8.503e-01;1.025e+00;2.079e-01;-1.458e-01;1.025e+00;2.079e-01;-1.458e-01;1.044e+00;7.502e-01;-5.824e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.983238000;1.044e+00;4.168e-01;-3.235e-01;3.990e-01;-3.097e-01;8.504e-01;8.504e-01;1.025e+00;2.079e-01;-1.458e-01;1.025e+00;2.079e-01;-1.458e-01;1.044e+00;7.502e-01;-5.823e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.984238000;1.044e+00;4.168e-01;-3.234e-01;3.990e-01;-3.097e-01;8.504e-01;8.504e-01;1.025e+00;2.079e-01;-1.457e-01;1.025e+00;2.079e-01;-1.457e-01;1.044e+00;7.502e-01;-5.822e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.985238000;1.044e+00;4.168e-01;-3.234e-01;3.990e-01;-3.096e-01;8.504e-01;8.504e-01;1.025e+00;2.079e-01;-1.457e-01;1.025e+00;2.079e-01;-1.457e-01;1.044e+00;7.502e-01;-5.821e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.986238000;1.044e+00;4.168e-01;-3.233e-01;3.990e-01;-3.096e-01;8.504e-01;8.504e-01;1.025e+00;2.079e-01;-1.457e-01;1.025e+00;2.079e-01;-1.457e-01;1.044e+00;7.502e-01;-5.820e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.987238000;1.044e+00;4.168e-01;-3.233e-01;3.990e-01;-3.095e-01;8.505e-01;8.505e-01;1.025e+00;2.079e-01;-1.457e-01;1.025e+00;2.079e-01;-1.457e-01;1.044e+00;7.502e-01;-5.819e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.988238000;1.044e+00;4.168e-01;-3.232e-01;3.990e-01;-3.095e-01;8.505e-01;8.505e-01;1.025e+00;2.079e-01;-1.456e-01;1.025e+00;2.079e-01;-1.456e-01;1.044e+00;7.502e-01;-5.818e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.989238000;1.044e+00;4.168e-01;-3.232e-01;3.990e-01;-3.094e-01;8.505e-01;8.505e-01;1.025e+00;2.079e-01;-1.456e-01;1.025e+00;2.079e-01;-1.456e-01;1.044e+00;7.502e-01;-5.817e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.990238000;1.044e+00;4.168e-01;-3.231e-01;3.990e-01;-3.094e-01;8.506e-01;8.506e-01;1.025e+00;2.079e-01;-1.456e-01;1.025e+00;2.079e-01;-1.456e-01;1.044e+00;7.502e-01;-5.816e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.991238000;1.044e+00;4.168e-01;-3.231e-01;3.990e-01;-3.093e-01;8.506e-01;8.506e-01;1.025e+00;2.079e-01;-1.456e-01;1.025e+00;2.079e-01;-1.456e-01;1.044e+00;7.502e-01;-5.815e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.992238000;1.044e+00;4.168e-01;-3.230e-01;3.990e-01;-3.093e-01;8.506e-01;8.506e-01;1.025e+00;2.079e-01;-1.455e-01;1.025e+00;2.079e-01;-1.455e-01;1.044e+00;7.502e-01;-5.815e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.993238000;1.044e+00;4.168e-01;-3.230e-01;3.990e-01;-3.092e-01;8.507e-01;8.507e-01;1.025e+00;2.079e-01;-1.455e-01;1.025e+00;2.079e-01;-1.455e-01;1.044e+00;7.502e-01;-5.814e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.994238000;1.044e+00;4.168e-01;-3.229e-01;3.990e-01;-3.092e-01;8.507e-01;8.507e-01;1.025e+00;2.078e-01;-1.455e-01;1.025e+00;2.078e-01;-1.455e-01;1.044e+00;7.502e-01;-5.813e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.995238000;1.044e+00;4.168e-01;-3.229e-01;3.990e-01;-3.091e-01;8.507e-01;8.507e-01;1.025e+00;2.078e-01;-1.455e-01;1.025e+00;2.078e-01;-1.455e-01;1.044e+00;7.502e-01;-5.812e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.996238000;1.044e+00;4.168e-01;-3.228e-01;3.990e-01;-3.091e-01;8.507e-01;8.507e-01;1.025e+00;2.078e-01;-1.454e-01;1.025e+00;2.078e-01;-1.454e-01;1.044e+00;7.502e-01;-5.811e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.997238000;1.044e+00;4.168e-01;-3.228e-01;3.990e-01;-3.090e-01;8.508e-01;8.508e-01;1.025e+00;2.078e-01;-1.454e-01;1.025e+00;2.078e-01;-1.454e-01;1.044e+00;7.502e-01;-5.810e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.998238000;1.044e+00;4.168e-01;-3.227e-01;3.990e-01;-3.090e-01;8.508e-01;8.508e-01;1.025e+00;2.078e-01;-1.454e-01;1.025e+00;2.078e-01;-1.454e-01;1.044e+00;7.502e-01;-5.809e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
53.999238000;1.044e+00;4.168e-01;-3.227e-01;3.990e-01;-3.089e-01;8.508e-01;8.508e-01;1.025e+00;2.078e-01;-1.454e-01;1.025e+00;2.078e-01;-1.454e-01;1.044e+00;7.502e-01;-5.808e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.000238000;1.044e+00;4.168e-01;-3.226e-01;3.990e-01;-3.089e-01;8.509e-01;8.509e-01;1.025e+00;2.078e-01;-1.453e-01;1.025e+00;2.078e-01;-1.453e-01;1.044e+00;7.502e-01;-5.807e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.001238000;1.044e+00;4.168e-01;-3.226e-01;3.990e-01;-3.088e-01;8.509e-01;8.509e-01;1.025e+00;2.078e-01;-1.453e-01;1.025e+00;2.078e-01;-1.453e-01;1.044e+00;7.502e-01;-5.806e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.002238000;1.044e+00;4.168e-01;-3.225e-01;3.990e-01;-3.088e-01;8.509e-01;8.509e-01;1.025e+00;2.078e-01;-1.453e-01;1.025e+00;2.078e-01;-1.453e-01;1.044e+00;7.502e-01;-5.805e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.003238000;1.044e+00;4.168e-01;-3.225e-01;3.990e-01;-3.087e-01;8.510e-01;8.510e-01;1.025e+00;2.078e-01;-1.453e-01;1.025e+00;2.078e-01;-1.453e-01;1.044e+00;7.502e-01;-5.804e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.004238000;1.044e+00;4.168e-01;-3.224e-01;3.990e-01;-3.087e-01;8.510e-01;8.510e-01;1.025e+00;2.078e-01;-1.452e-01;1.025e+00;2.078e-01;-1.452e-01;1.044e+00;7.502e-01;-5.804e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.005238000;1.044e+00;4.168e-01;-3.224e-01;3.990e-01;-3.087e-01;8.510e-01;8.510e-01;1.025e+00;2.078e-01;-1.452e-01;1.025e+00;2.078e-01;-1.452e-01;1.044e+00;7.502e-01;-5.803e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.006238000;1.044e+00;4.168e-01;-3.223e-01;3.990e-01;-3.086e-01;8.511e-01;8.511e-01;1.025e+00;2.078e-01;-1.452e-01;1.025e+00;2.078e-01;-1.452e-01;1.044e+00;7.502e-01;-5.802e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.007238000;1.044e+00;4.168e-01;-3.223e-01;3.990e-01;-3.086e-01;8.511e-01;8.511e-01;1.025e+00;2.078e-01;-1.452e-01;1.025e+00;2.078e-01;-1.452e-01;1.044e+00;7.502e-01;-5.801e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.008238000;1.044e+00;4.168e-01;-3.222e-01;3.990e-01;-3.085e-01;8.511e-01;8.511e-01;1.025e+00;2.078e-01;-1.451e-01;1.025e+00;2.078e-01;-1.451e-01;1.044e+00;7.502e-01;-5.800e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.009238000;1.044e+00;4.168e-01;-3.222e-01;3.990e-01;-3.085e-01;8.511e-01;8.511e-01;1.025e+00;2.078e-01;-1.451e-01;1.025e+00;2.078e-01;-1.451e-01;1.044e+00;7.502e-01;-5.799e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.010238000;1.044e+00;4.168e-01;-3.221e-01;3.990e-01;-3.084e-01;8.512e-01;8.512e-01;1.025e+00;2.078e-01;-1.451e-01;1.025e+00;2.078e-01;-1.451e-01;1.044e+00;7.502e-01;-5.798e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.011238000;1.044e+00;4.168e-01;-3.221e-01;3.990e-01;-3.084e-01;8.512e-01;8.512e-01;1.025e+00;2.078e-01;-1.451e-01;1.025e+00;2.078e-01;-1.451e-01;1.044e+00;7.502e-01;-5.797e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.012238000;1.044e+00;4.168e-01;-3.220e-01;3.990e-01;-3.083e-01;8.512e-01;8.512e-01;1.026e+00;2.078e-01;-1.451e-01;1.026e+00;2.078e-01;-1.451e-01;1.044e+00;7.502e-01;-5.796e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.013238000;1.044e+00;4.168e-01;-3.220e-01;3.990e-01;-3.083e-01;8.513e-01;8.513e-01;1.026e+00;2.078e-01;-1.450e-01;1.026e+00;2.078e-01;-1.450e-01;1.044e+00;7.502e-01;-5.795e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.014238000;1.044e+00;4.168e-01;-3.219e-01;3.990e-01;-3.082e-01;8.513e-01;8.513e-01;1.026e+00;2.078e-01;-1.450e-01;1.026e+00;2.078e-01;-1.450e-01;1.044e+00;7.502e-01;-5.794e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.015238000;1.044e+00;4.168e-01;-3.219e-01;3.990e-01;-3.082e-01;8.513e-01;8.513e-01;1.026e+00;2.078e-01;-1.450e-01;1.026e+00;2.078e-01;-1.450e-01;1.044e+00;7.502e-01;-5.794e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.016238000;1.044e+00;4.168e-01;-3.218e-01;3.990e-01;-3.081e-01;8.514e-01;8.514e-01;1.026e+00;2.078e-01;-1.450e-01;1.026e+00;2.078e-01;-1.450e-01;1.044e+00;7.502e-01;-5.793e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.017238000;1.044e+00;4.168e-01;-3.218e-01;3.990e-01;-3.081e-01;8.514e-01;8.514e-01;1.026e+00;2.078e-01;-1.449e-01;1.026e+00;2.078e-01;-1.449e-01;1.044e+00;7.502e-01;-5.792e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.018238000;1.044e+00;4.168e-01;-3.217e-01;3.990e-01;-3.080e-01;8.514e-01;8.514e-01;1.026e+00;2.078e-01;-1.449e-01;1.026e+00;2.078e-01;-1.449e-01;1.044e+00;7.502e-01;-5.791e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.019238000;1.044e+00;4.168e-01;-3.217e-01;3.990e-01;-3.080e-01;8.514e-01;8.514e-01;1.026e+00;2.078e-01;-1.449e-01;1.026e+00;2.078e-01;-1.449e-01;1.044e+00;7.502e-01;-5.790e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.020238000;1.044e+00;4.168e-01;-3.216e-01;3.990e-01;-3.079e-01;8.515e-01;8.515e-01;1.026e+00;2.078e-01;-1.449e-01;1.026e+00;2.078e-01;-1.449e-01;1.044e+00;7.502e-01;-5.789e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.021238000;1.044e+00;4.168e-01;-3.216e-01;3.990e-01;-3.079e-01;8.515e-01;8.515e-01;1.026e+00;2.078e-01;-1.448e-01;1.026e+00;2.078e-01;-1.448e-01;1.044e+00;7.502e-01;-5.788e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.022238000;1.044e+00;4.168e-01;-3.215e-01;3.990e-01;-3.078e-01;8.515e-01;8.515e-01;1.026e+00;2.078e-01;-1.448e-01;1.026e+00;2.078e-01;-1.448e-01;1.044e+00;7.502e-01;-5.787e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.023238000;1.044e+00;4.168e-01;-3.215e-01;3.990e-01;-3.078e-01;8.516e-01;8.516e-01;1.026e+00;2.078e-01;-1.448e-01;1.026e+00;2.078e-01;-1.448e-01;1.044e+00;7.502e-01;-5.786e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.024238000;1.044e+00;4.168e-01;-3.214e-01;3.990e-01;-3.077e-01;8.516e-01;8.516e-01;1.026e+00;2.078e-01;-1.448e-01;1.026e+00;2.078e-01;-1.448e-01;1.044e+00;7.502e-01;-5.785e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.025238000;1.044e+00;4.168e-01;-3.214e-01;3.990e-01;-3.077e-01;8.516e-01;8.516e-01;1.026e+00;2.078e-01;-1.447e-01;1.026e+00;2.078e-01;-1.447e-01;1.044e+00;7.502e-01;-5.784e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.026238000;1.044e+00;4.168e-01;-3.213e-01;3.990e-01;-3.076e-01;8.517e-01;8.517e-01;1.026e+00;2.078e-01;-1.447e-01;1.026e+00;2.078e-01;-1.447e-01;1.044e+00;7.502e-01;-5.783e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.027238000;1.044e+00;4.168e-01;-3.213e-01;3.990e-01;-3.076e-01;8.517e-01;8.517e-01;1.026e+00;2.078e-01;-1.447e-01;1.026e+00;2.078e-01;-1.447e-01;1.044e+00;7.502e-01;-5.783e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.028238000;1.044e+00;4.168e-01;-3.212e-01;3.990e-01;-3.075e-01;8.517e-01;8.517e-01;1.026e+00;2.078e-01;-1.447e-01;1.026e+00;2.078e-01;-1.447e-01;1.044e+00;7.502e-01;-5.782e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.029238000;1.044e+00;4.168e-01;-3.212e-01;3.990e-01;-3.075e-01;8.518e-01;8.518e-01;1.026e+00;2.078e-01;-1.446e-01;1.026e+00;2.078e-01;-1.446e-01;1.044e+00;7.502e-01;-5.781e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.030238000;1.044e+00;4.168e-01;-3.211e-01;3.990e-01;-3.074e-01;8.518e-01;8.518e-01;1.026e+00;2.078e-01;-1.446e-01;1.026e+00;2.078e-01;-1.446e-01;1.044e+00;7.502e-01;-5.780e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.031238000;1.044e+00;4.168e-01;-3.211e-01;3.990e-01;-3.074e-01;8.518e-01;8.518e-01;1.026e+00;2.078e-01;-1.446e-01;1.026e+00;2.078e-01;-1.446e-01;1.044e+00;7.502e-01;-5.779e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.032238000;1.044e+00;4.168e-01;-3.210e-01;3.990e-01;-3.073e-01;8.518e-01;8.518e-01;1.026e+00;2.078e-01;-1.446e-01;1.026e+00;2.078e-01;-1.446e-01;1.044e+00;7.502e-01;-5.778e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.033238000;1.044e+00;4.168e-01;-3.209e-01;3.990e-01;-3.073e-01;8.519e-01;8.519e-01;1.026e+00;2.078e-01;-1.445e-01;1.026e+00;2.078e-01;-1.445e-01;1.044e+00;7.502e-01;-5.777e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.034238000;1.044e+00;4.168e-01;-3.209e-01;3.990e-01;-3.072e-01;8.519e-01;8.519e-01;1.026e+00;2.078e-01;-1.445e-01;1.026e+00;2.078e-01;-1.445e-01;1.044e+00;7.502e-01;-5.776e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.035238000;1.044e+00;4.168e-01;-3.208e-01;3.990e-01;-3.072e-01;8.519e-01;8.519e-01;1.026e+00;2.078e-01;-1.445e-01;1.026e+00;2.078e-01;-1.445e-01;1.044e+00;7.502e-01;-5.775e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.036238000;1.044e+00;4.168e-01;-3.208e-01;3.990e-01;-3.071e-01;8.520e-01;8.520e-01;1.026e+00;2.078e-01;-1.445e-01;1.026e+00;2.078e-01;-1.445e-01;1.044e+00;7.502e-01;-5.774e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.037238000;1.044e+00;4.168e-01;-3.207e-01;3.990e-01;-3.071e-01;8.520e-01;8.520e-01;1.026e+00;2.078e-01;-1.445e-01;1.026e+00;2.078e-01;-1.445e-01;1.044e+00;7.502e-01;-5.773e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.038238000;1.044e+00;4.168e-01;-3.207e-01;3.990e-01;-3.070e-01;8.520e-01;8.520e-01;1.026e+00;2.078e-01;-1.444e-01;1.026e+00;2.078e-01;-1.444e-01;1.044e+00;7.502e-01;-5.773e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.039238000;1.044e+00;4.168e-01;-3.206e-01;3.990e-01;-3.070e-01;8.521e-01;8.521e-01;1.026e+00;2.078e-01;-1.444e-01;1.026e+00;2.078e-01;-1.444e-01;1.044e+00;7.502e-01;-5.772e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.040238000;1.044e+00;4.168e-01;-3.206e-01;3.990e-01;-3.070e-01;8.521e-01;8.521e-01;1.026e+00;2.078e-01;-1.444e-01;1.026e+00;2.078e-01;-1.444e-01;1.044e+00;7.502e-01;-5.771e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.041238000;1.044e+00;4.168e-01;-3.205e-01;3.990e-01;-3.069e-01;8.521e-01;8.521e-01;1.026e+00;2.078e-01;-1.444e-01;1.026e+00;2.078e-01;-1.444e-01;1.044e+00;7.502e-01;-5.770e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.042238000;1.044e+00;4.168e-01;-3.205e-01;3.990e-01;-3.069e-01;8.521e-01;8.521e-01;1.026e+00;2.078e-01;-1.443e-01;1.026e+00;2.078e-01;-1.443e-01;1.044e+00;7.502e-01;-5.769e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.043238000;1.044e+00;4.168e-01;-3.204e-01;3.990e-01;-3.068e-01;8.522e-01;8.522e-01;1.026e+00;2.078e-01;-1.443e-01;1.026e+00;2.078e-01;-1.443e-01;1.044e+00;7.502e-01;-5.768e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.044238000;1.044e+00;4.168e-01;-3.204e-01;3.990e-01;-3.068e-01;8.522e-01;8.522e-01;1.026e+00;2.078e-01;-1.443e-01;1.026e+00;2.078e-01;-1.443e-01;1.044e+00;7.502e-01;-5.767e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.045238000;1.044e+00;4.168e-01;-3.203e-01;3.990e-01;-3.067e-01;8.522e-01;8.522e-01;1.026e+00;2.078e-01;-1.443e-01;1.026e+00;2.078e-01;-1.443e-01;1.044e+00;7.502e-01;-5.766e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.046238000;1.044e+00;4.168e-01;-3.203e-01;3.990e-01;-3.067e-01;8.523e-01;8.523e-01;1.026e+00;2.078e-01;-1.442e-01;1.026e+00;2.078e-01;-1.442e-01;1.044e+00;7.502e-01;-5.765e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.047238000;1.044e+00;4.168e-01;-3.202e-01;3.990e-01;-3.066e-01;8.523e-01;8.523e-01;1.026e+00;2.078e-01;-1.442e-01;1.026e+00;2.078e-01;-1.442e-01;1.044e+00;7.502e-01;-5.764e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.048238000;1.044e+00;4.168e-01;-3.202e-01;3.990e-01;-3.066e-01;8.523e-01;8.523e-01;1.026e+00;2.078e-01;-1.442e-01;1.026e+00;2.078e-01;-1.442e-01;1.044e+00;7.502e-01;-5.763e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.049238000;1.044e+00;4.168e-01;-3.201e-01;3.990e-01;-3.065e-01;8.524e-01;8.524e-01;1.026e+00;2.078e-01;-1.442e-01;1.026e+00;2.078e-01;-1.442e-01;1.044e+00;7.502e-01;-5.763e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.050238000;1.044e+00;4.168e-01;-3.201e-01;3.990e-01;-3.065e-01;8.524e-01;8.524e-01;1.026e+00;2.078e-01;-1.441e-01;1.026e+00;2.078e-01;-1.441e-01;1.044e+00;7.502e-01;-5.762e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.051238000;1.044e+00;4.168e-01;-3.200e-01;3.990e-01;-3.064e-01;8.524e-01;8.524e-01;1.026e+00;2.078e-01;-1.441e-01;1.026e+00;2.078e-01;-1.441e-01;1.044e+00;7.502e-01;-5.761e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.052238000;1.044e+00;4.168e-01;-3.200e-01;3.990e-01;-3.064e-01;8.525e-01;8.525e-01;1.026e+00;2.078e-01;-1.441e-01;1.026e+00;2.078e-01;-1.441e-01;1.044e+00;7.502e-01;-5.760e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.053238000;1.044e+00;4.168e-01;-3.199e-01;3.990e-01;-3.063e-01;8.525e-01;8.525e-01;1.026e+00;2.078e-01;-1.441e-01;1.026e+00;2.078e-01;-1.441e-01;1.044e+00;7.502e-01;-5.759e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.054238000;1.044e+00;4.168e-01;-3.199e-01;3.990e-01;-3.063e-01;8.525e-01;8.525e-01;1.026e+00;2.078e-01;-1.440e-01;1.026e+00;2.078e-01;-1.440e-01;1.044e+00;7.502e-01;-5.758e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.055238000;1.044e+00;4.168e-01;-3.198e-01;3.990e-01;-3.062e-01;8.525e-01;8.525e-01;1.026e+00;2.078e-01;-1.440e-01;1.026e+00;2.078e-01;-1.440e-01;1.044e+00;7.502e-01;-5.757e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.056238000;1.044e+00;4.168e-01;-3.198e-01;3.990e-01;-3.062e-01;8.526e-01;8.526e-01;1.026e+00;2.078e-01;-1.440e-01;1.026e+00;2.078e-01;-1.440e-01;1.044e+00;7.502e-01;-5.756e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.057238000;1.044e+00;4.168e-01;-3.197e-01;3.990e-01;-3.061e-01;8.526e-01;8.526e-01;1.026e+00;2.078e-01;-1.440e-01;1.026e+00;2.078e-01;-1.440e-01;1.044e+00;7.502e-01;-5.755e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.058238000;1.044e+00;4.168e-01;-3.197e-01;3.990e-01;-3.061e-01;8.526e-01;8.526e-01;1.026e+00;2.078e-01;-1.439e-01;1.026e+00;2.078e-01;-1.439e-01;1.044e+00;7.502e-01;-5.754e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.059238000;1.044e+00;4.168e-01;-3.196e-01;3.990e-01;-3.060e-01;8.527e-01;8.527e-01;1.026e+00;2.078e-01;-1.439e-01;1.026e+00;2.078e-01;-1.439e-01;1.044e+00;7.502e-01;-5.753e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.060238000;1.044e+00;4.168e-01;-3.196e-01;3.990e-01;-3.060e-01;8.527e-01;8.527e-01;1.026e+00;2.078e-01;-1.439e-01;1.026e+00;2.078e-01;-1.439e-01;1.044e+00;7.502e-01;-5.752e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.061238000;1.044e+00;4.168e-01;-3.195e-01;3.990e-01;-3.059e-01;8.527e-01;8.527e-01;1.026e+00;2.078e-01;-1.439e-01;1.026e+00;2.078e-01;-1.439e-01;1.044e+00;7.502e-01;-5.752e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.062238000;1.044e+00;4.168e-01;-3.195e-01;3.990e-01;-3.059e-01;8.528e-01;8.528e-01;1.026e+00;2.078e-01;-1.438e-01;1.026e+00;2.078e-01;-1.438e-01;1.044e+00;7.502e-01;-5.751e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.063238000;1.044e+00;4.168e-01;-3.194e-01;3.990e-01;-3.058e-01;8.528e-01;8.528e-01;1.026e+00;2.078e-01;-1.438e-01;1.026e+00;2.078e-01;-1.438e-01;1.044e+00;7.502e-01;-5.750e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
