time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
54.064238000;1.044e+00;4.168e-01;-3.194e-01;3.990e-01;-3.058e-01;8.528e-01;8.528e-01;1.026e+00;2.078e-01;-1.438e-01;1.026e+00;2.078e-01;-1.438e-01;1.044e+00;7.502e-01;-5.749e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.065238000;1.044e+00;4.168e-01;-3.193e-01;3.990e-01;-3.057e-01;8.528e-01;8.528e-01;1.026e+00;2.078e-01;-1.438e-01;1.026e+00;2.078e-01;-1.438e-01;1.044e+00;7.502e-01;-5.748e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.066238000;1.044e+00;4.168e-01;-3.193e-01;3.990e-01;-3.057e-01;8.529e-01;8.529e-01;1.026e+00;2.078e-01;-1.438e-01;1.026e+00;2.078e-01;-1.438e-01;1.044e+00;7.502e-01;-5.747e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.067238000;1.044e+00;4.168e-01;-3.192e-01;3.990e-01;-3.056e-01;8.529e-01;8.529e-01;1.026e+00;2.078e-01;-1.437e-01;1.026e+00;2.078e-01;-1.437e-01;1.044e+00;7.502e-01;-5.746e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.068238000;1.044e+00;4.168e-01;-3.192e-01;3.990e-01;-3.056e-01;8.529e-01;8.529e-01;1.026e+00;2.078e-01;-1.437e-01;1.026e+00;2.078e-01;-1.437e-01;1.044e+00;7.502e-01;-5.745e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.069238000;1.044e+00;4.168e-01;-3.191e-01;3.990e-01;-3.055e-01;8.530e-01;8.530e-01;1.026e+00;2.078e-01;-1.437e-01;1.026e+00;2.078e-01;-1.437e-01;1.044e+00;7.502e-01;-5.744e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.070238000;1.044e+00;4.168e-01;-3.191e-01;3.990e-01;-3.055e-01;8.530e-01;8.530e-01;1.026e+00;2.078e-01;-1.437e-01;1.026e+00;2.078e-01;-1.437e-01;1.044e+00;7.502e-01;-5.743e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.071238000;1.044e+00;4.168e-01;-3.190e-01;3.990e-01;-3.055e-01;8.530e-01;8.530e-01;1.026e+00;2.078e-01;-1.436e-01;1.026e+00;2.078e-01;-1.436e-01;1.044e+00;7.502e-01;-5.742e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.072238000;1.044e+00;4.168e-01;-3.190e-01;3.990e-01;-3.054e-01;8.531e-01;8.531e-01;1.026e+00;2.078e-01;-1.436e-01;1.026e+00;2.078e-01;-1.436e-01;1.044e+00;7.502e-01;-5.742e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.073238000;1.044e+00;4.168e-01;-3.189e-01;3.990e-01;-3.054e-01;8.531e-01;8.531e-01;1.026e+00;2.078e-01;-1.436e-01;1.026e+00;2.078e-01;-1.436e-01;1.044e+00;7.502e-01;-5.741e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.074238000;1.044e+00;4.168e-01;-3.189e-01;3.990e-01;-3.053e-01;8.531e-01;8.531e-01;1.026e+00;2.078e-01;-1.436e-01;1.026e+00;2.078e-01;-1.436e-01;1.044e+00;7.502e-01;-5.740e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.075238000;1.044e+00;4.168e-01;-3.188e-01;3.990e-01;-3.053e-01;8.531e-01;8.531e-01;1.026e+00;2.078e-01;-1.435e-01;1.026e+00;2.078e-01;-1.435e-01;1.044e+00;7.502e-01;-5.739e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.076238000;1.044e+00;4.168e-01;-3.188e-01;3.990e-01;-3.052e-01;8.532e-01;8.532e-01;1.026e+00;2.078e-01;-1.435e-01;1.026e+00;2.078e-01;-1.435e-01;1.044e+00;7.502e-01;-5.738e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.077238000;1.044e+00;4.168e-01;-3.187e-01;3.990e-01;-3.052e-01;8.532e-01;8.532e-01;1.026e+00;2.078e-01;-1.435e-01;1.026e+00;2.078e-01;-1.435e-01;1.044e+00;7.502e-01;-5.737e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.078238000;1.044e+00;4.168e-01;-3.187e-01;3.990e-01;-3.051e-01;8.532e-01;8.532e-01;1.026e+00;2.078e-01;-1.435e-01;1.026e+00;2.078e-01;-1.435e-01;1.044e+00;7.502e-01;-5.736e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.079238000;1.044e+00;4.168e-01;-3.186e-01;3.990e-01;-3.051e-01;8.533e-01;8.533e-01;1.026e+00;2.078e-01;-1.434e-01;1.026e+00;2.078e-01;-1.434e-01;1.044e+00;7.502e-01;-5.735e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.080238000;1.044e+00;4.168e-01;-3.186e-01;3.990e-01;-3.050e-01;8.533e-01;8.533e-01;1.026e+00;2.078e-01;-1.434e-01;1.026e+00;2.078e-01;-1.434e-01;1.044e+00;7.502e-01;-5.734e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.081238000;1.044e+00;4.168e-01;-3.185e-01;3.990e-01;-3.050e-01;8.533e-01;8.533e-01;1.026e+00;2.078e-01;-1.434e-01;1.026e+00;2.078e-01;-1.434e-01;1.044e+00;7.502e-01;-5.733e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.082238000;1.044e+00;4.168e-01;-3.185e-01;3.990e-01;-3.049e-01;8.534e-01;8.534e-01;1.026e+00;2.078e-01;-1.434e-01;1.026e+00;2.078e-01;-1.434e-01;1.044e+00;7.502e-01;-5.732e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.083238000;1.044e+00;4.168e-01;-3.184e-01;3.990e-01;-3.049e-01;8.534e-01;8.534e-01;1.026e+00;2.078e-01;-1.433e-01;1.026e+00;2.078e-01;-1.433e-01;1.044e+00;7.502e-01;-5.732e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.084238000;1.044e+00;4.168e-01;-3.184e-01;3.990e-01;-3.048e-01;8.534e-01;8.534e-01;1.026e+00;2.078e-01;-1.433e-01;1.026e+00;2.078e-01;-1.433e-01;1.044e+00;7.502e-01;-5.731e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.085238000;1.044e+00;4.168e-01;-3.183e-01;3.990e-01;-3.048e-01;8.535e-01;8.535e-01;1.026e+00;2.078e-01;-1.433e-01;1.026e+00;2.078e-01;-1.433e-01;1.044e+00;7.502e-01;-5.730e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.086238000;1.044e+00;4.168e-01;-3.183e-01;3.990e-01;-3.047e-01;8.535e-01;8.535e-01;1.026e+00;2.078e-01;-1.433e-01;1.026e+00;2.078e-01;-1.433e-01;1.044e+00;7.502e-01;-5.729e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.087238000;1.044e+00;4.168e-01;-3.182e-01;3.990e-01;-3.047e-01;8.535e-01;8.535e-01;1.026e+00;2.078e-01;-1.433e-01;1.026e+00;2.078e-01;-1.433e-01;1.044e+00;7.502e-01;-5.728e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.088238000;1.044e+00;4.168e-01;-3.182e-01;3.990e-01;-3.046e-01;8.535e-01;8.535e-01;1.026e+00;2.078e-01;-1.432e-01;1.026e+00;2.078e-01;-1.432e-01;1.044e+00;7.502e-01;-5.727e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.089238000;1.044e+00;4.168e-01;-3.181e-01;3.990e-01;-3.046e-01;8.536e-01;8.536e-01;1.026e+00;2.077e-01;-1.432e-01;1.026e+00;2.077e-01;-1.432e-01;1.044e+00;7.502e-01;-5.726e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.090238000;1.044e+00;4.168e-01;-3.181e-01;3.990e-01;-3.045e-01;8.536e-01;8.536e-01;1.026e+00;2.077e-01;-1.432e-01;1.026e+00;2.077e-01;-1.432e-01;1.044e+00;7.502e-01;-5.725e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.091238000;1.044e+00;4.168e-01;-3.180e-01;3.990e-01;-3.045e-01;8.536e-01;8.536e-01;1.026e+00;2.077e-01;-1.432e-01;1.026e+00;2.077e-01;-1.432e-01;1.044e+00;7.502e-01;-5.724e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.092238000;1.044e+00;4.168e-01;-3.180e-01;3.990e-01;-3.044e-01;8.537e-01;8.537e-01;1.026e+00;2.077e-01;-1.431e-01;1.026e+00;2.077e-01;-1.431e-01;1.044e+00;7.502e-01;-5.723e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.093238000;1.044e+00;4.168e-01;-3.179e-01;3.990e-01;-3.044e-01;8.537e-01;8.537e-01;1.026e+00;2.077e-01;-1.431e-01;1.026e+00;2.077e-01;-1.431e-01;1.044e+00;7.502e-01;-5.722e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.094238000;1.044e+00;4.168e-01;-3.179e-01;3.990e-01;-3.043e-01;8.537e-01;8.537e-01;1.026e+00;2.077e-01;-1.431e-01;1.026e+00;2.077e-01;-1.431e-01;1.044e+00;7.502e-01;-5.722e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.095238000;1.044e+00;4.168e-01;-3.178e-01;3.990e-01;-3.043e-01;8.538e-01;8.538e-01;1.026e+00;2.077e-01;-1.431e-01;1.026e+00;2.077e-01;-1.431e-01;1.044e+00;7.502e-01;-5.721e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.096238000;1.044e+00;4.168e-01;-3.178e-01;3.990e-01;-3.042e-01;8.538e-01;8.538e-01;1.026e+00;2.077e-01;-1.430e-01;1.026e+00;2.077e-01;-1.430e-01;1.044e+00;7.502e-01;-5.720e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.097238000;1.044e+00;4.168e-01;-3.177e-01;3.990e-01;-3.042e-01;8.538e-01;8.538e-01;1.026e+00;2.077e-01;-1.430e-01;1.026e+00;2.077e-01;-1.430e-01;1.044e+00;7.502e-01;-5.719e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.098238000;1.044e+00;4.168e-01;-3.177e-01;3.990e-01;-3.041e-01;8.538e-01;8.538e-01;1.026e+00;2.077e-01;-1.430e-01;1.026e+00;2.077e-01;-1.430e-01;1.044e+00;7.502e-01;-5.718e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.099238000;1.044e+00;4.168e-01;-3.176e-01;3.990e-01;-3.041e-01;8.539e-01;8.539e-01;1.026e+00;2.077e-01;-1.430e-01;1.026e+00;2.077e-01;-1.430e-01;1.044e+00;7.502e-01;-5.717e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.100238000;1.044e+00;4.168e-01;-3.176e-01;3.990e-01;-3.040e-01;8.539e-01;8.539e-01;1.026e+00;2.077e-01;-1.429e-01;1.026e+00;2.077e-01;-1.429e-01;1.044e+00;7.502e-01;-5.716e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.101238000;1.044e+00;4.168e-01;-3.175e-01;3.990e-01;-3.040e-01;8.539e-01;8.539e-01;1.026e+00;2.077e-01;-1.429e-01;1.026e+00;2.077e-01;-1.429e-01;1.044e+00;7.502e-01;-5.715e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.102238000;1.044e+00;4.168e-01;-3.175e-01;3.990e-01;-3.040e-01;8.540e-01;8.540e-01;1.026e+00;2.077e-01;-1.429e-01;1.026e+00;2.077e-01;-1.429e-01;1.044e+00;7.502e-01;-5.714e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.103238000;1.044e+00;4.168e-01;-3.174e-01;3.990e-01;-3.039e-01;8.540e-01;8.540e-01;1.026e+00;2.077e-01;-1.429e-01;1.026e+00;2.077e-01;-1.429e-01;1.044e+00;7.502e-01;-5.713e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.104238000;1.044e+00;4.168e-01;-3.174e-01;3.990e-01;-3.039e-01;8.540e-01;8.540e-01;1.026e+00;2.077e-01;-1.428e-01;1.026e+00;2.077e-01;-1.428e-01;1.044e+00;7.502e-01;-5.712e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.105238000;1.044e+00;4.168e-01;-3.173e-01;3.990e-01;-3.038e-01;8.541e-01;8.541e-01;1.026e+00;2.077e-01;-1.428e-01;1.026e+00;2.077e-01;-1.428e-01;1.044e+00;7.502e-01;-5.712e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.106238000;1.044e+00;4.168e-01;-3.173e-01;3.990e-01;-3.038e-01;8.541e-01;8.541e-01;1.026e+00;2.077e-01;-1.428e-01;1.026e+00;2.077e-01;-1.428e-01;1.044e+00;7.502e-01;-5.711e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.107238000;1.044e+00;4.168e-01;-3.172e-01;3.990e-01;-3.037e-01;8.541e-01;8.541e-01;1.026e+00;2.077e-01;-1.428e-01;1.026e+00;2.077e-01;-1.428e-01;1.044e+00;7.502e-01;-5.710e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.108238000;1.044e+00;4.168e-01;-3.172e-01;3.990e-01;-3.037e-01;8.541e-01;8.541e-01;1.026e+00;2.077e-01;-1.427e-01;1.026e+00;2.077e-01;-1.427e-01;1.044e+00;7.502e-01;-5.709e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.109238000;1.044e+00;4.168e-01;-3.171e-01;3.990e-01;-3.036e-01;8.542e-01;8.542e-01;1.026e+00;2.077e-01;-1.427e-01;1.026e+00;2.077e-01;-1.427e-01;1.044e+00;7.502e-01;-5.708e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.110238000;1.044e+00;4.168e-01;-3.171e-01;3.990e-01;-3.036e-01;8.542e-01;8.542e-01;1.026e+00;2.077e-01;-1.427e-01;1.026e+00;2.077e-01;-1.427e-01;1.044e+00;7.502e-01;-5.707e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.111238000;1.044e+00;4.168e-01;-3.170e-01;3.990e-01;-3.035e-01;8.542e-01;8.542e-01;1.026e+00;2.077e-01;-1.427e-01;1.026e+00;2.077e-01;-1.427e-01;1.044e+00;7.502e-01;-5.706e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.112238000;1.044e+00;4.168e-01;-3.170e-01;3.990e-01;-3.035e-01;8.543e-01;8.543e-01;1.026e+00;2.077e-01;-1.427e-01;1.026e+00;2.077e-01;-1.427e-01;1.044e+00;7.502e-01;-5.705e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.113238000;1.044e+00;4.168e-01;-3.169e-01;3.990e-01;-3.034e-01;8.543e-01;8.543e-01;1.026e+00;2.077e-01;-1.426e-01;1.026e+00;2.077e-01;-1.426e-01;1.044e+00;7.502e-01;-5.704e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.114238000;1.044e+00;4.168e-01;-3.169e-01;3.990e-01;-3.034e-01;8.543e-01;8.543e-01;1.026e+00;2.077e-01;-1.426e-01;1.026e+00;2.077e-01;-1.426e-01;1.044e+00;7.502e-01;-5.703e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.115238000;1.044e+00;4.168e-01;-3.168e-01;3.990e-01;-3.033e-01;8.544e-01;8.544e-01;1.026e+00;2.077e-01;-1.426e-01;1.026e+00;2.077e-01;-1.426e-01;1.044e+00;7.502e-01;-5.702e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.116238000;1.044e+00;4.168e-01;-3.168e-01;3.990e-01;-3.033e-01;8.544e-01;8.544e-01;1.026e+00;2.077e-01;-1.426e-01;1.026e+00;2.077e-01;-1.426e-01;1.044e+00;7.502e-01;-5.702e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.117238000;1.044e+00;4.168e-01;-3.167e-01;3.990e-01;-3.032e-01;8.544e-01;8.544e-01;1.026e+00;2.077e-01;-1.425e-01;1.026e+00;2.077e-01;-1.425e-01;1.044e+00;7.502e-01;-5.701e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.118238000;1.044e+00;4.168e-01;-3.167e-01;3.990e-01;-3.032e-01;8.545e-01;8.545e-01;1.026e+00;2.077e-01;-1.425e-01;1.026e+00;2.077e-01;-1.425e-01;1.044e+00;7.502e-01;-5.700e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.119238000;1.044e+00;4.168e-01;-3.166e-01;3.990e-01;-3.031e-01;8.545e-01;8.545e-01;1.026e+00;2.077e-01;-1.425e-01;1.026e+00;2.077e-01;-1.425e-01;1.044e+00;7.502e-01;-5.699e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.120238000;1.044e+00;4.168e-01;-3.166e-01;3.990e-01;-3.031e-01;8.545e-01;8.545e-01;1.026e+00;2.077e-01;-1.425e-01;1.026e+00;2.077e-01;-1.425e-01;1.044e+00;7.502e-01;-5.698e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.121238000;1.044e+00;4.168e-01;-3.165e-01;3.990e-01;-3.030e-01;8.545e-01;8.545e-01;1.026e+00;2.077e-01;-1.424e-01;1.026e+00;2.077e-01;-1.424e-01;1.044e+00;7.502e-01;-5.697e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.122238000;1.044e+00;4.168e-01;-3.165e-01;3.990e-01;-3.030e-01;8.546e-01;8.546e-01;1.026e+00;2.077e-01;-1.424e-01;1.026e+00;2.077e-01;-1.424e-01;1.044e+00;7.502e-01;-5.696e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.123238000;1.044e+00;4.168e-01;-3.164e-01;3.990e-01;-3.029e-01;8.546e-01;8.546e-01;1.026e+00;2.077e-01;-1.424e-01;1.026e+00;2.077e-01;-1.424e-01;1.044e+00;7.502e-01;-5.695e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.124238000;1.044e+00;4.168e-01;-3.164e-01;3.990e-01;-3.029e-01;8.546e-01;8.546e-01;1.026e+00;2.077e-01;-1.424e-01;1.026e+00;2.077e-01;-1.424e-01;1.044e+00;7.502e-01;-5.694e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.125238000;1.044e+00;4.168e-01;-3.163e-01;3.990e-01;-3.028e-01;8.547e-01;8.547e-01;1.026e+00;2.077e-01;-1.423e-01;1.026e+00;2.077e-01;-1.423e-01;1.044e+00;7.502e-01;-5.693e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.126238000;1.044e+00;4.168e-01;-3.163e-01;3.990e-01;-3.028e-01;8.547e-01;8.547e-01;1.026e+00;2.077e-01;-1.423e-01;1.026e+00;2.077e-01;-1.423e-01;1.044e+00;7.502e-01;-5.693e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.127238000;1.044e+00;4.168e-01;-3.162e-01;3.990e-01;-3.027e-01;8.547e-01;8.547e-01;1.026e+00;2.077e-01;-1.423e-01;1.026e+00;2.077e-01;-1.423e-01;1.044e+00;7.502e-01;-5.692e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.128238000;1.044e+00;4.168e-01;-3.161e-01;3.990e-01;-3.027e-01;8.548e-01;8.548e-01;1.026e+00;2.077e-01;-1.423e-01;1.026e+00;2.077e-01;-1.423e-01;1.044e+00;7.502e-01;-5.691e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.129238000;1.044e+00;4.168e-01;-3.161e-01;3.990e-01;-3.026e-01;8.548e-01;8.548e-01;1.026e+00;2.077e-01;-1.422e-01;1.026e+00;2.077e-01;-1.422e-01;1.044e+00;7.502e-01;-5.690e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.130238000;1.044e+00;4.168e-01;-3.160e-01;3.990e-01;-3.026e-01;8.548e-01;8.548e-01;1.026e+00;2.077e-01;-1.422e-01;1.026e+00;2.077e-01;-1.422e-01;1.044e+00;7.502e-01;-5.689e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.131238000;1.044e+00;4.168e-01;-3.160e-01;3.990e-01;-3.026e-01;8.548e-01;8.548e-01;1.026e+00;2.077e-01;-1.422e-01;1.026e+00;2.077e-01;-1.422e-01;1.044e+00;7.502e-01;-5.688e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.132238000;1.044e+00;4.168e-01;-3.159e-01;3.990e-01;-3.025e-01;8.549e-01;8.549e-01;1.026e+00;2.077e-01;-1.422e-01;1.026e+00;2.077e-01;-1.422e-01;1.044e+00;7.502e-01;-5.687e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.133238000;1.044e+00;4.168e-01;-3.159e-01;3.990e-01;-3.025e-01;8.549e-01;8.549e-01;1.026e+00;2.077e-01;-1.421e-01;1.026e+00;2.077e-01;-1.421e-01;1.044e+00;7.502e-01;-5.686e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.134238000;1.044e+00;4.168e-01;-3.158e-01;3.990e-01;-3.024e-01;8.549e-01;8.549e-01;1.026e+00;2.077e-01;-1.421e-01;1.026e+00;2.077e-01;-1.421e-01;1.044e+00;7.502e-01;-5.685e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.135238000;1.044e+00;4.168e-01;-3.158e-01;3.990e-01;-3.024e-01;8.550e-01;8.550e-01;1.026e+00;2.077e-01;-1.421e-01;1.026e+00;2.077e-01;-1.421e-01;1.044e+00;7.502e-01;-5.684e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.136238000;1.044e+00;4.168e-01;-3.157e-01;3.990e-01;-3.023e-01;8.550e-01;8.550e-01;1.026e+00;2.077e-01;-1.421e-01;1.026e+00;2.077e-01;-1.421e-01;1.044e+00;7.502e-01;-5.683e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.137238000;1.044e+00;4.168e-01;-3.157e-01;3.990e-01;-3.023e-01;8.550e-01;8.550e-01;1.026e+00;2.077e-01;-1.421e-01;1.026e+00;2.077e-01;-1.421e-01;1.044e+00;7.502e-01;-5.683e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.138238000;1.044e+00;4.168e-01;-3.156e-01;3.990e-01;-3.022e-01;8.551e-01;8.551e-01;1.026e+00;2.077e-01;-1.420e-01;1.026e+00;2.077e-01;-1.420e-01;1.044e+00;7.502e-01;-5.682e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.139238000;1.044e+00;4.168e-01;-3.156e-01;3.990e-01;-3.022e-01;8.551e-01;8.551e-01;1.026e+00;2.077e-01;-1.420e-01;1.026e+00;2.077e-01;-1.420e-01;1.044e+00;7.502e-01;-5.681e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.140238000;1.044e+00;4.168e-01;-3.155e-01;3.990e-01;-3.021e-01;8.551e-01;8.551e-01;1.026e+00;2.077e-01;-1.420e-01;1.026e+00;2.077e-01;-1.420e-01;1.044e+00;7.502e-01;-5.680e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.141238000;1.044e+00;4.168e-01;-3.155e-01;3.990e-01;-3.021e-01;8.551e-01;8.551e-01;1.026e+00;2.077e-01;-1.420e-01;1.026e+00;2.077e-01;-1.420e-01;1.044e+00;7.502e-01;-5.679e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.142238000;1.044e+00;4.168e-01;-3.154e-01;3.990e-01;-3.020e-01;8.552e-01;8.552e-01;1.026e+00;2.077e-01;-1.419e-01;1.026e+00;2.077e-01;-1.419e-01;1.044e+00;7.502e-01;-5.678e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.143238000;1.044e+00;4.168e-01;-3.154e-01;3.990e-01;-3.020e-01;8.552e-01;8.552e-01;1.026e+00;2.077e-01;-1.419e-01;1.026e+00;2.077e-01;-1.419e-01;1.044e+00;7.502e-01;-5.677e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.144238000;1.044e+00;4.168e-01;-3.153e-01;3.990e-01;-3.019e-01;8.552e-01;8.552e-01;1.026e+00;2.077e-01;-1.419e-01;1.026e+00;2.077e-01;-1.419e-01;1.044e+00;7.502e-01;-5.676e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.145238000;1.044e+00;4.168e-01;-3.153e-01;3.990e-01;-3.019e-01;8.553e-01;8.553e-01;1.026e+00;2.077e-01;-1.419e-01;1.026e+00;2.077e-01;-1.419e-01;1.044e+00;7.502e-01;-5.675e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.146238000;1.044e+00;4.168e-01;-3.152e-01;3.990e-01;-3.018e-01;8.553e-01;8.553e-01;1.026e+00;2.077e-01;-1.418e-01;1.026e+00;2.077e-01;-1.418e-01;1.044e+00;7.502e-01;-5.674e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.147238000;1.044e+00;4.168e-01;-3.152e-01;3.990e-01;-3.018e-01;8.553e-01;8.553e-01;1.026e+00;2.077e-01;-1.418e-01;1.026e+00;2.077e-01;-1.418e-01;1.044e+00;7.502e-01;-5.673e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.148238000;1.044e+00;4.168e-01;-3.151e-01;3.990e-01;-3.017e-01;8.554e-01;8.554e-01;1.026e+00;2.077e-01;-1.418e-01;1.026e+00;2.077e-01;-1.418e-01;1.044e+00;7.502e-01;-5.673e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.149238000;1.044e+00;4.168e-01;-3.151e-01;3.990e-01;-3.017e-01;8.554e-01;8.554e-01;1.026e+00;2.077e-01;-1.418e-01;1.026e+00;2.077e-01;-1.418e-01;1.044e+00;7.502e-01;-5.672e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.150238000;1.044e+00;4.168e-01;-3.150e-01;3.990e-01;-3.016e-01;8.554e-01;8.554e-01;1.026e+00;2.077e-01;-1.417e-01;1.026e+00;2.077e-01;-1.417e-01;1.044e+00;7.502e-01;-5.671e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.151238000;1.044e+00;4.168e-01;-3.150e-01;3.990e-01;-3.016e-01;8.554e-01;8.554e-01;1.026e+00;2.077e-01;-1.417e-01;1.026e+00;2.077e-01;-1.417e-01;1.044e+00;7.502e-01;-5.670e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.152238000;1.044e+00;4.168e-01;-3.149e-01;3.990e-01;-3.015e-01;8.555e-01;8.555e-01;1.026e+00;2.077e-01;-1.417e-01;1.026e+00;2.077e-01;-1.417e-01;1.044e+00;7.502e-01;-5.669e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.153238000;1.044e+00;4.168e-01;-3.149e-01;3.990e-01;-3.015e-01;8.555e-01;8.555e-01;1.026e+00;2.077e-01;-1.417e-01;1.026e+00;2.077e-01;-1.417e-01;1.044e+00;7.502e-01;-5.668e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.154238000;1.044e+00;4.168e-01;-3.148e-01;3.990e-01;-3.014e-01;8.555e-01;8.555e-01;1.026e+00;2.077e-01;-1.416e-01;1.026e+00;2.077e-01;-1.416e-01;1.044e+00;7.502e-01;-5.667e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.155238000;1.044e+00;4.168e-01;-3.148e-01;3.990e-01;-3.014e-01;8.556e-01;8.556e-01;1.026e+00;2.077e-01;-1.416e-01;1.026e+00;2.077e-01;-1.416e-01;1.044e+00;7.502e-01;-5.666e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.156238000;1.044e+00;4.168e-01;-3.147e-01;3.990e-01;-3.013e-01;8.556e-01;8.556e-01;1.026e+00;2.077e-01;-1.416e-01;1.026e+00;2.077e-01;-1.416e-01;1.044e+00;7.502e-01;-5.665e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.157238000;1.044e+00;4.168e-01;-3.147e-01;3.990e-01;-3.013e-01;8.556e-01;8.556e-01;1.026e+00;2.077e-01;-1.416e-01;1.026e+00;2.077e-01;-1.416e-01;1.044e+00;7.502e-01;-5.664e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.158238000;1.044e+00;4.168e-01;-3.146e-01;3.990e-01;-3.013e-01;8.557e-01;8.557e-01;1.026e+00;2.077e-01;-1.416e-01;1.026e+00;2.077e-01;-1.416e-01;1.044e+00;7.502e-01;-5.664e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.159238000;1.044e+00;4.168e-01;-3.146e-01;3.990e-01;-3.012e-01;8.557e-01;8.557e-01;1.026e+00;2.077e-01;-1.415e-01;1.026e+00;2.077e-01;-1.415e-01;1.044e+00;7.502e-01;-5.663e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.160238000;1.044e+00;4.168e-01;-3.145e-01;3.990e-01;-3.012e-01;8.557e-01;8.557e-01;1.026e+00;2.077e-01;-1.415e-01;1.026e+00;2.077e-01;-1.415e-01;1.044e+00;7.502e-01;-5.662e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.161238000;1.044e+00;4.168e-01;-3.145e-01;3.990e-01;-3.011e-01;8.558e-01;8.558e-01;1.026e+00;2.077e-01;-1.415e-01;1.026e+00;2.077e-01;-1.415e-01;1.044e+00;7.502e-01;-5.661e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.162238000;1.044e+00;4.168e-01;-3.144e-01;3.990e-01;-3.011e-01;8.558e-01;8.558e-01;1.026e+00;2.077e-01;-1.415e-01;1.026e+00;2.077e-01;-1.415e-01;1.044e+00;7.502e-01;-5.660e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.163238000;1.044e+00;4.168e-01;-3.144e-01;3.990e-01;-3.010e-01;8.558e-01;8.558e-01;1.026e+00;2.077e-01;-1.414e-01;1.026e+00;2.077e-01;-1.414e-01;1.044e+00;7.502e-01;-5.659e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.164238000;1.044e+00;4.168e-01;-3.143e-01;3.990e-01;-3.010e-01;8.558e-01;8.558e-01;1.026e+00;2.077e-01;-1.414e-01;1.026e+00;2.077e-01;-1.414e-01;1.044e+00;7.502e-01;-5.658e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.165238000;1.044e+00;4.168e-01;-3.143e-01;3.990e-01;-3.009e-01;8.559e-01;8.559e-01;1.026e+00;2.077e-01;-1.414e-01;1.026e+00;2.077e-01;-1.414e-01;1.044e+00;7.502e-01;-5.657e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.166238000;1.044e+00;4.168e-01;-3.142e-01;3.990e-01;-3.009e-01;8.559e-01;8.559e-01;1.026e+00;2.077e-01;-1.414e-01;1.026e+00;2.077e-01;-1.414e-01;1.044e+00;7.502e-01;-5.656e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.167238000;1.044e+00;4.168e-01;-3.142e-01;3.990e-01;-3.008e-01;8.559e-01;8.559e-01;1.026e+00;2.077e-01;-1.413e-01;1.026e+00;2.077e-01;-1.413e-01;1.044e+00;7.502e-01;-5.655e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.168238000;1.044e+00;4.168e-01;-3.141e-01;3.990e-01;-3.008e-01;8.560e-01;8.560e-01;1.026e+00;2.077e-01;-1.413e-01;1.026e+00;2.077e-01;-1.413e-01;1.044e+00;7.502e-01;-5.654e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.169238000;1.044e+00;4.168e-01;-3.141e-01;3.990e-01;-3.007e-01;8.560e-01;8.560e-01;1.026e+00;2.077e-01;-1.413e-01;1.026e+00;2.077e-01;-1.413e-01;1.044e+00;7.502e-01;-5.654e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.170238000;1.044e+00;4.168e-01;-3.140e-01;3.990e-01;-3.007e-01;8.560e-01;8.560e-01;1.026e+00;2.077e-01;-1.413e-01;1.026e+00;2.077e-01;-1.413e-01;1.044e+00;7.502e-01;-5.653e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.171238000;1.044e+00;4.168e-01;-3.140e-01;3.990e-01;-3.006e-01;8.561e-01;8.561e-01;1.026e+00;2.077e-01;-1.412e-01;1.026e+00;2.077e-01;-1.412e-01;1.044e+00;7.502e-01;-5.652e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.172238000;1.044e+00;4.168e-01;-3.139e-01;3.990e-01;-3.006e-01;8.561e-01;8.561e-01;1.026e+00;2.077e-01;-1.412e-01;1.026e+00;2.077e-01;-1.412e-01;1.044e+00;7.502e-01;-5.651e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.173238000;1.044e+00;4.168e-01;-3.139e-01;3.990e-01;-3.005e-01;8.561e-01;8.561e-01;1.026e+00;2.077e-01;-1.412e-01;1.026e+00;2.077e-01;-1.412e-01;1.044e+00;7.502e-01;-5.650e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.174238000;1.044e+00;4.168e-01;-3.138e-01;3.990e-01;-3.005e-01;8.561e-01;8.561e-01;1.026e+00;2.077e-01;-1.412e-01;1.026e+00;2.077e-01;-1.412e-01;1.044e+00;7.502e-01;-5.649e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.175238000;1.044e+00;4.168e-01;-3.138e-01;3.990e-01;-3.004e-01;8.562e-01;8.562e-01;1.026e+00;2.077e-01;-1.411e-01;1.026e+00;2.077e-01;-1.411e-01;1.044e+00;7.502e-01;-5.648e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.176238000;1.044e+00;4.168e-01;-3.137e-01;3.990e-01;-3.004e-01;8.562e-01;8.562e-01;1.026e+00;2.077e-01;-1.411e-01;1.026e+00;2.077e-01;-1.411e-01;1.044e+00;7.502e-01;-5.647e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.177238000;1.044e+00;4.168e-01;-3.137e-01;3.990e-01;-3.003e-01;8.562e-01;8.562e-01;1.026e+00;2.077e-01;-1.411e-01;1.026e+00;2.077e-01;-1.411e-01;1.044e+00;7.502e-01;-5.646e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.178238000;1.044e+00;4.168e-01;-3.136e-01;3.990e-01;-3.003e-01;8.563e-01;8.563e-01;1.026e+00;2.077e-01;-1.411e-01;1.026e+00;2.077e-01;-1.411e-01;1.044e+00;7.502e-01;-5.645e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.179238000;1.044e+00;4.168e-01;-3.136e-01;3.990e-01;-3.002e-01;8.563e-01;8.563e-01;1.026e+00;2.077e-01;-1.410e-01;1.026e+00;2.077e-01;-1.410e-01;1.044e+00;7.502e-01;-5.645e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.180238000;1.044e+00;4.168e-01;-3.135e-01;3.990e-01;-3.002e-01;8.563e-01;8.563e-01;1.026e+00;2.077e-01;-1.410e-01;1.026e+00;2.077e-01;-1.410e-01;1.044e+00;7.502e-01;-5.644e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.181238000;1.044e+00;4.168e-01;-3.135e-01;3.990e-01;-3.001e-01;8.564e-01;8.564e-01;1.026e+00;2.077e-01;-1.410e-01;1.026e+00;2.077e-01;-1.410e-01;1.044e+00;7.502e-01;-5.643e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.182238000;1.044e+00;4.168e-01;-3.134e-01;3.990e-01;-3.001e-01;8.564e-01;8.564e-01;1.026e+00;2.077e-01;-1.410e-01;1.026e+00;2.077e-01;-1.410e-01;1.044e+00;7.502e-01;-5.642e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.183238000;1.044e+00;4.168e-01;-3.134e-01;3.990e-01;-3.000e-01;8.564e-01;8.564e-01;1.026e+00;2.077e-01;-1.410e-01;1.026e+00;2.077e-01;-1.410e-01;1.044e+00;7.502e-01;-5.641e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.184238000;1.044e+00;4.168e-01;-3.133e-01;3.990e-01;-3.000e-01;8.564e-01;8.564e-01;1.026e+00;2.077e-01;-1.409e-01;1.026e+00;2.077e-01;-1.409e-01;1.044e+00;7.502e-01;-5.640e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.185238000;1.044e+00;4.168e-01;-3.133e-01;3.990e-01;-3.000e-01;8.565e-01;8.565e-01;1.026e+00;2.076e-01;-1.409e-01;1.026e+00;2.076e-01;-1.409e-01;1.044e+00;7.502e-01;-5.639e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.186238000;1.044e+00;4.168e-01;-3.132e-01;3.990e-01;-2.999e-01;8.565e-01;8.565e-01;1.026e+00;2.076e-01;-1.409e-01;1.026e+00;2.076e-01;-1.409e-01;1.044e+00;7.502e-01;-5.638e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.187238000;1.044e+00;4.168e-01;-3.132e-01;3.990e-01;-2.999e-01;8.565e-01;8.565e-01;1.026e+00;2.076e-01;-1.409e-01;1.026e+00;2.076e-01;-1.409e-01;1.044e+00;7.502e-01;-5.637e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.188238000;1.044e+00;4.168e-01;-3.131e-01;3.990e-01;-2.998e-01;8.566e-01;8.566e-01;1.026e+00;2.076e-01;-1.408e-01;1.026e+00;2.076e-01;-1.408e-01;1.044e+00;7.502e-01;-5.636e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.189238000;1.044e+00;4.168e-01;-3.131e-01;3.990e-01;-2.998e-01;8.566e-01;8.566e-01;1.026e+00;2.076e-01;-1.408e-01;1.026e+00;2.076e-01;-1.408e-01;1.044e+00;7.502e-01;-5.635e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.190238000;1.044e+00;4.168e-01;-3.130e-01;3.990e-01;-2.997e-01;8.566e-01;8.566e-01;1.026e+00;2.076e-01;-1.408e-01;1.026e+00;2.076e-01;-1.408e-01;1.044e+00;7.502e-01;-5.635e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.191238000;1.044e+00;4.168e-01;-3.130e-01;3.990e-01;-2.997e-01;8.567e-01;8.567e-01;1.026e+00;2.076e-01;-1.408e-01;1.026e+00;2.076e-01;-1.408e-01;1.044e+00;7.502e-01;-5.634e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.192238000;1.044e+00;4.168e-01;-3.129e-01;3.990e-01;-2.996e-01;8.567e-01;8.567e-01;1.026e+00;2.076e-01;-1.407e-01;1.026e+00;2.076e-01;-1.407e-01;1.044e+00;7.502e-01;-5.633e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.193238000;1.044e+00;4.168e-01;-3.129e-01;3.990e-01;-2.996e-01;8.567e-01;8.567e-01;1.026e+00;2.076e-01;-1.407e-01;1.026e+00;2.076e-01;-1.407e-01;1.044e+00;7.502e-01;-5.632e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.194238000;1.044e+00;4.168e-01;-3.128e-01;3.990e-01;-2.995e-01;8.567e-01;8.567e-01;1.026e+00;2.076e-01;-1.407e-01;1.026e+00;2.076e-01;-1.407e-01;1.044e+00;7.502e-01;-5.631e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.195238000;1.044e+00;4.168e-01;-3.128e-01;3.990e-01;-2.995e-01;8.568e-01;8.568e-01;1.026e+00;2.076e-01;-1.407e-01;1.026e+00;2.076e-01;-1.407e-01;1.044e+00;7.502e-01;-5.630e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.196238000;1.044e+00;4.168e-01;-3.127e-01;3.990e-01;-2.994e-01;8.568e-01;8.568e-01;1.026e+00;2.076e-01;-1.406e-01;1.026e+00;2.076e-01;-1.406e-01;1.044e+00;7.502e-01;-5.629e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.197238000;1.044e+00;4.168e-01;-3.127e-01;3.990e-01;-2.994e-01;8.568e-01;8.568e-01;1.026e+00;2.076e-01;-1.406e-01;1.026e+00;2.076e-01;-1.406e-01;1.044e+00;7.502e-01;-5.628e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.198238000;1.044e+00;4.168e-01;-3.126e-01;3.990e-01;-2.993e-01;8.569e-01;8.569e-01;1.026e+00;2.076e-01;-1.406e-01;1.026e+00;2.076e-01;-1.406e-01;1.044e+00;7.502e-01;-5.627e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.199238000;1.044e+00;4.168e-01;-3.126e-01;3.990e-01;-2.993e-01;8.569e-01;8.569e-01;1.026e+00;2.076e-01;-1.406e-01;1.026e+00;2.076e-01;-1.406e-01;1.044e+00;7.502e-01;-5.626e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.200238000;1.044e+00;4.168e-01;-3.125e-01;3.990e-01;-2.992e-01;8.569e-01;8.569e-01;1.026e+00;2.076e-01;-1.405e-01;1.026e+00;2.076e-01;-1.405e-01;1.044e+00;7.502e-01;-5.626e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.201238000;1.044e+00;4.168e-01;-3.125e-01;3.990e-01;-2.992e-01;8.570e-01;8.570e-01;1.026e+00;2.076e-01;-1.405e-01;1.026e+00;2.076e-01;-1.405e-01;1.044e+00;7.502e-01;-5.625e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.202238000;1.044e+00;4.168e-01;-3.124e-01;3.990e-01;-2.991e-01;8.570e-01;8.570e-01;1.026e+00;2.076e-01;-1.405e-01;1.026e+00;2.076e-01;-1.405e-01;1.044e+00;7.502e-01;-5.624e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.203238000;1.044e+00;4.168e-01;-3.124e-01;3.990e-01;-2.991e-01;8.570e-01;8.570e-01;1.026e+00;2.076e-01;-1.405e-01;1.026e+00;2.076e-01;-1.405e-01;1.044e+00;7.502e-01;-5.623e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.204238000;1.044e+00;4.168e-01;-3.123e-01;3.990e-01;-2.990e-01;8.570e-01;8.570e-01;1.026e+00;2.076e-01;-1.405e-01;1.026e+00;2.076e-01;-1.405e-01;1.044e+00;7.502e-01;-5.622e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.205238000;1.044e+00;4.168e-01;-3.123e-01;3.990e-01;-2.990e-01;8.571e-01;8.571e-01;1.026e+00;2.076e-01;-1.404e-01;1.026e+00;2.076e-01;-1.404e-01;1.044e+00;7.502e-01;-5.621e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.206238000;1.044e+00;4.168e-01;-3.122e-01;3.990e-01;-2.989e-01;8.571e-01;8.571e-01;1.026e+00;2.076e-01;-1.404e-01;1.026e+00;2.076e-01;-1.404e-01;1.044e+00;7.502e-01;-5.620e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.207238000;1.044e+00;4.168e-01;-3.122e-01;3.990e-01;-2.989e-01;8.571e-01;8.571e-01;1.026e+00;2.076e-01;-1.404e-01;1.026e+00;2.076e-01;-1.404e-01;1.044e+00;7.502e-01;-5.619e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.208238000;1.044e+00;4.168e-01;-3.121e-01;3.990e-01;-2.988e-01;8.572e-01;8.572e-01;1.026e+00;2.076e-01;-1.404e-01;1.026e+00;2.076e-01;-1.404e-01;1.044e+00;7.502e-01;-5.618e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.209238000;1.044e+00;4.168e-01;-3.121e-01;3.990e-01;-2.988e-01;8.572e-01;8.572e-01;1.026e+00;2.076e-01;-1.403e-01;1.026e+00;2.076e-01;-1.403e-01;1.044e+00;7.502e-01;-5.617e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.210238000;1.044e+00;4.168e-01;-3.120e-01;3.990e-01;-2.987e-01;8.572e-01;8.572e-01;1.026e+00;2.076e-01;-1.403e-01;1.026e+00;2.076e-01;-1.403e-01;1.044e+00;7.502e-01;-5.616e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.211238000;1.044e+00;4.168e-01;-3.120e-01;3.990e-01;-2.987e-01;8.573e-01;8.573e-01;1.026e+00;2.076e-01;-1.403e-01;1.026e+00;2.076e-01;-1.403e-01;1.044e+00;7.502e-01;-5.616e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.212238000;1.044e+00;4.168e-01;-3.119e-01;3.990e-01;-2.987e-01;8.573e-01;8.573e-01;1.026e+00;2.076e-01;-1.403e-01;1.026e+00;2.076e-01;-1.403e-01;1.044e+00;7.502e-01;-5.615e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.213238000;1.044e+00;4.168e-01;-3.119e-01;3.990e-01;-2.986e-01;8.573e-01;8.573e-01;1.026e+00;2.076e-01;-1.402e-01;1.026e+00;2.076e-01;-1.402e-01;1.044e+00;7.502e-01;-5.614e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.214238000;1.044e+00;4.168e-01;-3.118e-01;3.990e-01;-2.986e-01;8.573e-01;8.573e-01;1.026e+00;2.076e-01;-1.402e-01;1.026e+00;2.076e-01;-1.402e-01;1.044e+00;7.502e-01;-5.613e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.215238000;1.044e+00;4.168e-01;-3.118e-01;3.990e-01;-2.985e-01;8.574e-01;8.574e-01;1.026e+00;2.076e-01;-1.402e-01;1.026e+00;2.076e-01;-1.402e-01;1.044e+00;7.502e-01;-5.612e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.216238000;1.044e+00;4.168e-01;-3.117e-01;3.990e-01;-2.985e-01;8.574e-01;8.574e-01;1.026e+00;2.076e-01;-1.402e-01;1.026e+00;2.076e-01;-1.402e-01;1.044e+00;7.502e-01;-5.611e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.217238000;1.044e+00;4.168e-01;-3.117e-01;3.990e-01;-2.984e-01;8.574e-01;8.574e-01;1.026e+00;2.076e-01;-1.401e-01;1.026e+00;2.076e-01;-1.401e-01;1.044e+00;7.502e-01;-5.610e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.218238000;1.044e+00;4.168e-01;-3.116e-01;3.990e-01;-2.984e-01;8.575e-01;8.575e-01;1.026e+00;2.076e-01;-1.401e-01;1.026e+00;2.076e-01;-1.401e-01;1.044e+00;7.502e-01;-5.609e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.219238000;1.044e+00;4.168e-01;-3.116e-01;3.990e-01;-2.983e-01;8.575e-01;8.575e-01;1.026e+00;2.076e-01;-1.401e-01;1.026e+00;2.076e-01;-1.401e-01;1.044e+00;7.502e-01;-5.608e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.220238000;1.044e+00;4.168e-01;-3.115e-01;3.990e-01;-2.983e-01;8.575e-01;8.575e-01;1.026e+00;2.076e-01;-1.401e-01;1.026e+00;2.076e-01;-1.401e-01;1.044e+00;7.502e-01;-5.607e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.221238000;1.044e+00;4.168e-01;-3.115e-01;3.990e-01;-2.982e-01;8.576e-01;8.576e-01;1.026e+00;2.076e-01;-1.400e-01;1.026e+00;2.076e-01;-1.400e-01;1.044e+00;7.502e-01;-5.607e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.222238000;1.044e+00;4.168e-01;-3.114e-01;3.990e-01;-2.982e-01;8.576e-01;8.576e-01;1.026e+00;2.076e-01;-1.400e-01;1.026e+00;2.076e-01;-1.400e-01;1.044e+00;7.502e-01;-5.606e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.223238000;1.044e+00;4.168e-01;-3.114e-01;3.990e-01;-2.981e-01;8.576e-01;8.576e-01;1.026e+00;2.076e-01;-1.400e-01;1.026e+00;2.076e-01;-1.400e-01;1.044e+00;7.502e-01;-5.605e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.224238000;1.044e+00;4.168e-01;-3.113e-01;3.990e-01;-2.981e-01;8.576e-01;8.576e-01;1.026e+00;2.076e-01;-1.400e-01;1.026e+00;2.076e-01;-1.400e-01;1.044e+00;7.502e-01;-5.604e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.225238000;1.044e+00;4.168e-01;-3.113e-01;3.990e-01;-2.980e-01;8.577e-01;8.577e-01;1.026e+00;2.076e-01;-1.400e-01;1.026e+00;2.076e-01;-1.400e-01;1.044e+00;7.502e-01;-5.603e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.226238000;1.044e+00;4.168e-01;-3.112e-01;3.990e-01;-2.980e-01;8.577e-01;8.577e-01;1.026e+00;2.076e-01;-1.399e-01;1.026e+00;2.076e-01;-1.399e-01;1.044e+00;7.502e-01;-5.602e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.227238000;1.044e+00;4.168e-01;-3.112e-01;3.990e-01;-2.979e-01;8.577e-01;8.577e-01;1.026e+00;2.076e-01;-1.399e-01;1.026e+00;2.076e-01;-1.399e-01;1.044e+00;7.502e-01;-5.601e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.228238000;1.044e+00;4.168e-01;-3.111e-01;3.990e-01;-2.979e-01;8.578e-01;8.578e-01;1.026e+00;2.076e-01;-1.399e-01;1.026e+00;2.076e-01;-1.399e-01;1.044e+00;7.502e-01;-5.600e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.229238000;1.044e+00;4.168e-01;-3.111e-01;3.990e-01;-2.978e-01;8.578e-01;8.578e-01;1.026e+00;2.076e-01;-1.399e-01;1.026e+00;2.076e-01;-1.399e-01;1.044e+00;7.502e-01;-5.599e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.230238000;1.044e+00;4.168e-01;-3.110e-01;3.990e-01;-2.978e-01;8.578e-01;8.578e-01;1.026e+00;2.076e-01;-1.398e-01;1.026e+00;2.076e-01;-1.398e-01;1.044e+00;7.502e-01;-5.598e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.231238000;1.044e+00;4.168e-01;-3.110e-01;3.990e-01;-2.977e-01;8.579e-01;8.579e-01;1.026e+00;2.076e-01;-1.398e-01;1.026e+00;2.076e-01;-1.398e-01;1.044e+00;7.502e-01;-5.598e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.232238000;1.044e+00;4.168e-01;-3.109e-01;3.990e-01;-2.977e-01;8.579e-01;8.579e-01;1.026e+00;2.076e-01;-1.398e-01;1.026e+00;2.076e-01;-1.398e-01;1.044e+00;7.502e-01;-5.597e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.233238000;1.044e+00;4.168e-01;-3.109e-01;3.990e-01;-2.976e-01;8.579e-01;8.579e-01;1.026e+00;2.076e-01;-1.398e-01;1.026e+00;2.076e-01;-1.398e-01;1.044e+00;7.502e-01;-5.596e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.234238000;1.044e+00;4.168e-01;-3.108e-01;3.990e-01;-2.976e-01;8.579e-01;8.579e-01;1.026e+00;2.076e-01;-1.397e-01;1.026e+00;2.076e-01;-1.397e-01;1.044e+00;7.502e-01;-5.595e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.235238000;1.044e+00;4.168e-01;-3.108e-01;3.990e-01;-2.975e-01;8.580e-01;8.580e-01;1.026e+00;2.076e-01;-1.397e-01;1.026e+00;2.076e-01;-1.397e-01;1.044e+00;7.502e-01;-5.594e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.236238000;1.044e+00;4.168e-01;-3.107e-01;3.990e-01;-2.975e-01;8.580e-01;8.580e-01;1.026e+00;2.076e-01;-1.397e-01;1.026e+00;2.076e-01;-1.397e-01;1.044e+00;7.502e-01;-5.593e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.237238000;1.044e+00;4.168e-01;-3.107e-01;3.990e-01;-2.975e-01;8.580e-01;8.580e-01;1.026e+00;2.076e-01;-1.397e-01;1.026e+00;2.076e-01;-1.397e-01;1.044e+00;7.502e-01;-5.592e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.238238000;1.044e+00;4.168e-01;-3.106e-01;3.990e-01;-2.974e-01;8.581e-01;8.581e-01;1.026e+00;2.076e-01;-1.396e-01;1.026e+00;2.076e-01;-1.396e-01;1.044e+00;7.502e-01;-5.591e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.239238000;1.044e+00;4.168e-01;-3.106e-01;3.990e-01;-2.974e-01;8.581e-01;8.581e-01;1.026e+00;2.076e-01;-1.396e-01;1.026e+00;2.076e-01;-1.396e-01;1.044e+00;7.502e-01;-5.590e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.240238000;1.044e+00;4.168e-01;-3.105e-01;3.990e-01;-2.973e-01;8.581e-01;8.581e-01;1.026e+00;2.076e-01;-1.396e-01;1.026e+00;2.076e-01;-1.396e-01;1.044e+00;7.502e-01;-5.589e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
