time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
54.241238000;1.044e+00;4.168e-01;-3.105e-01;3.990e-01;-2.973e-01;8.582e-01;8.582e-01;1.026e+00;2.076e-01;-1.396e-01;1.026e+00;2.076e-01;-1.396e-01;1.044e+00;7.502e-01;-5.589e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.242238000;1.044e+00;4.168e-01;-3.104e-01;3.990e-01;-2.972e-01;8.582e-01;8.582e-01;1.026e+00;2.076e-01;-1.395e-01;1.026e+00;2.076e-01;-1.395e-01;1.044e+00;7.502e-01;-5.588e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.243238000;1.044e+00;4.168e-01;-3.104e-01;3.990e-01;-2.972e-01;8.582e-01;8.582e-01;1.026e+00;2.076e-01;-1.395e-01;1.026e+00;2.076e-01;-1.395e-01;1.044e+00;7.502e-01;-5.587e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.244238000;1.044e+00;4.168e-01;-3.103e-01;3.990e-01;-2.971e-01;8.582e-01;8.582e-01;1.026e+00;2.076e-01;-1.395e-01;1.026e+00;2.076e-01;-1.395e-01;1.044e+00;7.502e-01;-5.586e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.245238000;1.044e+00;4.168e-01;-3.103e-01;3.990e-01;-2.971e-01;8.583e-01;8.583e-01;1.026e+00;2.076e-01;-1.395e-01;1.026e+00;2.076e-01;-1.395e-01;1.044e+00;7.502e-01;-5.585e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.246238000;1.044e+00;4.168e-01;-3.102e-01;3.990e-01;-2.970e-01;8.583e-01;8.583e-01;1.026e+00;2.076e-01;-1.395e-01;1.026e+00;2.076e-01;-1.395e-01;1.044e+00;7.502e-01;-5.584e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.247238000;1.044e+00;4.168e-01;-3.102e-01;3.990e-01;-2.970e-01;8.583e-01;8.583e-01;1.026e+00;2.076e-01;-1.394e-01;1.026e+00;2.076e-01;-1.394e-01;1.044e+00;7.502e-01;-5.583e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.248238000;1.044e+00;4.168e-01;-3.101e-01;3.990e-01;-2.969e-01;8.584e-01;8.584e-01;1.026e+00;2.076e-01;-1.394e-01;1.026e+00;2.076e-01;-1.394e-01;1.044e+00;7.502e-01;-5.582e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.249238000;1.044e+00;4.168e-01;-3.101e-01;3.990e-01;-2.969e-01;8.584e-01;8.584e-01;1.026e+00;2.076e-01;-1.394e-01;1.026e+00;2.076e-01;-1.394e-01;1.044e+00;7.502e-01;-5.581e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.250238000;1.044e+00;4.168e-01;-3.100e-01;3.990e-01;-2.968e-01;8.584e-01;8.584e-01;1.026e+00;2.076e-01;-1.394e-01;1.026e+00;2.076e-01;-1.394e-01;1.044e+00;7.502e-01;-5.580e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.251238000;1.044e+00;4.168e-01;-3.100e-01;3.990e-01;-2.968e-01;8.585e-01;8.585e-01;1.026e+00;2.076e-01;-1.393e-01;1.026e+00;2.076e-01;-1.393e-01;1.044e+00;7.502e-01;-5.580e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.252238000;1.044e+00;4.168e-01;-3.099e-01;3.990e-01;-2.967e-01;8.585e-01;8.585e-01;1.026e+00;2.076e-01;-1.393e-01;1.026e+00;2.076e-01;-1.393e-01;1.044e+00;7.502e-01;-5.579e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.253238000;1.044e+00;4.168e-01;-3.099e-01;3.990e-01;-2.967e-01;8.585e-01;8.585e-01;1.026e+00;2.076e-01;-1.393e-01;1.026e+00;2.076e-01;-1.393e-01;1.044e+00;7.502e-01;-5.578e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.254238000;1.044e+00;4.168e-01;-3.098e-01;3.990e-01;-2.966e-01;8.586e-01;8.586e-01;1.026e+00;2.076e-01;-1.393e-01;1.026e+00;2.076e-01;-1.393e-01;1.044e+00;7.502e-01;-5.577e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.255238000;1.044e+00;4.168e-01;-3.098e-01;3.990e-01;-2.966e-01;8.586e-01;8.586e-01;1.026e+00;2.076e-01;-1.392e-01;1.026e+00;2.076e-01;-1.392e-01;1.044e+00;7.502e-01;-5.576e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.256238000;1.044e+00;4.168e-01;-3.097e-01;3.990e-01;-2.965e-01;8.586e-01;8.586e-01;1.026e+00;2.076e-01;-1.392e-01;1.026e+00;2.076e-01;-1.392e-01;1.044e+00;7.502e-01;-5.575e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.257238000;1.044e+00;4.168e-01;-3.097e-01;3.990e-01;-2.965e-01;8.586e-01;8.586e-01;1.026e+00;2.076e-01;-1.392e-01;1.026e+00;2.076e-01;-1.392e-01;1.044e+00;7.502e-01;-5.574e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.258238000;1.044e+00;4.168e-01;-3.096e-01;3.990e-01;-2.964e-01;8.587e-01;8.587e-01;1.026e+00;2.076e-01;-1.392e-01;1.026e+00;2.076e-01;-1.392e-01;1.044e+00;7.502e-01;-5.573e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.259238000;1.044e+00;4.168e-01;-3.096e-01;3.990e-01;-2.964e-01;8.587e-01;8.587e-01;1.027e+00;2.076e-01;-1.391e-01;1.027e+00;2.076e-01;-1.391e-01;1.044e+00;7.502e-01;-5.572e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.260238000;1.044e+00;4.168e-01;-3.095e-01;3.990e-01;-2.964e-01;8.587e-01;8.587e-01;1.027e+00;2.076e-01;-1.391e-01;1.027e+00;2.076e-01;-1.391e-01;1.044e+00;7.502e-01;-5.571e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.261238000;1.044e+00;4.168e-01;-3.095e-01;3.990e-01;-2.963e-01;8.588e-01;8.588e-01;1.027e+00;2.076e-01;-1.391e-01;1.027e+00;2.076e-01;-1.391e-01;1.044e+00;7.502e-01;-5.571e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.262238000;1.044e+00;4.168e-01;-3.094e-01;3.990e-01;-2.963e-01;8.588e-01;8.588e-01;1.027e+00;2.076e-01;-1.391e-01;1.027e+00;2.076e-01;-1.391e-01;1.044e+00;7.502e-01;-5.570e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.263238000;1.044e+00;4.168e-01;-3.094e-01;3.990e-01;-2.962e-01;8.588e-01;8.588e-01;1.027e+00;2.076e-01;-1.391e-01;1.027e+00;2.076e-01;-1.391e-01;1.044e+00;7.502e-01;-5.569e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.264238000;1.044e+00;4.168e-01;-3.093e-01;3.990e-01;-2.962e-01;8.589e-01;8.589e-01;1.027e+00;2.076e-01;-1.390e-01;1.027e+00;2.076e-01;-1.390e-01;1.044e+00;7.502e-01;-5.568e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.265238000;1.044e+00;4.168e-01;-3.093e-01;3.990e-01;-2.961e-01;8.589e-01;8.589e-01;1.027e+00;2.076e-01;-1.390e-01;1.027e+00;2.076e-01;-1.390e-01;1.044e+00;7.502e-01;-5.567e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.266238000;1.044e+00;4.168e-01;-3.092e-01;3.990e-01;-2.961e-01;8.589e-01;8.589e-01;1.027e+00;2.076e-01;-1.390e-01;1.027e+00;2.076e-01;-1.390e-01;1.044e+00;7.502e-01;-5.566e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.267238000;1.044e+00;4.168e-01;-3.092e-01;3.990e-01;-2.960e-01;8.589e-01;8.589e-01;1.027e+00;2.076e-01;-1.390e-01;1.027e+00;2.076e-01;-1.390e-01;1.044e+00;7.502e-01;-5.565e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.268238000;1.044e+00;4.168e-01;-3.091e-01;3.990e-01;-2.960e-01;8.590e-01;8.590e-01;1.027e+00;2.076e-01;-1.389e-01;1.027e+00;2.076e-01;-1.389e-01;1.044e+00;7.502e-01;-5.564e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.269238000;1.044e+00;4.168e-01;-3.091e-01;3.990e-01;-2.959e-01;8.590e-01;8.590e-01;1.027e+00;2.076e-01;-1.389e-01;1.027e+00;2.076e-01;-1.389e-01;1.044e+00;7.502e-01;-5.563e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.270238000;1.044e+00;4.168e-01;-3.090e-01;3.990e-01;-2.959e-01;8.590e-01;8.590e-01;1.027e+00;2.076e-01;-1.389e-01;1.027e+00;2.076e-01;-1.389e-01;1.044e+00;7.502e-01;-5.562e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.271238000;1.044e+00;4.168e-01;-3.090e-01;3.990e-01;-2.958e-01;8.591e-01;8.591e-01;1.027e+00;2.076e-01;-1.389e-01;1.027e+00;2.076e-01;-1.389e-01;1.044e+00;7.502e-01;-5.562e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.272238000;1.044e+00;4.168e-01;-3.089e-01;3.990e-01;-2.958e-01;8.591e-01;8.591e-01;1.027e+00;2.076e-01;-1.388e-01;1.027e+00;2.076e-01;-1.388e-01;1.044e+00;7.502e-01;-5.561e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.273238000;1.044e+00;4.168e-01;-3.089e-01;3.990e-01;-2.957e-01;8.591e-01;8.591e-01;1.027e+00;2.076e-01;-1.388e-01;1.027e+00;2.076e-01;-1.388e-01;1.044e+00;7.502e-01;-5.560e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.274238000;1.044e+00;4.168e-01;-3.088e-01;3.990e-01;-2.957e-01;8.592e-01;8.592e-01;1.027e+00;2.076e-01;-1.388e-01;1.027e+00;2.076e-01;-1.388e-01;1.044e+00;7.502e-01;-5.559e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.275238000;1.044e+00;4.168e-01;-3.088e-01;3.990e-01;-2.956e-01;8.592e-01;8.592e-01;1.027e+00;2.076e-01;-1.388e-01;1.027e+00;2.076e-01;-1.388e-01;1.044e+00;7.502e-01;-5.558e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.276238000;1.044e+00;4.168e-01;-3.087e-01;3.990e-01;-2.956e-01;8.592e-01;8.592e-01;1.027e+00;2.076e-01;-1.387e-01;1.027e+00;2.076e-01;-1.387e-01;1.044e+00;7.502e-01;-5.557e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.277238000;1.044e+00;4.168e-01;-3.087e-01;3.990e-01;-2.955e-01;8.592e-01;8.592e-01;1.027e+00;2.076e-01;-1.387e-01;1.027e+00;2.076e-01;-1.387e-01;1.044e+00;7.502e-01;-5.556e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.278238000;1.044e+00;4.168e-01;-3.086e-01;3.990e-01;-2.955e-01;8.593e-01;8.593e-01;1.027e+00;2.076e-01;-1.387e-01;1.027e+00;2.076e-01;-1.387e-01;1.044e+00;7.502e-01;-5.555e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.279238000;1.044e+00;4.168e-01;-3.086e-01;3.990e-01;-2.954e-01;8.593e-01;8.593e-01;1.027e+00;2.076e-01;-1.387e-01;1.027e+00;2.076e-01;-1.387e-01;1.044e+00;7.502e-01;-5.554e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.280238000;1.044e+00;4.168e-01;-3.085e-01;3.990e-01;-2.954e-01;8.593e-01;8.593e-01;1.027e+00;2.076e-01;-1.386e-01;1.027e+00;2.076e-01;-1.386e-01;1.044e+00;7.502e-01;-5.553e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.281238000;1.044e+00;4.168e-01;-3.085e-01;3.990e-01;-2.953e-01;8.594e-01;8.594e-01;1.027e+00;2.075e-01;-1.386e-01;1.027e+00;2.075e-01;-1.386e-01;1.044e+00;7.502e-01;-5.553e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.282238000;1.044e+00;4.168e-01;-3.084e-01;3.990e-01;-2.953e-01;8.594e-01;8.594e-01;1.027e+00;2.075e-01;-1.386e-01;1.027e+00;2.075e-01;-1.386e-01;1.044e+00;7.502e-01;-5.552e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.283238000;1.044e+00;4.168e-01;-3.084e-01;3.990e-01;-2.953e-01;8.594e-01;8.594e-01;1.027e+00;2.075e-01;-1.386e-01;1.027e+00;2.075e-01;-1.386e-01;1.044e+00;7.502e-01;-5.551e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.284238000;1.044e+00;4.168e-01;-3.083e-01;3.990e-01;-2.952e-01;8.595e-01;8.595e-01;1.027e+00;2.075e-01;-1.386e-01;1.027e+00;2.075e-01;-1.386e-01;1.044e+00;7.502e-01;-5.550e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.285238000;1.044e+00;4.168e-01;-3.083e-01;3.990e-01;-2.952e-01;8.595e-01;8.595e-01;1.027e+00;2.075e-01;-1.385e-01;1.027e+00;2.075e-01;-1.385e-01;1.044e+00;7.502e-01;-5.549e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.286238000;1.044e+00;4.168e-01;-3.082e-01;3.990e-01;-2.951e-01;8.595e-01;8.595e-01;1.027e+00;2.075e-01;-1.385e-01;1.027e+00;2.075e-01;-1.385e-01;1.044e+00;7.502e-01;-5.548e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.287238000;1.044e+00;4.168e-01;-3.082e-01;3.990e-01;-2.951e-01;8.595e-01;8.595e-01;1.027e+00;2.075e-01;-1.385e-01;1.027e+00;2.075e-01;-1.385e-01;1.044e+00;7.502e-01;-5.547e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.288238000;1.044e+00;4.168e-01;-3.081e-01;3.990e-01;-2.950e-01;8.596e-01;8.596e-01;1.027e+00;2.075e-01;-1.385e-01;1.027e+00;2.075e-01;-1.385e-01;1.044e+00;7.502e-01;-5.546e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.289238000;1.044e+00;4.168e-01;-3.081e-01;3.990e-01;-2.950e-01;8.596e-01;8.596e-01;1.027e+00;2.075e-01;-1.384e-01;1.027e+00;2.075e-01;-1.384e-01;1.044e+00;7.502e-01;-5.545e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.290238000;1.044e+00;4.168e-01;-3.080e-01;3.990e-01;-2.949e-01;8.596e-01;8.596e-01;1.027e+00;2.075e-01;-1.384e-01;1.027e+00;2.075e-01;-1.384e-01;1.044e+00;7.502e-01;-5.544e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.291238000;1.044e+00;4.168e-01;-3.080e-01;3.990e-01;-2.949e-01;8.597e-01;8.597e-01;1.027e+00;2.075e-01;-1.384e-01;1.027e+00;2.075e-01;-1.384e-01;1.044e+00;7.502e-01;-5.544e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.292238000;1.044e+00;4.168e-01;-3.079e-01;3.990e-01;-2.948e-01;8.597e-01;8.597e-01;1.027e+00;2.075e-01;-1.384e-01;1.027e+00;2.075e-01;-1.384e-01;1.044e+00;7.502e-01;-5.543e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.293238000;1.044e+00;4.168e-01;-3.079e-01;3.990e-01;-2.948e-01;8.597e-01;8.597e-01;1.027e+00;2.075e-01;-1.383e-01;1.027e+00;2.075e-01;-1.383e-01;1.044e+00;7.502e-01;-5.542e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.294238000;1.044e+00;4.168e-01;-3.078e-01;3.990e-01;-2.947e-01;8.598e-01;8.598e-01;1.027e+00;2.075e-01;-1.383e-01;1.027e+00;2.075e-01;-1.383e-01;1.044e+00;7.502e-01;-5.541e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.295238000;1.044e+00;4.168e-01;-3.078e-01;3.990e-01;-2.947e-01;8.598e-01;8.598e-01;1.027e+00;2.075e-01;-1.383e-01;1.027e+00;2.075e-01;-1.383e-01;1.044e+00;7.502e-01;-5.540e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.296238000;1.044e+00;4.168e-01;-3.077e-01;3.990e-01;-2.946e-01;8.598e-01;8.598e-01;1.027e+00;2.075e-01;-1.383e-01;1.027e+00;2.075e-01;-1.383e-01;1.044e+00;7.502e-01;-5.539e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.297238000;1.044e+00;4.168e-01;-3.077e-01;3.990e-01;-2.946e-01;8.598e-01;8.598e-01;1.027e+00;2.075e-01;-1.382e-01;1.027e+00;2.075e-01;-1.382e-01;1.044e+00;7.502e-01;-5.538e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.298238000;1.044e+00;4.168e-01;-3.076e-01;3.990e-01;-2.945e-01;8.599e-01;8.599e-01;1.027e+00;2.075e-01;-1.382e-01;1.027e+00;2.075e-01;-1.382e-01;1.044e+00;7.502e-01;-5.537e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.299238000;1.044e+00;4.168e-01;-3.076e-01;3.990e-01;-2.945e-01;8.599e-01;8.599e-01;1.027e+00;2.075e-01;-1.382e-01;1.027e+00;2.075e-01;-1.382e-01;1.044e+00;7.502e-01;-5.536e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.300238000;1.044e+00;4.168e-01;-3.075e-01;3.990e-01;-2.944e-01;8.599e-01;8.599e-01;1.027e+00;2.075e-01;-1.382e-01;1.027e+00;2.075e-01;-1.382e-01;1.044e+00;7.502e-01;-5.535e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.301238000;1.044e+00;4.168e-01;-3.075e-01;3.990e-01;-2.944e-01;8.600e-01;8.600e-01;1.027e+00;2.075e-01;-1.381e-01;1.027e+00;2.075e-01;-1.381e-01;1.044e+00;7.502e-01;-5.535e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.302238000;1.044e+00;4.168e-01;-3.074e-01;3.990e-01;-2.943e-01;8.600e-01;8.600e-01;1.027e+00;2.075e-01;-1.381e-01;1.027e+00;2.075e-01;-1.381e-01;1.044e+00;7.502e-01;-5.534e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.303238000;1.044e+00;4.168e-01;-3.074e-01;3.990e-01;-2.943e-01;8.600e-01;8.600e-01;1.027e+00;2.075e-01;-1.381e-01;1.027e+00;2.075e-01;-1.381e-01;1.044e+00;7.502e-01;-5.533e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.304238000;1.044e+00;4.168e-01;-3.073e-01;3.990e-01;-2.942e-01;8.600e-01;8.600e-01;1.027e+00;2.075e-01;-1.381e-01;1.027e+00;2.075e-01;-1.381e-01;1.044e+00;7.502e-01;-5.532e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.305238000;1.044e+00;4.168e-01;-3.073e-01;3.990e-01;-2.942e-01;8.601e-01;8.601e-01;1.027e+00;2.075e-01;-1.381e-01;1.027e+00;2.075e-01;-1.381e-01;1.044e+00;7.502e-01;-5.531e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.306238000;1.044e+00;4.168e-01;-3.072e-01;3.990e-01;-2.942e-01;8.601e-01;8.601e-01;1.027e+00;2.075e-01;-1.380e-01;1.027e+00;2.075e-01;-1.380e-01;1.044e+00;7.502e-01;-5.530e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.307238000;1.044e+00;4.168e-01;-3.072e-01;3.990e-01;-2.941e-01;8.601e-01;8.601e-01;1.027e+00;2.075e-01;-1.380e-01;1.027e+00;2.075e-01;-1.380e-01;1.044e+00;7.502e-01;-5.529e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.308238000;1.044e+00;4.168e-01;-3.071e-01;3.990e-01;-2.941e-01;8.602e-01;8.602e-01;1.027e+00;2.075e-01;-1.380e-01;1.027e+00;2.075e-01;-1.380e-01;1.044e+00;7.502e-01;-5.528e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.309238000;1.044e+00;4.168e-01;-3.071e-01;3.990e-01;-2.940e-01;8.602e-01;8.602e-01;1.027e+00;2.075e-01;-1.380e-01;1.027e+00;2.075e-01;-1.380e-01;1.044e+00;7.502e-01;-5.527e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.310238000;1.044e+00;4.168e-01;-3.070e-01;3.990e-01;-2.940e-01;8.602e-01;8.602e-01;1.027e+00;2.075e-01;-1.379e-01;1.027e+00;2.075e-01;-1.379e-01;1.044e+00;7.502e-01;-5.526e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.311238000;1.044e+00;4.168e-01;-3.070e-01;3.990e-01;-2.939e-01;8.603e-01;8.603e-01;1.027e+00;2.075e-01;-1.379e-01;1.027e+00;2.075e-01;-1.379e-01;1.044e+00;7.502e-01;-5.526e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.312238000;1.044e+00;4.168e-01;-3.069e-01;3.990e-01;-2.939e-01;8.603e-01;8.603e-01;1.027e+00;2.075e-01;-1.379e-01;1.027e+00;2.075e-01;-1.379e-01;1.044e+00;7.502e-01;-5.525e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.313238000;1.044e+00;4.168e-01;-3.069e-01;3.990e-01;-2.938e-01;8.603e-01;8.603e-01;1.027e+00;2.075e-01;-1.379e-01;1.027e+00;2.075e-01;-1.379e-01;1.044e+00;7.502e-01;-5.524e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.314238000;1.044e+00;4.168e-01;-3.068e-01;3.990e-01;-2.938e-01;8.603e-01;8.603e-01;1.027e+00;2.075e-01;-1.378e-01;1.027e+00;2.075e-01;-1.378e-01;1.044e+00;7.502e-01;-5.523e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.315238000;1.044e+00;4.168e-01;-3.068e-01;3.990e-01;-2.937e-01;8.604e-01;8.604e-01;1.027e+00;2.075e-01;-1.378e-01;1.027e+00;2.075e-01;-1.378e-01;1.044e+00;7.502e-01;-5.522e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.316238000;1.044e+00;4.168e-01;-3.067e-01;3.990e-01;-2.937e-01;8.604e-01;8.604e-01;1.027e+00;2.075e-01;-1.378e-01;1.027e+00;2.075e-01;-1.378e-01;1.044e+00;7.502e-01;-5.521e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.317238000;1.044e+00;4.168e-01;-3.067e-01;3.990e-01;-2.936e-01;8.604e-01;8.604e-01;1.027e+00;2.075e-01;-1.378e-01;1.027e+00;2.075e-01;-1.378e-01;1.044e+00;7.502e-01;-5.520e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.318238000;1.044e+00;4.168e-01;-3.066e-01;3.990e-01;-2.936e-01;8.605e-01;8.605e-01;1.027e+00;2.075e-01;-1.377e-01;1.027e+00;2.075e-01;-1.377e-01;1.044e+00;7.502e-01;-5.519e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.319238000;1.044e+00;4.168e-01;-3.066e-01;3.990e-01;-2.935e-01;8.605e-01;8.605e-01;1.027e+00;2.075e-01;-1.377e-01;1.027e+00;2.075e-01;-1.377e-01;1.044e+00;7.502e-01;-5.518e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.320238000;1.044e+00;4.168e-01;-3.065e-01;3.990e-01;-2.935e-01;8.605e-01;8.605e-01;1.027e+00;2.075e-01;-1.377e-01;1.027e+00;2.075e-01;-1.377e-01;1.044e+00;7.502e-01;-5.517e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.321238000;1.044e+00;4.168e-01;-3.065e-01;3.990e-01;-2.934e-01;8.606e-01;8.606e-01;1.027e+00;2.075e-01;-1.377e-01;1.027e+00;2.075e-01;-1.377e-01;1.044e+00;7.502e-01;-5.517e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.322238000;1.044e+00;4.168e-01;-3.064e-01;3.990e-01;-2.934e-01;8.606e-01;8.606e-01;1.027e+00;2.075e-01;-1.377e-01;1.027e+00;2.075e-01;-1.377e-01;1.044e+00;7.502e-01;-5.516e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.323238000;1.044e+00;4.168e-01;-3.064e-01;3.990e-01;-2.933e-01;8.606e-01;8.606e-01;1.027e+00;2.075e-01;-1.376e-01;1.027e+00;2.075e-01;-1.376e-01;1.044e+00;7.502e-01;-5.515e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.324238000;1.044e+00;4.168e-01;-3.063e-01;3.990e-01;-2.933e-01;8.606e-01;8.606e-01;1.027e+00;2.075e-01;-1.376e-01;1.027e+00;2.075e-01;-1.376e-01;1.044e+00;7.502e-01;-5.514e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.325238000;1.044e+00;4.168e-01;-3.063e-01;3.990e-01;-2.932e-01;8.607e-01;8.607e-01;1.027e+00;2.075e-01;-1.376e-01;1.027e+00;2.075e-01;-1.376e-01;1.044e+00;7.502e-01;-5.513e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.326238000;1.044e+00;4.168e-01;-3.062e-01;3.990e-01;-2.932e-01;8.607e-01;8.607e-01;1.027e+00;2.075e-01;-1.376e-01;1.027e+00;2.075e-01;-1.376e-01;1.044e+00;7.502e-01;-5.512e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.327238000;1.044e+00;4.168e-01;-3.062e-01;3.990e-01;-2.931e-01;8.607e-01;8.607e-01;1.027e+00;2.075e-01;-1.375e-01;1.027e+00;2.075e-01;-1.375e-01;1.044e+00;7.502e-01;-5.511e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.328238000;1.044e+00;4.168e-01;-3.061e-01;3.990e-01;-2.931e-01;8.608e-01;8.608e-01;1.027e+00;2.075e-01;-1.375e-01;1.027e+00;2.075e-01;-1.375e-01;1.044e+00;7.502e-01;-5.510e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.329238000;1.044e+00;4.168e-01;-3.061e-01;3.990e-01;-2.931e-01;8.608e-01;8.608e-01;1.027e+00;2.075e-01;-1.375e-01;1.027e+00;2.075e-01;-1.375e-01;1.044e+00;7.502e-01;-5.509e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.330238000;1.044e+00;4.168e-01;-3.060e-01;3.990e-01;-2.930e-01;8.608e-01;8.608e-01;1.027e+00;2.075e-01;-1.375e-01;1.027e+00;2.075e-01;-1.375e-01;1.044e+00;7.502e-01;-5.508e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.331238000;1.044e+00;4.168e-01;-3.060e-01;3.990e-01;-2.930e-01;8.609e-01;8.609e-01;1.027e+00;2.075e-01;-1.374e-01;1.027e+00;2.075e-01;-1.374e-01;1.044e+00;7.502e-01;-5.508e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.332238000;1.044e+00;4.168e-01;-3.059e-01;3.990e-01;-2.929e-01;8.609e-01;8.609e-01;1.027e+00;2.075e-01;-1.374e-01;1.027e+00;2.075e-01;-1.374e-01;1.044e+00;7.502e-01;-5.507e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.333238000;1.044e+00;4.168e-01;-3.059e-01;3.990e-01;-2.929e-01;8.609e-01;8.609e-01;1.027e+00;2.075e-01;-1.374e-01;1.027e+00;2.075e-01;-1.374e-01;1.044e+00;7.502e-01;-5.506e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.334238000;1.044e+00;4.168e-01;-3.058e-01;3.990e-01;-2.928e-01;8.609e-01;8.609e-01;1.027e+00;2.075e-01;-1.374e-01;1.027e+00;2.075e-01;-1.374e-01;1.044e+00;7.502e-01;-5.505e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.335238000;1.044e+00;4.168e-01;-3.058e-01;3.990e-01;-2.928e-01;8.610e-01;8.610e-01;1.027e+00;2.075e-01;-1.373e-01;1.027e+00;2.075e-01;-1.373e-01;1.044e+00;7.502e-01;-5.504e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.336238000;1.044e+00;4.168e-01;-3.057e-01;3.990e-01;-2.927e-01;8.610e-01;8.610e-01;1.027e+00;2.075e-01;-1.373e-01;1.027e+00;2.075e-01;-1.373e-01;1.044e+00;7.502e-01;-5.503e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.337238000;1.044e+00;4.168e-01;-3.057e-01;3.990e-01;-2.927e-01;8.610e-01;8.610e-01;1.027e+00;2.075e-01;-1.373e-01;1.027e+00;2.075e-01;-1.373e-01;1.044e+00;7.502e-01;-5.502e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.338238000;1.044e+00;4.168e-01;-3.056e-01;3.990e-01;-2.926e-01;8.611e-01;8.611e-01;1.027e+00;2.075e-01;-1.373e-01;1.027e+00;2.075e-01;-1.373e-01;1.044e+00;7.502e-01;-5.501e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.339238000;1.044e+00;4.168e-01;-3.056e-01;3.990e-01;-2.926e-01;8.611e-01;8.611e-01;1.027e+00;2.075e-01;-1.372e-01;1.027e+00;2.075e-01;-1.372e-01;1.044e+00;7.502e-01;-5.500e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.340238000;1.044e+00;4.168e-01;-3.055e-01;3.990e-01;-2.925e-01;8.611e-01;8.611e-01;1.027e+00;2.075e-01;-1.372e-01;1.027e+00;2.075e-01;-1.372e-01;1.044e+00;7.502e-01;-5.500e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.341238000;1.044e+00;4.168e-01;-3.055e-01;3.990e-01;-2.925e-01;8.612e-01;8.612e-01;1.027e+00;2.075e-01;-1.372e-01;1.027e+00;2.075e-01;-1.372e-01;1.044e+00;7.502e-01;-5.499e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.342238000;1.044e+00;4.168e-01;-3.054e-01;3.990e-01;-2.924e-01;8.612e-01;8.612e-01;1.027e+00;2.075e-01;-1.372e-01;1.027e+00;2.075e-01;-1.372e-01;1.044e+00;7.502e-01;-5.498e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.343238000;1.044e+00;4.168e-01;-3.054e-01;3.990e-01;-2.924e-01;8.612e-01;8.612e-01;1.027e+00;2.075e-01;-1.372e-01;1.027e+00;2.075e-01;-1.372e-01;1.044e+00;7.502e-01;-5.497e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.344238000;1.044e+00;4.168e-01;-3.053e-01;3.990e-01;-2.923e-01;8.612e-01;8.612e-01;1.027e+00;2.075e-01;-1.371e-01;1.027e+00;2.075e-01;-1.371e-01;1.044e+00;7.502e-01;-5.496e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.345238000;1.044e+00;4.168e-01;-3.053e-01;3.990e-01;-2.923e-01;8.613e-01;8.613e-01;1.027e+00;2.075e-01;-1.371e-01;1.027e+00;2.075e-01;-1.371e-01;1.044e+00;7.502e-01;-5.495e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.346238000;1.044e+00;4.168e-01;-3.052e-01;3.990e-01;-2.922e-01;8.613e-01;8.613e-01;1.027e+00;2.075e-01;-1.371e-01;1.027e+00;2.075e-01;-1.371e-01;1.044e+00;7.502e-01;-5.494e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.347238000;1.044e+00;4.168e-01;-3.052e-01;3.990e-01;-2.922e-01;8.613e-01;8.613e-01;1.027e+00;2.075e-01;-1.371e-01;1.027e+00;2.075e-01;-1.371e-01;1.044e+00;7.502e-01;-5.493e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.348238000;1.044e+00;4.168e-01;-3.051e-01;3.990e-01;-2.921e-01;8.614e-01;8.614e-01;1.027e+00;2.075e-01;-1.370e-01;1.027e+00;2.075e-01;-1.370e-01;1.044e+00;7.502e-01;-5.492e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.349238000;1.044e+00;4.168e-01;-3.051e-01;3.990e-01;-2.921e-01;8.614e-01;8.614e-01;1.027e+00;2.075e-01;-1.370e-01;1.027e+00;2.075e-01;-1.370e-01;1.044e+00;7.502e-01;-5.491e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.350238000;1.044e+00;4.168e-01;-3.050e-01;3.990e-01;-2.921e-01;8.614e-01;8.614e-01;1.027e+00;2.075e-01;-1.370e-01;1.027e+00;2.075e-01;-1.370e-01;1.044e+00;7.502e-01;-5.491e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.351238000;1.044e+00;4.168e-01;-3.050e-01;3.990e-01;-2.920e-01;8.615e-01;8.615e-01;1.027e+00;2.075e-01;-1.370e-01;1.027e+00;2.075e-01;-1.370e-01;1.044e+00;7.502e-01;-5.490e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.352238000;1.044e+00;4.168e-01;-3.049e-01;3.990e-01;-2.920e-01;8.615e-01;8.615e-01;1.027e+00;2.075e-01;-1.369e-01;1.027e+00;2.075e-01;-1.369e-01;1.044e+00;7.502e-01;-5.489e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.353238000;1.044e+00;4.168e-01;-3.049e-01;3.990e-01;-2.919e-01;8.615e-01;8.615e-01;1.027e+00;2.075e-01;-1.369e-01;1.027e+00;2.075e-01;-1.369e-01;1.044e+00;7.502e-01;-5.488e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.354238000;1.044e+00;4.168e-01;-3.048e-01;3.990e-01;-2.919e-01;8.615e-01;8.615e-01;1.027e+00;2.075e-01;-1.369e-01;1.027e+00;2.075e-01;-1.369e-01;1.044e+00;7.502e-01;-5.487e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.355238000;1.044e+00;4.168e-01;-3.048e-01;3.990e-01;-2.918e-01;8.616e-01;8.616e-01;1.027e+00;2.075e-01;-1.369e-01;1.027e+00;2.075e-01;-1.369e-01;1.044e+00;7.502e-01;-5.486e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.356238000;1.044e+00;4.168e-01;-3.047e-01;3.990e-01;-2.918e-01;8.616e-01;8.616e-01;1.027e+00;2.075e-01;-1.368e-01;1.027e+00;2.075e-01;-1.368e-01;1.044e+00;7.502e-01;-5.485e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.357238000;1.044e+00;4.168e-01;-3.047e-01;3.990e-01;-2.917e-01;8.616e-01;8.616e-01;1.027e+00;2.075e-01;-1.368e-01;1.027e+00;2.075e-01;-1.368e-01;1.044e+00;7.502e-01;-5.484e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.358238000;1.044e+00;4.168e-01;-3.046e-01;3.990e-01;-2.917e-01;8.617e-01;8.617e-01;1.027e+00;2.075e-01;-1.368e-01;1.027e+00;2.075e-01;-1.368e-01;1.044e+00;7.502e-01;-5.483e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.359238000;1.044e+00;4.168e-01;-3.046e-01;3.990e-01;-2.916e-01;8.617e-01;8.617e-01;1.027e+00;2.075e-01;-1.368e-01;1.027e+00;2.075e-01;-1.368e-01;1.044e+00;7.502e-01;-5.483e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.360238000;1.044e+00;4.168e-01;-3.045e-01;3.990e-01;-2.916e-01;8.617e-01;8.617e-01;1.027e+00;2.075e-01;-1.368e-01;1.027e+00;2.075e-01;-1.368e-01;1.044e+00;7.502e-01;-5.482e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.361238000;1.044e+00;4.168e-01;-3.045e-01;3.990e-01;-2.915e-01;8.618e-01;8.618e-01;1.027e+00;2.075e-01;-1.367e-01;1.027e+00;2.075e-01;-1.367e-01;1.044e+00;7.502e-01;-5.481e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.362238000;1.044e+00;4.168e-01;-3.044e-01;3.990e-01;-2.915e-01;8.618e-01;8.618e-01;1.027e+00;2.075e-01;-1.367e-01;1.027e+00;2.075e-01;-1.367e-01;1.044e+00;7.502e-01;-5.480e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.363238000;1.044e+00;4.168e-01;-3.044e-01;3.990e-01;-2.914e-01;8.618e-01;8.618e-01;1.027e+00;2.075e-01;-1.367e-01;1.027e+00;2.075e-01;-1.367e-01;1.044e+00;7.502e-01;-5.479e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.364238000;1.044e+00;4.168e-01;-3.043e-01;3.990e-01;-2.914e-01;8.618e-01;8.618e-01;1.027e+00;2.075e-01;-1.367e-01;1.027e+00;2.075e-01;-1.367e-01;1.044e+00;7.502e-01;-5.478e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.365238000;1.044e+00;4.168e-01;-3.043e-01;3.990e-01;-2.913e-01;8.619e-01;8.619e-01;1.027e+00;2.075e-01;-1.366e-01;1.027e+00;2.075e-01;-1.366e-01;1.044e+00;7.502e-01;-5.477e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.366238000;1.044e+00;4.168e-01;-3.042e-01;3.990e-01;-2.913e-01;8.619e-01;8.619e-01;1.027e+00;2.075e-01;-1.366e-01;1.027e+00;2.075e-01;-1.366e-01;1.044e+00;7.502e-01;-5.476e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.367238000;1.044e+00;4.168e-01;-3.042e-01;3.990e-01;-2.912e-01;8.619e-01;8.619e-01;1.027e+00;2.075e-01;-1.366e-01;1.027e+00;2.075e-01;-1.366e-01;1.044e+00;7.502e-01;-5.475e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.368238000;1.044e+00;4.168e-01;-3.041e-01;3.990e-01;-2.912e-01;8.620e-01;8.620e-01;1.027e+00;2.075e-01;-1.366e-01;1.027e+00;2.075e-01;-1.366e-01;1.044e+00;7.502e-01;-5.474e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.369238000;1.044e+00;4.168e-01;-3.041e-01;3.990e-01;-2.911e-01;8.620e-01;8.620e-01;1.027e+00;2.075e-01;-1.365e-01;1.027e+00;2.075e-01;-1.365e-01;1.044e+00;7.502e-01;-5.474e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.370238000;1.044e+00;4.168e-01;-3.040e-01;3.990e-01;-2.911e-01;8.620e-01;8.620e-01;1.027e+00;2.075e-01;-1.365e-01;1.027e+00;2.075e-01;-1.365e-01;1.044e+00;7.502e-01;-5.473e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.371238000;1.044e+00;4.168e-01;-3.040e-01;3.990e-01;-2.911e-01;8.621e-01;8.621e-01;1.027e+00;2.075e-01;-1.365e-01;1.027e+00;2.075e-01;-1.365e-01;1.044e+00;7.502e-01;-5.472e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.372238000;1.044e+00;4.168e-01;-3.039e-01;3.990e-01;-2.910e-01;8.621e-01;8.621e-01;1.027e+00;2.075e-01;-1.365e-01;1.027e+00;2.075e-01;-1.365e-01;1.044e+00;7.502e-01;-5.471e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.373238000;1.044e+00;4.168e-01;-3.039e-01;3.990e-01;-2.910e-01;8.621e-01;8.621e-01;1.027e+00;2.075e-01;-1.364e-01;1.027e+00;2.075e-01;-1.364e-01;1.044e+00;7.502e-01;-5.470e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.374238000;1.044e+00;4.168e-01;-3.038e-01;3.990e-01;-2.909e-01;8.621e-01;8.621e-01;1.027e+00;2.075e-01;-1.364e-01;1.027e+00;2.075e-01;-1.364e-01;1.044e+00;7.502e-01;-5.469e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.375238000;1.044e+00;4.168e-01;-3.038e-01;3.990e-01;-2.909e-01;8.622e-01;8.622e-01;1.027e+00;2.075e-01;-1.364e-01;1.027e+00;2.075e-01;-1.364e-01;1.044e+00;7.502e-01;-5.468e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.376238000;1.044e+00;4.168e-01;-3.037e-01;3.990e-01;-2.908e-01;8.622e-01;8.622e-01;1.027e+00;2.075e-01;-1.364e-01;1.027e+00;2.075e-01;-1.364e-01;1.044e+00;7.502e-01;-5.467e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.377238000;1.044e+00;4.168e-01;-3.037e-01;3.990e-01;-2.908e-01;8.622e-01;8.622e-01;1.027e+00;2.075e-01;-1.364e-01;1.027e+00;2.075e-01;-1.364e-01;1.044e+00;7.502e-01;-5.466e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.378238000;1.044e+00;4.168e-01;-3.036e-01;3.990e-01;-2.907e-01;8.623e-01;8.623e-01;1.027e+00;2.075e-01;-1.363e-01;1.027e+00;2.075e-01;-1.363e-01;1.044e+00;7.502e-01;-5.465e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.379238000;1.044e+00;4.168e-01;-3.036e-01;3.990e-01;-2.907e-01;8.623e-01;8.623e-01;1.027e+00;2.074e-01;-1.363e-01;1.027e+00;2.074e-01;-1.363e-01;1.044e+00;7.502e-01;-5.465e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.380238000;1.044e+00;4.168e-01;-3.035e-01;3.990e-01;-2.906e-01;8.623e-01;8.623e-01;1.027e+00;2.074e-01;-1.363e-01;1.027e+00;2.074e-01;-1.363e-01;1.044e+00;7.502e-01;-5.464e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.381238000;1.044e+00;4.168e-01;-3.035e-01;3.990e-01;-2.906e-01;8.624e-01;8.624e-01;1.027e+00;2.074e-01;-1.363e-01;1.027e+00;2.074e-01;-1.363e-01;1.044e+00;7.502e-01;-5.463e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.382238000;1.044e+00;4.168e-01;-3.034e-01;3.990e-01;-2.905e-01;8.624e-01;8.624e-01;1.027e+00;2.074e-01;-1.362e-01;1.027e+00;2.074e-01;-1.362e-01;1.044e+00;7.502e-01;-5.462e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.383238000;1.044e+00;4.168e-01;-3.034e-01;3.990e-01;-2.905e-01;8.624e-01;8.624e-01;1.027e+00;2.074e-01;-1.362e-01;1.027e+00;2.074e-01;-1.362e-01;1.044e+00;7.502e-01;-5.461e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.384238000;1.044e+00;4.168e-01;-3.033e-01;3.990e-01;-2.904e-01;8.624e-01;8.624e-01;1.027e+00;2.074e-01;-1.362e-01;1.027e+00;2.074e-01;-1.362e-01;1.044e+00;7.502e-01;-5.460e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.385238000;1.044e+00;4.168e-01;-3.033e-01;3.990e-01;-2.904e-01;8.625e-01;8.625e-01;1.027e+00;2.074e-01;-1.362e-01;1.027e+00;2.074e-01;-1.362e-01;1.044e+00;7.502e-01;-5.459e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.386238000;1.044e+00;4.168e-01;-3.032e-01;3.990e-01;-2.903e-01;8.625e-01;8.625e-01;1.027e+00;2.074e-01;-1.361e-01;1.027e+00;2.074e-01;-1.361e-01;1.044e+00;7.502e-01;-5.458e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.387238000;1.044e+00;4.168e-01;-3.032e-01;3.990e-01;-2.903e-01;8.625e-01;8.625e-01;1.027e+00;2.074e-01;-1.361e-01;1.027e+00;2.074e-01;-1.361e-01;1.044e+00;7.502e-01;-5.457e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.388238000;1.044e+00;4.168e-01;-3.031e-01;3.990e-01;-2.902e-01;8.626e-01;8.626e-01;1.027e+00;2.074e-01;-1.361e-01;1.027e+00;2.074e-01;-1.361e-01;1.044e+00;7.502e-01;-5.457e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.389238000;1.044e+00;4.168e-01;-3.031e-01;3.990e-01;-2.902e-01;8.626e-01;8.626e-01;1.027e+00;2.074e-01;-1.361e-01;1.027e+00;2.074e-01;-1.361e-01;1.044e+00;7.502e-01;-5.456e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.390238000;1.044e+00;4.168e-01;-3.030e-01;3.990e-01;-2.901e-01;8.626e-01;8.626e-01;1.027e+00;2.074e-01;-1.360e-01;1.027e+00;2.074e-01;-1.360e-01;1.044e+00;7.502e-01;-5.455e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.391238000;1.044e+00;4.168e-01;-3.030e-01;3.990e-01;-2.901e-01;8.626e-01;8.626e-01;1.027e+00;2.074e-01;-1.360e-01;1.027e+00;2.074e-01;-1.360e-01;1.044e+00;7.502e-01;-5.454e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.392238000;1.044e+00;4.168e-01;-3.029e-01;3.990e-01;-2.901e-01;8.627e-01;8.627e-01;1.027e+00;2.074e-01;-1.360e-01;1.027e+00;2.074e-01;-1.360e-01;1.044e+00;7.502e-01;-5.453e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.393238000;1.044e+00;4.168e-01;-3.029e-01;3.990e-01;-2.900e-01;8.627e-01;8.627e-01;1.027e+00;2.074e-01;-1.360e-01;1.027e+00;2.074e-01;-1.360e-01;1.044e+00;7.502e-01;-5.452e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.394238000;1.044e+00;4.168e-01;-3.028e-01;3.990e-01;-2.900e-01;8.627e-01;8.627e-01;1.027e+00;2.074e-01;-1.360e-01;1.027e+00;2.074e-01;-1.360e-01;1.044e+00;7.502e-01;-5.451e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.395238000;1.044e+00;4.168e-01;-3.028e-01;3.990e-01;-2.899e-01;8.628e-01;8.628e-01;1.027e+00;2.074e-01;-1.359e-01;1.027e+00;2.074e-01;-1.359e-01;1.044e+00;7.502e-01;-5.450e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.396238000;1.044e+00;4.168e-01;-3.027e-01;3.990e-01;-2.899e-01;8.628e-01;8.628e-01;1.027e+00;2.074e-01;-1.359e-01;1.027e+00;2.074e-01;-1.359e-01;1.044e+00;7.502e-01;-5.449e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.397238000;1.044e+00;4.168e-01;-3.027e-01;3.990e-01;-2.898e-01;8.628e-01;8.628e-01;1.027e+00;2.074e-01;-1.359e-01;1.027e+00;2.074e-01;-1.359e-01;1.044e+00;7.502e-01;-5.448e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.398238000;1.044e+00;4.168e-01;-3.026e-01;3.990e-01;-2.898e-01;8.629e-01;8.629e-01;1.027e+00;2.074e-01;-1.359e-01;1.027e+00;2.074e-01;-1.359e-01;1.044e+00;7.502e-01;-5.448e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.399238000;1.044e+00;4.168e-01;-3.026e-01;3.990e-01;-2.897e-01;8.629e-01;8.629e-01;1.027e+00;2.074e-01;-1.358e-01;1.027e+00;2.074e-01;-1.358e-01;1.044e+00;7.502e-01;-5.447e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.400238000;1.044e+00;4.168e-01;-3.025e-01;3.990e-01;-2.897e-01;8.629e-01;8.629e-01;1.027e+00;2.074e-01;-1.358e-01;1.027e+00;2.074e-01;-1.358e-01;1.044e+00;7.502e-01;-5.446e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.401238000;1.044e+00;4.168e-01;-3.025e-01;3.990e-01;-2.896e-01;8.629e-01;8.629e-01;1.027e+00;2.074e-01;-1.358e-01;1.027e+00;2.074e-01;-1.358e-01;1.044e+00;7.502e-01;-5.445e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.402238000;1.044e+00;4.168e-01;-3.024e-01;3.990e-01;-2.896e-01;8.630e-01;8.630e-01;1.027e+00;2.074e-01;-1.358e-01;1.027e+00;2.074e-01;-1.358e-01;1.044e+00;7.502e-01;-5.444e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.403238000;1.044e+00;4.168e-01;-3.024e-01;3.990e-01;-2.895e-01;8.630e-01;8.630e-01;1.027e+00;2.074e-01;-1.357e-01;1.027e+00;2.074e-01;-1.357e-01;1.044e+00;7.502e-01;-5.443e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.404238000;1.044e+00;4.168e-01;-3.023e-01;3.990e-01;-2.895e-01;8.630e-01;8.630e-01;1.027e+00;2.074e-01;-1.357e-01;1.027e+00;2.074e-01;-1.357e-01;1.044e+00;7.502e-01;-5.442e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.405238000;1.044e+00;4.168e-01;-3.023e-01;3.990e-01;-2.894e-01;8.631e-01;8.631e-01;1.027e+00;2.074e-01;-1.357e-01;1.027e+00;2.074e-01;-1.357e-01;1.044e+00;7.502e-01;-5.441e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.406238000;1.044e+00;4.168e-01;-3.022e-01;3.990e-01;-2.894e-01;8.631e-01;8.631e-01;1.027e+00;2.074e-01;-1.357e-01;1.027e+00;2.074e-01;-1.357e-01;1.044e+00;7.502e-01;-5.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.407238000;1.044e+00;4.168e-01;-3.022e-01;3.990e-01;-2.893e-01;8.631e-01;8.631e-01;1.027e+00;2.074e-01;-1.356e-01;1.027e+00;2.074e-01;-1.356e-01;1.044e+00;7.502e-01;-5.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.408238000;1.044e+00;4.168e-01;-3.021e-01;3.990e-01;-2.893e-01;8.632e-01;8.632e-01;1.027e+00;2.074e-01;-1.356e-01;1.027e+00;2.074e-01;-1.356e-01;1.044e+00;7.502e-01;-5.439e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.409238000;1.044e+00;4.168e-01;-3.021e-01;3.990e-01;-2.892e-01;8.632e-01;8.632e-01;1.027e+00;2.074e-01;-1.356e-01;1.027e+00;2.074e-01;-1.356e-01;1.044e+00;7.502e-01;-5.438e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.410238000;1.044e+00;4.168e-01;-3.020e-01;3.990e-01;-2.892e-01;8.632e-01;8.632e-01;1.027e+00;2.074e-01;-1.356e-01;1.027e+00;2.074e-01;-1.356e-01;1.044e+00;7.502e-01;-5.437e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.411238000;1.044e+00;4.168e-01;-3.020e-01;3.990e-01;-2.891e-01;8.632e-01;8.632e-01;1.027e+00;2.074e-01;-1.355e-01;1.027e+00;2.074e-01;-1.355e-01;1.044e+00;7.502e-01;-5.436e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.412238000;1.044e+00;4.168e-01;-3.020e-01;3.990e-01;-2.891e-01;8.633e-01;8.633e-01;1.027e+00;2.074e-01;-1.355e-01;1.027e+00;2.074e-01;-1.355e-01;1.044e+00;7.502e-01;-5.435e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.413238000;1.044e+00;4.168e-01;-3.019e-01;3.990e-01;-2.891e-01;8.633e-01;8.633e-01;1.027e+00;2.074e-01;-1.355e-01;1.027e+00;2.074e-01;-1.355e-01;1.044e+00;7.502e-01;-5.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.414238000;1.044e+00;4.168e-01;-3.019e-01;3.990e-01;-2.890e-01;8.633e-01;8.633e-01;1.027e+00;2.074e-01;-1.355e-01;1.027e+00;2.074e-01;-1.355e-01;1.044e+00;7.502e-01;-5.433e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.415238000;1.044e+00;4.168e-01;-3.018e-01;3.990e-01;-2.890e-01;8.634e-01;8.634e-01;1.027e+00;2.074e-01;-1.355e-01;1.027e+00;2.074e-01;-1.355e-01;1.044e+00;7.502e-01;-5.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.416238000;1.044e+00;4.168e-01;-3.018e-01;3.990e-01;-2.889e-01;8.634e-01;8.634e-01;1.027e+00;2.074e-01;-1.354e-01;1.027e+00;2.074e-01;-1.354e-01;1.044e+00;7.502e-01;-5.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.417238000;1.044e+00;4.168e-01;-3.017e-01;3.990e-01;-2.889e-01;8.634e-01;8.634e-01;1.027e+00;2.074e-01;-1.354e-01;1.027e+00;2.074e-01;-1.354e-01;1.044e+00;7.502e-01;-5.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
