time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
54.418238000;1.044e+00;4.168e-01;-3.017e-01;3.990e-01;-2.888e-01;8.635e-01;8.635e-01;1.027e+00;2.074e-01;-1.354e-01;1.027e+00;2.074e-01;-1.354e-01;1.044e+00;7.502e-01;-5.430e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.419238000;1.044e+00;4.168e-01;-3.016e-01;3.990e-01;-2.888e-01;8.635e-01;8.635e-01;1.027e+00;2.074e-01;-1.354e-01;1.027e+00;2.074e-01;-1.354e-01;1.044e+00;7.502e-01;-5.429e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.420238000;1.044e+00;4.168e-01;-3.016e-01;3.990e-01;-2.887e-01;8.635e-01;8.635e-01;1.027e+00;2.074e-01;-1.353e-01;1.027e+00;2.074e-01;-1.353e-01;1.044e+00;7.502e-01;-5.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.421238000;1.044e+00;4.168e-01;-3.015e-01;3.990e-01;-2.887e-01;8.635e-01;8.635e-01;1.027e+00;2.074e-01;-1.353e-01;1.027e+00;2.074e-01;-1.353e-01;1.044e+00;7.502e-01;-5.427e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.422238000;1.044e+00;4.168e-01;-3.015e-01;3.990e-01;-2.886e-01;8.636e-01;8.636e-01;1.027e+00;2.074e-01;-1.353e-01;1.027e+00;2.074e-01;-1.353e-01;1.044e+00;7.502e-01;-5.426e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.423238000;1.044e+00;4.168e-01;-3.014e-01;3.990e-01;-2.886e-01;8.636e-01;8.636e-01;1.027e+00;2.074e-01;-1.353e-01;1.027e+00;2.074e-01;-1.353e-01;1.044e+00;7.502e-01;-5.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.424238000;1.044e+00;4.168e-01;-3.014e-01;3.990e-01;-2.885e-01;8.636e-01;8.636e-01;1.027e+00;2.074e-01;-1.352e-01;1.027e+00;2.074e-01;-1.352e-01;1.044e+00;7.502e-01;-5.424e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.425238000;1.044e+00;4.168e-01;-3.013e-01;3.990e-01;-2.885e-01;8.637e-01;8.637e-01;1.027e+00;2.074e-01;-1.352e-01;1.027e+00;2.074e-01;-1.352e-01;1.044e+00;7.502e-01;-5.423e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.426238000;1.044e+00;4.168e-01;-3.013e-01;3.990e-01;-2.884e-01;8.637e-01;8.637e-01;1.027e+00;2.074e-01;-1.352e-01;1.027e+00;2.074e-01;-1.352e-01;1.044e+00;7.502e-01;-5.423e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.427238000;1.044e+00;4.168e-01;-3.012e-01;3.990e-01;-2.884e-01;8.637e-01;8.637e-01;1.027e+00;2.074e-01;-1.352e-01;1.027e+00;2.074e-01;-1.352e-01;1.044e+00;7.502e-01;-5.422e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.428238000;1.044e+00;4.168e-01;-3.012e-01;3.990e-01;-2.883e-01;8.638e-01;8.638e-01;1.027e+00;2.074e-01;-1.351e-01;1.027e+00;2.074e-01;-1.351e-01;1.044e+00;7.502e-01;-5.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.429238000;1.044e+00;4.168e-01;-3.011e-01;3.990e-01;-2.883e-01;8.638e-01;8.638e-01;1.027e+00;2.074e-01;-1.351e-01;1.027e+00;2.074e-01;-1.351e-01;1.044e+00;7.502e-01;-5.420e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.430238000;1.044e+00;4.168e-01;-3.011e-01;3.990e-01;-2.882e-01;8.638e-01;8.638e-01;1.027e+00;2.074e-01;-1.351e-01;1.027e+00;2.074e-01;-1.351e-01;1.044e+00;7.502e-01;-5.419e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.431238000;1.044e+00;4.168e-01;-3.010e-01;3.990e-01;-2.882e-01;8.638e-01;8.638e-01;1.027e+00;2.074e-01;-1.351e-01;1.027e+00;2.074e-01;-1.351e-01;1.044e+00;7.502e-01;-5.418e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.432238000;1.044e+00;4.168e-01;-3.010e-01;3.990e-01;-2.882e-01;8.639e-01;8.639e-01;1.027e+00;2.074e-01;-1.351e-01;1.027e+00;2.074e-01;-1.351e-01;1.044e+00;7.502e-01;-5.417e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.433238000;1.044e+00;4.168e-01;-3.009e-01;3.990e-01;-2.881e-01;8.639e-01;8.639e-01;1.027e+00;2.074e-01;-1.350e-01;1.027e+00;2.074e-01;-1.350e-01;1.044e+00;7.502e-01;-5.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.434238000;1.044e+00;4.168e-01;-3.009e-01;3.990e-01;-2.881e-01;8.639e-01;8.639e-01;1.027e+00;2.074e-01;-1.350e-01;1.027e+00;2.074e-01;-1.350e-01;1.044e+00;7.502e-01;-5.415e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.435238000;1.044e+00;4.168e-01;-3.008e-01;3.990e-01;-2.880e-01;8.640e-01;8.640e-01;1.027e+00;2.074e-01;-1.350e-01;1.027e+00;2.074e-01;-1.350e-01;1.044e+00;7.502e-01;-5.415e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.436238000;1.044e+00;4.168e-01;-3.008e-01;3.990e-01;-2.880e-01;8.640e-01;8.640e-01;1.027e+00;2.074e-01;-1.350e-01;1.027e+00;2.074e-01;-1.350e-01;1.044e+00;7.502e-01;-5.414e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.437238000;1.044e+00;4.168e-01;-3.007e-01;3.990e-01;-2.879e-01;8.640e-01;8.640e-01;1.027e+00;2.074e-01;-1.349e-01;1.027e+00;2.074e-01;-1.349e-01;1.044e+00;7.502e-01;-5.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.438238000;1.044e+00;4.168e-01;-3.007e-01;3.990e-01;-2.879e-01;8.640e-01;8.640e-01;1.027e+00;2.074e-01;-1.349e-01;1.027e+00;2.074e-01;-1.349e-01;1.044e+00;7.502e-01;-5.412e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.439238000;1.044e+00;4.168e-01;-3.006e-01;3.990e-01;-2.878e-01;8.641e-01;8.641e-01;1.027e+00;2.074e-01;-1.349e-01;1.027e+00;2.074e-01;-1.349e-01;1.044e+00;7.502e-01;-5.411e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.440238000;1.044e+00;4.168e-01;-3.006e-01;3.990e-01;-2.878e-01;8.641e-01;8.641e-01;1.027e+00;2.074e-01;-1.349e-01;1.027e+00;2.074e-01;-1.349e-01;1.044e+00;7.502e-01;-5.410e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.441238000;1.044e+00;4.168e-01;-3.005e-01;3.990e-01;-2.877e-01;8.641e-01;8.641e-01;1.027e+00;2.074e-01;-1.348e-01;1.027e+00;2.074e-01;-1.348e-01;1.044e+00;7.502e-01;-5.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.442238000;1.044e+00;4.168e-01;-3.005e-01;3.990e-01;-2.877e-01;8.642e-01;8.642e-01;1.027e+00;2.074e-01;-1.348e-01;1.027e+00;2.074e-01;-1.348e-01;1.044e+00;7.502e-01;-5.408e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.443238000;1.044e+00;4.168e-01;-3.004e-01;3.990e-01;-2.876e-01;8.642e-01;8.642e-01;1.027e+00;2.074e-01;-1.348e-01;1.027e+00;2.074e-01;-1.348e-01;1.044e+00;7.502e-01;-5.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.444238000;1.044e+00;4.168e-01;-3.004e-01;3.990e-01;-2.876e-01;8.642e-01;8.642e-01;1.027e+00;2.074e-01;-1.348e-01;1.027e+00;2.074e-01;-1.348e-01;1.044e+00;7.502e-01;-5.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.445238000;1.044e+00;4.168e-01;-3.003e-01;3.990e-01;-2.875e-01;8.643e-01;8.643e-01;1.027e+00;2.074e-01;-1.347e-01;1.027e+00;2.074e-01;-1.347e-01;1.044e+00;7.502e-01;-5.406e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.446238000;1.044e+00;4.168e-01;-3.003e-01;3.990e-01;-2.875e-01;8.643e-01;8.643e-01;1.027e+00;2.074e-01;-1.347e-01;1.027e+00;2.074e-01;-1.347e-01;1.044e+00;7.502e-01;-5.405e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.447238000;1.044e+00;4.168e-01;-3.002e-01;3.990e-01;-2.874e-01;8.643e-01;8.643e-01;1.027e+00;2.074e-01;-1.347e-01;1.027e+00;2.074e-01;-1.347e-01;1.044e+00;7.502e-01;-5.404e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.448238000;1.044e+00;4.168e-01;-3.002e-01;3.990e-01;-2.874e-01;8.643e-01;8.643e-01;1.027e+00;2.074e-01;-1.347e-01;1.027e+00;2.074e-01;-1.347e-01;1.044e+00;7.502e-01;-5.403e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.449238000;1.044e+00;4.168e-01;-3.001e-01;3.990e-01;-2.873e-01;8.644e-01;8.644e-01;1.027e+00;2.074e-01;-1.347e-01;1.027e+00;2.074e-01;-1.347e-01;1.044e+00;7.502e-01;-5.402e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.450238000;1.044e+00;4.168e-01;-3.001e-01;3.990e-01;-2.873e-01;8.644e-01;8.644e-01;1.027e+00;2.074e-01;-1.346e-01;1.027e+00;2.074e-01;-1.346e-01;1.044e+00;7.502e-01;-5.401e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.451238000;1.044e+00;4.168e-01;-3.000e-01;3.990e-01;-2.873e-01;8.644e-01;8.644e-01;1.027e+00;2.074e-01;-1.346e-01;1.027e+00;2.074e-01;-1.346e-01;1.044e+00;7.502e-01;-5.400e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.452238000;1.044e+00;4.168e-01;-3.000e-01;3.990e-01;-2.872e-01;8.645e-01;8.645e-01;1.027e+00;2.074e-01;-1.346e-01;1.027e+00;2.074e-01;-1.346e-01;1.044e+00;7.502e-01;-5.399e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.453238000;1.044e+00;4.168e-01;-2.999e-01;3.990e-01;-2.872e-01;8.645e-01;8.645e-01;1.027e+00;2.074e-01;-1.346e-01;1.027e+00;2.074e-01;-1.346e-01;1.044e+00;7.502e-01;-5.399e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.454238000;1.044e+00;4.168e-01;-2.999e-01;3.990e-01;-2.871e-01;8.645e-01;8.645e-01;1.027e+00;2.074e-01;-1.345e-01;1.027e+00;2.074e-01;-1.345e-01;1.044e+00;7.502e-01;-5.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.455238000;1.044e+00;4.168e-01;-2.998e-01;3.990e-01;-2.871e-01;8.646e-01;8.646e-01;1.027e+00;2.074e-01;-1.345e-01;1.027e+00;2.074e-01;-1.345e-01;1.044e+00;7.502e-01;-5.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.456238000;1.044e+00;4.168e-01;-2.998e-01;3.990e-01;-2.870e-01;8.646e-01;8.646e-01;1.027e+00;2.074e-01;-1.345e-01;1.027e+00;2.074e-01;-1.345e-01;1.044e+00;7.502e-01;-5.396e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.457238000;1.044e+00;4.168e-01;-2.997e-01;3.990e-01;-2.870e-01;8.646e-01;8.646e-01;1.027e+00;2.074e-01;-1.345e-01;1.027e+00;2.074e-01;-1.345e-01;1.044e+00;7.502e-01;-5.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.458238000;1.044e+00;4.168e-01;-2.997e-01;3.990e-01;-2.869e-01;8.646e-01;8.646e-01;1.027e+00;2.074e-01;-1.344e-01;1.027e+00;2.074e-01;-1.344e-01;1.044e+00;7.502e-01;-5.394e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.459238000;1.044e+00;4.168e-01;-2.996e-01;3.990e-01;-2.869e-01;8.647e-01;8.647e-01;1.027e+00;2.074e-01;-1.344e-01;1.027e+00;2.074e-01;-1.344e-01;1.044e+00;7.502e-01;-5.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.460238000;1.044e+00;4.168e-01;-2.996e-01;3.990e-01;-2.868e-01;8.647e-01;8.647e-01;1.027e+00;2.074e-01;-1.344e-01;1.027e+00;2.074e-01;-1.344e-01;1.044e+00;7.502e-01;-5.392e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.461238000;1.044e+00;4.168e-01;-2.995e-01;3.990e-01;-2.868e-01;8.647e-01;8.647e-01;1.027e+00;2.074e-01;-1.344e-01;1.027e+00;2.074e-01;-1.344e-01;1.044e+00;7.502e-01;-5.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.462238000;1.044e+00;4.168e-01;-2.995e-01;3.990e-01;-2.867e-01;8.648e-01;8.648e-01;1.027e+00;2.074e-01;-1.344e-01;1.027e+00;2.074e-01;-1.344e-01;1.044e+00;7.502e-01;-5.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.463238000;1.044e+00;4.168e-01;-2.994e-01;3.990e-01;-2.867e-01;8.648e-01;8.648e-01;1.027e+00;2.074e-01;-1.343e-01;1.027e+00;2.074e-01;-1.343e-01;1.044e+00;7.502e-01;-5.390e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.464238000;1.044e+00;4.168e-01;-2.994e-01;3.990e-01;-2.866e-01;8.648e-01;8.648e-01;1.027e+00;2.074e-01;-1.343e-01;1.027e+00;2.074e-01;-1.343e-01;1.044e+00;7.502e-01;-5.389e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.465238000;1.044e+00;4.168e-01;-2.993e-01;3.990e-01;-2.866e-01;8.648e-01;8.648e-01;1.027e+00;2.074e-01;-1.343e-01;1.027e+00;2.074e-01;-1.343e-01;1.044e+00;7.502e-01;-5.388e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.466238000;1.044e+00;4.168e-01;-2.993e-01;3.990e-01;-2.865e-01;8.649e-01;8.649e-01;1.027e+00;2.074e-01;-1.343e-01;1.027e+00;2.074e-01;-1.343e-01;1.044e+00;7.502e-01;-5.387e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.467238000;1.044e+00;4.168e-01;-2.992e-01;3.990e-01;-2.865e-01;8.649e-01;8.649e-01;1.027e+00;2.074e-01;-1.342e-01;1.027e+00;2.074e-01;-1.342e-01;1.044e+00;7.502e-01;-5.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.468238000;1.044e+00;4.168e-01;-2.992e-01;3.990e-01;-2.864e-01;8.649e-01;8.649e-01;1.027e+00;2.074e-01;-1.342e-01;1.027e+00;2.074e-01;-1.342e-01;1.044e+00;7.502e-01;-5.385e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.469238000;1.044e+00;4.168e-01;-2.991e-01;3.990e-01;-2.864e-01;8.650e-01;8.650e-01;1.027e+00;2.074e-01;-1.342e-01;1.027e+00;2.074e-01;-1.342e-01;1.044e+00;7.502e-01;-5.384e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.470238000;1.044e+00;4.168e-01;-2.991e-01;3.990e-01;-2.864e-01;8.650e-01;8.650e-01;1.027e+00;2.074e-01;-1.342e-01;1.027e+00;2.074e-01;-1.342e-01;1.044e+00;7.502e-01;-5.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.471238000;1.044e+00;4.168e-01;-2.990e-01;3.990e-01;-2.863e-01;8.650e-01;8.650e-01;1.027e+00;2.074e-01;-1.341e-01;1.027e+00;2.074e-01;-1.341e-01;1.044e+00;7.502e-01;-5.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.472238000;1.044e+00;4.168e-01;-2.990e-01;3.990e-01;-2.863e-01;8.651e-01;8.651e-01;1.027e+00;2.074e-01;-1.341e-01;1.027e+00;2.074e-01;-1.341e-01;1.044e+00;7.502e-01;-5.382e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.473238000;1.044e+00;4.168e-01;-2.989e-01;3.990e-01;-2.862e-01;8.651e-01;8.651e-01;1.027e+00;2.074e-01;-1.341e-01;1.027e+00;2.074e-01;-1.341e-01;1.044e+00;7.502e-01;-5.381e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.474238000;1.044e+00;4.168e-01;-2.989e-01;3.990e-01;-2.862e-01;8.651e-01;8.651e-01;1.027e+00;2.074e-01;-1.341e-01;1.027e+00;2.074e-01;-1.341e-01;1.044e+00;7.502e-01;-5.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.475238000;1.044e+00;4.168e-01;-2.988e-01;3.990e-01;-2.861e-01;8.651e-01;8.651e-01;1.027e+00;2.074e-01;-1.340e-01;1.027e+00;2.074e-01;-1.340e-01;1.044e+00;7.502e-01;-5.379e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.476238000;1.044e+00;4.168e-01;-2.988e-01;3.990e-01;-2.861e-01;8.652e-01;8.652e-01;1.027e+00;2.074e-01;-1.340e-01;1.027e+00;2.074e-01;-1.340e-01;1.044e+00;7.502e-01;-5.378e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.477238000;1.044e+00;4.168e-01;-2.987e-01;3.990e-01;-2.860e-01;8.652e-01;8.652e-01;1.027e+00;2.073e-01;-1.340e-01;1.027e+00;2.073e-01;-1.340e-01;1.044e+00;7.502e-01;-5.377e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.478238000;1.044e+00;4.168e-01;-2.987e-01;3.990e-01;-2.860e-01;8.652e-01;8.652e-01;1.027e+00;2.073e-01;-1.340e-01;1.027e+00;2.073e-01;-1.340e-01;1.044e+00;7.502e-01;-5.376e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.479238000;1.044e+00;4.168e-01;-2.986e-01;3.990e-01;-2.859e-01;8.653e-01;8.653e-01;1.027e+00;2.073e-01;-1.340e-01;1.027e+00;2.073e-01;-1.340e-01;1.044e+00;7.502e-01;-5.375e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.480238000;1.044e+00;4.168e-01;-2.986e-01;3.990e-01;-2.859e-01;8.653e-01;8.653e-01;1.027e+00;2.073e-01;-1.339e-01;1.027e+00;2.073e-01;-1.339e-01;1.044e+00;7.502e-01;-5.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.481238000;1.044e+00;4.168e-01;-2.985e-01;3.990e-01;-2.858e-01;8.653e-01;8.653e-01;1.027e+00;2.073e-01;-1.339e-01;1.027e+00;2.073e-01;-1.339e-01;1.044e+00;7.502e-01;-5.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.482238000;1.044e+00;4.168e-01;-2.985e-01;3.990e-01;-2.858e-01;8.654e-01;8.654e-01;1.027e+00;2.073e-01;-1.339e-01;1.027e+00;2.073e-01;-1.339e-01;1.044e+00;7.502e-01;-5.373e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.483238000;1.044e+00;4.168e-01;-2.984e-01;3.990e-01;-2.857e-01;8.654e-01;8.654e-01;1.027e+00;2.073e-01;-1.339e-01;1.027e+00;2.073e-01;-1.339e-01;1.044e+00;7.502e-01;-5.372e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.484238000;1.044e+00;4.168e-01;-2.984e-01;3.990e-01;-2.857e-01;8.654e-01;8.654e-01;1.027e+00;2.073e-01;-1.338e-01;1.027e+00;2.073e-01;-1.338e-01;1.044e+00;7.502e-01;-5.371e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.485238000;1.044e+00;4.168e-01;-2.983e-01;3.990e-01;-2.856e-01;8.654e-01;8.654e-01;1.027e+00;2.073e-01;-1.338e-01;1.027e+00;2.073e-01;-1.338e-01;1.044e+00;7.502e-01;-5.370e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.486238000;1.044e+00;4.168e-01;-2.983e-01;3.990e-01;-2.856e-01;8.655e-01;8.655e-01;1.027e+00;2.073e-01;-1.338e-01;1.027e+00;2.073e-01;-1.338e-01;1.044e+00;7.502e-01;-5.369e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.487238000;1.044e+00;4.168e-01;-2.982e-01;3.990e-01;-2.855e-01;8.655e-01;8.655e-01;1.027e+00;2.073e-01;-1.338e-01;1.027e+00;2.073e-01;-1.338e-01;1.044e+00;7.502e-01;-5.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.488238000;1.044e+00;4.168e-01;-2.982e-01;3.990e-01;-2.855e-01;8.655e-01;8.655e-01;1.027e+00;2.073e-01;-1.337e-01;1.027e+00;2.073e-01;-1.337e-01;1.044e+00;7.502e-01;-5.367e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.489238000;1.044e+00;4.168e-01;-2.981e-01;3.990e-01;-2.855e-01;8.656e-01;8.656e-01;1.027e+00;2.073e-01;-1.337e-01;1.027e+00;2.073e-01;-1.337e-01;1.044e+00;7.502e-01;-5.366e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.490238000;1.044e+00;4.168e-01;-2.981e-01;3.990e-01;-2.854e-01;8.656e-01;8.656e-01;1.027e+00;2.073e-01;-1.337e-01;1.027e+00;2.073e-01;-1.337e-01;1.044e+00;7.502e-01;-5.366e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.491238000;1.044e+00;4.168e-01;-2.980e-01;3.990e-01;-2.854e-01;8.656e-01;8.656e-01;1.027e+00;2.073e-01;-1.337e-01;1.027e+00;2.073e-01;-1.337e-01;1.044e+00;7.502e-01;-5.365e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.492238000;1.044e+00;4.168e-01;-2.980e-01;3.990e-01;-2.853e-01;8.657e-01;8.657e-01;1.027e+00;2.073e-01;-1.336e-01;1.027e+00;2.073e-01;-1.336e-01;1.044e+00;7.502e-01;-5.364e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.493238000;1.044e+00;4.168e-01;-2.979e-01;3.990e-01;-2.853e-01;8.657e-01;8.657e-01;1.027e+00;2.073e-01;-1.336e-01;1.027e+00;2.073e-01;-1.336e-01;1.044e+00;7.502e-01;-5.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.494238000;1.044e+00;4.168e-01;-2.979e-01;3.990e-01;-2.852e-01;8.657e-01;8.657e-01;1.027e+00;2.073e-01;-1.336e-01;1.027e+00;2.073e-01;-1.336e-01;1.044e+00;7.502e-01;-5.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.495238000;1.044e+00;4.168e-01;-2.978e-01;3.990e-01;-2.852e-01;8.657e-01;8.657e-01;1.027e+00;2.073e-01;-1.336e-01;1.027e+00;2.073e-01;-1.336e-01;1.044e+00;7.502e-01;-5.361e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.496238000;1.044e+00;4.168e-01;-2.978e-01;3.990e-01;-2.851e-01;8.658e-01;8.658e-01;1.027e+00;2.073e-01;-1.336e-01;1.027e+00;2.073e-01;-1.336e-01;1.044e+00;7.502e-01;-5.360e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.497238000;1.044e+00;4.168e-01;-2.977e-01;3.990e-01;-2.851e-01;8.658e-01;8.658e-01;1.027e+00;2.073e-01;-1.335e-01;1.027e+00;2.073e-01;-1.335e-01;1.044e+00;7.502e-01;-5.359e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.498238000;1.044e+00;4.168e-01;-2.977e-01;3.990e-01;-2.850e-01;8.658e-01;8.658e-01;1.027e+00;2.073e-01;-1.335e-01;1.027e+00;2.073e-01;-1.335e-01;1.044e+00;7.502e-01;-5.358e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.499238000;1.044e+00;4.168e-01;-2.976e-01;3.990e-01;-2.850e-01;8.659e-01;8.659e-01;1.027e+00;2.073e-01;-1.335e-01;1.027e+00;2.073e-01;-1.335e-01;1.044e+00;7.502e-01;-5.358e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.500238000;1.044e+00;4.168e-01;-2.976e-01;3.990e-01;-2.849e-01;8.659e-01;8.659e-01;1.027e+00;2.073e-01;-1.335e-01;1.027e+00;2.073e-01;-1.335e-01;1.044e+00;7.502e-01;-5.357e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.501238000;1.044e+00;4.168e-01;-2.975e-01;3.990e-01;-2.849e-01;8.659e-01;8.659e-01;1.027e+00;2.073e-01;-1.334e-01;1.027e+00;2.073e-01;-1.334e-01;1.044e+00;7.502e-01;-5.356e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.502238000;1.044e+00;4.168e-01;-2.975e-01;3.990e-01;-2.848e-01;8.659e-01;8.659e-01;1.027e+00;2.073e-01;-1.334e-01;1.027e+00;2.073e-01;-1.334e-01;1.044e+00;7.502e-01;-5.355e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.503238000;1.044e+00;4.168e-01;-2.974e-01;3.990e-01;-2.848e-01;8.660e-01;8.660e-01;1.027e+00;2.073e-01;-1.334e-01;1.027e+00;2.073e-01;-1.334e-01;1.044e+00;7.502e-01;-5.354e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.504238000;1.044e+00;4.168e-01;-2.974e-01;3.990e-01;-2.847e-01;8.660e-01;8.660e-01;1.027e+00;2.073e-01;-1.334e-01;1.027e+00;2.073e-01;-1.334e-01;1.044e+00;7.502e-01;-5.353e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.505238000;1.044e+00;4.168e-01;-2.973e-01;3.990e-01;-2.847e-01;8.660e-01;8.660e-01;1.027e+00;2.073e-01;-1.333e-01;1.027e+00;2.073e-01;-1.333e-01;1.044e+00;7.502e-01;-5.352e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.506238000;1.044e+00;4.168e-01;-2.973e-01;3.990e-01;-2.846e-01;8.661e-01;8.661e-01;1.027e+00;2.073e-01;-1.333e-01;1.027e+00;2.073e-01;-1.333e-01;1.044e+00;7.502e-01;-5.351e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.507238000;1.044e+00;4.168e-01;-2.972e-01;3.990e-01;-2.846e-01;8.661e-01;8.661e-01;1.027e+00;2.073e-01;-1.333e-01;1.027e+00;2.073e-01;-1.333e-01;1.044e+00;7.502e-01;-5.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.508238000;1.044e+00;4.168e-01;-2.972e-01;3.990e-01;-2.846e-01;8.661e-01;8.661e-01;1.027e+00;2.073e-01;-1.333e-01;1.027e+00;2.073e-01;-1.333e-01;1.044e+00;7.502e-01;-5.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.509238000;1.044e+00;4.168e-01;-2.972e-01;3.990e-01;-2.845e-01;8.662e-01;8.662e-01;1.027e+00;2.073e-01;-1.332e-01;1.027e+00;2.073e-01;-1.332e-01;1.044e+00;7.502e-01;-5.349e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.510238000;1.044e+00;4.168e-01;-2.971e-01;3.990e-01;-2.845e-01;8.662e-01;8.662e-01;1.028e+00;2.073e-01;-1.332e-01;1.028e+00;2.073e-01;-1.332e-01;1.044e+00;7.502e-01;-5.348e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.511238000;1.044e+00;4.168e-01;-2.971e-01;3.990e-01;-2.844e-01;8.662e-01;8.662e-01;1.028e+00;2.073e-01;-1.332e-01;1.028e+00;2.073e-01;-1.332e-01;1.044e+00;7.502e-01;-5.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.512238000;1.044e+00;4.168e-01;-2.970e-01;3.990e-01;-2.844e-01;8.662e-01;8.662e-01;1.028e+00;2.073e-01;-1.332e-01;1.028e+00;2.073e-01;-1.332e-01;1.044e+00;7.502e-01;-5.346e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.513238000;1.044e+00;4.168e-01;-2.970e-01;3.990e-01;-2.843e-01;8.663e-01;8.663e-01;1.028e+00;2.073e-01;-1.332e-01;1.028e+00;2.073e-01;-1.332e-01;1.044e+00;7.502e-01;-5.345e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.514238000;1.044e+00;4.168e-01;-2.969e-01;3.990e-01;-2.843e-01;8.663e-01;8.663e-01;1.028e+00;2.073e-01;-1.331e-01;1.028e+00;2.073e-01;-1.331e-01;1.044e+00;7.502e-01;-5.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.515238000;1.044e+00;4.168e-01;-2.969e-01;3.990e-01;-2.842e-01;8.663e-01;8.663e-01;1.028e+00;2.073e-01;-1.331e-01;1.028e+00;2.073e-01;-1.331e-01;1.044e+00;7.502e-01;-5.343e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.516238000;1.044e+00;4.168e-01;-2.968e-01;3.990e-01;-2.842e-01;8.664e-01;8.664e-01;1.028e+00;2.073e-01;-1.331e-01;1.028e+00;2.073e-01;-1.331e-01;1.044e+00;7.502e-01;-5.342e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.517238000;1.044e+00;4.168e-01;-2.968e-01;3.990e-01;-2.841e-01;8.664e-01;8.664e-01;1.028e+00;2.073e-01;-1.331e-01;1.028e+00;2.073e-01;-1.331e-01;1.044e+00;7.502e-01;-5.342e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.518238000;1.044e+00;4.168e-01;-2.967e-01;3.990e-01;-2.841e-01;8.664e-01;8.664e-01;1.028e+00;2.073e-01;-1.330e-01;1.028e+00;2.073e-01;-1.330e-01;1.044e+00;7.502e-01;-5.341e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.519238000;1.044e+00;4.168e-01;-2.967e-01;3.990e-01;-2.840e-01;8.665e-01;8.665e-01;1.028e+00;2.073e-01;-1.330e-01;1.028e+00;2.073e-01;-1.330e-01;1.044e+00;7.502e-01;-5.340e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.520238000;1.044e+00;4.168e-01;-2.966e-01;3.990e-01;-2.840e-01;8.665e-01;8.665e-01;1.028e+00;2.073e-01;-1.330e-01;1.028e+00;2.073e-01;-1.330e-01;1.044e+00;7.502e-01;-5.339e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.521238000;1.044e+00;4.168e-01;-2.966e-01;3.990e-01;-2.839e-01;8.665e-01;8.665e-01;1.028e+00;2.073e-01;-1.330e-01;1.028e+00;2.073e-01;-1.330e-01;1.044e+00;7.502e-01;-5.338e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.522238000;1.044e+00;4.168e-01;-2.965e-01;3.990e-01;-2.839e-01;8.665e-01;8.665e-01;1.028e+00;2.073e-01;-1.329e-01;1.028e+00;2.073e-01;-1.329e-01;1.044e+00;7.502e-01;-5.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.523238000;1.044e+00;4.168e-01;-2.965e-01;3.990e-01;-2.838e-01;8.666e-01;8.666e-01;1.028e+00;2.073e-01;-1.329e-01;1.028e+00;2.073e-01;-1.329e-01;1.044e+00;7.502e-01;-5.336e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.524238000;1.044e+00;4.168e-01;-2.964e-01;3.990e-01;-2.838e-01;8.666e-01;8.666e-01;1.028e+00;2.073e-01;-1.329e-01;1.028e+00;2.073e-01;-1.329e-01;1.044e+00;7.502e-01;-5.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.525238000;1.044e+00;4.168e-01;-2.964e-01;3.990e-01;-2.838e-01;8.666e-01;8.666e-01;1.028e+00;2.073e-01;-1.329e-01;1.028e+00;2.073e-01;-1.329e-01;1.044e+00;7.502e-01;-5.334e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.526238000;1.044e+00;4.168e-01;-2.963e-01;3.990e-01;-2.837e-01;8.667e-01;8.667e-01;1.028e+00;2.073e-01;-1.328e-01;1.028e+00;2.073e-01;-1.328e-01;1.044e+00;7.502e-01;-5.334e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.527238000;1.044e+00;4.168e-01;-2.963e-01;3.990e-01;-2.837e-01;8.667e-01;8.667e-01;1.028e+00;2.073e-01;-1.328e-01;1.028e+00;2.073e-01;-1.328e-01;1.044e+00;7.502e-01;-5.333e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.528238000;1.044e+00;4.168e-01;-2.962e-01;3.990e-01;-2.836e-01;8.667e-01;8.667e-01;1.028e+00;2.073e-01;-1.328e-01;1.028e+00;2.073e-01;-1.328e-01;1.044e+00;7.502e-01;-5.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.529238000;1.044e+00;4.168e-01;-2.962e-01;3.990e-01;-2.836e-01;8.667e-01;8.667e-01;1.028e+00;2.073e-01;-1.328e-01;1.028e+00;2.073e-01;-1.328e-01;1.044e+00;7.502e-01;-5.331e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.530238000;1.044e+00;4.168e-01;-2.961e-01;3.990e-01;-2.835e-01;8.668e-01;8.668e-01;1.028e+00;2.073e-01;-1.328e-01;1.028e+00;2.073e-01;-1.328e-01;1.044e+00;7.502e-01;-5.330e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.531238000;1.044e+00;4.168e-01;-2.961e-01;3.990e-01;-2.835e-01;8.668e-01;8.668e-01;1.028e+00;2.073e-01;-1.327e-01;1.028e+00;2.073e-01;-1.327e-01;1.044e+00;7.502e-01;-5.329e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.532238000;1.044e+00;4.168e-01;-2.960e-01;3.990e-01;-2.834e-01;8.668e-01;8.668e-01;1.028e+00;2.073e-01;-1.327e-01;1.028e+00;2.073e-01;-1.327e-01;1.044e+00;7.502e-01;-5.328e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.533238000;1.044e+00;4.168e-01;-2.960e-01;3.990e-01;-2.834e-01;8.669e-01;8.669e-01;1.028e+00;2.073e-01;-1.327e-01;1.028e+00;2.073e-01;-1.327e-01;1.044e+00;7.502e-01;-5.327e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.534238000;1.044e+00;4.168e-01;-2.959e-01;3.990e-01;-2.833e-01;8.669e-01;8.669e-01;1.028e+00;2.073e-01;-1.327e-01;1.028e+00;2.073e-01;-1.327e-01;1.044e+00;7.502e-01;-5.327e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.535238000;1.044e+00;4.168e-01;-2.959e-01;3.990e-01;-2.833e-01;8.669e-01;8.669e-01;1.028e+00;2.073e-01;-1.326e-01;1.028e+00;2.073e-01;-1.326e-01;1.044e+00;7.502e-01;-5.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.536238000;1.044e+00;4.168e-01;-2.958e-01;3.990e-01;-2.832e-01;8.670e-01;8.670e-01;1.028e+00;2.073e-01;-1.326e-01;1.028e+00;2.073e-01;-1.326e-01;1.044e+00;7.502e-01;-5.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.537238000;1.044e+00;4.168e-01;-2.958e-01;3.990e-01;-2.832e-01;8.670e-01;8.670e-01;1.028e+00;2.073e-01;-1.326e-01;1.028e+00;2.073e-01;-1.326e-01;1.044e+00;7.502e-01;-5.324e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.538238000;1.044e+00;4.168e-01;-2.957e-01;3.990e-01;-2.831e-01;8.670e-01;8.670e-01;1.028e+00;2.073e-01;-1.326e-01;1.028e+00;2.073e-01;-1.326e-01;1.044e+00;7.502e-01;-5.323e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.539238000;1.044e+00;4.168e-01;-2.957e-01;3.990e-01;-2.831e-01;8.670e-01;8.670e-01;1.028e+00;2.073e-01;-1.325e-01;1.028e+00;2.073e-01;-1.325e-01;1.044e+00;7.502e-01;-5.322e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.540238000;1.044e+00;4.168e-01;-2.956e-01;3.990e-01;-2.830e-01;8.671e-01;8.671e-01;1.028e+00;2.073e-01;-1.325e-01;1.028e+00;2.073e-01;-1.325e-01;1.044e+00;7.502e-01;-5.321e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.541238000;1.044e+00;4.168e-01;-2.956e-01;3.990e-01;-2.830e-01;8.671e-01;8.671e-01;1.028e+00;2.073e-01;-1.325e-01;1.028e+00;2.073e-01;-1.325e-01;1.044e+00;7.502e-01;-5.320e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.542238000;1.044e+00;4.168e-01;-2.955e-01;3.990e-01;-2.829e-01;8.671e-01;8.671e-01;1.028e+00;2.073e-01;-1.325e-01;1.028e+00;2.073e-01;-1.325e-01;1.044e+00;7.502e-01;-5.319e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.543238000;1.044e+00;4.168e-01;-2.955e-01;3.990e-01;-2.829e-01;8.672e-01;8.672e-01;1.028e+00;2.073e-01;-1.325e-01;1.028e+00;2.073e-01;-1.325e-01;1.044e+00;7.502e-01;-5.319e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.544238000;1.044e+00;4.168e-01;-2.954e-01;3.990e-01;-2.829e-01;8.672e-01;8.672e-01;1.028e+00;2.073e-01;-1.324e-01;1.028e+00;2.073e-01;-1.324e-01;1.044e+00;7.502e-01;-5.318e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.545238000;1.044e+00;4.168e-01;-2.954e-01;3.990e-01;-2.828e-01;8.672e-01;8.672e-01;1.028e+00;2.073e-01;-1.324e-01;1.028e+00;2.073e-01;-1.324e-01;1.044e+00;7.502e-01;-5.317e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.546238000;1.044e+00;4.168e-01;-2.953e-01;3.990e-01;-2.828e-01;8.672e-01;8.672e-01;1.028e+00;2.073e-01;-1.324e-01;1.028e+00;2.073e-01;-1.324e-01;1.044e+00;7.502e-01;-5.316e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.547238000;1.044e+00;4.168e-01;-2.953e-01;3.990e-01;-2.827e-01;8.673e-01;8.673e-01;1.028e+00;2.073e-01;-1.324e-01;1.028e+00;2.073e-01;-1.324e-01;1.044e+00;7.502e-01;-5.315e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.548238000;1.044e+00;4.168e-01;-2.952e-01;3.990e-01;-2.827e-01;8.673e-01;8.673e-01;1.028e+00;2.073e-01;-1.323e-01;1.028e+00;2.073e-01;-1.323e-01;1.044e+00;7.502e-01;-5.314e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.549238000;1.044e+00;4.168e-01;-2.952e-01;3.990e-01;-2.826e-01;8.673e-01;8.673e-01;1.028e+00;2.073e-01;-1.323e-01;1.028e+00;2.073e-01;-1.323e-01;1.044e+00;7.502e-01;-5.313e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.550238000;1.044e+00;4.168e-01;-2.951e-01;3.990e-01;-2.826e-01;8.674e-01;8.674e-01;1.028e+00;2.073e-01;-1.323e-01;1.028e+00;2.073e-01;-1.323e-01;1.044e+00;7.502e-01;-5.312e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.551238000;1.044e+00;4.168e-01;-2.951e-01;3.990e-01;-2.825e-01;8.674e-01;8.674e-01;1.028e+00;2.073e-01;-1.323e-01;1.028e+00;2.073e-01;-1.323e-01;1.044e+00;7.502e-01;-5.311e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.552238000;1.044e+00;4.168e-01;-2.950e-01;3.990e-01;-2.825e-01;8.674e-01;8.674e-01;1.028e+00;2.073e-01;-1.322e-01;1.028e+00;2.073e-01;-1.322e-01;1.044e+00;7.502e-01;-5.311e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.553238000;1.044e+00;4.168e-01;-2.950e-01;3.990e-01;-2.824e-01;8.675e-01;8.675e-01;1.028e+00;2.073e-01;-1.322e-01;1.028e+00;2.073e-01;-1.322e-01;1.044e+00;7.502e-01;-5.310e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.554238000;1.044e+00;4.168e-01;-2.949e-01;3.990e-01;-2.824e-01;8.675e-01;8.675e-01;1.028e+00;2.073e-01;-1.322e-01;1.028e+00;2.073e-01;-1.322e-01;1.044e+00;7.502e-01;-5.309e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.555238000;1.044e+00;4.168e-01;-2.949e-01;3.990e-01;-2.823e-01;8.675e-01;8.675e-01;1.028e+00;2.073e-01;-1.322e-01;1.028e+00;2.073e-01;-1.322e-01;1.044e+00;7.502e-01;-5.308e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.556238000;1.044e+00;4.168e-01;-2.948e-01;3.990e-01;-2.823e-01;8.675e-01;8.675e-01;1.028e+00;2.073e-01;-1.321e-01;1.028e+00;2.073e-01;-1.321e-01;1.044e+00;7.502e-01;-5.307e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.557238000;1.044e+00;4.168e-01;-2.948e-01;3.990e-01;-2.822e-01;8.676e-01;8.676e-01;1.028e+00;2.073e-01;-1.321e-01;1.028e+00;2.073e-01;-1.321e-01;1.044e+00;7.502e-01;-5.306e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.558238000;1.044e+00;4.168e-01;-2.947e-01;3.990e-01;-2.822e-01;8.676e-01;8.676e-01;1.028e+00;2.073e-01;-1.321e-01;1.028e+00;2.073e-01;-1.321e-01;1.044e+00;7.502e-01;-5.305e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.559238000;1.044e+00;4.168e-01;-2.947e-01;3.990e-01;-2.821e-01;8.676e-01;8.676e-01;1.028e+00;2.073e-01;-1.321e-01;1.028e+00;2.073e-01;-1.321e-01;1.044e+00;7.502e-01;-5.304e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.560238000;1.044e+00;4.168e-01;-2.946e-01;3.990e-01;-2.821e-01;8.677e-01;8.677e-01;1.028e+00;2.073e-01;-1.321e-01;1.028e+00;2.073e-01;-1.321e-01;1.044e+00;7.502e-01;-5.303e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.561238000;1.044e+00;4.168e-01;-2.946e-01;3.990e-01;-2.821e-01;8.677e-01;8.677e-01;1.028e+00;2.073e-01;-1.320e-01;1.028e+00;2.073e-01;-1.320e-01;1.044e+00;7.502e-01;-5.303e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.562238000;1.044e+00;4.168e-01;-2.945e-01;3.990e-01;-2.820e-01;8.677e-01;8.677e-01;1.028e+00;2.073e-01;-1.320e-01;1.028e+00;2.073e-01;-1.320e-01;1.044e+00;7.502e-01;-5.302e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.563238000;1.044e+00;4.168e-01;-2.945e-01;3.990e-01;-2.820e-01;8.678e-01;8.678e-01;1.028e+00;2.073e-01;-1.320e-01;1.028e+00;2.073e-01;-1.320e-01;1.044e+00;7.502e-01;-5.301e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.564238000;1.044e+00;4.168e-01;-2.944e-01;3.990e-01;-2.819e-01;8.678e-01;8.678e-01;1.028e+00;2.073e-01;-1.320e-01;1.028e+00;2.073e-01;-1.320e-01;1.044e+00;7.502e-01;-5.300e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.565238000;1.044e+00;4.168e-01;-2.944e-01;3.990e-01;-2.819e-01;8.678e-01;8.678e-01;1.028e+00;2.073e-01;-1.319e-01;1.028e+00;2.073e-01;-1.319e-01;1.044e+00;7.502e-01;-5.299e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.566238000;1.044e+00;4.168e-01;-2.943e-01;3.990e-01;-2.818e-01;8.678e-01;8.678e-01;1.028e+00;2.073e-01;-1.319e-01;1.028e+00;2.073e-01;-1.319e-01;1.044e+00;7.502e-01;-5.298e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.567238000;1.044e+00;4.168e-01;-2.943e-01;3.990e-01;-2.818e-01;8.679e-01;8.679e-01;1.028e+00;2.073e-01;-1.319e-01;1.028e+00;2.073e-01;-1.319e-01;1.044e+00;7.502e-01;-5.297e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.568238000;1.044e+00;4.168e-01;-2.942e-01;3.990e-01;-2.817e-01;8.679e-01;8.679e-01;1.028e+00;2.073e-01;-1.319e-01;1.028e+00;2.073e-01;-1.319e-01;1.044e+00;7.502e-01;-5.296e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.569238000;1.044e+00;4.168e-01;-2.942e-01;3.990e-01;-2.817e-01;8.679e-01;8.679e-01;1.028e+00;2.073e-01;-1.318e-01;1.028e+00;2.073e-01;-1.318e-01;1.044e+00;7.502e-01;-5.295e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.570238000;1.044e+00;4.168e-01;-2.941e-01;3.990e-01;-2.816e-01;8.680e-01;8.680e-01;1.028e+00;2.073e-01;-1.318e-01;1.028e+00;2.073e-01;-1.318e-01;1.044e+00;7.502e-01;-5.295e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.571238000;1.044e+00;4.168e-01;-2.941e-01;3.990e-01;-2.816e-01;8.680e-01;8.680e-01;1.028e+00;2.073e-01;-1.318e-01;1.028e+00;2.073e-01;-1.318e-01;1.044e+00;7.502e-01;-5.294e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.572238000;1.044e+00;4.168e-01;-2.940e-01;3.990e-01;-2.815e-01;8.680e-01;8.680e-01;1.028e+00;2.073e-01;-1.318e-01;1.028e+00;2.073e-01;-1.318e-01;1.044e+00;7.502e-01;-5.293e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.573238000;1.044e+00;4.168e-01;-2.940e-01;3.990e-01;-2.815e-01;8.680e-01;8.680e-01;1.028e+00;2.073e-01;-1.318e-01;1.028e+00;2.073e-01;-1.318e-01;1.044e+00;7.502e-01;-5.292e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.574238000;1.044e+00;4.168e-01;-2.939e-01;3.990e-01;-2.814e-01;8.681e-01;8.681e-01;1.028e+00;2.073e-01;-1.317e-01;1.028e+00;2.073e-01;-1.317e-01;1.044e+00;7.502e-01;-5.291e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.575238000;1.044e+00;4.168e-01;-2.939e-01;3.990e-01;-2.814e-01;8.681e-01;8.681e-01;1.028e+00;2.073e-01;-1.317e-01;1.028e+00;2.073e-01;-1.317e-01;1.044e+00;7.502e-01;-5.290e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.576238000;1.044e+00;4.168e-01;-2.939e-01;3.990e-01;-2.813e-01;8.681e-01;8.681e-01;1.028e+00;2.072e-01;-1.317e-01;1.028e+00;2.072e-01;-1.317e-01;1.044e+00;7.502e-01;-5.289e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.577238000;1.044e+00;4.168e-01;-2.938e-01;3.990e-01;-2.813e-01;8.682e-01;8.682e-01;1.028e+00;2.072e-01;-1.317e-01;1.028e+00;2.072e-01;-1.317e-01;1.044e+00;7.502e-01;-5.288e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.578238000;1.044e+00;4.168e-01;-2.938e-01;3.990e-01;-2.813e-01;8.682e-01;8.682e-01;1.028e+00;2.072e-01;-1.316e-01;1.028e+00;2.072e-01;-1.316e-01;1.044e+00;7.502e-01;-5.288e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.579238000;1.044e+00;4.168e-01;-2.937e-01;3.990e-01;-2.812e-01;8.682e-01;8.682e-01;1.028e+00;2.072e-01;-1.316e-01;1.028e+00;2.072e-01;-1.316e-01;1.044e+00;7.502e-01;-5.287e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.580238000;1.044e+00;4.168e-01;-2.937e-01;3.990e-01;-2.812e-01;8.683e-01;8.683e-01;1.028e+00;2.072e-01;-1.316e-01;1.028e+00;2.072e-01;-1.316e-01;1.044e+00;7.502e-01;-5.286e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.581238000;1.044e+00;4.168e-01;-2.936e-01;3.990e-01;-2.811e-01;8.683e-01;8.683e-01;1.028e+00;2.072e-01;-1.316e-01;1.028e+00;2.072e-01;-1.316e-01;1.044e+00;7.502e-01;-5.285e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.582238000;1.044e+00;4.168e-01;-2.936e-01;3.990e-01;-2.811e-01;8.683e-01;8.683e-01;1.028e+00;2.072e-01;-1.315e-01;1.028e+00;2.072e-01;-1.315e-01;1.044e+00;7.502e-01;-5.284e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.583238000;1.044e+00;4.168e-01;-2.935e-01;3.990e-01;-2.810e-01;8.683e-01;8.683e-01;1.028e+00;2.072e-01;-1.315e-01;1.028e+00;2.072e-01;-1.315e-01;1.044e+00;7.502e-01;-5.283e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.584238000;1.044e+00;4.168e-01;-2.935e-01;3.990e-01;-2.810e-01;8.684e-01;8.684e-01;1.028e+00;2.072e-01;-1.315e-01;1.028e+00;2.072e-01;-1.315e-01;1.044e+00;7.502e-01;-5.282e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.585238000;1.044e+00;4.168e-01;-2.934e-01;3.990e-01;-2.809e-01;8.684e-01;8.684e-01;1.028e+00;2.072e-01;-1.315e-01;1.028e+00;2.072e-01;-1.315e-01;1.044e+00;7.502e-01;-5.281e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.586238000;1.044e+00;4.168e-01;-2.934e-01;3.990e-01;-2.809e-01;8.684e-01;8.684e-01;1.028e+00;2.072e-01;-1.314e-01;1.028e+00;2.072e-01;-1.314e-01;1.044e+00;7.502e-01;-5.280e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.587238000;1.044e+00;4.168e-01;-2.933e-01;3.990e-01;-2.808e-01;8.685e-01;8.685e-01;1.028e+00;2.072e-01;-1.314e-01;1.028e+00;2.072e-01;-1.314e-01;1.044e+00;7.502e-01;-5.280e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.588238000;1.044e+00;4.168e-01;-2.933e-01;3.990e-01;-2.808e-01;8.685e-01;8.685e-01;1.028e+00;2.072e-01;-1.314e-01;1.028e+00;2.072e-01;-1.314e-01;1.044e+00;7.502e-01;-5.279e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.589238000;1.044e+00;4.168e-01;-2.932e-01;3.990e-01;-2.807e-01;8.685e-01;8.685e-01;1.028e+00;2.072e-01;-1.314e-01;1.028e+00;2.072e-01;-1.314e-01;1.044e+00;7.502e-01;-5.278e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.590238000;1.044e+00;4.168e-01;-2.932e-01;3.990e-01;-2.807e-01;8.685e-01;8.685e-01;1.028e+00;2.072e-01;-1.314e-01;1.028e+00;2.072e-01;-1.314e-01;1.044e+00;7.502e-01;-5.277e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.591238000;1.044e+00;4.168e-01;-2.931e-01;3.990e-01;-2.806e-01;8.686e-01;8.686e-01;1.028e+00;2.072e-01;-1.313e-01;1.028e+00;2.072e-01;-1.313e-01;1.044e+00;7.502e-01;-5.276e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.592238000;1.044e+00;4.168e-01;-2.931e-01;3.990e-01;-2.806e-01;8.686e-01;8.686e-01;1.028e+00;2.072e-01;-1.313e-01;1.028e+00;2.072e-01;-1.313e-01;1.044e+00;7.502e-01;-5.275e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.593238000;1.044e+00;4.168e-01;-2.930e-01;3.990e-01;-2.805e-01;8.686e-01;8.686e-01;1.028e+00;2.072e-01;-1.313e-01;1.028e+00;2.072e-01;-1.313e-01;1.044e+00;7.502e-01;-5.274e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.594238000;1.044e+00;4.168e-01;-2.930e-01;3.990e-01;-2.805e-01;8.687e-01;8.687e-01;1.028e+00;2.072e-01;-1.313e-01;1.028e+00;2.072e-01;-1.313e-01;1.044e+00;7.502e-01;-5.273e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
