time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
54.595238000;1.044e+00;4.168e-01;-2.929e-01;3.990e-01;-2.805e-01;8.687e-01;8.687e-01;1.028e+00;2.072e-01;-1.312e-01;1.028e+00;2.072e-01;-1.312e-01;1.044e+00;7.502e-01;-5.272e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.596238000;1.044e+00;4.168e-01;-2.929e-01;3.990e-01;-2.804e-01;8.687e-01;8.687e-01;1.028e+00;2.072e-01;-1.312e-01;1.028e+00;2.072e-01;-1.312e-01;1.044e+00;7.502e-01;-5.272e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.597238000;1.044e+00;4.168e-01;-2.928e-01;3.990e-01;-2.804e-01;8.688e-01;8.688e-01;1.028e+00;2.072e-01;-1.312e-01;1.028e+00;2.072e-01;-1.312e-01;1.044e+00;7.502e-01;-5.271e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.598238000;1.044e+00;4.168e-01;-2.928e-01;3.990e-01;-2.803e-01;8.688e-01;8.688e-01;1.028e+00;2.072e-01;-1.312e-01;1.028e+00;2.072e-01;-1.312e-01;1.044e+00;7.502e-01;-5.270e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.599238000;1.044e+00;4.168e-01;-2.927e-01;3.990e-01;-2.803e-01;8.688e-01;8.688e-01;1.028e+00;2.072e-01;-1.311e-01;1.028e+00;2.072e-01;-1.311e-01;1.044e+00;7.502e-01;-5.269e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.600238000;1.044e+00;4.168e-01;-2.927e-01;3.990e-01;-2.802e-01;8.688e-01;8.688e-01;1.028e+00;2.072e-01;-1.311e-01;1.028e+00;2.072e-01;-1.311e-01;1.044e+00;7.502e-01;-5.268e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.601238000;1.044e+00;4.168e-01;-2.926e-01;3.990e-01;-2.802e-01;8.689e-01;8.689e-01;1.028e+00;2.072e-01;-1.311e-01;1.028e+00;2.072e-01;-1.311e-01;1.044e+00;7.502e-01;-5.267e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.602238000;1.044e+00;4.168e-01;-2.926e-01;3.990e-01;-2.801e-01;8.689e-01;8.689e-01;1.028e+00;2.072e-01;-1.311e-01;1.028e+00;2.072e-01;-1.311e-01;1.044e+00;7.502e-01;-5.266e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.603238000;1.044e+00;4.168e-01;-2.925e-01;3.990e-01;-2.801e-01;8.689e-01;8.689e-01;1.028e+00;2.072e-01;-1.311e-01;1.028e+00;2.072e-01;-1.311e-01;1.044e+00;7.502e-01;-5.265e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.604238000;1.044e+00;4.168e-01;-2.925e-01;3.990e-01;-2.800e-01;8.690e-01;8.690e-01;1.028e+00;2.072e-01;-1.310e-01;1.028e+00;2.072e-01;-1.310e-01;1.044e+00;7.502e-01;-5.265e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.605238000;1.044e+00;4.168e-01;-2.924e-01;3.990e-01;-2.800e-01;8.690e-01;8.690e-01;1.028e+00;2.072e-01;-1.310e-01;1.028e+00;2.072e-01;-1.310e-01;1.044e+00;7.502e-01;-5.264e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.606238000;1.044e+00;4.168e-01;-2.924e-01;3.990e-01;-2.799e-01;8.690e-01;8.690e-01;1.028e+00;2.072e-01;-1.310e-01;1.028e+00;2.072e-01;-1.310e-01;1.044e+00;7.502e-01;-5.263e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.607238000;1.044e+00;4.168e-01;-2.923e-01;3.990e-01;-2.799e-01;8.690e-01;8.690e-01;1.028e+00;2.072e-01;-1.310e-01;1.028e+00;2.072e-01;-1.310e-01;1.044e+00;7.502e-01;-5.262e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.608238000;1.044e+00;4.168e-01;-2.923e-01;3.990e-01;-2.798e-01;8.691e-01;8.691e-01;1.028e+00;2.072e-01;-1.309e-01;1.028e+00;2.072e-01;-1.309e-01;1.044e+00;7.502e-01;-5.261e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.609238000;1.044e+00;4.168e-01;-2.922e-01;3.990e-01;-2.798e-01;8.691e-01;8.691e-01;1.028e+00;2.072e-01;-1.309e-01;1.028e+00;2.072e-01;-1.309e-01;1.044e+00;7.502e-01;-5.260e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.610238000;1.044e+00;4.168e-01;-2.922e-01;3.990e-01;-2.797e-01;8.691e-01;8.691e-01;1.028e+00;2.072e-01;-1.309e-01;1.028e+00;2.072e-01;-1.309e-01;1.044e+00;7.502e-01;-5.259e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.611238000;1.044e+00;4.168e-01;-2.921e-01;3.990e-01;-2.797e-01;8.692e-01;8.692e-01;1.028e+00;2.072e-01;-1.309e-01;1.028e+00;2.072e-01;-1.309e-01;1.044e+00;7.502e-01;-5.258e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.612238000;1.044e+00;4.168e-01;-2.921e-01;3.990e-01;-2.797e-01;8.692e-01;8.692e-01;1.028e+00;2.072e-01;-1.308e-01;1.028e+00;2.072e-01;-1.308e-01;1.044e+00;7.502e-01;-5.257e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.613238000;1.044e+00;4.168e-01;-2.920e-01;3.990e-01;-2.796e-01;8.692e-01;8.692e-01;1.028e+00;2.072e-01;-1.308e-01;1.028e+00;2.072e-01;-1.308e-01;1.044e+00;7.502e-01;-5.257e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.614238000;1.044e+00;4.168e-01;-2.920e-01;3.990e-01;-2.796e-01;8.693e-01;8.693e-01;1.028e+00;2.072e-01;-1.308e-01;1.028e+00;2.072e-01;-1.308e-01;1.044e+00;7.502e-01;-5.256e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.615238000;1.044e+00;4.168e-01;-2.919e-01;3.990e-01;-2.795e-01;8.693e-01;8.693e-01;1.028e+00;2.072e-01;-1.308e-01;1.028e+00;2.072e-01;-1.308e-01;1.044e+00;7.502e-01;-5.255e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.616238000;1.044e+00;4.168e-01;-2.919e-01;3.990e-01;-2.795e-01;8.693e-01;8.693e-01;1.028e+00;2.072e-01;-1.307e-01;1.028e+00;2.072e-01;-1.307e-01;1.044e+00;7.502e-01;-5.254e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.617238000;1.044e+00;4.168e-01;-2.918e-01;3.990e-01;-2.794e-01;8.693e-01;8.693e-01;1.028e+00;2.072e-01;-1.307e-01;1.028e+00;2.072e-01;-1.307e-01;1.044e+00;7.502e-01;-5.253e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.618238000;1.044e+00;4.168e-01;-2.918e-01;3.990e-01;-2.794e-01;8.694e-01;8.694e-01;1.028e+00;2.072e-01;-1.307e-01;1.028e+00;2.072e-01;-1.307e-01;1.044e+00;7.502e-01;-5.252e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.619238000;1.044e+00;4.168e-01;-2.917e-01;3.990e-01;-2.793e-01;8.694e-01;8.694e-01;1.028e+00;2.072e-01;-1.307e-01;1.028e+00;2.072e-01;-1.307e-01;1.044e+00;7.502e-01;-5.251e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.620238000;1.044e+00;4.168e-01;-2.917e-01;3.990e-01;-2.793e-01;8.694e-01;8.694e-01;1.028e+00;2.072e-01;-1.307e-01;1.028e+00;2.072e-01;-1.307e-01;1.044e+00;7.502e-01;-5.250e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.621238000;1.044e+00;4.168e-01;-2.916e-01;3.990e-01;-2.792e-01;8.695e-01;8.695e-01;1.028e+00;2.072e-01;-1.306e-01;1.028e+00;2.072e-01;-1.306e-01;1.044e+00;7.502e-01;-5.250e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.622238000;1.044e+00;4.168e-01;-2.916e-01;3.990e-01;-2.792e-01;8.695e-01;8.695e-01;1.028e+00;2.072e-01;-1.306e-01;1.028e+00;2.072e-01;-1.306e-01;1.044e+00;7.502e-01;-5.249e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.623238000;1.044e+00;4.168e-01;-2.915e-01;3.990e-01;-2.791e-01;8.695e-01;8.695e-01;1.028e+00;2.072e-01;-1.306e-01;1.028e+00;2.072e-01;-1.306e-01;1.044e+00;7.502e-01;-5.248e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.624238000;1.044e+00;4.168e-01;-2.915e-01;3.990e-01;-2.791e-01;8.695e-01;8.695e-01;1.028e+00;2.072e-01;-1.306e-01;1.028e+00;2.072e-01;-1.306e-01;1.044e+00;7.502e-01;-5.247e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.625238000;1.044e+00;4.168e-01;-2.914e-01;3.990e-01;-2.790e-01;8.696e-01;8.696e-01;1.028e+00;2.072e-01;-1.305e-01;1.028e+00;2.072e-01;-1.305e-01;1.044e+00;7.502e-01;-5.246e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.626238000;1.044e+00;4.168e-01;-2.914e-01;3.990e-01;-2.790e-01;8.696e-01;8.696e-01;1.028e+00;2.072e-01;-1.305e-01;1.028e+00;2.072e-01;-1.305e-01;1.044e+00;7.502e-01;-5.245e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.627238000;1.044e+00;4.168e-01;-2.913e-01;3.990e-01;-2.789e-01;8.696e-01;8.696e-01;1.028e+00;2.072e-01;-1.305e-01;1.028e+00;2.072e-01;-1.305e-01;1.044e+00;7.502e-01;-5.244e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.628238000;1.044e+00;4.168e-01;-2.913e-01;3.990e-01;-2.789e-01;8.697e-01;8.697e-01;1.028e+00;2.072e-01;-1.305e-01;1.028e+00;2.072e-01;-1.305e-01;1.044e+00;7.502e-01;-5.243e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.629238000;1.044e+00;4.168e-01;-2.912e-01;3.990e-01;-2.789e-01;8.697e-01;8.697e-01;1.028e+00;2.072e-01;-1.304e-01;1.028e+00;2.072e-01;-1.304e-01;1.044e+00;7.502e-01;-5.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.630238000;1.044e+00;4.168e-01;-2.912e-01;3.990e-01;-2.788e-01;8.697e-01;8.697e-01;1.028e+00;2.072e-01;-1.304e-01;1.028e+00;2.072e-01;-1.304e-01;1.044e+00;7.502e-01;-5.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.631238000;1.044e+00;4.168e-01;-2.912e-01;3.990e-01;-2.788e-01;8.698e-01;8.698e-01;1.028e+00;2.072e-01;-1.304e-01;1.028e+00;2.072e-01;-1.304e-01;1.044e+00;7.502e-01;-5.241e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.632238000;1.044e+00;4.168e-01;-2.911e-01;3.990e-01;-2.787e-01;8.698e-01;8.698e-01;1.028e+00;2.072e-01;-1.304e-01;1.028e+00;2.072e-01;-1.304e-01;1.044e+00;7.502e-01;-5.240e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.633238000;1.044e+00;4.168e-01;-2.911e-01;3.990e-01;-2.787e-01;8.698e-01;8.698e-01;1.028e+00;2.072e-01;-1.304e-01;1.028e+00;2.072e-01;-1.304e-01;1.044e+00;7.502e-01;-5.239e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.634238000;1.044e+00;4.168e-01;-2.910e-01;3.990e-01;-2.786e-01;8.698e-01;8.698e-01;1.028e+00;2.072e-01;-1.303e-01;1.028e+00;2.072e-01;-1.303e-01;1.044e+00;7.502e-01;-5.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.635238000;1.044e+00;4.168e-01;-2.910e-01;3.990e-01;-2.786e-01;8.699e-01;8.699e-01;1.028e+00;2.072e-01;-1.303e-01;1.028e+00;2.072e-01;-1.303e-01;1.044e+00;7.502e-01;-5.237e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.636238000;1.044e+00;4.168e-01;-2.909e-01;3.990e-01;-2.785e-01;8.699e-01;8.699e-01;1.028e+00;2.072e-01;-1.303e-01;1.028e+00;2.072e-01;-1.303e-01;1.044e+00;7.502e-01;-5.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.637238000;1.044e+00;4.168e-01;-2.909e-01;3.990e-01;-2.785e-01;8.699e-01;8.699e-01;1.028e+00;2.072e-01;-1.303e-01;1.028e+00;2.072e-01;-1.303e-01;1.044e+00;7.502e-01;-5.235e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.638238000;1.044e+00;4.168e-01;-2.908e-01;3.990e-01;-2.784e-01;8.700e-01;8.700e-01;1.028e+00;2.072e-01;-1.302e-01;1.028e+00;2.072e-01;-1.302e-01;1.044e+00;7.502e-01;-5.235e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.639238000;1.044e+00;4.168e-01;-2.908e-01;3.990e-01;-2.784e-01;8.700e-01;8.700e-01;1.028e+00;2.072e-01;-1.302e-01;1.028e+00;2.072e-01;-1.302e-01;1.044e+00;7.502e-01;-5.234e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.640238000;1.044e+00;4.168e-01;-2.907e-01;3.990e-01;-2.783e-01;8.700e-01;8.700e-01;1.028e+00;2.072e-01;-1.302e-01;1.028e+00;2.072e-01;-1.302e-01;1.044e+00;7.502e-01;-5.233e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.641238000;1.044e+00;4.168e-01;-2.907e-01;3.990e-01;-2.783e-01;8.700e-01;8.700e-01;1.028e+00;2.072e-01;-1.302e-01;1.028e+00;2.072e-01;-1.302e-01;1.044e+00;7.502e-01;-5.232e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.642238000;1.044e+00;4.168e-01;-2.906e-01;3.990e-01;-2.782e-01;8.701e-01;8.701e-01;1.028e+00;2.072e-01;-1.301e-01;1.028e+00;2.072e-01;-1.301e-01;1.044e+00;7.502e-01;-5.231e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.643238000;1.044e+00;4.168e-01;-2.906e-01;3.990e-01;-2.782e-01;8.701e-01;8.701e-01;1.028e+00;2.072e-01;-1.301e-01;1.028e+00;2.072e-01;-1.301e-01;1.044e+00;7.502e-01;-5.230e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.644238000;1.044e+00;4.168e-01;-2.905e-01;3.990e-01;-2.782e-01;8.701e-01;8.701e-01;1.028e+00;2.072e-01;-1.301e-01;1.028e+00;2.072e-01;-1.301e-01;1.044e+00;7.502e-01;-5.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.645238000;1.044e+00;4.168e-01;-2.905e-01;3.990e-01;-2.781e-01;8.702e-01;8.702e-01;1.028e+00;2.072e-01;-1.301e-01;1.028e+00;2.072e-01;-1.301e-01;1.044e+00;7.502e-01;-5.228e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.646238000;1.044e+00;4.168e-01;-2.904e-01;3.990e-01;-2.781e-01;8.702e-01;8.702e-01;1.028e+00;2.072e-01;-1.300e-01;1.028e+00;2.072e-01;-1.300e-01;1.044e+00;7.502e-01;-5.227e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.647238000;1.044e+00;4.168e-01;-2.904e-01;3.990e-01;-2.780e-01;8.702e-01;8.702e-01;1.028e+00;2.072e-01;-1.300e-01;1.028e+00;2.072e-01;-1.300e-01;1.044e+00;7.502e-01;-5.227e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.648238000;1.044e+00;4.168e-01;-2.903e-01;3.990e-01;-2.780e-01;8.703e-01;8.703e-01;1.028e+00;2.072e-01;-1.300e-01;1.028e+00;2.072e-01;-1.300e-01;1.044e+00;7.502e-01;-5.226e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.649238000;1.044e+00;4.168e-01;-2.903e-01;3.990e-01;-2.779e-01;8.703e-01;8.703e-01;1.028e+00;2.072e-01;-1.300e-01;1.028e+00;2.072e-01;-1.300e-01;1.044e+00;7.502e-01;-5.225e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.650238000;1.044e+00;4.168e-01;-2.902e-01;3.990e-01;-2.779e-01;8.703e-01;8.703e-01;1.028e+00;2.072e-01;-1.300e-01;1.028e+00;2.072e-01;-1.300e-01;1.044e+00;7.502e-01;-5.224e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.651238000;1.044e+00;4.168e-01;-2.902e-01;3.990e-01;-2.778e-01;8.703e-01;8.703e-01;1.028e+00;2.072e-01;-1.299e-01;1.028e+00;2.072e-01;-1.299e-01;1.044e+00;7.502e-01;-5.223e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.652238000;1.044e+00;4.168e-01;-2.901e-01;3.990e-01;-2.778e-01;8.704e-01;8.704e-01;1.028e+00;2.072e-01;-1.299e-01;1.028e+00;2.072e-01;-1.299e-01;1.044e+00;7.502e-01;-5.222e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.653238000;1.044e+00;4.168e-01;-2.901e-01;3.990e-01;-2.777e-01;8.704e-01;8.704e-01;1.028e+00;2.072e-01;-1.299e-01;1.028e+00;2.072e-01;-1.299e-01;1.044e+00;7.502e-01;-5.221e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.654238000;1.044e+00;4.168e-01;-2.900e-01;3.990e-01;-2.777e-01;8.704e-01;8.704e-01;1.028e+00;2.072e-01;-1.299e-01;1.028e+00;2.072e-01;-1.299e-01;1.044e+00;7.502e-01;-5.220e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.655238000;1.044e+00;4.168e-01;-2.900e-01;3.990e-01;-2.776e-01;8.705e-01;8.705e-01;1.028e+00;2.072e-01;-1.298e-01;1.028e+00;2.072e-01;-1.298e-01;1.044e+00;7.502e-01;-5.220e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.656238000;1.044e+00;4.168e-01;-2.899e-01;3.990e-01;-2.776e-01;8.705e-01;8.705e-01;1.028e+00;2.072e-01;-1.298e-01;1.028e+00;2.072e-01;-1.298e-01;1.044e+00;7.502e-01;-5.219e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.657238000;1.044e+00;4.168e-01;-2.899e-01;3.990e-01;-2.775e-01;8.705e-01;8.705e-01;1.028e+00;2.072e-01;-1.298e-01;1.028e+00;2.072e-01;-1.298e-01;1.044e+00;7.502e-01;-5.218e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.658238000;1.044e+00;4.168e-01;-2.898e-01;3.990e-01;-2.775e-01;8.705e-01;8.705e-01;1.028e+00;2.072e-01;-1.298e-01;1.028e+00;2.072e-01;-1.298e-01;1.044e+00;7.502e-01;-5.217e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.659238000;1.044e+00;4.168e-01;-2.898e-01;3.990e-01;-2.774e-01;8.706e-01;8.706e-01;1.028e+00;2.072e-01;-1.297e-01;1.028e+00;2.072e-01;-1.297e-01;1.044e+00;7.502e-01;-5.216e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.660238000;1.044e+00;4.168e-01;-2.897e-01;3.990e-01;-2.774e-01;8.706e-01;8.706e-01;1.028e+00;2.072e-01;-1.297e-01;1.028e+00;2.072e-01;-1.297e-01;1.044e+00;7.502e-01;-5.215e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.661238000;1.044e+00;4.168e-01;-2.897e-01;3.990e-01;-2.774e-01;8.706e-01;8.706e-01;1.028e+00;2.072e-01;-1.297e-01;1.028e+00;2.072e-01;-1.297e-01;1.044e+00;7.502e-01;-5.214e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.662238000;1.044e+00;4.168e-01;-2.896e-01;3.990e-01;-2.773e-01;8.707e-01;8.707e-01;1.028e+00;2.072e-01;-1.297e-01;1.028e+00;2.072e-01;-1.297e-01;1.044e+00;7.502e-01;-5.213e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.663238000;1.044e+00;4.168e-01;-2.896e-01;3.990e-01;-2.773e-01;8.707e-01;8.707e-01;1.028e+00;2.072e-01;-1.297e-01;1.028e+00;2.072e-01;-1.297e-01;1.044e+00;7.502e-01;-5.212e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.664238000;1.044e+00;4.168e-01;-2.895e-01;3.990e-01;-2.772e-01;8.707e-01;8.707e-01;1.028e+00;2.072e-01;-1.296e-01;1.028e+00;2.072e-01;-1.296e-01;1.044e+00;7.502e-01;-5.212e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.665238000;1.044e+00;4.168e-01;-2.895e-01;3.990e-01;-2.772e-01;8.708e-01;8.708e-01;1.028e+00;2.072e-01;-1.296e-01;1.028e+00;2.072e-01;-1.296e-01;1.044e+00;7.502e-01;-5.211e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.666238000;1.044e+00;4.168e-01;-2.894e-01;3.990e-01;-2.771e-01;8.708e-01;8.708e-01;1.028e+00;2.072e-01;-1.296e-01;1.028e+00;2.072e-01;-1.296e-01;1.044e+00;7.502e-01;-5.210e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.667238000;1.044e+00;4.168e-01;-2.894e-01;3.990e-01;-2.771e-01;8.708e-01;8.708e-01;1.028e+00;2.072e-01;-1.296e-01;1.028e+00;2.072e-01;-1.296e-01;1.044e+00;7.502e-01;-5.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.668238000;1.044e+00;4.168e-01;-2.893e-01;3.990e-01;-2.770e-01;8.708e-01;8.708e-01;1.028e+00;2.072e-01;-1.295e-01;1.028e+00;2.072e-01;-1.295e-01;1.044e+00;7.501e-01;-5.208e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.669238000;1.044e+00;4.168e-01;-2.893e-01;3.990e-01;-2.770e-01;8.709e-01;8.709e-01;1.028e+00;2.072e-01;-1.295e-01;1.028e+00;2.072e-01;-1.295e-01;1.044e+00;7.501e-01;-5.207e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.670238000;1.044e+00;4.168e-01;-2.892e-01;3.990e-01;-2.769e-01;8.709e-01;8.709e-01;1.028e+00;2.072e-01;-1.295e-01;1.028e+00;2.072e-01;-1.295e-01;1.044e+00;7.501e-01;-5.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.671238000;1.044e+00;4.168e-01;-2.892e-01;3.990e-01;-2.769e-01;8.709e-01;8.709e-01;1.028e+00;2.072e-01;-1.295e-01;1.028e+00;2.072e-01;-1.295e-01;1.044e+00;7.501e-01;-5.205e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.672238000;1.044e+00;4.168e-01;-2.891e-01;3.990e-01;-2.768e-01;8.710e-01;8.710e-01;1.028e+00;2.072e-01;-1.294e-01;1.028e+00;2.072e-01;-1.294e-01;1.044e+00;7.501e-01;-5.205e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.673238000;1.044e+00;4.168e-01;-2.891e-01;3.990e-01;-2.768e-01;8.710e-01;8.710e-01;1.028e+00;2.072e-01;-1.294e-01;1.028e+00;2.072e-01;-1.294e-01;1.044e+00;7.501e-01;-5.204e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.674238000;1.044e+00;4.168e-01;-2.890e-01;3.990e-01;-2.767e-01;8.710e-01;8.710e-01;1.028e+00;2.072e-01;-1.294e-01;1.028e+00;2.072e-01;-1.294e-01;1.044e+00;7.501e-01;-5.203e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.675238000;1.044e+00;4.168e-01;-2.890e-01;3.990e-01;-2.767e-01;8.710e-01;8.710e-01;1.028e+00;2.072e-01;-1.294e-01;1.028e+00;2.072e-01;-1.294e-01;1.044e+00;7.501e-01;-5.202e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.676238000;1.044e+00;4.168e-01;-2.889e-01;3.990e-01;-2.767e-01;8.711e-01;8.711e-01;1.028e+00;2.072e-01;-1.294e-01;1.028e+00;2.072e-01;-1.294e-01;1.044e+00;7.501e-01;-5.201e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.677238000;1.044e+00;4.168e-01;-2.889e-01;3.990e-01;-2.766e-01;8.711e-01;8.711e-01;1.028e+00;2.071e-01;-1.293e-01;1.028e+00;2.071e-01;-1.293e-01;1.044e+00;7.501e-01;-5.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.678238000;1.044e+00;4.168e-01;-2.888e-01;3.990e-01;-2.766e-01;8.711e-01;8.711e-01;1.028e+00;2.071e-01;-1.293e-01;1.028e+00;2.071e-01;-1.293e-01;1.044e+00;7.501e-01;-5.199e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.679238000;1.044e+00;4.168e-01;-2.888e-01;3.990e-01;-2.765e-01;8.712e-01;8.712e-01;1.028e+00;2.071e-01;-1.293e-01;1.028e+00;2.071e-01;-1.293e-01;1.044e+00;7.501e-01;-5.198e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.680238000;1.044e+00;4.168e-01;-2.888e-01;3.990e-01;-2.765e-01;8.712e-01;8.712e-01;1.028e+00;2.071e-01;-1.293e-01;1.028e+00;2.071e-01;-1.293e-01;1.044e+00;7.501e-01;-5.198e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.681238000;1.044e+00;4.168e-01;-2.887e-01;3.990e-01;-2.764e-01;8.712e-01;8.712e-01;1.028e+00;2.071e-01;-1.292e-01;1.028e+00;2.071e-01;-1.292e-01;1.044e+00;7.501e-01;-5.197e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.682238000;1.044e+00;4.168e-01;-2.887e-01;3.990e-01;-2.764e-01;8.713e-01;8.713e-01;1.028e+00;2.071e-01;-1.292e-01;1.028e+00;2.071e-01;-1.292e-01;1.044e+00;7.501e-01;-5.196e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.683238000;1.044e+00;4.168e-01;-2.886e-01;3.990e-01;-2.763e-01;8.713e-01;8.713e-01;1.028e+00;2.071e-01;-1.292e-01;1.028e+00;2.071e-01;-1.292e-01;1.044e+00;7.501e-01;-5.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.684238000;1.044e+00;4.168e-01;-2.886e-01;3.990e-01;-2.763e-01;8.713e-01;8.713e-01;1.028e+00;2.071e-01;-1.292e-01;1.028e+00;2.071e-01;-1.292e-01;1.044e+00;7.501e-01;-5.194e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.685238000;1.044e+00;4.168e-01;-2.885e-01;3.990e-01;-2.762e-01;8.713e-01;8.713e-01;1.028e+00;2.071e-01;-1.291e-01;1.028e+00;2.071e-01;-1.291e-01;1.044e+00;7.501e-01;-5.193e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.686238000;1.044e+00;4.168e-01;-2.885e-01;3.990e-01;-2.762e-01;8.714e-01;8.714e-01;1.028e+00;2.071e-01;-1.291e-01;1.028e+00;2.071e-01;-1.291e-01;1.044e+00;7.501e-01;-5.192e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.687238000;1.044e+00;4.168e-01;-2.884e-01;3.990e-01;-2.761e-01;8.714e-01;8.714e-01;1.028e+00;2.071e-01;-1.291e-01;1.028e+00;2.071e-01;-1.291e-01;1.044e+00;7.501e-01;-5.191e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.688238000;1.044e+00;4.168e-01;-2.884e-01;3.990e-01;-2.761e-01;8.714e-01;8.714e-01;1.028e+00;2.071e-01;-1.291e-01;1.028e+00;2.071e-01;-1.291e-01;1.044e+00;7.501e-01;-5.190e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.689238000;1.044e+00;4.168e-01;-2.883e-01;3.990e-01;-2.760e-01;8.715e-01;8.715e-01;1.028e+00;2.071e-01;-1.291e-01;1.028e+00;2.071e-01;-1.291e-01;1.044e+00;7.501e-01;-5.190e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.690238000;1.044e+00;4.168e-01;-2.883e-01;3.990e-01;-2.760e-01;8.715e-01;8.715e-01;1.028e+00;2.071e-01;-1.290e-01;1.028e+00;2.071e-01;-1.290e-01;1.044e+00;7.501e-01;-5.189e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.691238000;1.044e+00;4.168e-01;-2.882e-01;3.990e-01;-2.759e-01;8.715e-01;8.715e-01;1.028e+00;2.071e-01;-1.290e-01;1.028e+00;2.071e-01;-1.290e-01;1.044e+00;7.501e-01;-5.188e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.692238000;1.044e+00;4.168e-01;-2.882e-01;3.990e-01;-2.759e-01;8.715e-01;8.715e-01;1.028e+00;2.071e-01;-1.290e-01;1.028e+00;2.071e-01;-1.290e-01;1.044e+00;7.501e-01;-5.187e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.693238000;1.044e+00;4.168e-01;-2.881e-01;3.990e-01;-2.759e-01;8.716e-01;8.716e-01;1.028e+00;2.071e-01;-1.290e-01;1.028e+00;2.071e-01;-1.290e-01;1.044e+00;7.501e-01;-5.186e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.694238000;1.044e+00;4.168e-01;-2.881e-01;3.990e-01;-2.758e-01;8.716e-01;8.716e-01;1.028e+00;2.071e-01;-1.289e-01;1.028e+00;2.071e-01;-1.289e-01;1.044e+00;7.501e-01;-5.185e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.695238000;1.044e+00;4.168e-01;-2.880e-01;3.990e-01;-2.758e-01;8.716e-01;8.716e-01;1.028e+00;2.071e-01;-1.289e-01;1.028e+00;2.071e-01;-1.289e-01;1.044e+00;7.501e-01;-5.184e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.696238000;1.044e+00;4.168e-01;-2.880e-01;3.990e-01;-2.757e-01;8.717e-01;8.717e-01;1.028e+00;2.071e-01;-1.289e-01;1.028e+00;2.071e-01;-1.289e-01;1.044e+00;7.501e-01;-5.183e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.697238000;1.044e+00;4.168e-01;-2.879e-01;3.990e-01;-2.757e-01;8.717e-01;8.717e-01;1.028e+00;2.071e-01;-1.289e-01;1.028e+00;2.071e-01;-1.289e-01;1.044e+00;7.501e-01;-5.183e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.698238000;1.044e+00;4.167e-01;-2.879e-01;3.990e-01;-2.756e-01;8.717e-01;8.717e-01;1.028e+00;2.071e-01;-1.288e-01;1.028e+00;2.071e-01;-1.288e-01;1.044e+00;7.501e-01;-5.182e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.699238000;1.044e+00;4.167e-01;-2.878e-01;3.990e-01;-2.756e-01;8.718e-01;8.718e-01;1.028e+00;2.071e-01;-1.288e-01;1.028e+00;2.071e-01;-1.288e-01;1.044e+00;7.501e-01;-5.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.700238000;1.044e+00;4.167e-01;-2.878e-01;3.990e-01;-2.755e-01;8.718e-01;8.718e-01;1.028e+00;2.071e-01;-1.288e-01;1.028e+00;2.071e-01;-1.288e-01;1.044e+00;7.501e-01;-5.180e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.701238000;1.044e+00;4.167e-01;-2.877e-01;3.990e-01;-2.755e-01;8.718e-01;8.718e-01;1.028e+00;2.071e-01;-1.288e-01;1.028e+00;2.071e-01;-1.288e-01;1.044e+00;7.501e-01;-5.179e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.702238000;1.044e+00;4.167e-01;-2.877e-01;3.990e-01;-2.754e-01;8.718e-01;8.718e-01;1.028e+00;2.071e-01;-1.287e-01;1.028e+00;2.071e-01;-1.287e-01;1.044e+00;7.501e-01;-5.178e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.703238000;1.044e+00;4.167e-01;-2.876e-01;3.990e-01;-2.754e-01;8.719e-01;8.719e-01;1.028e+00;2.071e-01;-1.287e-01;1.028e+00;2.071e-01;-1.287e-01;1.044e+00;7.501e-01;-5.177e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.704238000;1.044e+00;4.167e-01;-2.876e-01;3.990e-01;-2.753e-01;8.719e-01;8.719e-01;1.028e+00;2.071e-01;-1.287e-01;1.028e+00;2.071e-01;-1.287e-01;1.044e+00;7.501e-01;-5.176e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.705238000;1.044e+00;4.167e-01;-2.875e-01;3.990e-01;-2.753e-01;8.719e-01;8.719e-01;1.028e+00;2.071e-01;-1.287e-01;1.028e+00;2.071e-01;-1.287e-01;1.044e+00;7.501e-01;-5.176e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.706238000;1.044e+00;4.167e-01;-2.875e-01;3.990e-01;-2.752e-01;8.720e-01;8.720e-01;1.028e+00;2.071e-01;-1.287e-01;1.028e+00;2.071e-01;-1.287e-01;1.044e+00;7.501e-01;-5.175e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.707238000;1.044e+00;4.167e-01;-2.874e-01;3.990e-01;-2.752e-01;8.720e-01;8.720e-01;1.028e+00;2.071e-01;-1.286e-01;1.028e+00;2.071e-01;-1.286e-01;1.044e+00;7.501e-01;-5.174e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.708238000;1.044e+00;4.167e-01;-2.874e-01;3.990e-01;-2.752e-01;8.720e-01;8.720e-01;1.028e+00;2.071e-01;-1.286e-01;1.028e+00;2.071e-01;-1.286e-01;1.044e+00;7.501e-01;-5.173e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.709238000;1.044e+00;4.167e-01;-2.873e-01;3.990e-01;-2.751e-01;8.720e-01;8.720e-01;1.028e+00;2.071e-01;-1.286e-01;1.028e+00;2.071e-01;-1.286e-01;1.044e+00;7.501e-01;-5.172e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.710238000;1.044e+00;4.167e-01;-2.873e-01;3.990e-01;-2.751e-01;8.721e-01;8.721e-01;1.028e+00;2.071e-01;-1.286e-01;1.028e+00;2.071e-01;-1.286e-01;1.044e+00;7.501e-01;-5.171e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.711238000;1.044e+00;4.167e-01;-2.872e-01;3.990e-01;-2.750e-01;8.721e-01;8.721e-01;1.028e+00;2.071e-01;-1.285e-01;1.028e+00;2.071e-01;-1.285e-01;1.044e+00;7.501e-01;-5.170e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.712238000;1.044e+00;4.167e-01;-2.872e-01;3.990e-01;-2.750e-01;8.721e-01;8.721e-01;1.028e+00;2.071e-01;-1.285e-01;1.028e+00;2.071e-01;-1.285e-01;1.044e+00;7.501e-01;-5.169e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.713238000;1.044e+00;4.167e-01;-2.871e-01;3.990e-01;-2.749e-01;8.722e-01;8.722e-01;1.028e+00;2.071e-01;-1.285e-01;1.028e+00;2.071e-01;-1.285e-01;1.044e+00;7.501e-01;-5.169e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.714238000;1.044e+00;4.167e-01;-2.871e-01;3.990e-01;-2.749e-01;8.722e-01;8.722e-01;1.028e+00;2.071e-01;-1.285e-01;1.028e+00;2.071e-01;-1.285e-01;1.044e+00;7.501e-01;-5.168e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.715238000;1.044e+00;4.167e-01;-2.870e-01;3.990e-01;-2.748e-01;8.722e-01;8.722e-01;1.028e+00;2.071e-01;-1.284e-01;1.028e+00;2.071e-01;-1.284e-01;1.044e+00;7.501e-01;-5.167e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.716238000;1.044e+00;4.167e-01;-2.870e-01;3.990e-01;-2.748e-01;8.722e-01;8.722e-01;1.028e+00;2.071e-01;-1.284e-01;1.028e+00;2.071e-01;-1.284e-01;1.044e+00;7.501e-01;-5.166e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.717238000;1.044e+00;4.167e-01;-2.869e-01;3.990e-01;-2.747e-01;8.723e-01;8.723e-01;1.028e+00;2.071e-01;-1.284e-01;1.028e+00;2.071e-01;-1.284e-01;1.044e+00;7.501e-01;-5.165e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.718238000;1.044e+00;4.167e-01;-2.869e-01;3.990e-01;-2.747e-01;8.723e-01;8.723e-01;1.028e+00;2.071e-01;-1.284e-01;1.028e+00;2.071e-01;-1.284e-01;1.044e+00;7.501e-01;-5.164e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.719238000;1.044e+00;4.167e-01;-2.868e-01;3.990e-01;-2.746e-01;8.723e-01;8.723e-01;1.028e+00;2.071e-01;-1.284e-01;1.028e+00;2.071e-01;-1.284e-01;1.044e+00;7.501e-01;-5.163e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.720238000;1.044e+00;4.167e-01;-2.868e-01;3.990e-01;-2.746e-01;8.724e-01;8.724e-01;1.028e+00;2.071e-01;-1.283e-01;1.028e+00;2.071e-01;-1.283e-01;1.044e+00;7.501e-01;-5.162e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.721238000;1.044e+00;4.167e-01;-2.867e-01;3.990e-01;-2.745e-01;8.724e-01;8.724e-01;1.028e+00;2.071e-01;-1.283e-01;1.028e+00;2.071e-01;-1.283e-01;1.044e+00;7.501e-01;-5.161e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.722238000;1.044e+00;4.167e-01;-2.867e-01;3.990e-01;-2.745e-01;8.724e-01;8.724e-01;1.028e+00;2.071e-01;-1.283e-01;1.028e+00;2.071e-01;-1.283e-01;1.044e+00;7.501e-01;-5.161e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.723238000;1.044e+00;4.167e-01;-2.867e-01;3.990e-01;-2.745e-01;8.725e-01;8.725e-01;1.028e+00;2.071e-01;-1.283e-01;1.028e+00;2.071e-01;-1.283e-01;1.044e+00;7.501e-01;-5.160e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.724238000;1.044e+00;4.167e-01;-2.866e-01;3.990e-01;-2.744e-01;8.725e-01;8.725e-01;1.028e+00;2.071e-01;-1.282e-01;1.028e+00;2.071e-01;-1.282e-01;1.044e+00;7.501e-01;-5.159e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.725238000;1.044e+00;4.167e-01;-2.866e-01;3.990e-01;-2.744e-01;8.725e-01;8.725e-01;1.028e+00;2.071e-01;-1.282e-01;1.028e+00;2.071e-01;-1.282e-01;1.044e+00;7.501e-01;-5.158e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.726238000;1.044e+00;4.167e-01;-2.865e-01;3.990e-01;-2.743e-01;8.725e-01;8.725e-01;1.028e+00;2.071e-01;-1.282e-01;1.028e+00;2.071e-01;-1.282e-01;1.044e+00;7.501e-01;-5.157e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.727238000;1.044e+00;4.167e-01;-2.865e-01;3.990e-01;-2.743e-01;8.726e-01;8.726e-01;1.028e+00;2.071e-01;-1.282e-01;1.028e+00;2.071e-01;-1.282e-01;1.044e+00;7.501e-01;-5.156e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.728238000;1.044e+00;4.167e-01;-2.864e-01;3.990e-01;-2.742e-01;8.726e-01;8.726e-01;1.028e+00;2.071e-01;-1.281e-01;1.028e+00;2.071e-01;-1.281e-01;1.044e+00;7.501e-01;-5.155e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.729238000;1.044e+00;4.167e-01;-2.864e-01;3.990e-01;-2.742e-01;8.726e-01;8.726e-01;1.028e+00;2.071e-01;-1.281e-01;1.028e+00;2.071e-01;-1.281e-01;1.044e+00;7.501e-01;-5.154e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.730238000;1.044e+00;4.167e-01;-2.863e-01;3.990e-01;-2.741e-01;8.727e-01;8.727e-01;1.028e+00;2.071e-01;-1.281e-01;1.028e+00;2.071e-01;-1.281e-01;1.044e+00;7.501e-01;-5.154e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.731238000;1.044e+00;4.167e-01;-2.863e-01;3.990e-01;-2.741e-01;8.727e-01;8.727e-01;1.028e+00;2.071e-01;-1.281e-01;1.028e+00;2.071e-01;-1.281e-01;1.044e+00;7.501e-01;-5.153e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.732238000;1.044e+00;4.167e-01;-2.862e-01;3.990e-01;-2.740e-01;8.727e-01;8.727e-01;1.028e+00;2.071e-01;-1.281e-01;1.028e+00;2.071e-01;-1.281e-01;1.044e+00;7.501e-01;-5.152e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.733238000;1.044e+00;4.167e-01;-2.862e-01;3.990e-01;-2.740e-01;8.727e-01;8.727e-01;1.028e+00;2.071e-01;-1.280e-01;1.028e+00;2.071e-01;-1.280e-01;1.044e+00;7.501e-01;-5.151e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.734238000;1.044e+00;4.167e-01;-2.861e-01;3.990e-01;-2.739e-01;8.728e-01;8.728e-01;1.028e+00;2.071e-01;-1.280e-01;1.028e+00;2.071e-01;-1.280e-01;1.044e+00;7.501e-01;-5.150e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.735238000;1.044e+00;4.167e-01;-2.861e-01;3.990e-01;-2.739e-01;8.728e-01;8.728e-01;1.028e+00;2.071e-01;-1.280e-01;1.028e+00;2.071e-01;-1.280e-01;1.044e+00;7.501e-01;-5.149e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.736238000;1.044e+00;4.167e-01;-2.860e-01;3.990e-01;-2.738e-01;8.728e-01;8.728e-01;1.028e+00;2.071e-01;-1.280e-01;1.028e+00;2.071e-01;-1.280e-01;1.044e+00;7.501e-01;-5.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.737238000;1.044e+00;4.167e-01;-2.860e-01;3.990e-01;-2.738e-01;8.729e-01;8.729e-01;1.028e+00;2.071e-01;-1.279e-01;1.028e+00;2.071e-01;-1.279e-01;1.044e+00;7.501e-01;-5.147e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.738238000;1.044e+00;4.167e-01;-2.859e-01;3.990e-01;-2.738e-01;8.729e-01;8.729e-01;1.028e+00;2.071e-01;-1.279e-01;1.028e+00;2.071e-01;-1.279e-01;1.044e+00;7.501e-01;-5.147e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.739238000;1.044e+00;4.167e-01;-2.859e-01;3.990e-01;-2.737e-01;8.729e-01;8.729e-01;1.028e+00;2.071e-01;-1.279e-01;1.028e+00;2.071e-01;-1.279e-01;1.044e+00;7.501e-01;-5.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.740238000;1.044e+00;4.167e-01;-2.858e-01;3.990e-01;-2.737e-01;8.730e-01;8.730e-01;1.028e+00;2.071e-01;-1.279e-01;1.028e+00;2.071e-01;-1.279e-01;1.044e+00;7.501e-01;-5.145e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.741238000;1.044e+00;4.167e-01;-2.858e-01;3.990e-01;-2.736e-01;8.730e-01;8.730e-01;1.028e+00;2.071e-01;-1.278e-01;1.028e+00;2.071e-01;-1.278e-01;1.044e+00;7.501e-01;-5.144e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.742238000;1.044e+00;4.167e-01;-2.857e-01;3.990e-01;-2.736e-01;8.730e-01;8.730e-01;1.028e+00;2.071e-01;-1.278e-01;1.028e+00;2.071e-01;-1.278e-01;1.044e+00;7.501e-01;-5.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.743238000;1.044e+00;4.167e-01;-2.857e-01;3.990e-01;-2.735e-01;8.730e-01;8.730e-01;1.028e+00;2.071e-01;-1.278e-01;1.028e+00;2.071e-01;-1.278e-01;1.044e+00;7.501e-01;-5.142e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.744238000;1.044e+00;4.167e-01;-2.856e-01;3.990e-01;-2.735e-01;8.731e-01;8.731e-01;1.028e+00;2.071e-01;-1.278e-01;1.028e+00;2.071e-01;-1.278e-01;1.044e+00;7.501e-01;-5.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.745238000;1.044e+00;4.167e-01;-2.856e-01;3.990e-01;-2.734e-01;8.731e-01;8.731e-01;1.028e+00;2.071e-01;-1.278e-01;1.028e+00;2.071e-01;-1.278e-01;1.044e+00;7.501e-01;-5.140e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.746238000;1.044e+00;4.167e-01;-2.855e-01;3.990e-01;-2.734e-01;8.731e-01;8.731e-01;1.028e+00;2.071e-01;-1.277e-01;1.028e+00;2.071e-01;-1.277e-01;1.044e+00;7.501e-01;-5.140e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.747238000;1.044e+00;4.167e-01;-2.855e-01;3.990e-01;-2.733e-01;8.732e-01;8.732e-01;1.028e+00;2.071e-01;-1.277e-01;1.028e+00;2.071e-01;-1.277e-01;1.044e+00;7.501e-01;-5.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.748238000;1.044e+00;4.167e-01;-2.854e-01;3.990e-01;-2.733e-01;8.732e-01;8.732e-01;1.028e+00;2.071e-01;-1.277e-01;1.028e+00;2.071e-01;-1.277e-01;1.044e+00;7.501e-01;-5.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.749238000;1.044e+00;4.167e-01;-2.854e-01;3.990e-01;-2.732e-01;8.732e-01;8.732e-01;1.028e+00;2.071e-01;-1.277e-01;1.028e+00;2.071e-01;-1.277e-01;1.044e+00;7.501e-01;-5.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.750238000;1.044e+00;4.167e-01;-2.853e-01;3.990e-01;-2.732e-01;8.732e-01;8.732e-01;1.028e+00;2.071e-01;-1.276e-01;1.028e+00;2.071e-01;-1.276e-01;1.044e+00;7.501e-01;-5.136e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.751238000;1.044e+00;4.167e-01;-2.853e-01;3.990e-01;-2.731e-01;8.733e-01;8.733e-01;1.028e+00;2.071e-01;-1.276e-01;1.028e+00;2.071e-01;-1.276e-01;1.044e+00;7.501e-01;-5.135e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.752238000;1.044e+00;4.167e-01;-2.852e-01;3.990e-01;-2.731e-01;8.733e-01;8.733e-01;1.028e+00;2.071e-01;-1.276e-01;1.028e+00;2.071e-01;-1.276e-01;1.044e+00;7.501e-01;-5.134e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.753238000;1.044e+00;4.167e-01;-2.852e-01;3.990e-01;-2.731e-01;8.733e-01;8.733e-01;1.028e+00;2.071e-01;-1.276e-01;1.028e+00;2.071e-01;-1.276e-01;1.044e+00;7.501e-01;-5.133e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.754238000;1.044e+00;4.167e-01;-2.851e-01;3.990e-01;-2.730e-01;8.734e-01;8.734e-01;1.028e+00;2.071e-01;-1.275e-01;1.028e+00;2.071e-01;-1.275e-01;1.044e+00;7.501e-01;-5.133e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.755238000;1.044e+00;4.167e-01;-2.851e-01;3.990e-01;-2.730e-01;8.734e-01;8.734e-01;1.028e+00;2.071e-01;-1.275e-01;1.028e+00;2.071e-01;-1.275e-01;1.044e+00;7.501e-01;-5.132e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.756238000;1.044e+00;4.167e-01;-2.850e-01;3.990e-01;-2.729e-01;8.734e-01;8.734e-01;1.028e+00;2.071e-01;-1.275e-01;1.028e+00;2.071e-01;-1.275e-01;1.044e+00;7.501e-01;-5.131e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.757238000;1.044e+00;4.167e-01;-2.850e-01;3.990e-01;-2.729e-01;8.734e-01;8.734e-01;1.028e+00;2.071e-01;-1.275e-01;1.028e+00;2.071e-01;-1.275e-01;1.044e+00;7.501e-01;-5.130e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.758238000;1.044e+00;4.167e-01;-2.849e-01;3.990e-01;-2.728e-01;8.735e-01;8.735e-01;1.028e+00;2.071e-01;-1.275e-01;1.028e+00;2.071e-01;-1.275e-01;1.044e+00;7.501e-01;-5.129e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.759238000;1.044e+00;4.167e-01;-2.849e-01;3.990e-01;-2.728e-01;8.735e-01;8.735e-01;1.028e+00;2.071e-01;-1.274e-01;1.028e+00;2.071e-01;-1.274e-01;1.044e+00;7.501e-01;-5.128e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.760238000;1.044e+00;4.167e-01;-2.848e-01;3.990e-01;-2.727e-01;8.735e-01;8.735e-01;1.028e+00;2.071e-01;-1.274e-01;1.028e+00;2.071e-01;-1.274e-01;1.044e+00;7.501e-01;-5.127e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.761238000;1.044e+00;4.167e-01;-2.848e-01;3.990e-01;-2.727e-01;8.736e-01;8.736e-01;1.028e+00;2.071e-01;-1.274e-01;1.028e+00;2.071e-01;-1.274e-01;1.044e+00;7.501e-01;-5.126e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.762238000;1.044e+00;4.167e-01;-2.848e-01;3.990e-01;-2.726e-01;8.736e-01;8.736e-01;1.028e+00;2.071e-01;-1.274e-01;1.028e+00;2.071e-01;-1.274e-01;1.044e+00;7.501e-01;-5.126e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.763238000;1.044e+00;4.167e-01;-2.847e-01;3.990e-01;-2.726e-01;8.736e-01;8.736e-01;1.029e+00;2.071e-01;-1.273e-01;1.029e+00;2.071e-01;-1.273e-01;1.044e+00;7.501e-01;-5.125e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.764238000;1.044e+00;4.167e-01;-2.847e-01;3.990e-01;-2.725e-01;8.737e-01;8.737e-01;1.029e+00;2.071e-01;-1.273e-01;1.029e+00;2.071e-01;-1.273e-01;1.044e+00;7.501e-01;-5.124e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.765238000;1.044e+00;4.167e-01;-2.846e-01;3.990e-01;-2.725e-01;8.737e-01;8.737e-01;1.029e+00;2.071e-01;-1.273e-01;1.029e+00;2.071e-01;-1.273e-01;1.044e+00;7.501e-01;-5.123e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.766238000;1.044e+00;4.167e-01;-2.846e-01;3.990e-01;-2.724e-01;8.737e-01;8.737e-01;1.029e+00;2.071e-01;-1.273e-01;1.029e+00;2.071e-01;-1.273e-01;1.044e+00;7.501e-01;-5.122e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.767238000;1.044e+00;4.167e-01;-2.845e-01;3.990e-01;-2.724e-01;8.737e-01;8.737e-01;1.029e+00;2.071e-01;-1.272e-01;1.029e+00;2.071e-01;-1.272e-01;1.044e+00;7.501e-01;-5.121e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.768238000;1.044e+00;4.167e-01;-2.845e-01;3.990e-01;-2.724e-01;8.738e-01;8.738e-01;1.029e+00;2.071e-01;-1.272e-01;1.029e+00;2.071e-01;-1.272e-01;1.044e+00;7.501e-01;-5.120e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.769238000;1.044e+00;4.167e-01;-2.844e-01;3.990e-01;-2.723e-01;8.738e-01;8.738e-01;1.029e+00;2.071e-01;-1.272e-01;1.029e+00;2.071e-01;-1.272e-01;1.044e+00;7.501e-01;-5.119e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.770238000;1.044e+00;4.167e-01;-2.844e-01;3.990e-01;-2.723e-01;8.738e-01;8.738e-01;1.029e+00;2.071e-01;-1.272e-01;1.029e+00;2.071e-01;-1.272e-01;1.044e+00;7.501e-01;-5.119e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.771238000;1.044e+00;4.167e-01;-2.843e-01;3.990e-01;-2.722e-01;8.739e-01;8.739e-01;1.029e+00;2.071e-01;-1.272e-01;1.029e+00;2.071e-01;-1.272e-01;1.044e+00;7.501e-01;-5.118e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
