time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
54.772238000;1.044e+00;4.167e-01;-2.843e-01;3.990e-01;-2.722e-01;8.739e-01;8.739e-01;1.029e+00;2.071e-01;-1.271e-01;1.029e+00;2.071e-01;-1.271e-01;1.044e+00;7.501e-01;-5.117e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.773238000;1.044e+00;4.167e-01;-2.842e-01;3.990e-01;-2.721e-01;8.739e-01;8.739e-01;1.029e+00;2.071e-01;-1.271e-01;1.029e+00;2.071e-01;-1.271e-01;1.044e+00;7.501e-01;-5.116e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.774238000;1.044e+00;4.167e-01;-2.842e-01;3.990e-01;-2.721e-01;8.739e-01;8.739e-01;1.029e+00;2.071e-01;-1.271e-01;1.029e+00;2.071e-01;-1.271e-01;1.044e+00;7.501e-01;-5.115e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.775238000;1.044e+00;4.167e-01;-2.841e-01;3.990e-01;-2.720e-01;8.740e-01;8.740e-01;1.029e+00;2.071e-01;-1.271e-01;1.029e+00;2.071e-01;-1.271e-01;1.044e+00;7.501e-01;-5.114e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.776238000;1.044e+00;4.167e-01;-2.841e-01;3.990e-01;-2.720e-01;8.740e-01;8.740e-01;1.029e+00;2.071e-01;-1.270e-01;1.029e+00;2.071e-01;-1.270e-01;1.044e+00;7.501e-01;-5.113e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.777238000;1.044e+00;4.167e-01;-2.840e-01;3.990e-01;-2.719e-01;8.740e-01;8.740e-01;1.029e+00;2.071e-01;-1.270e-01;1.029e+00;2.071e-01;-1.270e-01;1.044e+00;7.501e-01;-5.112e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.778238000;1.044e+00;4.167e-01;-2.840e-01;3.990e-01;-2.719e-01;8.741e-01;8.741e-01;1.029e+00;2.070e-01;-1.270e-01;1.029e+00;2.070e-01;-1.270e-01;1.044e+00;7.501e-01;-5.112e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.779238000;1.044e+00;4.167e-01;-2.839e-01;3.990e-01;-2.718e-01;8.741e-01;8.741e-01;1.029e+00;2.070e-01;-1.270e-01;1.029e+00;2.070e-01;-1.270e-01;1.044e+00;7.501e-01;-5.111e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.780238000;1.044e+00;4.167e-01;-2.839e-01;3.990e-01;-2.718e-01;8.741e-01;8.741e-01;1.029e+00;2.070e-01;-1.269e-01;1.029e+00;2.070e-01;-1.269e-01;1.044e+00;7.501e-01;-5.110e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.781238000;1.044e+00;4.167e-01;-2.838e-01;3.990e-01;-2.718e-01;8.741e-01;8.741e-01;1.029e+00;2.070e-01;-1.269e-01;1.029e+00;2.070e-01;-1.269e-01;1.044e+00;7.501e-01;-5.109e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.782238000;1.044e+00;4.167e-01;-2.838e-01;3.990e-01;-2.717e-01;8.742e-01;8.742e-01;1.029e+00;2.070e-01;-1.269e-01;1.029e+00;2.070e-01;-1.269e-01;1.044e+00;7.501e-01;-5.108e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.783238000;1.044e+00;4.167e-01;-2.837e-01;3.990e-01;-2.717e-01;8.742e-01;8.742e-01;1.029e+00;2.070e-01;-1.269e-01;1.029e+00;2.070e-01;-1.269e-01;1.044e+00;7.501e-01;-5.107e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.784238000;1.044e+00;4.167e-01;-2.837e-01;3.990e-01;-2.716e-01;8.742e-01;8.742e-01;1.029e+00;2.070e-01;-1.269e-01;1.029e+00;2.070e-01;-1.269e-01;1.044e+00;7.501e-01;-5.106e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.785238000;1.044e+00;4.167e-01;-2.836e-01;3.990e-01;-2.716e-01;8.743e-01;8.743e-01;1.029e+00;2.070e-01;-1.268e-01;1.029e+00;2.070e-01;-1.268e-01;1.044e+00;7.501e-01;-5.105e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.786238000;1.044e+00;4.167e-01;-2.836e-01;3.990e-01;-2.715e-01;8.743e-01;8.743e-01;1.029e+00;2.070e-01;-1.268e-01;1.029e+00;2.070e-01;-1.268e-01;1.044e+00;7.501e-01;-5.105e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.787238000;1.044e+00;4.167e-01;-2.835e-01;3.990e-01;-2.715e-01;8.743e-01;8.743e-01;1.029e+00;2.070e-01;-1.268e-01;1.029e+00;2.070e-01;-1.268e-01;1.044e+00;7.501e-01;-5.104e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.788238000;1.044e+00;4.167e-01;-2.835e-01;3.990e-01;-2.714e-01;8.744e-01;8.744e-01;1.029e+00;2.070e-01;-1.268e-01;1.029e+00;2.070e-01;-1.268e-01;1.044e+00;7.501e-01;-5.103e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.789238000;1.044e+00;4.167e-01;-2.834e-01;3.990e-01;-2.714e-01;8.744e-01;8.744e-01;1.029e+00;2.070e-01;-1.267e-01;1.029e+00;2.070e-01;-1.267e-01;1.044e+00;7.501e-01;-5.102e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.790238000;1.044e+00;4.167e-01;-2.834e-01;3.990e-01;-2.713e-01;8.744e-01;8.744e-01;1.029e+00;2.070e-01;-1.267e-01;1.029e+00;2.070e-01;-1.267e-01;1.044e+00;7.501e-01;-5.101e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.791238000;1.044e+00;4.167e-01;-2.833e-01;3.990e-01;-2.713e-01;8.744e-01;8.744e-01;1.029e+00;2.070e-01;-1.267e-01;1.029e+00;2.070e-01;-1.267e-01;1.044e+00;7.501e-01;-5.100e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.792238000;1.044e+00;4.167e-01;-2.833e-01;3.990e-01;-2.712e-01;8.745e-01;8.745e-01;1.029e+00;2.070e-01;-1.267e-01;1.029e+00;2.070e-01;-1.267e-01;1.044e+00;7.501e-01;-5.099e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.793238000;1.044e+00;4.167e-01;-2.832e-01;3.990e-01;-2.712e-01;8.745e-01;8.745e-01;1.029e+00;2.070e-01;-1.266e-01;1.029e+00;2.070e-01;-1.266e-01;1.044e+00;7.501e-01;-5.098e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.794238000;1.044e+00;4.167e-01;-2.832e-01;3.990e-01;-2.711e-01;8.745e-01;8.745e-01;1.029e+00;2.070e-01;-1.266e-01;1.029e+00;2.070e-01;-1.266e-01;1.044e+00;7.501e-01;-5.098e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.795238000;1.044e+00;4.167e-01;-2.831e-01;3.990e-01;-2.711e-01;8.746e-01;8.746e-01;1.029e+00;2.070e-01;-1.266e-01;1.029e+00;2.070e-01;-1.266e-01;1.044e+00;7.501e-01;-5.097e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.796238000;1.044e+00;4.167e-01;-2.831e-01;3.990e-01;-2.711e-01;8.746e-01;8.746e-01;1.029e+00;2.070e-01;-1.266e-01;1.029e+00;2.070e-01;-1.266e-01;1.044e+00;7.501e-01;-5.096e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.797238000;1.044e+00;4.167e-01;-2.831e-01;3.990e-01;-2.710e-01;8.746e-01;8.746e-01;1.029e+00;2.070e-01;-1.266e-01;1.029e+00;2.070e-01;-1.266e-01;1.044e+00;7.501e-01;-5.095e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.798238000;1.044e+00;4.167e-01;-2.830e-01;3.990e-01;-2.710e-01;8.746e-01;8.746e-01;1.029e+00;2.070e-01;-1.265e-01;1.029e+00;2.070e-01;-1.265e-01;1.044e+00;7.501e-01;-5.094e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.799238000;1.044e+00;4.167e-01;-2.830e-01;3.990e-01;-2.709e-01;8.747e-01;8.747e-01;1.029e+00;2.070e-01;-1.265e-01;1.029e+00;2.070e-01;-1.265e-01;1.044e+00;7.501e-01;-5.093e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.800238000;1.044e+00;4.167e-01;-2.829e-01;3.990e-01;-2.709e-01;8.747e-01;8.747e-01;1.029e+00;2.070e-01;-1.265e-01;1.029e+00;2.070e-01;-1.265e-01;1.044e+00;7.501e-01;-5.092e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.801238000;1.044e+00;4.167e-01;-2.829e-01;3.990e-01;-2.708e-01;8.747e-01;8.747e-01;1.029e+00;2.070e-01;-1.265e-01;1.029e+00;2.070e-01;-1.265e-01;1.044e+00;7.501e-01;-5.091e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.802238000;1.044e+00;4.167e-01;-2.828e-01;3.990e-01;-2.708e-01;8.748e-01;8.748e-01;1.029e+00;2.070e-01;-1.264e-01;1.029e+00;2.070e-01;-1.264e-01;1.044e+00;7.501e-01;-5.091e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.803238000;1.044e+00;4.167e-01;-2.828e-01;3.990e-01;-2.707e-01;8.748e-01;8.748e-01;1.029e+00;2.070e-01;-1.264e-01;1.029e+00;2.070e-01;-1.264e-01;1.044e+00;7.501e-01;-5.090e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.804238000;1.044e+00;4.167e-01;-2.827e-01;3.990e-01;-2.707e-01;8.748e-01;8.748e-01;1.029e+00;2.070e-01;-1.264e-01;1.029e+00;2.070e-01;-1.264e-01;1.044e+00;7.501e-01;-5.089e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.805238000;1.044e+00;4.167e-01;-2.827e-01;3.990e-01;-2.706e-01;8.748e-01;8.748e-01;1.029e+00;2.070e-01;-1.264e-01;1.029e+00;2.070e-01;-1.264e-01;1.044e+00;7.501e-01;-5.088e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.806238000;1.044e+00;4.167e-01;-2.826e-01;3.990e-01;-2.706e-01;8.749e-01;8.749e-01;1.029e+00;2.070e-01;-1.263e-01;1.029e+00;2.070e-01;-1.263e-01;1.044e+00;7.501e-01;-5.087e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.807238000;1.044e+00;4.167e-01;-2.826e-01;3.990e-01;-2.705e-01;8.749e-01;8.749e-01;1.029e+00;2.070e-01;-1.263e-01;1.029e+00;2.070e-01;-1.263e-01;1.044e+00;7.501e-01;-5.086e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.808238000;1.044e+00;4.167e-01;-2.825e-01;3.990e-01;-2.705e-01;8.749e-01;8.749e-01;1.029e+00;2.070e-01;-1.263e-01;1.029e+00;2.070e-01;-1.263e-01;1.044e+00;7.501e-01;-5.085e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.809238000;1.044e+00;4.167e-01;-2.825e-01;3.990e-01;-2.704e-01;8.750e-01;8.750e-01;1.029e+00;2.070e-01;-1.263e-01;1.029e+00;2.070e-01;-1.263e-01;1.044e+00;7.501e-01;-5.084e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.810238000;1.044e+00;4.167e-01;-2.824e-01;3.990e-01;-2.704e-01;8.750e-01;8.750e-01;1.029e+00;2.070e-01;-1.263e-01;1.029e+00;2.070e-01;-1.263e-01;1.044e+00;7.501e-01;-5.084e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.811238000;1.044e+00;4.167e-01;-2.824e-01;3.990e-01;-2.704e-01;8.750e-01;8.750e-01;1.029e+00;2.070e-01;-1.262e-01;1.029e+00;2.070e-01;-1.262e-01;1.044e+00;7.501e-01;-5.083e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.812238000;1.044e+00;4.167e-01;-2.823e-01;3.990e-01;-2.703e-01;8.751e-01;8.751e-01;1.029e+00;2.070e-01;-1.262e-01;1.029e+00;2.070e-01;-1.262e-01;1.044e+00;7.501e-01;-5.082e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.813238000;1.044e+00;4.167e-01;-2.823e-01;3.990e-01;-2.703e-01;8.751e-01;8.751e-01;1.029e+00;2.070e-01;-1.262e-01;1.029e+00;2.070e-01;-1.262e-01;1.044e+00;7.501e-01;-5.081e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.814238000;1.044e+00;4.167e-01;-2.822e-01;3.990e-01;-2.702e-01;8.751e-01;8.751e-01;1.029e+00;2.070e-01;-1.262e-01;1.029e+00;2.070e-01;-1.262e-01;1.044e+00;7.501e-01;-5.080e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.815238000;1.044e+00;4.167e-01;-2.822e-01;3.990e-01;-2.702e-01;8.751e-01;8.751e-01;1.029e+00;2.070e-01;-1.261e-01;1.029e+00;2.070e-01;-1.261e-01;1.044e+00;7.501e-01;-5.079e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.816238000;1.044e+00;4.167e-01;-2.821e-01;3.990e-01;-2.701e-01;8.752e-01;8.752e-01;1.029e+00;2.070e-01;-1.261e-01;1.029e+00;2.070e-01;-1.261e-01;1.044e+00;7.501e-01;-5.078e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.817238000;1.044e+00;4.167e-01;-2.821e-01;3.990e-01;-2.701e-01;8.752e-01;8.752e-01;1.029e+00;2.070e-01;-1.261e-01;1.029e+00;2.070e-01;-1.261e-01;1.044e+00;7.501e-01;-5.077e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.818238000;1.044e+00;4.167e-01;-2.820e-01;3.990e-01;-2.700e-01;8.752e-01;8.752e-01;1.029e+00;2.070e-01;-1.261e-01;1.029e+00;2.070e-01;-1.261e-01;1.044e+00;7.501e-01;-5.077e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.819238000;1.044e+00;4.167e-01;-2.820e-01;3.990e-01;-2.700e-01;8.753e-01;8.753e-01;1.029e+00;2.070e-01;-1.260e-01;1.029e+00;2.070e-01;-1.260e-01;1.044e+00;7.501e-01;-5.076e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.820238000;1.044e+00;4.167e-01;-2.819e-01;3.990e-01;-2.699e-01;8.753e-01;8.753e-01;1.029e+00;2.070e-01;-1.260e-01;1.029e+00;2.070e-01;-1.260e-01;1.044e+00;7.501e-01;-5.075e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.821238000;1.044e+00;4.167e-01;-2.819e-01;3.990e-01;-2.699e-01;8.753e-01;8.753e-01;1.029e+00;2.070e-01;-1.260e-01;1.029e+00;2.070e-01;-1.260e-01;1.044e+00;7.501e-01;-5.074e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.822238000;1.044e+00;4.167e-01;-2.818e-01;3.990e-01;-2.698e-01;8.753e-01;8.753e-01;1.029e+00;2.070e-01;-1.260e-01;1.029e+00;2.070e-01;-1.260e-01;1.044e+00;7.501e-01;-5.073e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.823238000;1.044e+00;4.167e-01;-2.818e-01;3.990e-01;-2.698e-01;8.754e-01;8.754e-01;1.029e+00;2.070e-01;-1.260e-01;1.029e+00;2.070e-01;-1.260e-01;1.044e+00;7.501e-01;-5.072e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.824238000;1.044e+00;4.167e-01;-2.817e-01;3.990e-01;-2.698e-01;8.754e-01;8.754e-01;1.029e+00;2.070e-01;-1.259e-01;1.029e+00;2.070e-01;-1.259e-01;1.044e+00;7.501e-01;-5.071e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.825238000;1.044e+00;4.167e-01;-2.817e-01;3.990e-01;-2.697e-01;8.754e-01;8.754e-01;1.029e+00;2.070e-01;-1.259e-01;1.029e+00;2.070e-01;-1.259e-01;1.044e+00;7.501e-01;-5.070e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.826238000;1.044e+00;4.167e-01;-2.816e-01;3.990e-01;-2.697e-01;8.755e-01;8.755e-01;1.029e+00;2.070e-01;-1.259e-01;1.029e+00;2.070e-01;-1.259e-01;1.044e+00;7.501e-01;-5.070e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.827238000;1.044e+00;4.167e-01;-2.816e-01;3.990e-01;-2.696e-01;8.755e-01;8.755e-01;1.029e+00;2.070e-01;-1.259e-01;1.029e+00;2.070e-01;-1.259e-01;1.044e+00;7.501e-01;-5.069e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.828238000;1.044e+00;4.167e-01;-2.815e-01;3.990e-01;-2.696e-01;8.755e-01;8.755e-01;1.029e+00;2.070e-01;-1.258e-01;1.029e+00;2.070e-01;-1.258e-01;1.044e+00;7.501e-01;-5.068e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.829238000;1.044e+00;4.167e-01;-2.815e-01;3.990e-01;-2.695e-01;8.755e-01;8.755e-01;1.029e+00;2.070e-01;-1.258e-01;1.029e+00;2.070e-01;-1.258e-01;1.044e+00;7.501e-01;-5.067e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.830238000;1.044e+00;4.167e-01;-2.814e-01;3.990e-01;-2.695e-01;8.756e-01;8.756e-01;1.029e+00;2.070e-01;-1.258e-01;1.029e+00;2.070e-01;-1.258e-01;1.044e+00;7.501e-01;-5.066e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.831238000;1.044e+00;4.167e-01;-2.814e-01;3.990e-01;-2.694e-01;8.756e-01;8.756e-01;1.029e+00;2.070e-01;-1.258e-01;1.029e+00;2.070e-01;-1.258e-01;1.044e+00;7.501e-01;-5.065e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.832238000;1.044e+00;4.167e-01;-2.814e-01;3.990e-01;-2.694e-01;8.756e-01;8.756e-01;1.029e+00;2.070e-01;-1.257e-01;1.029e+00;2.070e-01;-1.257e-01;1.044e+00;7.501e-01;-5.064e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.833238000;1.044e+00;4.167e-01;-2.813e-01;3.990e-01;-2.693e-01;8.757e-01;8.757e-01;1.029e+00;2.070e-01;-1.257e-01;1.029e+00;2.070e-01;-1.257e-01;1.044e+00;7.501e-01;-5.063e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.834238000;1.044e+00;4.167e-01;-2.813e-01;3.990e-01;-2.693e-01;8.757e-01;8.757e-01;1.029e+00;2.070e-01;-1.257e-01;1.029e+00;2.070e-01;-1.257e-01;1.044e+00;7.501e-01;-5.063e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.835238000;1.044e+00;4.167e-01;-2.812e-01;3.990e-01;-2.692e-01;8.757e-01;8.757e-01;1.029e+00;2.070e-01;-1.257e-01;1.029e+00;2.070e-01;-1.257e-01;1.044e+00;7.501e-01;-5.062e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.836238000;1.044e+00;4.167e-01;-2.812e-01;3.990e-01;-2.692e-01;8.757e-01;8.757e-01;1.029e+00;2.070e-01;-1.257e-01;1.029e+00;2.070e-01;-1.257e-01;1.044e+00;7.501e-01;-5.061e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.837238000;1.044e+00;4.167e-01;-2.811e-01;3.990e-01;-2.691e-01;8.758e-01;8.758e-01;1.029e+00;2.070e-01;-1.256e-01;1.029e+00;2.070e-01;-1.256e-01;1.044e+00;7.501e-01;-5.060e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.838238000;1.044e+00;4.167e-01;-2.811e-01;3.990e-01;-2.691e-01;8.758e-01;8.758e-01;1.029e+00;2.070e-01;-1.256e-01;1.029e+00;2.070e-01;-1.256e-01;1.044e+00;7.501e-01;-5.059e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.839238000;1.044e+00;4.167e-01;-2.810e-01;3.990e-01;-2.691e-01;8.758e-01;8.758e-01;1.029e+00;2.070e-01;-1.256e-01;1.029e+00;2.070e-01;-1.256e-01;1.044e+00;7.501e-01;-5.058e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.840238000;1.044e+00;4.167e-01;-2.810e-01;3.990e-01;-2.690e-01;8.759e-01;8.759e-01;1.029e+00;2.070e-01;-1.256e-01;1.029e+00;2.070e-01;-1.256e-01;1.044e+00;7.501e-01;-5.057e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.841238000;1.044e+00;4.167e-01;-2.809e-01;3.990e-01;-2.690e-01;8.759e-01;8.759e-01;1.029e+00;2.070e-01;-1.255e-01;1.029e+00;2.070e-01;-1.255e-01;1.044e+00;7.501e-01;-5.056e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.842238000;1.044e+00;4.167e-01;-2.809e-01;3.990e-01;-2.689e-01;8.759e-01;8.759e-01;1.029e+00;2.070e-01;-1.255e-01;1.029e+00;2.070e-01;-1.255e-01;1.044e+00;7.501e-01;-5.056e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.843238000;1.044e+00;4.167e-01;-2.808e-01;3.990e-01;-2.689e-01;8.760e-01;8.760e-01;1.029e+00;2.070e-01;-1.255e-01;1.029e+00;2.070e-01;-1.255e-01;1.044e+00;7.501e-01;-5.055e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.844238000;1.044e+00;4.167e-01;-2.808e-01;3.990e-01;-2.688e-01;8.760e-01;8.760e-01;1.029e+00;2.070e-01;-1.255e-01;1.029e+00;2.070e-01;-1.255e-01;1.044e+00;7.501e-01;-5.054e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.845238000;1.044e+00;4.167e-01;-2.807e-01;3.990e-01;-2.688e-01;8.760e-01;8.760e-01;1.029e+00;2.070e-01;-1.254e-01;1.029e+00;2.070e-01;-1.254e-01;1.044e+00;7.501e-01;-5.053e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.846238000;1.044e+00;4.167e-01;-2.807e-01;3.990e-01;-2.687e-01;8.760e-01;8.760e-01;1.029e+00;2.070e-01;-1.254e-01;1.029e+00;2.070e-01;-1.254e-01;1.044e+00;7.501e-01;-5.052e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.847238000;1.044e+00;4.167e-01;-2.806e-01;3.990e-01;-2.687e-01;8.761e-01;8.761e-01;1.029e+00;2.070e-01;-1.254e-01;1.029e+00;2.070e-01;-1.254e-01;1.044e+00;7.501e-01;-5.051e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.848238000;1.044e+00;4.167e-01;-2.806e-01;3.990e-01;-2.686e-01;8.761e-01;8.761e-01;1.029e+00;2.070e-01;-1.254e-01;1.029e+00;2.070e-01;-1.254e-01;1.044e+00;7.501e-01;-5.050e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.849238000;1.044e+00;4.167e-01;-2.805e-01;3.990e-01;-2.686e-01;8.761e-01;8.761e-01;1.029e+00;2.070e-01;-1.254e-01;1.029e+00;2.070e-01;-1.254e-01;1.044e+00;7.501e-01;-5.050e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.850238000;1.044e+00;4.167e-01;-2.805e-01;3.990e-01;-2.685e-01;8.762e-01;8.762e-01;1.029e+00;2.070e-01;-1.253e-01;1.029e+00;2.070e-01;-1.253e-01;1.044e+00;7.501e-01;-5.049e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.851238000;1.044e+00;4.167e-01;-2.804e-01;3.990e-01;-2.685e-01;8.762e-01;8.762e-01;1.029e+00;2.070e-01;-1.253e-01;1.029e+00;2.070e-01;-1.253e-01;1.044e+00;7.501e-01;-5.048e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.852238000;1.044e+00;4.167e-01;-2.804e-01;3.990e-01;-2.685e-01;8.762e-01;8.762e-01;1.029e+00;2.070e-01;-1.253e-01;1.029e+00;2.070e-01;-1.253e-01;1.044e+00;7.501e-01;-5.047e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.853238000;1.044e+00;4.167e-01;-2.803e-01;3.990e-01;-2.684e-01;8.762e-01;8.762e-01;1.029e+00;2.070e-01;-1.253e-01;1.029e+00;2.070e-01;-1.253e-01;1.044e+00;7.501e-01;-5.046e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.854238000;1.044e+00;4.167e-01;-2.803e-01;3.990e-01;-2.684e-01;8.763e-01;8.763e-01;1.029e+00;2.070e-01;-1.252e-01;1.029e+00;2.070e-01;-1.252e-01;1.044e+00;7.501e-01;-5.045e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.855238000;1.044e+00;4.167e-01;-2.802e-01;3.990e-01;-2.683e-01;8.763e-01;8.763e-01;1.029e+00;2.070e-01;-1.252e-01;1.029e+00;2.070e-01;-1.252e-01;1.044e+00;7.501e-01;-5.044e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.856238000;1.044e+00;4.167e-01;-2.802e-01;3.990e-01;-2.683e-01;8.763e-01;8.763e-01;1.029e+00;2.070e-01;-1.252e-01;1.029e+00;2.070e-01;-1.252e-01;1.044e+00;7.501e-01;-5.043e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.857238000;1.044e+00;4.167e-01;-2.801e-01;3.990e-01;-2.682e-01;8.764e-01;8.764e-01;1.029e+00;2.070e-01;-1.252e-01;1.029e+00;2.070e-01;-1.252e-01;1.044e+00;7.501e-01;-5.043e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.858238000;1.044e+00;4.167e-01;-2.801e-01;3.990e-01;-2.682e-01;8.764e-01;8.764e-01;1.029e+00;2.070e-01;-1.251e-01;1.029e+00;2.070e-01;-1.251e-01;1.044e+00;7.501e-01;-5.042e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.859238000;1.044e+00;4.167e-01;-2.800e-01;3.990e-01;-2.681e-01;8.764e-01;8.764e-01;1.029e+00;2.070e-01;-1.251e-01;1.029e+00;2.070e-01;-1.251e-01;1.044e+00;7.501e-01;-5.041e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.860238000;1.044e+00;4.167e-01;-2.800e-01;3.990e-01;-2.681e-01;8.764e-01;8.764e-01;1.029e+00;2.070e-01;-1.251e-01;1.029e+00;2.070e-01;-1.251e-01;1.044e+00;7.501e-01;-5.040e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.861238000;1.044e+00;4.167e-01;-2.799e-01;3.990e-01;-2.680e-01;8.765e-01;8.765e-01;1.029e+00;2.070e-01;-1.251e-01;1.029e+00;2.070e-01;-1.251e-01;1.044e+00;7.501e-01;-5.039e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.862238000;1.044e+00;4.167e-01;-2.799e-01;3.990e-01;-2.680e-01;8.765e-01;8.765e-01;1.029e+00;2.070e-01;-1.251e-01;1.029e+00;2.070e-01;-1.251e-01;1.044e+00;7.501e-01;-5.038e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.863238000;1.044e+00;4.167e-01;-2.799e-01;3.990e-01;-2.679e-01;8.765e-01;8.765e-01;1.029e+00;2.070e-01;-1.250e-01;1.029e+00;2.070e-01;-1.250e-01;1.044e+00;7.501e-01;-5.037e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.864238000;1.044e+00;4.167e-01;-2.798e-01;3.990e-01;-2.679e-01;8.766e-01;8.766e-01;1.029e+00;2.070e-01;-1.250e-01;1.029e+00;2.070e-01;-1.250e-01;1.044e+00;7.501e-01;-5.036e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.865238000;1.044e+00;4.167e-01;-2.798e-01;3.990e-01;-2.678e-01;8.766e-01;8.766e-01;1.029e+00;2.070e-01;-1.250e-01;1.029e+00;2.070e-01;-1.250e-01;1.044e+00;7.501e-01;-5.036e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.866238000;1.044e+00;4.167e-01;-2.797e-01;3.990e-01;-2.678e-01;8.766e-01;8.766e-01;1.029e+00;2.070e-01;-1.250e-01;1.029e+00;2.070e-01;-1.250e-01;1.044e+00;7.501e-01;-5.035e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.867238000;1.044e+00;4.167e-01;-2.797e-01;3.990e-01;-2.678e-01;8.767e-01;8.767e-01;1.029e+00;2.070e-01;-1.249e-01;1.029e+00;2.070e-01;-1.249e-01;1.044e+00;7.501e-01;-5.034e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.868238000;1.044e+00;4.167e-01;-2.796e-01;3.990e-01;-2.677e-01;8.767e-01;8.767e-01;1.029e+00;2.070e-01;-1.249e-01;1.029e+00;2.070e-01;-1.249e-01;1.044e+00;7.501e-01;-5.033e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.869238000;1.044e+00;4.167e-01;-2.796e-01;3.990e-01;-2.677e-01;8.767e-01;8.767e-01;1.029e+00;2.070e-01;-1.249e-01;1.029e+00;2.070e-01;-1.249e-01;1.044e+00;7.501e-01;-5.032e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.870238000;1.044e+00;4.167e-01;-2.795e-01;3.990e-01;-2.676e-01;8.767e-01;8.767e-01;1.029e+00;2.070e-01;-1.249e-01;1.029e+00;2.070e-01;-1.249e-01;1.044e+00;7.501e-01;-5.031e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.871238000;1.044e+00;4.167e-01;-2.795e-01;3.990e-01;-2.676e-01;8.768e-01;8.768e-01;1.029e+00;2.070e-01;-1.248e-01;1.029e+00;2.070e-01;-1.248e-01;1.044e+00;7.501e-01;-5.030e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.872238000;1.044e+00;4.167e-01;-2.794e-01;3.990e-01;-2.675e-01;8.768e-01;8.768e-01;1.029e+00;2.070e-01;-1.248e-01;1.029e+00;2.070e-01;-1.248e-01;1.044e+00;7.501e-01;-5.029e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.873238000;1.044e+00;4.167e-01;-2.794e-01;3.990e-01;-2.675e-01;8.768e-01;8.768e-01;1.029e+00;2.070e-01;-1.248e-01;1.029e+00;2.070e-01;-1.248e-01;1.044e+00;7.501e-01;-5.029e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.874238000;1.044e+00;4.167e-01;-2.793e-01;3.990e-01;-2.674e-01;8.769e-01;8.769e-01;1.029e+00;2.070e-01;-1.248e-01;1.029e+00;2.070e-01;-1.248e-01;1.044e+00;7.501e-01;-5.028e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.875238000;1.044e+00;4.167e-01;-2.793e-01;3.990e-01;-2.674e-01;8.769e-01;8.769e-01;1.029e+00;2.070e-01;-1.248e-01;1.029e+00;2.070e-01;-1.248e-01;1.044e+00;7.501e-01;-5.027e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.876238000;1.044e+00;4.167e-01;-2.792e-01;3.990e-01;-2.673e-01;8.769e-01;8.769e-01;1.029e+00;2.070e-01;-1.247e-01;1.029e+00;2.070e-01;-1.247e-01;1.044e+00;7.501e-01;-5.026e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.877238000;1.044e+00;4.167e-01;-2.792e-01;3.990e-01;-2.673e-01;8.769e-01;8.769e-01;1.029e+00;2.070e-01;-1.247e-01;1.029e+00;2.070e-01;-1.247e-01;1.044e+00;7.501e-01;-5.025e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.878238000;1.044e+00;4.167e-01;-2.791e-01;3.990e-01;-2.672e-01;8.770e-01;8.770e-01;1.029e+00;2.070e-01;-1.247e-01;1.029e+00;2.070e-01;-1.247e-01;1.044e+00;7.501e-01;-5.024e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.879238000;1.044e+00;4.167e-01;-2.791e-01;3.990e-01;-2.672e-01;8.770e-01;8.770e-01;1.029e+00;2.070e-01;-1.247e-01;1.029e+00;2.070e-01;-1.247e-01;1.044e+00;7.501e-01;-5.023e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.880238000;1.044e+00;4.167e-01;-2.790e-01;3.990e-01;-2.672e-01;8.770e-01;8.770e-01;1.029e+00;2.069e-01;-1.246e-01;1.029e+00;2.069e-01;-1.246e-01;1.044e+00;7.501e-01;-5.022e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.881238000;1.044e+00;4.167e-01;-2.790e-01;3.990e-01;-2.671e-01;8.771e-01;8.771e-01;1.029e+00;2.069e-01;-1.246e-01;1.029e+00;2.069e-01;-1.246e-01;1.044e+00;7.501e-01;-5.022e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.882238000;1.044e+00;4.167e-01;-2.789e-01;3.990e-01;-2.671e-01;8.771e-01;8.771e-01;1.029e+00;2.069e-01;-1.246e-01;1.029e+00;2.069e-01;-1.246e-01;1.044e+00;7.501e-01;-5.021e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.883238000;1.044e+00;4.167e-01;-2.789e-01;3.990e-01;-2.670e-01;8.771e-01;8.771e-01;1.029e+00;2.069e-01;-1.246e-01;1.029e+00;2.069e-01;-1.246e-01;1.044e+00;7.501e-01;-5.020e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.884238000;1.044e+00;4.167e-01;-2.788e-01;3.990e-01;-2.670e-01;8.771e-01;8.771e-01;1.029e+00;2.069e-01;-1.246e-01;1.029e+00;2.069e-01;-1.246e-01;1.044e+00;7.501e-01;-5.019e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.885238000;1.044e+00;4.167e-01;-2.788e-01;3.990e-01;-2.669e-01;8.772e-01;8.772e-01;1.029e+00;2.069e-01;-1.245e-01;1.029e+00;2.069e-01;-1.245e-01;1.044e+00;7.501e-01;-5.018e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.886238000;1.044e+00;4.167e-01;-2.787e-01;3.990e-01;-2.669e-01;8.772e-01;8.772e-01;1.029e+00;2.069e-01;-1.245e-01;1.029e+00;2.069e-01;-1.245e-01;1.044e+00;7.501e-01;-5.017e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.887238000;1.044e+00;4.167e-01;-2.787e-01;3.990e-01;-2.668e-01;8.772e-01;8.772e-01;1.029e+00;2.069e-01;-1.245e-01;1.029e+00;2.069e-01;-1.245e-01;1.044e+00;7.501e-01;-5.016e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.888238000;1.044e+00;4.167e-01;-2.786e-01;3.990e-01;-2.668e-01;8.773e-01;8.773e-01;1.029e+00;2.069e-01;-1.245e-01;1.029e+00;2.069e-01;-1.245e-01;1.044e+00;7.501e-01;-5.016e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.889238000;1.044e+00;4.167e-01;-2.786e-01;3.990e-01;-2.667e-01;8.773e-01;8.773e-01;1.029e+00;2.069e-01;-1.244e-01;1.029e+00;2.069e-01;-1.244e-01;1.044e+00;7.501e-01;-5.015e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.890238000;1.044e+00;4.167e-01;-2.785e-01;3.990e-01;-2.667e-01;8.773e-01;8.773e-01;1.029e+00;2.069e-01;-1.244e-01;1.029e+00;2.069e-01;-1.244e-01;1.044e+00;7.501e-01;-5.014e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.891238000;1.044e+00;4.167e-01;-2.785e-01;3.990e-01;-2.666e-01;8.773e-01;8.773e-01;1.029e+00;2.069e-01;-1.244e-01;1.029e+00;2.069e-01;-1.244e-01;1.044e+00;7.501e-01;-5.013e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.892238000;1.044e+00;4.167e-01;-2.784e-01;3.990e-01;-2.666e-01;8.774e-01;8.774e-01;1.029e+00;2.069e-01;-1.244e-01;1.029e+00;2.069e-01;-1.244e-01;1.044e+00;7.501e-01;-5.012e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.893238000;1.044e+00;4.167e-01;-2.784e-01;3.990e-01;-2.666e-01;8.774e-01;8.774e-01;1.029e+00;2.069e-01;-1.243e-01;1.029e+00;2.069e-01;-1.243e-01;1.044e+00;7.501e-01;-5.011e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.894238000;1.044e+00;4.167e-01;-2.784e-01;3.990e-01;-2.665e-01;8.774e-01;8.774e-01;1.029e+00;2.069e-01;-1.243e-01;1.029e+00;2.069e-01;-1.243e-01;1.044e+00;7.501e-01;-5.010e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.895238000;1.044e+00;4.167e-01;-2.783e-01;3.990e-01;-2.665e-01;8.775e-01;8.775e-01;1.029e+00;2.069e-01;-1.243e-01;1.029e+00;2.069e-01;-1.243e-01;1.044e+00;7.501e-01;-5.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.896238000;1.044e+00;4.167e-01;-2.783e-01;3.990e-01;-2.664e-01;8.775e-01;8.775e-01;1.029e+00;2.069e-01;-1.243e-01;1.029e+00;2.069e-01;-1.243e-01;1.044e+00;7.501e-01;-5.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.897238000;1.044e+00;4.167e-01;-2.782e-01;3.990e-01;-2.664e-01;8.775e-01;8.775e-01;1.029e+00;2.069e-01;-1.243e-01;1.029e+00;2.069e-01;-1.243e-01;1.044e+00;7.501e-01;-5.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.898238000;1.044e+00;4.167e-01;-2.782e-01;3.990e-01;-2.663e-01;8.775e-01;8.775e-01;1.029e+00;2.069e-01;-1.242e-01;1.029e+00;2.069e-01;-1.242e-01;1.044e+00;7.501e-01;-5.007e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.899238000;1.044e+00;4.167e-01;-2.781e-01;3.990e-01;-2.663e-01;8.776e-01;8.776e-01;1.029e+00;2.069e-01;-1.242e-01;1.029e+00;2.069e-01;-1.242e-01;1.044e+00;7.501e-01;-5.006e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.900238000;1.044e+00;4.167e-01;-2.781e-01;3.990e-01;-2.662e-01;8.776e-01;8.776e-01;1.029e+00;2.069e-01;-1.242e-01;1.029e+00;2.069e-01;-1.242e-01;1.044e+00;7.501e-01;-5.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.901238000;1.044e+00;4.167e-01;-2.780e-01;3.990e-01;-2.662e-01;8.776e-01;8.776e-01;1.029e+00;2.069e-01;-1.242e-01;1.029e+00;2.069e-01;-1.242e-01;1.044e+00;7.501e-01;-5.004e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.902238000;1.044e+00;4.167e-01;-2.780e-01;3.990e-01;-2.661e-01;8.777e-01;8.777e-01;1.029e+00;2.069e-01;-1.241e-01;1.029e+00;2.069e-01;-1.241e-01;1.044e+00;7.501e-01;-5.003e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.903238000;1.044e+00;4.167e-01;-2.779e-01;3.990e-01;-2.661e-01;8.777e-01;8.777e-01;1.029e+00;2.069e-01;-1.241e-01;1.029e+00;2.069e-01;-1.241e-01;1.044e+00;7.501e-01;-5.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.904238000;1.044e+00;4.167e-01;-2.779e-01;3.990e-01;-2.660e-01;8.777e-01;8.777e-01;1.029e+00;2.069e-01;-1.241e-01;1.029e+00;2.069e-01;-1.241e-01;1.044e+00;7.501e-01;-5.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.905238000;1.044e+00;4.167e-01;-2.778e-01;3.990e-01;-2.660e-01;8.778e-01;8.778e-01;1.029e+00;2.069e-01;-1.241e-01;1.029e+00;2.069e-01;-1.241e-01;1.044e+00;7.501e-01;-5.001e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.906238000;1.044e+00;4.167e-01;-2.778e-01;3.990e-01;-2.660e-01;8.778e-01;8.778e-01;1.029e+00;2.069e-01;-1.240e-01;1.029e+00;2.069e-01;-1.240e-01;1.044e+00;7.501e-01;-5.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.907238000;1.044e+00;4.167e-01;-2.777e-01;3.990e-01;-2.659e-01;8.778e-01;8.778e-01;1.029e+00;2.069e-01;-1.240e-01;1.029e+00;2.069e-01;-1.240e-01;1.044e+00;7.501e-01;-4.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.908238000;1.044e+00;4.167e-01;-2.777e-01;3.990e-01;-2.659e-01;8.778e-01;8.778e-01;1.029e+00;2.069e-01;-1.240e-01;1.029e+00;2.069e-01;-1.240e-01;1.044e+00;7.501e-01;-4.998e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.909238000;1.044e+00;4.167e-01;-2.776e-01;3.990e-01;-2.658e-01;8.779e-01;8.779e-01;1.029e+00;2.069e-01;-1.240e-01;1.029e+00;2.069e-01;-1.240e-01;1.044e+00;7.501e-01;-4.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.910238000;1.044e+00;4.167e-01;-2.776e-01;3.990e-01;-2.658e-01;8.779e-01;8.779e-01;1.029e+00;2.069e-01;-1.240e-01;1.029e+00;2.069e-01;-1.240e-01;1.044e+00;7.501e-01;-4.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.911238000;1.044e+00;4.167e-01;-2.775e-01;3.990e-01;-2.657e-01;8.779e-01;8.779e-01;1.029e+00;2.069e-01;-1.239e-01;1.029e+00;2.069e-01;-1.239e-01;1.044e+00;7.501e-01;-4.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.912238000;1.044e+00;4.167e-01;-2.775e-01;3.990e-01;-2.657e-01;8.780e-01;8.780e-01;1.029e+00;2.069e-01;-1.239e-01;1.029e+00;2.069e-01;-1.239e-01;1.044e+00;7.501e-01;-4.995e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.913238000;1.044e+00;4.167e-01;-2.774e-01;3.990e-01;-2.656e-01;8.780e-01;8.780e-01;1.029e+00;2.069e-01;-1.239e-01;1.029e+00;2.069e-01;-1.239e-01;1.044e+00;7.501e-01;-4.994e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.914238000;1.044e+00;4.167e-01;-2.774e-01;3.990e-01;-2.656e-01;8.780e-01;8.780e-01;1.029e+00;2.069e-01;-1.239e-01;1.029e+00;2.069e-01;-1.239e-01;1.044e+00;7.501e-01;-4.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.915238000;1.044e+00;4.167e-01;-2.773e-01;3.990e-01;-2.655e-01;8.780e-01;8.780e-01;1.029e+00;2.069e-01;-1.238e-01;1.029e+00;2.069e-01;-1.238e-01;1.044e+00;7.501e-01;-4.992e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.916238000;1.044e+00;4.167e-01;-2.773e-01;3.990e-01;-2.655e-01;8.781e-01;8.781e-01;1.029e+00;2.069e-01;-1.238e-01;1.029e+00;2.069e-01;-1.238e-01;1.044e+00;7.501e-01;-4.991e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.917238000;1.044e+00;4.167e-01;-2.772e-01;3.990e-01;-2.654e-01;8.781e-01;8.781e-01;1.029e+00;2.069e-01;-1.238e-01;1.029e+00;2.069e-01;-1.238e-01;1.044e+00;7.501e-01;-4.990e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.918238000;1.044e+00;4.167e-01;-2.772e-01;3.990e-01;-2.654e-01;8.781e-01;8.781e-01;1.029e+00;2.069e-01;-1.238e-01;1.029e+00;2.069e-01;-1.238e-01;1.044e+00;7.501e-01;-4.989e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.919238000;1.044e+00;4.167e-01;-2.771e-01;3.990e-01;-2.654e-01;8.782e-01;8.782e-01;1.029e+00;2.069e-01;-1.237e-01;1.029e+00;2.069e-01;-1.237e-01;1.044e+00;7.501e-01;-4.989e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.920238000;1.044e+00;4.167e-01;-2.771e-01;3.990e-01;-2.653e-01;8.782e-01;8.782e-01;1.029e+00;2.069e-01;-1.237e-01;1.029e+00;2.069e-01;-1.237e-01;1.044e+00;7.501e-01;-4.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.921238000;1.044e+00;4.167e-01;-2.770e-01;3.990e-01;-2.653e-01;8.782e-01;8.782e-01;1.029e+00;2.069e-01;-1.237e-01;1.029e+00;2.069e-01;-1.237e-01;1.044e+00;7.501e-01;-4.987e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.922238000;1.044e+00;4.167e-01;-2.770e-01;3.990e-01;-2.652e-01;8.782e-01;8.782e-01;1.029e+00;2.069e-01;-1.237e-01;1.029e+00;2.069e-01;-1.237e-01;1.044e+00;7.501e-01;-4.986e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.923238000;1.044e+00;4.167e-01;-2.770e-01;3.990e-01;-2.652e-01;8.783e-01;8.783e-01;1.029e+00;2.069e-01;-1.237e-01;1.029e+00;2.069e-01;-1.237e-01;1.044e+00;7.501e-01;-4.985e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.924238000;1.044e+00;4.167e-01;-2.769e-01;3.990e-01;-2.651e-01;8.783e-01;8.783e-01;1.029e+00;2.069e-01;-1.236e-01;1.029e+00;2.069e-01;-1.236e-01;1.044e+00;7.501e-01;-4.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.925238000;1.044e+00;4.167e-01;-2.769e-01;3.990e-01;-2.651e-01;8.783e-01;8.783e-01;1.029e+00;2.069e-01;-1.236e-01;1.029e+00;2.069e-01;-1.236e-01;1.044e+00;7.501e-01;-4.983e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.926238000;1.044e+00;4.167e-01;-2.768e-01;3.990e-01;-2.650e-01;8.784e-01;8.784e-01;1.029e+00;2.069e-01;-1.236e-01;1.029e+00;2.069e-01;-1.236e-01;1.044e+00;7.501e-01;-4.983e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.927238000;1.044e+00;4.167e-01;-2.768e-01;3.990e-01;-2.650e-01;8.784e-01;8.784e-01;1.029e+00;2.069e-01;-1.236e-01;1.029e+00;2.069e-01;-1.236e-01;1.044e+00;7.501e-01;-4.982e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.928238000;1.044e+00;4.167e-01;-2.767e-01;3.990e-01;-2.649e-01;8.784e-01;8.784e-01;1.029e+00;2.069e-01;-1.235e-01;1.029e+00;2.069e-01;-1.235e-01;1.044e+00;7.501e-01;-4.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.929238000;1.044e+00;4.167e-01;-2.767e-01;3.990e-01;-2.649e-01;8.784e-01;8.784e-01;1.029e+00;2.069e-01;-1.235e-01;1.029e+00;2.069e-01;-1.235e-01;1.044e+00;7.501e-01;-4.980e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.930238000;1.044e+00;4.167e-01;-2.766e-01;3.990e-01;-2.648e-01;8.785e-01;8.785e-01;1.029e+00;2.069e-01;-1.235e-01;1.029e+00;2.069e-01;-1.235e-01;1.044e+00;7.501e-01;-4.979e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.931238000;1.044e+00;4.167e-01;-2.766e-01;3.990e-01;-2.648e-01;8.785e-01;8.785e-01;1.029e+00;2.069e-01;-1.235e-01;1.029e+00;2.069e-01;-1.235e-01;1.044e+00;7.501e-01;-4.978e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.932238000;1.044e+00;4.167e-01;-2.765e-01;3.990e-01;-2.648e-01;8.785e-01;8.785e-01;1.029e+00;2.069e-01;-1.235e-01;1.029e+00;2.069e-01;-1.235e-01;1.044e+00;7.501e-01;-4.977e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.933238000;1.044e+00;4.167e-01;-2.765e-01;3.990e-01;-2.647e-01;8.786e-01;8.786e-01;1.029e+00;2.069e-01;-1.234e-01;1.029e+00;2.069e-01;-1.234e-01;1.044e+00;7.501e-01;-4.976e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.934238000;1.044e+00;4.167e-01;-2.764e-01;3.990e-01;-2.647e-01;8.786e-01;8.786e-01;1.029e+00;2.069e-01;-1.234e-01;1.029e+00;2.069e-01;-1.234e-01;1.044e+00;7.501e-01;-4.976e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.935238000;1.044e+00;4.167e-01;-2.764e-01;3.990e-01;-2.646e-01;8.786e-01;8.786e-01;1.029e+00;2.069e-01;-1.234e-01;1.029e+00;2.069e-01;-1.234e-01;1.044e+00;7.501e-01;-4.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.936238000;1.044e+00;4.167e-01;-2.763e-01;3.990e-01;-2.646e-01;8.786e-01;8.786e-01;1.029e+00;2.069e-01;-1.234e-01;1.029e+00;2.069e-01;-1.234e-01;1.044e+00;7.501e-01;-4.974e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.937238000;1.044e+00;4.167e-01;-2.763e-01;3.990e-01;-2.645e-01;8.787e-01;8.787e-01;1.029e+00;2.069e-01;-1.233e-01;1.029e+00;2.069e-01;-1.233e-01;1.044e+00;7.501e-01;-4.973e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.938238000;1.044e+00;4.167e-01;-2.762e-01;3.990e-01;-2.645e-01;8.787e-01;8.787e-01;1.029e+00;2.069e-01;-1.233e-01;1.029e+00;2.069e-01;-1.233e-01;1.044e+00;7.501e-01;-4.972e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.939238000;1.044e+00;4.167e-01;-2.762e-01;3.990e-01;-2.644e-01;8.787e-01;8.787e-01;1.029e+00;2.069e-01;-1.233e-01;1.029e+00;2.069e-01;-1.233e-01;1.044e+00;7.501e-01;-4.971e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.940238000;1.044e+00;4.167e-01;-2.761e-01;3.990e-01;-2.644e-01;8.788e-01;8.788e-01;1.029e+00;2.069e-01;-1.233e-01;1.029e+00;2.069e-01;-1.233e-01;1.044e+00;7.501e-01;-4.970e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.941238000;1.044e+00;4.167e-01;-2.761e-01;3.990e-01;-2.643e-01;8.788e-01;8.788e-01;1.029e+00;2.069e-01;-1.232e-01;1.029e+00;2.069e-01;-1.232e-01;1.044e+00;7.501e-01;-4.970e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.942238000;1.044e+00;4.167e-01;-2.760e-01;3.990e-01;-2.643e-01;8.788e-01;8.788e-01;1.029e+00;2.069e-01;-1.232e-01;1.029e+00;2.069e-01;-1.232e-01;1.044e+00;7.501e-01;-4.969e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.943238000;1.044e+00;4.167e-01;-2.760e-01;3.990e-01;-2.642e-01;8.789e-01;8.789e-01;1.029e+00;2.069e-01;-1.232e-01;1.029e+00;2.069e-01;-1.232e-01;1.044e+00;7.501e-01;-4.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.944238000;1.044e+00;4.167e-01;-2.759e-01;3.990e-01;-2.642e-01;8.789e-01;8.789e-01;1.029e+00;2.069e-01;-1.232e-01;1.029e+00;2.069e-01;-1.232e-01;1.044e+00;7.501e-01;-4.967e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.945238000;1.044e+00;4.167e-01;-2.759e-01;3.990e-01;-2.642e-01;8.789e-01;8.789e-01;1.029e+00;2.069e-01;-1.232e-01;1.029e+00;2.069e-01;-1.232e-01;1.044e+00;7.501e-01;-4.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.946238000;1.044e+00;4.167e-01;-2.758e-01;3.990e-01;-2.641e-01;8.789e-01;8.789e-01;1.029e+00;2.069e-01;-1.231e-01;1.029e+00;2.069e-01;-1.231e-01;1.044e+00;7.501e-01;-4.965e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.947238000;1.044e+00;4.167e-01;-2.758e-01;3.990e-01;-2.641e-01;8.790e-01;8.790e-01;1.029e+00;2.069e-01;-1.231e-01;1.029e+00;2.069e-01;-1.231e-01;1.044e+00;7.501e-01;-4.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.948238000;1.044e+00;4.167e-01;-2.757e-01;3.990e-01;-2.640e-01;8.790e-01;8.790e-01;1.029e+00;2.069e-01;-1.231e-01;1.029e+00;2.069e-01;-1.231e-01;1.044e+00;7.501e-01;-4.963e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
