time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
54.949238000;1.044e+00;4.167e-01;-2.757e-01;3.990e-01;-2.640e-01;8.790e-01;8.790e-01;1.029e+00;2.069e-01;-1.231e-01;1.029e+00;2.069e-01;-1.231e-01;1.044e+00;7.501e-01;-4.963e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.950238000;1.044e+00;4.167e-01;-2.757e-01;3.990e-01;-2.639e-01;8.791e-01;8.791e-01;1.029e+00;2.069e-01;-1.230e-01;1.029e+00;2.069e-01;-1.230e-01;1.044e+00;7.501e-01;-4.962e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.951238000;1.044e+00;4.167e-01;-2.756e-01;3.990e-01;-2.639e-01;8.791e-01;8.791e-01;1.029e+00;2.069e-01;-1.230e-01;1.029e+00;2.069e-01;-1.230e-01;1.044e+00;7.501e-01;-4.961e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.952238000;1.044e+00;4.167e-01;-2.756e-01;3.990e-01;-2.638e-01;8.791e-01;8.791e-01;1.029e+00;2.069e-01;-1.230e-01;1.029e+00;2.069e-01;-1.230e-01;1.044e+00;7.501e-01;-4.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.953238000;1.044e+00;4.167e-01;-2.755e-01;3.990e-01;-2.638e-01;8.791e-01;8.791e-01;1.029e+00;2.069e-01;-1.230e-01;1.029e+00;2.069e-01;-1.230e-01;1.044e+00;7.501e-01;-4.959e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.954238000;1.044e+00;4.167e-01;-2.755e-01;3.990e-01;-2.637e-01;8.792e-01;8.792e-01;1.029e+00;2.069e-01;-1.229e-01;1.029e+00;2.069e-01;-1.229e-01;1.044e+00;7.501e-01;-4.958e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.955238000;1.044e+00;4.167e-01;-2.754e-01;3.990e-01;-2.637e-01;8.792e-01;8.792e-01;1.029e+00;2.069e-01;-1.229e-01;1.029e+00;2.069e-01;-1.229e-01;1.044e+00;7.501e-01;-4.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.956238000;1.044e+00;4.167e-01;-2.754e-01;3.990e-01;-2.636e-01;8.792e-01;8.792e-01;1.029e+00;2.069e-01;-1.229e-01;1.029e+00;2.069e-01;-1.229e-01;1.044e+00;7.501e-01;-4.956e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.957238000;1.044e+00;4.167e-01;-2.753e-01;3.990e-01;-2.636e-01;8.793e-01;8.793e-01;1.029e+00;2.069e-01;-1.229e-01;1.029e+00;2.069e-01;-1.229e-01;1.044e+00;7.501e-01;-4.956e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.958238000;1.044e+00;4.167e-01;-2.753e-01;3.990e-01;-2.636e-01;8.793e-01;8.793e-01;1.029e+00;2.069e-01;-1.229e-01;1.029e+00;2.069e-01;-1.229e-01;1.044e+00;7.501e-01;-4.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.959238000;1.044e+00;4.167e-01;-2.752e-01;3.990e-01;-2.635e-01;8.793e-01;8.793e-01;1.029e+00;2.069e-01;-1.228e-01;1.029e+00;2.069e-01;-1.228e-01;1.044e+00;7.501e-01;-4.954e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.960238000;1.044e+00;4.167e-01;-2.752e-01;3.990e-01;-2.635e-01;8.793e-01;8.793e-01;1.029e+00;2.069e-01;-1.228e-01;1.029e+00;2.069e-01;-1.228e-01;1.044e+00;7.501e-01;-4.953e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.961238000;1.044e+00;4.167e-01;-2.751e-01;3.990e-01;-2.634e-01;8.794e-01;8.794e-01;1.029e+00;2.069e-01;-1.228e-01;1.029e+00;2.069e-01;-1.228e-01;1.044e+00;7.501e-01;-4.952e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.962238000;1.044e+00;4.167e-01;-2.751e-01;3.990e-01;-2.634e-01;8.794e-01;8.794e-01;1.029e+00;2.069e-01;-1.228e-01;1.029e+00;2.069e-01;-1.228e-01;1.044e+00;7.501e-01;-4.951e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.963238000;1.044e+00;4.167e-01;-2.750e-01;3.990e-01;-2.633e-01;8.794e-01;8.794e-01;1.029e+00;2.069e-01;-1.227e-01;1.029e+00;2.069e-01;-1.227e-01;1.044e+00;7.501e-01;-4.950e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.964238000;1.044e+00;4.167e-01;-2.750e-01;3.990e-01;-2.633e-01;8.795e-01;8.795e-01;1.029e+00;2.069e-01;-1.227e-01;1.029e+00;2.069e-01;-1.227e-01;1.044e+00;7.501e-01;-4.950e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.965238000;1.044e+00;4.167e-01;-2.749e-01;3.990e-01;-2.632e-01;8.795e-01;8.795e-01;1.029e+00;2.069e-01;-1.227e-01;1.029e+00;2.069e-01;-1.227e-01;1.044e+00;7.501e-01;-4.949e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.966238000;1.044e+00;4.167e-01;-2.749e-01;3.990e-01;-2.632e-01;8.795e-01;8.795e-01;1.029e+00;2.069e-01;-1.227e-01;1.029e+00;2.069e-01;-1.227e-01;1.044e+00;7.501e-01;-4.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.967238000;1.044e+00;4.167e-01;-2.748e-01;3.990e-01;-2.631e-01;8.795e-01;8.795e-01;1.029e+00;2.069e-01;-1.226e-01;1.029e+00;2.069e-01;-1.226e-01;1.044e+00;7.501e-01;-4.947e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.968238000;1.044e+00;4.167e-01;-2.748e-01;3.990e-01;-2.631e-01;8.796e-01;8.796e-01;1.029e+00;2.069e-01;-1.226e-01;1.029e+00;2.069e-01;-1.226e-01;1.044e+00;7.501e-01;-4.946e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.969238000;1.044e+00;4.167e-01;-2.747e-01;3.990e-01;-2.630e-01;8.796e-01;8.796e-01;1.029e+00;2.069e-01;-1.226e-01;1.029e+00;2.069e-01;-1.226e-01;1.044e+00;7.501e-01;-4.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.970238000;1.044e+00;4.167e-01;-2.747e-01;3.990e-01;-2.630e-01;8.796e-01;8.796e-01;1.029e+00;2.069e-01;-1.226e-01;1.029e+00;2.069e-01;-1.226e-01;1.044e+00;7.501e-01;-4.944e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.971238000;1.044e+00;4.167e-01;-2.746e-01;3.990e-01;-2.630e-01;8.797e-01;8.797e-01;1.029e+00;2.069e-01;-1.226e-01;1.029e+00;2.069e-01;-1.226e-01;1.044e+00;7.501e-01;-4.944e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.972238000;1.044e+00;4.167e-01;-2.746e-01;3.990e-01;-2.629e-01;8.797e-01;8.797e-01;1.029e+00;2.069e-01;-1.225e-01;1.029e+00;2.069e-01;-1.225e-01;1.044e+00;7.501e-01;-4.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.973238000;1.044e+00;4.167e-01;-2.745e-01;3.990e-01;-2.629e-01;8.797e-01;8.797e-01;1.029e+00;2.069e-01;-1.225e-01;1.029e+00;2.069e-01;-1.225e-01;1.044e+00;7.501e-01;-4.942e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.974238000;1.044e+00;4.167e-01;-2.745e-01;3.990e-01;-2.628e-01;8.797e-01;8.797e-01;1.029e+00;2.069e-01;-1.225e-01;1.029e+00;2.069e-01;-1.225e-01;1.044e+00;7.501e-01;-4.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.975238000;1.044e+00;4.167e-01;-2.744e-01;3.990e-01;-2.628e-01;8.798e-01;8.798e-01;1.029e+00;2.069e-01;-1.225e-01;1.029e+00;2.069e-01;-1.225e-01;1.044e+00;7.501e-01;-4.940e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.976238000;1.044e+00;4.167e-01;-2.744e-01;3.990e-01;-2.627e-01;8.798e-01;8.798e-01;1.029e+00;2.069e-01;-1.224e-01;1.029e+00;2.069e-01;-1.224e-01;1.044e+00;7.501e-01;-4.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.977238000;1.044e+00;4.167e-01;-2.743e-01;3.990e-01;-2.627e-01;8.798e-01;8.798e-01;1.029e+00;2.069e-01;-1.224e-01;1.029e+00;2.069e-01;-1.224e-01;1.044e+00;7.501e-01;-4.938e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.978238000;1.044e+00;4.167e-01;-2.743e-01;3.990e-01;-2.626e-01;8.799e-01;8.799e-01;1.029e+00;2.069e-01;-1.224e-01;1.029e+00;2.069e-01;-1.224e-01;1.044e+00;7.501e-01;-4.937e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.979238000;1.044e+00;4.167e-01;-2.743e-01;3.990e-01;-2.626e-01;8.799e-01;8.799e-01;1.029e+00;2.069e-01;-1.224e-01;1.029e+00;2.069e-01;-1.224e-01;1.044e+00;7.501e-01;-4.937e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.980238000;1.044e+00;4.167e-01;-2.742e-01;3.990e-01;-2.625e-01;8.799e-01;8.799e-01;1.029e+00;2.069e-01;-1.224e-01;1.029e+00;2.069e-01;-1.224e-01;1.044e+00;7.501e-01;-4.936e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.981238000;1.044e+00;4.167e-01;-2.742e-01;3.990e-01;-2.625e-01;8.799e-01;8.799e-01;1.029e+00;2.069e-01;-1.223e-01;1.029e+00;2.069e-01;-1.223e-01;1.044e+00;7.501e-01;-4.935e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.982238000;1.044e+00;4.167e-01;-2.741e-01;3.990e-01;-2.624e-01;8.800e-01;8.800e-01;1.029e+00;2.069e-01;-1.223e-01;1.029e+00;2.069e-01;-1.223e-01;1.044e+00;7.501e-01;-4.934e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.983238000;1.044e+00;4.167e-01;-2.741e-01;3.990e-01;-2.624e-01;8.800e-01;8.800e-01;1.029e+00;2.068e-01;-1.223e-01;1.029e+00;2.068e-01;-1.223e-01;1.044e+00;7.501e-01;-4.933e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.984238000;1.044e+00;4.167e-01;-2.740e-01;3.990e-01;-2.624e-01;8.800e-01;8.800e-01;1.029e+00;2.068e-01;-1.223e-01;1.029e+00;2.068e-01;-1.223e-01;1.044e+00;7.501e-01;-4.932e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.985238000;1.044e+00;4.167e-01;-2.740e-01;3.990e-01;-2.623e-01;8.801e-01;8.801e-01;1.029e+00;2.068e-01;-1.222e-01;1.029e+00;2.068e-01;-1.222e-01;1.044e+00;7.501e-01;-4.931e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.986238000;1.044e+00;4.167e-01;-2.739e-01;3.990e-01;-2.623e-01;8.801e-01;8.801e-01;1.029e+00;2.068e-01;-1.222e-01;1.029e+00;2.068e-01;-1.222e-01;1.044e+00;7.501e-01;-4.931e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.987238000;1.044e+00;4.167e-01;-2.739e-01;3.990e-01;-2.622e-01;8.801e-01;8.801e-01;1.029e+00;2.068e-01;-1.222e-01;1.029e+00;2.068e-01;-1.222e-01;1.044e+00;7.501e-01;-4.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.988238000;1.044e+00;4.167e-01;-2.738e-01;3.990e-01;-2.622e-01;8.802e-01;8.802e-01;1.029e+00;2.068e-01;-1.222e-01;1.029e+00;2.068e-01;-1.222e-01;1.044e+00;7.501e-01;-4.929e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.989238000;1.044e+00;4.167e-01;-2.738e-01;3.990e-01;-2.621e-01;8.802e-01;8.802e-01;1.029e+00;2.068e-01;-1.221e-01;1.029e+00;2.068e-01;-1.221e-01;1.044e+00;7.501e-01;-4.928e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.990238000;1.044e+00;4.167e-01;-2.737e-01;3.990e-01;-2.621e-01;8.802e-01;8.802e-01;1.029e+00;2.068e-01;-1.221e-01;1.029e+00;2.068e-01;-1.221e-01;1.044e+00;7.501e-01;-4.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.991238000;1.044e+00;4.167e-01;-2.737e-01;3.990e-01;-2.620e-01;8.802e-01;8.802e-01;1.029e+00;2.068e-01;-1.221e-01;1.029e+00;2.068e-01;-1.221e-01;1.044e+00;7.501e-01;-4.926e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.992238000;1.044e+00;4.167e-01;-2.736e-01;3.990e-01;-2.620e-01;8.803e-01;8.803e-01;1.029e+00;2.068e-01;-1.221e-01;1.029e+00;2.068e-01;-1.221e-01;1.044e+00;7.501e-01;-4.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.993238000;1.044e+00;4.167e-01;-2.736e-01;3.990e-01;-2.619e-01;8.803e-01;8.803e-01;1.029e+00;2.068e-01;-1.221e-01;1.029e+00;2.068e-01;-1.221e-01;1.044e+00;7.501e-01;-4.924e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.994238000;1.044e+00;4.167e-01;-2.735e-01;3.990e-01;-2.619e-01;8.803e-01;8.803e-01;1.029e+00;2.068e-01;-1.220e-01;1.029e+00;2.068e-01;-1.220e-01;1.044e+00;7.501e-01;-4.924e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.995238000;1.044e+00;4.167e-01;-2.735e-01;3.990e-01;-2.618e-01;8.804e-01;8.804e-01;1.029e+00;2.068e-01;-1.220e-01;1.029e+00;2.068e-01;-1.220e-01;1.044e+00;7.501e-01;-4.923e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.996238000;1.044e+00;4.167e-01;-2.734e-01;3.990e-01;-2.618e-01;8.804e-01;8.804e-01;1.029e+00;2.068e-01;-1.220e-01;1.029e+00;2.068e-01;-1.220e-01;1.044e+00;7.501e-01;-4.922e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.997238000;1.044e+00;4.167e-01;-2.734e-01;3.990e-01;-2.618e-01;8.804e-01;8.804e-01;1.029e+00;2.068e-01;-1.220e-01;1.029e+00;2.068e-01;-1.220e-01;1.044e+00;7.501e-01;-4.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.998238000;1.044e+00;4.167e-01;-2.733e-01;3.990e-01;-2.617e-01;8.804e-01;8.804e-01;1.029e+00;2.068e-01;-1.219e-01;1.029e+00;2.068e-01;-1.219e-01;1.044e+00;7.501e-01;-4.920e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
54.999238000;1.044e+00;4.167e-01;-2.733e-01;3.990e-01;-2.617e-01;8.805e-01;8.805e-01;1.029e+00;2.068e-01;-1.219e-01;1.029e+00;2.068e-01;-1.219e-01;1.044e+00;7.501e-01;-4.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.000238000;1.044e+00;4.167e-01;-2.732e-01;3.990e-01;-2.616e-01;8.805e-01;8.805e-01;1.029e+00;2.068e-01;-1.219e-01;1.029e+00;2.068e-01;-1.219e-01;1.044e+00;7.501e-01;-4.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.001238000;1.044e+00;4.167e-01;-2.732e-01;3.990e-01;-2.616e-01;8.805e-01;8.805e-01;1.029e+00;2.068e-01;-1.219e-01;1.029e+00;2.068e-01;-1.219e-01;1.044e+00;7.501e-01;-4.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.002238000;1.044e+00;4.167e-01;-2.731e-01;3.990e-01;-2.615e-01;8.806e-01;8.806e-01;1.029e+00;2.068e-01;-1.219e-01;1.029e+00;2.068e-01;-1.219e-01;1.044e+00;7.501e-01;-4.917e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.003238000;1.044e+00;4.167e-01;-2.731e-01;3.990e-01;-2.615e-01;8.806e-01;8.806e-01;1.029e+00;2.068e-01;-1.218e-01;1.029e+00;2.068e-01;-1.218e-01;1.044e+00;7.501e-01;-4.916e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.004238000;1.044e+00;4.167e-01;-2.731e-01;3.990e-01;-2.614e-01;8.806e-01;8.806e-01;1.029e+00;2.068e-01;-1.218e-01;1.029e+00;2.068e-01;-1.218e-01;1.044e+00;7.501e-01;-4.915e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.005238000;1.044e+00;4.167e-01;-2.730e-01;3.990e-01;-2.614e-01;8.806e-01;8.806e-01;1.029e+00;2.068e-01;-1.218e-01;1.029e+00;2.068e-01;-1.218e-01;1.044e+00;7.501e-01;-4.914e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.006238000;1.044e+00;4.167e-01;-2.730e-01;3.990e-01;-2.613e-01;8.807e-01;8.807e-01;1.029e+00;2.068e-01;-1.218e-01;1.029e+00;2.068e-01;-1.218e-01;1.044e+00;7.501e-01;-4.913e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.007238000;1.044e+00;4.167e-01;-2.729e-01;3.990e-01;-2.613e-01;8.807e-01;8.807e-01;1.029e+00;2.068e-01;-1.217e-01;1.029e+00;2.068e-01;-1.217e-01;1.044e+00;7.501e-01;-4.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.008238000;1.044e+00;4.167e-01;-2.729e-01;3.990e-01;-2.612e-01;8.807e-01;8.807e-01;1.029e+00;2.068e-01;-1.217e-01;1.029e+00;2.068e-01;-1.217e-01;1.044e+00;7.501e-01;-4.911e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.009238000;1.044e+00;4.167e-01;-2.728e-01;3.990e-01;-2.612e-01;8.808e-01;8.808e-01;1.029e+00;2.068e-01;-1.217e-01;1.029e+00;2.068e-01;-1.217e-01;1.044e+00;7.501e-01;-4.911e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.010238000;1.044e+00;4.167e-01;-2.728e-01;3.990e-01;-2.612e-01;8.808e-01;8.808e-01;1.029e+00;2.068e-01;-1.217e-01;1.029e+00;2.068e-01;-1.217e-01;1.044e+00;7.501e-01;-4.910e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.011238000;1.044e+00;4.167e-01;-2.727e-01;3.990e-01;-2.611e-01;8.808e-01;8.808e-01;1.029e+00;2.068e-01;-1.216e-01;1.029e+00;2.068e-01;-1.216e-01;1.044e+00;7.501e-01;-4.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.012238000;1.044e+00;4.167e-01;-2.727e-01;3.990e-01;-2.611e-01;8.808e-01;8.808e-01;1.029e+00;2.068e-01;-1.216e-01;1.029e+00;2.068e-01;-1.216e-01;1.044e+00;7.501e-01;-4.908e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.013238000;1.044e+00;4.167e-01;-2.726e-01;3.990e-01;-2.610e-01;8.809e-01;8.809e-01;1.029e+00;2.068e-01;-1.216e-01;1.029e+00;2.068e-01;-1.216e-01;1.044e+00;7.501e-01;-4.907e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.014238000;1.044e+00;4.167e-01;-2.726e-01;3.990e-01;-2.610e-01;8.809e-01;8.809e-01;1.029e+00;2.068e-01;-1.216e-01;1.029e+00;2.068e-01;-1.216e-01;1.044e+00;7.501e-01;-4.906e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.015238000;1.044e+00;4.167e-01;-2.725e-01;3.990e-01;-2.609e-01;8.809e-01;8.809e-01;1.029e+00;2.068e-01;-1.216e-01;1.029e+00;2.068e-01;-1.216e-01;1.044e+00;7.501e-01;-4.905e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.016238000;1.044e+00;4.167e-01;-2.725e-01;3.990e-01;-2.609e-01;8.810e-01;8.810e-01;1.029e+00;2.068e-01;-1.215e-01;1.029e+00;2.068e-01;-1.215e-01;1.044e+00;7.501e-01;-4.905e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.017238000;1.044e+00;4.167e-01;-2.724e-01;3.990e-01;-2.608e-01;8.810e-01;8.810e-01;1.029e+00;2.068e-01;-1.215e-01;1.029e+00;2.068e-01;-1.215e-01;1.044e+00;7.501e-01;-4.904e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.018238000;1.044e+00;4.167e-01;-2.724e-01;3.990e-01;-2.608e-01;8.810e-01;8.810e-01;1.029e+00;2.068e-01;-1.215e-01;1.029e+00;2.068e-01;-1.215e-01;1.044e+00;7.501e-01;-4.903e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.019238000;1.044e+00;4.167e-01;-2.723e-01;3.990e-01;-2.607e-01;8.810e-01;8.810e-01;1.029e+00;2.068e-01;-1.215e-01;1.029e+00;2.068e-01;-1.215e-01;1.044e+00;7.501e-01;-4.902e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.020238000;1.044e+00;4.167e-01;-2.723e-01;3.990e-01;-2.607e-01;8.811e-01;8.811e-01;1.029e+00;2.068e-01;-1.214e-01;1.029e+00;2.068e-01;-1.214e-01;1.044e+00;7.501e-01;-4.901e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.021238000;1.044e+00;4.167e-01;-2.722e-01;3.990e-01;-2.607e-01;8.811e-01;8.811e-01;1.030e+00;2.068e-01;-1.214e-01;1.030e+00;2.068e-01;-1.214e-01;1.044e+00;7.501e-01;-4.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.022238000;1.044e+00;4.167e-01;-2.722e-01;3.990e-01;-2.606e-01;8.811e-01;8.811e-01;1.030e+00;2.068e-01;-1.214e-01;1.030e+00;2.068e-01;-1.214e-01;1.044e+00;7.501e-01;-4.899e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.023238000;1.044e+00;4.167e-01;-2.721e-01;3.990e-01;-2.606e-01;8.812e-01;8.812e-01;1.030e+00;2.068e-01;-1.214e-01;1.030e+00;2.068e-01;-1.214e-01;1.044e+00;7.501e-01;-4.899e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.024238000;1.044e+00;4.167e-01;-2.721e-01;3.990e-01;-2.605e-01;8.812e-01;8.812e-01;1.030e+00;2.068e-01;-1.213e-01;1.030e+00;2.068e-01;-1.213e-01;1.044e+00;7.501e-01;-4.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.025238000;1.044e+00;4.167e-01;-2.720e-01;3.990e-01;-2.605e-01;8.812e-01;8.812e-01;1.030e+00;2.068e-01;-1.213e-01;1.030e+00;2.068e-01;-1.213e-01;1.044e+00;7.501e-01;-4.897e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.026238000;1.044e+00;4.167e-01;-2.720e-01;3.990e-01;-2.604e-01;8.812e-01;8.812e-01;1.030e+00;2.068e-01;-1.213e-01;1.030e+00;2.068e-01;-1.213e-01;1.044e+00;7.501e-01;-4.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.027238000;1.044e+00;4.167e-01;-2.719e-01;3.990e-01;-2.604e-01;8.813e-01;8.813e-01;1.030e+00;2.068e-01;-1.213e-01;1.030e+00;2.068e-01;-1.213e-01;1.044e+00;7.501e-01;-4.895e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.028238000;1.044e+00;4.167e-01;-2.719e-01;3.990e-01;-2.603e-01;8.813e-01;8.813e-01;1.030e+00;2.068e-01;-1.213e-01;1.030e+00;2.068e-01;-1.213e-01;1.044e+00;7.501e-01;-4.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.029238000;1.044e+00;4.167e-01;-2.719e-01;3.990e-01;-2.603e-01;8.813e-01;8.813e-01;1.030e+00;2.068e-01;-1.212e-01;1.030e+00;2.068e-01;-1.212e-01;1.044e+00;7.501e-01;-4.893e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.030238000;1.044e+00;4.167e-01;-2.718e-01;3.990e-01;-2.602e-01;8.814e-01;8.814e-01;1.030e+00;2.068e-01;-1.212e-01;1.030e+00;2.068e-01;-1.212e-01;1.044e+00;7.501e-01;-4.892e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.031238000;1.044e+00;4.167e-01;-2.718e-01;3.990e-01;-2.602e-01;8.814e-01;8.814e-01;1.030e+00;2.068e-01;-1.212e-01;1.030e+00;2.068e-01;-1.212e-01;1.044e+00;7.501e-01;-4.892e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.032238000;1.044e+00;4.167e-01;-2.717e-01;3.990e-01;-2.601e-01;8.814e-01;8.814e-01;1.030e+00;2.068e-01;-1.212e-01;1.030e+00;2.068e-01;-1.212e-01;1.044e+00;7.501e-01;-4.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.033238000;1.044e+00;4.167e-01;-2.717e-01;3.990e-01;-2.601e-01;8.814e-01;8.814e-01;1.030e+00;2.068e-01;-1.211e-01;1.030e+00;2.068e-01;-1.211e-01;1.044e+00;7.501e-01;-4.890e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.034238000;1.044e+00;4.167e-01;-2.716e-01;3.990e-01;-2.601e-01;8.815e-01;8.815e-01;1.030e+00;2.068e-01;-1.211e-01;1.030e+00;2.068e-01;-1.211e-01;1.044e+00;7.501e-01;-4.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.035238000;1.044e+00;4.167e-01;-2.716e-01;3.990e-01;-2.600e-01;8.815e-01;8.815e-01;1.030e+00;2.068e-01;-1.211e-01;1.030e+00;2.068e-01;-1.211e-01;1.044e+00;7.501e-01;-4.888e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.036238000;1.044e+00;4.167e-01;-2.715e-01;3.990e-01;-2.600e-01;8.815e-01;8.815e-01;1.030e+00;2.068e-01;-1.211e-01;1.030e+00;2.068e-01;-1.211e-01;1.044e+00;7.501e-01;-4.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.037238000;1.044e+00;4.167e-01;-2.715e-01;3.990e-01;-2.599e-01;8.816e-01;8.816e-01;1.030e+00;2.068e-01;-1.211e-01;1.030e+00;2.068e-01;-1.211e-01;1.044e+00;7.501e-01;-4.886e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.038238000;1.044e+00;4.167e-01;-2.714e-01;3.990e-01;-2.599e-01;8.816e-01;8.816e-01;1.030e+00;2.068e-01;-1.210e-01;1.030e+00;2.068e-01;-1.210e-01;1.044e+00;7.501e-01;-4.886e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.039238000;1.044e+00;4.167e-01;-2.714e-01;3.990e-01;-2.598e-01;8.816e-01;8.816e-01;1.030e+00;2.068e-01;-1.210e-01;1.030e+00;2.068e-01;-1.210e-01;1.044e+00;7.501e-01;-4.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.040238000;1.044e+00;4.167e-01;-2.713e-01;3.990e-01;-2.598e-01;8.816e-01;8.816e-01;1.030e+00;2.068e-01;-1.210e-01;1.030e+00;2.068e-01;-1.210e-01;1.044e+00;7.501e-01;-4.884e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.041238000;1.044e+00;4.167e-01;-2.713e-01;3.990e-01;-2.597e-01;8.817e-01;8.817e-01;1.030e+00;2.068e-01;-1.210e-01;1.030e+00;2.068e-01;-1.210e-01;1.044e+00;7.501e-01;-4.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.042238000;1.044e+00;4.167e-01;-2.712e-01;3.990e-01;-2.597e-01;8.817e-01;8.817e-01;1.030e+00;2.068e-01;-1.209e-01;1.030e+00;2.068e-01;-1.209e-01;1.044e+00;7.501e-01;-4.882e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.043238000;1.044e+00;4.167e-01;-2.712e-01;3.990e-01;-2.596e-01;8.817e-01;8.817e-01;1.030e+00;2.068e-01;-1.209e-01;1.030e+00;2.068e-01;-1.209e-01;1.044e+00;7.501e-01;-4.881e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.044238000;1.044e+00;4.167e-01;-2.711e-01;3.990e-01;-2.596e-01;8.818e-01;8.818e-01;1.030e+00;2.068e-01;-1.209e-01;1.030e+00;2.068e-01;-1.209e-01;1.044e+00;7.501e-01;-4.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.045238000;1.044e+00;4.167e-01;-2.711e-01;3.990e-01;-2.596e-01;8.818e-01;8.818e-01;1.030e+00;2.068e-01;-1.209e-01;1.030e+00;2.068e-01;-1.209e-01;1.044e+00;7.501e-01;-4.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.046238000;1.044e+00;4.167e-01;-2.710e-01;3.990e-01;-2.595e-01;8.818e-01;8.818e-01;1.030e+00;2.068e-01;-1.208e-01;1.030e+00;2.068e-01;-1.208e-01;1.044e+00;7.501e-01;-4.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.047238000;1.044e+00;4.167e-01;-2.710e-01;3.990e-01;-2.595e-01;8.819e-01;8.819e-01;1.030e+00;2.068e-01;-1.208e-01;1.030e+00;2.068e-01;-1.208e-01;1.044e+00;7.501e-01;-4.878e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.048238000;1.044e+00;4.167e-01;-2.709e-01;3.990e-01;-2.594e-01;8.819e-01;8.819e-01;1.030e+00;2.068e-01;-1.208e-01;1.030e+00;2.068e-01;-1.208e-01;1.044e+00;7.501e-01;-4.877e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.049238000;1.044e+00;4.167e-01;-2.709e-01;3.990e-01;-2.594e-01;8.819e-01;8.819e-01;1.030e+00;2.068e-01;-1.208e-01;1.030e+00;2.068e-01;-1.208e-01;1.044e+00;7.501e-01;-4.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.050238000;1.044e+00;4.167e-01;-2.708e-01;3.990e-01;-2.593e-01;8.819e-01;8.819e-01;1.030e+00;2.068e-01;-1.208e-01;1.030e+00;2.068e-01;-1.208e-01;1.044e+00;7.501e-01;-4.875e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.051238000;1.044e+00;4.167e-01;-2.708e-01;3.990e-01;-2.593e-01;8.820e-01;8.820e-01;1.030e+00;2.068e-01;-1.207e-01;1.030e+00;2.068e-01;-1.207e-01;1.044e+00;7.501e-01;-4.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.052238000;1.044e+00;4.167e-01;-2.708e-01;3.990e-01;-2.592e-01;8.820e-01;8.820e-01;1.030e+00;2.068e-01;-1.207e-01;1.030e+00;2.068e-01;-1.207e-01;1.044e+00;7.501e-01;-4.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.053238000;1.044e+00;4.167e-01;-2.707e-01;3.990e-01;-2.592e-01;8.820e-01;8.820e-01;1.030e+00;2.068e-01;-1.207e-01;1.030e+00;2.068e-01;-1.207e-01;1.044e+00;7.501e-01;-4.873e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.054238000;1.044e+00;4.167e-01;-2.707e-01;3.990e-01;-2.591e-01;8.821e-01;8.821e-01;1.030e+00;2.068e-01;-1.207e-01;1.030e+00;2.068e-01;-1.207e-01;1.044e+00;7.501e-01;-4.872e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.055238000;1.044e+00;4.167e-01;-2.706e-01;3.990e-01;-2.591e-01;8.821e-01;8.821e-01;1.030e+00;2.068e-01;-1.206e-01;1.030e+00;2.068e-01;-1.206e-01;1.044e+00;7.501e-01;-4.871e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.056238000;1.044e+00;4.167e-01;-2.706e-01;3.990e-01;-2.590e-01;8.821e-01;8.821e-01;1.030e+00;2.068e-01;-1.206e-01;1.030e+00;2.068e-01;-1.206e-01;1.044e+00;7.501e-01;-4.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.057238000;1.044e+00;4.167e-01;-2.705e-01;3.990e-01;-2.590e-01;8.821e-01;8.821e-01;1.030e+00;2.068e-01;-1.206e-01;1.030e+00;2.068e-01;-1.206e-01;1.044e+00;7.501e-01;-4.869e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.058238000;1.044e+00;4.167e-01;-2.705e-01;3.990e-01;-2.590e-01;8.822e-01;8.822e-01;1.030e+00;2.068e-01;-1.206e-01;1.030e+00;2.068e-01;-1.206e-01;1.044e+00;7.501e-01;-4.868e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.059238000;1.044e+00;4.167e-01;-2.704e-01;3.990e-01;-2.589e-01;8.822e-01;8.822e-01;1.030e+00;2.068e-01;-1.206e-01;1.030e+00;2.068e-01;-1.206e-01;1.044e+00;7.501e-01;-4.867e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.060238000;1.044e+00;4.167e-01;-2.704e-01;3.990e-01;-2.589e-01;8.822e-01;8.822e-01;1.030e+00;2.068e-01;-1.205e-01;1.030e+00;2.068e-01;-1.205e-01;1.044e+00;7.501e-01;-4.867e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.061238000;1.044e+00;4.167e-01;-2.703e-01;3.990e-01;-2.588e-01;8.823e-01;8.823e-01;1.030e+00;2.068e-01;-1.205e-01;1.030e+00;2.068e-01;-1.205e-01;1.044e+00;7.501e-01;-4.866e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.062238000;1.044e+00;4.167e-01;-2.703e-01;3.990e-01;-2.588e-01;8.823e-01;8.823e-01;1.030e+00;2.068e-01;-1.205e-01;1.030e+00;2.068e-01;-1.205e-01;1.044e+00;7.501e-01;-4.865e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.063238000;1.044e+00;4.167e-01;-2.702e-01;3.990e-01;-2.587e-01;8.823e-01;8.823e-01;1.030e+00;2.068e-01;-1.205e-01;1.030e+00;2.068e-01;-1.205e-01;1.044e+00;7.501e-01;-4.864e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.064238000;1.044e+00;4.167e-01;-2.702e-01;3.990e-01;-2.587e-01;8.823e-01;8.823e-01;1.030e+00;2.068e-01;-1.204e-01;1.030e+00;2.068e-01;-1.204e-01;1.044e+00;7.501e-01;-4.863e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.065238000;1.044e+00;4.167e-01;-2.701e-01;3.990e-01;-2.586e-01;8.824e-01;8.824e-01;1.030e+00;2.068e-01;-1.204e-01;1.030e+00;2.068e-01;-1.204e-01;1.044e+00;7.501e-01;-4.862e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.066238000;1.044e+00;4.167e-01;-2.701e-01;3.990e-01;-2.586e-01;8.824e-01;8.824e-01;1.030e+00;2.068e-01;-1.204e-01;1.030e+00;2.068e-01;-1.204e-01;1.044e+00;7.501e-01;-4.861e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.067238000;1.044e+00;4.167e-01;-2.700e-01;3.990e-01;-2.585e-01;8.824e-01;8.824e-01;1.030e+00;2.068e-01;-1.204e-01;1.030e+00;2.068e-01;-1.204e-01;1.044e+00;7.501e-01;-4.861e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.068238000;1.044e+00;4.167e-01;-2.700e-01;3.990e-01;-2.585e-01;8.825e-01;8.825e-01;1.030e+00;2.068e-01;-1.203e-01;1.030e+00;2.068e-01;-1.203e-01;1.044e+00;7.501e-01;-4.860e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.069238000;1.044e+00;4.167e-01;-2.699e-01;3.990e-01;-2.585e-01;8.825e-01;8.825e-01;1.030e+00;2.068e-01;-1.203e-01;1.030e+00;2.068e-01;-1.203e-01;1.044e+00;7.501e-01;-4.859e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.070238000;1.044e+00;4.167e-01;-2.699e-01;3.990e-01;-2.584e-01;8.825e-01;8.825e-01;1.030e+00;2.068e-01;-1.203e-01;1.030e+00;2.068e-01;-1.203e-01;1.044e+00;7.501e-01;-4.858e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.071238000;1.044e+00;4.167e-01;-2.698e-01;3.990e-01;-2.584e-01;8.825e-01;8.825e-01;1.030e+00;2.068e-01;-1.203e-01;1.030e+00;2.068e-01;-1.203e-01;1.044e+00;7.501e-01;-4.857e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.072238000;1.044e+00;4.167e-01;-2.698e-01;3.990e-01;-2.583e-01;8.826e-01;8.826e-01;1.030e+00;2.068e-01;-1.203e-01;1.030e+00;2.068e-01;-1.203e-01;1.044e+00;7.501e-01;-4.856e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.073238000;1.044e+00;4.167e-01;-2.697e-01;3.990e-01;-2.583e-01;8.826e-01;8.826e-01;1.030e+00;2.068e-01;-1.202e-01;1.030e+00;2.068e-01;-1.202e-01;1.044e+00;7.501e-01;-4.855e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.074238000;1.044e+00;4.167e-01;-2.697e-01;3.990e-01;-2.582e-01;8.826e-01;8.826e-01;1.030e+00;2.068e-01;-1.202e-01;1.030e+00;2.068e-01;-1.202e-01;1.044e+00;7.501e-01;-4.855e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.075238000;1.044e+00;4.167e-01;-2.696e-01;3.990e-01;-2.582e-01;8.827e-01;8.827e-01;1.030e+00;2.068e-01;-1.202e-01;1.030e+00;2.068e-01;-1.202e-01;1.044e+00;7.501e-01;-4.854e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.076238000;1.044e+00;4.167e-01;-2.696e-01;3.990e-01;-2.581e-01;8.827e-01;8.827e-01;1.030e+00;2.068e-01;-1.202e-01;1.030e+00;2.068e-01;-1.202e-01;1.044e+00;7.501e-01;-4.853e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.077238000;1.044e+00;4.167e-01;-2.696e-01;3.990e-01;-2.581e-01;8.827e-01;8.827e-01;1.030e+00;2.068e-01;-1.201e-01;1.030e+00;2.068e-01;-1.201e-01;1.044e+00;7.501e-01;-4.852e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.078238000;1.044e+00;4.167e-01;-2.695e-01;3.990e-01;-2.580e-01;8.827e-01;8.827e-01;1.030e+00;2.068e-01;-1.201e-01;1.030e+00;2.068e-01;-1.201e-01;1.044e+00;7.501e-01;-4.851e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.079238000;1.044e+00;4.167e-01;-2.695e-01;3.990e-01;-2.580e-01;8.828e-01;8.828e-01;1.030e+00;2.068e-01;-1.201e-01;1.030e+00;2.068e-01;-1.201e-01;1.044e+00;7.501e-01;-4.850e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.080238000;1.044e+00;4.167e-01;-2.694e-01;3.990e-01;-2.579e-01;8.828e-01;8.828e-01;1.030e+00;2.068e-01;-1.201e-01;1.030e+00;2.068e-01;-1.201e-01;1.044e+00;7.501e-01;-4.849e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.081238000;1.044e+00;4.167e-01;-2.694e-01;3.990e-01;-2.579e-01;8.828e-01;8.828e-01;1.030e+00;2.068e-01;-1.201e-01;1.030e+00;2.068e-01;-1.201e-01;1.044e+00;7.501e-01;-4.849e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.082238000;1.044e+00;4.167e-01;-2.693e-01;3.990e-01;-2.579e-01;8.829e-01;8.829e-01;1.030e+00;2.068e-01;-1.200e-01;1.030e+00;2.068e-01;-1.200e-01;1.044e+00;7.501e-01;-4.848e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.083238000;1.044e+00;4.167e-01;-2.693e-01;3.990e-01;-2.578e-01;8.829e-01;8.829e-01;1.030e+00;2.068e-01;-1.200e-01;1.030e+00;2.068e-01;-1.200e-01;1.044e+00;7.501e-01;-4.847e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.084238000;1.044e+00;4.167e-01;-2.692e-01;3.990e-01;-2.578e-01;8.829e-01;8.829e-01;1.030e+00;2.068e-01;-1.200e-01;1.030e+00;2.068e-01;-1.200e-01;1.044e+00;7.501e-01;-4.846e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.085238000;1.044e+00;4.167e-01;-2.692e-01;3.990e-01;-2.577e-01;8.829e-01;8.829e-01;1.030e+00;2.068e-01;-1.200e-01;1.030e+00;2.068e-01;-1.200e-01;1.044e+00;7.501e-01;-4.845e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.086238000;1.044e+00;4.167e-01;-2.691e-01;3.990e-01;-2.577e-01;8.830e-01;8.830e-01;1.030e+00;2.068e-01;-1.199e-01;1.030e+00;2.068e-01;-1.199e-01;1.044e+00;7.501e-01;-4.844e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.087238000;1.044e+00;4.167e-01;-2.691e-01;3.990e-01;-2.576e-01;8.830e-01;8.830e-01;1.030e+00;2.067e-01;-1.199e-01;1.030e+00;2.067e-01;-1.199e-01;1.044e+00;7.501e-01;-4.843e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.088238000;1.044e+00;4.167e-01;-2.690e-01;3.990e-01;-2.576e-01;8.830e-01;8.830e-01;1.030e+00;2.067e-01;-1.199e-01;1.030e+00;2.067e-01;-1.199e-01;1.044e+00;7.501e-01;-4.843e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.089238000;1.044e+00;4.167e-01;-2.690e-01;3.990e-01;-2.575e-01;8.831e-01;8.831e-01;1.030e+00;2.067e-01;-1.199e-01;1.030e+00;2.067e-01;-1.199e-01;1.044e+00;7.501e-01;-4.842e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.090238000;1.044e+00;4.167e-01;-2.689e-01;3.990e-01;-2.575e-01;8.831e-01;8.831e-01;1.030e+00;2.067e-01;-1.198e-01;1.030e+00;2.067e-01;-1.198e-01;1.044e+00;7.501e-01;-4.841e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.091238000;1.044e+00;4.167e-01;-2.689e-01;3.990e-01;-2.574e-01;8.831e-01;8.831e-01;1.030e+00;2.067e-01;-1.198e-01;1.030e+00;2.067e-01;-1.198e-01;1.044e+00;7.501e-01;-4.840e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.092238000;1.044e+00;4.167e-01;-2.688e-01;3.990e-01;-2.574e-01;8.831e-01;8.831e-01;1.030e+00;2.067e-01;-1.198e-01;1.030e+00;2.067e-01;-1.198e-01;1.044e+00;7.501e-01;-4.839e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.093238000;1.044e+00;4.167e-01;-2.688e-01;3.990e-01;-2.574e-01;8.832e-01;8.832e-01;1.030e+00;2.067e-01;-1.198e-01;1.030e+00;2.067e-01;-1.198e-01;1.044e+00;7.501e-01;-4.838e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.094238000;1.044e+00;4.167e-01;-2.687e-01;3.990e-01;-2.573e-01;8.832e-01;8.832e-01;1.030e+00;2.067e-01;-1.198e-01;1.030e+00;2.067e-01;-1.198e-01;1.044e+00;7.501e-01;-4.837e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.095238000;1.044e+00;4.167e-01;-2.687e-01;3.990e-01;-2.573e-01;8.832e-01;8.832e-01;1.030e+00;2.067e-01;-1.197e-01;1.030e+00;2.067e-01;-1.197e-01;1.044e+00;7.501e-01;-4.836e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.096238000;1.044e+00;4.167e-01;-2.686e-01;3.990e-01;-2.572e-01;8.833e-01;8.833e-01;1.030e+00;2.067e-01;-1.197e-01;1.030e+00;2.067e-01;-1.197e-01;1.044e+00;7.501e-01;-4.836e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.097238000;1.044e+00;4.167e-01;-2.686e-01;3.990e-01;-2.572e-01;8.833e-01;8.833e-01;1.030e+00;2.067e-01;-1.197e-01;1.030e+00;2.067e-01;-1.197e-01;1.044e+00;7.501e-01;-4.835e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.098238000;1.044e+00;4.167e-01;-2.686e-01;3.990e-01;-2.571e-01;8.833e-01;8.833e-01;1.030e+00;2.067e-01;-1.197e-01;1.030e+00;2.067e-01;-1.197e-01;1.044e+00;7.501e-01;-4.834e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.099238000;1.044e+00;4.167e-01;-2.685e-01;3.990e-01;-2.571e-01;8.833e-01;8.833e-01;1.030e+00;2.067e-01;-1.196e-01;1.030e+00;2.067e-01;-1.196e-01;1.044e+00;7.501e-01;-4.833e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.100238000;1.044e+00;4.167e-01;-2.685e-01;3.990e-01;-2.570e-01;8.834e-01;8.834e-01;1.030e+00;2.067e-01;-1.196e-01;1.030e+00;2.067e-01;-1.196e-01;1.044e+00;7.501e-01;-4.832e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.101238000;1.044e+00;4.167e-01;-2.684e-01;3.990e-01;-2.570e-01;8.834e-01;8.834e-01;1.030e+00;2.067e-01;-1.196e-01;1.030e+00;2.067e-01;-1.196e-01;1.044e+00;7.501e-01;-4.831e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.102238000;1.044e+00;4.167e-01;-2.684e-01;3.990e-01;-2.569e-01;8.834e-01;8.834e-01;1.030e+00;2.067e-01;-1.196e-01;1.030e+00;2.067e-01;-1.196e-01;1.044e+00;7.501e-01;-4.830e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.103238000;1.044e+00;4.167e-01;-2.683e-01;3.990e-01;-2.569e-01;8.835e-01;8.835e-01;1.030e+00;2.067e-01;-1.196e-01;1.030e+00;2.067e-01;-1.196e-01;1.044e+00;7.501e-01;-4.830e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.104238000;1.044e+00;4.167e-01;-2.683e-01;3.990e-01;-2.568e-01;8.835e-01;8.835e-01;1.030e+00;2.067e-01;-1.195e-01;1.030e+00;2.067e-01;-1.195e-01;1.044e+00;7.501e-01;-4.829e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.105238000;1.044e+00;4.167e-01;-2.682e-01;3.990e-01;-2.568e-01;8.835e-01;8.835e-01;1.030e+00;2.067e-01;-1.195e-01;1.030e+00;2.067e-01;-1.195e-01;1.044e+00;7.501e-01;-4.828e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.106238000;1.044e+00;4.167e-01;-2.682e-01;3.990e-01;-2.568e-01;8.835e-01;8.835e-01;1.030e+00;2.067e-01;-1.195e-01;1.030e+00;2.067e-01;-1.195e-01;1.044e+00;7.501e-01;-4.827e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.107238000;1.044e+00;4.167e-01;-2.681e-01;3.990e-01;-2.567e-01;8.836e-01;8.836e-01;1.030e+00;2.067e-01;-1.195e-01;1.030e+00;2.067e-01;-1.195e-01;1.044e+00;7.501e-01;-4.826e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.108238000;1.044e+00;4.167e-01;-2.681e-01;3.990e-01;-2.567e-01;8.836e-01;8.836e-01;1.030e+00;2.067e-01;-1.194e-01;1.030e+00;2.067e-01;-1.194e-01;1.044e+00;7.501e-01;-4.825e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.109238000;1.044e+00;4.167e-01;-2.680e-01;3.990e-01;-2.566e-01;8.836e-01;8.836e-01;1.030e+00;2.067e-01;-1.194e-01;1.030e+00;2.067e-01;-1.194e-01;1.044e+00;7.501e-01;-4.824e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.110238000;1.044e+00;4.167e-01;-2.680e-01;3.990e-01;-2.566e-01;8.837e-01;8.837e-01;1.030e+00;2.067e-01;-1.194e-01;1.030e+00;2.067e-01;-1.194e-01;1.044e+00;7.501e-01;-4.824e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.111238000;1.044e+00;4.167e-01;-2.679e-01;3.990e-01;-2.565e-01;8.837e-01;8.837e-01;1.030e+00;2.067e-01;-1.194e-01;1.030e+00;2.067e-01;-1.194e-01;1.044e+00;7.501e-01;-4.823e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.112238000;1.044e+00;4.167e-01;-2.679e-01;3.990e-01;-2.565e-01;8.837e-01;8.837e-01;1.030e+00;2.067e-01;-1.193e-01;1.030e+00;2.067e-01;-1.193e-01;1.044e+00;7.501e-01;-4.822e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.113238000;1.044e+00;4.167e-01;-2.678e-01;3.990e-01;-2.564e-01;8.837e-01;8.837e-01;1.030e+00;2.067e-01;-1.193e-01;1.030e+00;2.067e-01;-1.193e-01;1.044e+00;7.501e-01;-4.821e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.114238000;1.044e+00;4.167e-01;-2.678e-01;3.990e-01;-2.564e-01;8.838e-01;8.838e-01;1.030e+00;2.067e-01;-1.193e-01;1.030e+00;2.067e-01;-1.193e-01;1.044e+00;7.501e-01;-4.820e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.115238000;1.044e+00;4.167e-01;-2.677e-01;3.990e-01;-2.563e-01;8.838e-01;8.838e-01;1.030e+00;2.067e-01;-1.193e-01;1.030e+00;2.067e-01;-1.193e-01;1.044e+00;7.501e-01;-4.819e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.116238000;1.044e+00;4.167e-01;-2.677e-01;3.990e-01;-2.563e-01;8.838e-01;8.838e-01;1.030e+00;2.067e-01;-1.193e-01;1.030e+00;2.067e-01;-1.193e-01;1.044e+00;7.501e-01;-4.818e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.117238000;1.044e+00;4.167e-01;-2.676e-01;3.990e-01;-2.563e-01;8.839e-01;8.839e-01;1.030e+00;2.067e-01;-1.192e-01;1.030e+00;2.067e-01;-1.192e-01;1.044e+00;7.501e-01;-4.818e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.118238000;1.044e+00;4.167e-01;-2.676e-01;3.990e-01;-2.562e-01;8.839e-01;8.839e-01;1.030e+00;2.067e-01;-1.192e-01;1.030e+00;2.067e-01;-1.192e-01;1.044e+00;7.501e-01;-4.817e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.119238000;1.044e+00;4.167e-01;-2.675e-01;3.990e-01;-2.562e-01;8.839e-01;8.839e-01;1.030e+00;2.067e-01;-1.192e-01;1.030e+00;2.067e-01;-1.192e-01;1.044e+00;7.501e-01;-4.816e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.120238000;1.044e+00;4.167e-01;-2.675e-01;3.990e-01;-2.561e-01;8.839e-01;8.839e-01;1.030e+00;2.067e-01;-1.192e-01;1.030e+00;2.067e-01;-1.192e-01;1.044e+00;7.501e-01;-4.815e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.121238000;1.044e+00;4.167e-01;-2.675e-01;3.990e-01;-2.561e-01;8.840e-01;8.840e-01;1.030e+00;2.067e-01;-1.191e-01;1.030e+00;2.067e-01;-1.191e-01;1.044e+00;7.501e-01;-4.814e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.122238000;1.044e+00;4.167e-01;-2.674e-01;3.990e-01;-2.560e-01;8.840e-01;8.840e-01;1.030e+00;2.067e-01;-1.191e-01;1.030e+00;2.067e-01;-1.191e-01;1.044e+00;7.501e-01;-4.813e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.123238000;1.044e+00;4.167e-01;-2.674e-01;3.990e-01;-2.560e-01;8.840e-01;8.840e-01;1.030e+00;2.067e-01;-1.191e-01;1.030e+00;2.067e-01;-1.191e-01;1.044e+00;7.501e-01;-4.812e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.124238000;1.044e+00;4.167e-01;-2.673e-01;3.990e-01;-2.559e-01;8.841e-01;8.841e-01;1.030e+00;2.067e-01;-1.191e-01;1.030e+00;2.067e-01;-1.191e-01;1.044e+00;7.501e-01;-4.812e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.125238000;1.044e+00;4.167e-01;-2.673e-01;3.990e-01;-2.559e-01;8.841e-01;8.841e-01;1.030e+00;2.067e-01;-1.191e-01;1.030e+00;2.067e-01;-1.191e-01;1.044e+00;7.501e-01;-4.811e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
