time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
55.126238000;1.044e+00;4.167e-01;-2.672e-01;3.990e-01;-2.558e-01;8.841e-01;8.841e-01;1.030e+00;2.067e-01;-1.190e-01;1.030e+00;2.067e-01;-1.190e-01;1.044e+00;7.501e-01;-4.810e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.127238000;1.044e+00;4.167e-01;-2.672e-01;3.990e-01;-2.558e-01;8.841e-01;8.841e-01;1.030e+00;2.067e-01;-1.190e-01;1.030e+00;2.067e-01;-1.190e-01;1.044e+00;7.501e-01;-4.809e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.128238000;1.044e+00;4.167e-01;-2.671e-01;3.990e-01;-2.558e-01;8.842e-01;8.842e-01;1.030e+00;2.067e-01;-1.190e-01;1.030e+00;2.067e-01;-1.190e-01;1.044e+00;7.501e-01;-4.808e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.129238000;1.044e+00;4.167e-01;-2.671e-01;3.990e-01;-2.557e-01;8.842e-01;8.842e-01;1.030e+00;2.067e-01;-1.190e-01;1.030e+00;2.067e-01;-1.190e-01;1.044e+00;7.501e-01;-4.807e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.130238000;1.044e+00;4.167e-01;-2.670e-01;3.990e-01;-2.557e-01;8.842e-01;8.842e-01;1.030e+00;2.067e-01;-1.189e-01;1.030e+00;2.067e-01;-1.189e-01;1.044e+00;7.501e-01;-4.806e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.131238000;1.044e+00;4.167e-01;-2.670e-01;3.990e-01;-2.556e-01;8.843e-01;8.843e-01;1.030e+00;2.067e-01;-1.189e-01;1.030e+00;2.067e-01;-1.189e-01;1.044e+00;7.501e-01;-4.806e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.132238000;1.044e+00;4.167e-01;-2.669e-01;3.990e-01;-2.556e-01;8.843e-01;8.843e-01;1.030e+00;2.067e-01;-1.189e-01;1.030e+00;2.067e-01;-1.189e-01;1.044e+00;7.501e-01;-4.805e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.133238000;1.044e+00;4.167e-01;-2.669e-01;3.990e-01;-2.555e-01;8.843e-01;8.843e-01;1.030e+00;2.067e-01;-1.189e-01;1.030e+00;2.067e-01;-1.189e-01;1.044e+00;7.501e-01;-4.804e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.134238000;1.044e+00;4.167e-01;-2.668e-01;3.990e-01;-2.555e-01;8.843e-01;8.843e-01;1.030e+00;2.067e-01;-1.189e-01;1.030e+00;2.067e-01;-1.189e-01;1.044e+00;7.501e-01;-4.803e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.135238000;1.044e+00;4.167e-01;-2.668e-01;3.990e-01;-2.554e-01;8.844e-01;8.844e-01;1.030e+00;2.067e-01;-1.188e-01;1.030e+00;2.067e-01;-1.188e-01;1.044e+00;7.501e-01;-4.802e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.136238000;1.044e+00;4.167e-01;-2.667e-01;3.990e-01;-2.554e-01;8.844e-01;8.844e-01;1.030e+00;2.067e-01;-1.188e-01;1.030e+00;2.067e-01;-1.188e-01;1.044e+00;7.501e-01;-4.801e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.137238000;1.044e+00;4.167e-01;-2.667e-01;3.990e-01;-2.553e-01;8.844e-01;8.844e-01;1.030e+00;2.067e-01;-1.188e-01;1.030e+00;2.067e-01;-1.188e-01;1.044e+00;7.501e-01;-4.800e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.138238000;1.044e+00;4.167e-01;-2.666e-01;3.990e-01;-2.553e-01;8.845e-01;8.845e-01;1.030e+00;2.067e-01;-1.188e-01;1.030e+00;2.067e-01;-1.188e-01;1.044e+00;7.501e-01;-4.800e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.139238000;1.044e+00;4.167e-01;-2.666e-01;3.990e-01;-2.552e-01;8.845e-01;8.845e-01;1.030e+00;2.067e-01;-1.187e-01;1.030e+00;2.067e-01;-1.187e-01;1.044e+00;7.501e-01;-4.799e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.140238000;1.044e+00;4.167e-01;-2.665e-01;3.990e-01;-2.552e-01;8.845e-01;8.845e-01;1.030e+00;2.067e-01;-1.187e-01;1.030e+00;2.067e-01;-1.187e-01;1.044e+00;7.501e-01;-4.798e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.141238000;1.044e+00;4.167e-01;-2.665e-01;3.990e-01;-2.552e-01;8.845e-01;8.845e-01;1.030e+00;2.067e-01;-1.187e-01;1.030e+00;2.067e-01;-1.187e-01;1.044e+00;7.501e-01;-4.797e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.142238000;1.044e+00;4.167e-01;-2.665e-01;3.990e-01;-2.551e-01;8.846e-01;8.846e-01;1.030e+00;2.067e-01;-1.187e-01;1.030e+00;2.067e-01;-1.187e-01;1.044e+00;7.501e-01;-4.796e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.143238000;1.044e+00;4.167e-01;-2.664e-01;3.990e-01;-2.551e-01;8.846e-01;8.846e-01;1.030e+00;2.067e-01;-1.186e-01;1.030e+00;2.067e-01;-1.186e-01;1.044e+00;7.501e-01;-4.795e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.144238000;1.044e+00;4.167e-01;-2.664e-01;3.990e-01;-2.550e-01;8.846e-01;8.846e-01;1.030e+00;2.067e-01;-1.186e-01;1.030e+00;2.067e-01;-1.186e-01;1.044e+00;7.501e-01;-4.794e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.145238000;1.044e+00;4.167e-01;-2.663e-01;3.990e-01;-2.550e-01;8.847e-01;8.847e-01;1.030e+00;2.067e-01;-1.186e-01;1.030e+00;2.067e-01;-1.186e-01;1.044e+00;7.501e-01;-4.794e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.146238000;1.044e+00;4.167e-01;-2.663e-01;3.990e-01;-2.549e-01;8.847e-01;8.847e-01;1.030e+00;2.067e-01;-1.186e-01;1.030e+00;2.067e-01;-1.186e-01;1.044e+00;7.501e-01;-4.793e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.147238000;1.044e+00;4.167e-01;-2.662e-01;3.990e-01;-2.549e-01;8.847e-01;8.847e-01;1.030e+00;2.067e-01;-1.186e-01;1.030e+00;2.067e-01;-1.186e-01;1.044e+00;7.501e-01;-4.792e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.148238000;1.044e+00;4.167e-01;-2.662e-01;3.990e-01;-2.548e-01;8.847e-01;8.847e-01;1.030e+00;2.067e-01;-1.185e-01;1.030e+00;2.067e-01;-1.185e-01;1.044e+00;7.501e-01;-4.791e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.149238000;1.044e+00;4.167e-01;-2.661e-01;3.990e-01;-2.548e-01;8.848e-01;8.848e-01;1.030e+00;2.067e-01;-1.185e-01;1.030e+00;2.067e-01;-1.185e-01;1.044e+00;7.501e-01;-4.790e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.150238000;1.044e+00;4.167e-01;-2.661e-01;3.990e-01;-2.547e-01;8.848e-01;8.848e-01;1.030e+00;2.067e-01;-1.185e-01;1.030e+00;2.067e-01;-1.185e-01;1.044e+00;7.501e-01;-4.789e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.151238000;1.044e+00;4.167e-01;-2.660e-01;3.990e-01;-2.547e-01;8.848e-01;8.848e-01;1.030e+00;2.067e-01;-1.185e-01;1.030e+00;2.067e-01;-1.185e-01;1.044e+00;7.501e-01;-4.788e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.152238000;1.044e+00;4.167e-01;-2.660e-01;3.990e-01;-2.547e-01;8.849e-01;8.849e-01;1.030e+00;2.067e-01;-1.184e-01;1.030e+00;2.067e-01;-1.184e-01;1.044e+00;7.501e-01;-4.788e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.153238000;1.044e+00;4.167e-01;-2.659e-01;3.990e-01;-2.546e-01;8.849e-01;8.849e-01;1.030e+00;2.067e-01;-1.184e-01;1.030e+00;2.067e-01;-1.184e-01;1.044e+00;7.501e-01;-4.787e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.154238000;1.044e+00;4.167e-01;-2.659e-01;3.990e-01;-2.546e-01;8.849e-01;8.849e-01;1.030e+00;2.067e-01;-1.184e-01;1.030e+00;2.067e-01;-1.184e-01;1.044e+00;7.501e-01;-4.786e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.155238000;1.044e+00;4.167e-01;-2.658e-01;3.990e-01;-2.545e-01;8.849e-01;8.849e-01;1.030e+00;2.067e-01;-1.184e-01;1.030e+00;2.067e-01;-1.184e-01;1.044e+00;7.501e-01;-4.785e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.156238000;1.044e+00;4.167e-01;-2.658e-01;3.990e-01;-2.545e-01;8.850e-01;8.850e-01;1.030e+00;2.067e-01;-1.184e-01;1.030e+00;2.067e-01;-1.184e-01;1.044e+00;7.501e-01;-4.784e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.157238000;1.044e+00;4.167e-01;-2.657e-01;3.990e-01;-2.544e-01;8.850e-01;8.850e-01;1.030e+00;2.067e-01;-1.183e-01;1.030e+00;2.067e-01;-1.183e-01;1.044e+00;7.501e-01;-4.783e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.158238000;1.044e+00;4.167e-01;-2.657e-01;3.990e-01;-2.544e-01;8.850e-01;8.850e-01;1.030e+00;2.067e-01;-1.183e-01;1.030e+00;2.067e-01;-1.183e-01;1.044e+00;7.501e-01;-4.782e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.159238000;1.044e+00;4.167e-01;-2.656e-01;3.990e-01;-2.543e-01;8.851e-01;8.851e-01;1.030e+00;2.067e-01;-1.183e-01;1.030e+00;2.067e-01;-1.183e-01;1.044e+00;7.501e-01;-4.782e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.160238000;1.044e+00;4.167e-01;-2.656e-01;3.990e-01;-2.543e-01;8.851e-01;8.851e-01;1.030e+00;2.067e-01;-1.183e-01;1.030e+00;2.067e-01;-1.183e-01;1.044e+00;7.501e-01;-4.781e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.161238000;1.044e+00;4.167e-01;-2.655e-01;3.990e-01;-2.542e-01;8.851e-01;8.851e-01;1.030e+00;2.067e-01;-1.182e-01;1.030e+00;2.067e-01;-1.182e-01;1.044e+00;7.501e-01;-4.780e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.162238000;1.044e+00;4.167e-01;-2.655e-01;3.990e-01;-2.542e-01;8.851e-01;8.851e-01;1.030e+00;2.067e-01;-1.182e-01;1.030e+00;2.067e-01;-1.182e-01;1.044e+00;7.501e-01;-4.779e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.163238000;1.044e+00;4.167e-01;-2.655e-01;3.990e-01;-2.542e-01;8.852e-01;8.852e-01;1.030e+00;2.067e-01;-1.182e-01;1.030e+00;2.067e-01;-1.182e-01;1.044e+00;7.501e-01;-4.778e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.164238000;1.044e+00;4.167e-01;-2.654e-01;3.990e-01;-2.541e-01;8.852e-01;8.852e-01;1.030e+00;2.067e-01;-1.182e-01;1.030e+00;2.067e-01;-1.182e-01;1.044e+00;7.501e-01;-4.777e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.165238000;1.044e+00;4.167e-01;-2.654e-01;3.990e-01;-2.541e-01;8.852e-01;8.852e-01;1.030e+00;2.067e-01;-1.181e-01;1.030e+00;2.067e-01;-1.181e-01;1.044e+00;7.501e-01;-4.776e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.166238000;1.044e+00;4.167e-01;-2.653e-01;3.990e-01;-2.540e-01;8.853e-01;8.853e-01;1.030e+00;2.067e-01;-1.181e-01;1.030e+00;2.067e-01;-1.181e-01;1.044e+00;7.501e-01;-4.776e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.167238000;1.044e+00;4.167e-01;-2.653e-01;3.990e-01;-2.540e-01;8.853e-01;8.853e-01;1.030e+00;2.067e-01;-1.181e-01;1.030e+00;2.067e-01;-1.181e-01;1.044e+00;7.501e-01;-4.775e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.168238000;1.044e+00;4.167e-01;-2.652e-01;3.990e-01;-2.539e-01;8.853e-01;8.853e-01;1.030e+00;2.067e-01;-1.181e-01;1.030e+00;2.067e-01;-1.181e-01;1.044e+00;7.501e-01;-4.774e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.169238000;1.044e+00;4.167e-01;-2.652e-01;3.990e-01;-2.539e-01;8.853e-01;8.853e-01;1.030e+00;2.067e-01;-1.181e-01;1.030e+00;2.067e-01;-1.181e-01;1.044e+00;7.501e-01;-4.773e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.170238000;1.044e+00;4.167e-01;-2.651e-01;3.990e-01;-2.538e-01;8.854e-01;8.854e-01;1.030e+00;2.067e-01;-1.180e-01;1.030e+00;2.067e-01;-1.180e-01;1.044e+00;7.501e-01;-4.772e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.171238000;1.044e+00;4.167e-01;-2.651e-01;3.990e-01;-2.538e-01;8.854e-01;8.854e-01;1.030e+00;2.067e-01;-1.180e-01;1.030e+00;2.067e-01;-1.180e-01;1.044e+00;7.501e-01;-4.771e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.172238000;1.044e+00;4.167e-01;-2.650e-01;3.990e-01;-2.537e-01;8.854e-01;8.854e-01;1.030e+00;2.067e-01;-1.180e-01;1.030e+00;2.067e-01;-1.180e-01;1.044e+00;7.501e-01;-4.770e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.173238000;1.044e+00;4.167e-01;-2.650e-01;3.990e-01;-2.537e-01;8.855e-01;8.855e-01;1.030e+00;2.067e-01;-1.180e-01;1.030e+00;2.067e-01;-1.180e-01;1.044e+00;7.501e-01;-4.770e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.174238000;1.044e+00;4.167e-01;-2.649e-01;3.990e-01;-2.537e-01;8.855e-01;8.855e-01;1.030e+00;2.067e-01;-1.179e-01;1.030e+00;2.067e-01;-1.179e-01;1.044e+00;7.501e-01;-4.769e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.175238000;1.044e+00;4.167e-01;-2.649e-01;3.990e-01;-2.536e-01;8.855e-01;8.855e-01;1.030e+00;2.067e-01;-1.179e-01;1.030e+00;2.067e-01;-1.179e-01;1.044e+00;7.501e-01;-4.768e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.176238000;1.044e+00;4.167e-01;-2.648e-01;3.990e-01;-2.536e-01;8.855e-01;8.855e-01;1.030e+00;2.067e-01;-1.179e-01;1.030e+00;2.067e-01;-1.179e-01;1.044e+00;7.501e-01;-4.767e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.177238000;1.044e+00;4.167e-01;-2.648e-01;3.990e-01;-2.535e-01;8.856e-01;8.856e-01;1.030e+00;2.067e-01;-1.179e-01;1.030e+00;2.067e-01;-1.179e-01;1.044e+00;7.501e-01;-4.766e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.178238000;1.044e+00;4.167e-01;-2.647e-01;3.990e-01;-2.535e-01;8.856e-01;8.856e-01;1.030e+00;2.067e-01;-1.179e-01;1.030e+00;2.067e-01;-1.179e-01;1.044e+00;7.501e-01;-4.765e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.179238000;1.044e+00;4.167e-01;-2.647e-01;3.990e-01;-2.534e-01;8.856e-01;8.856e-01;1.030e+00;2.067e-01;-1.178e-01;1.030e+00;2.067e-01;-1.178e-01;1.044e+00;7.501e-01;-4.764e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.180238000;1.044e+00;4.167e-01;-2.646e-01;3.990e-01;-2.534e-01;8.857e-01;8.857e-01;1.030e+00;2.067e-01;-1.178e-01;1.030e+00;2.067e-01;-1.178e-01;1.044e+00;7.501e-01;-4.764e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.181238000;1.044e+00;4.167e-01;-2.646e-01;3.990e-01;-2.533e-01;8.857e-01;8.857e-01;1.030e+00;2.067e-01;-1.178e-01;1.030e+00;2.067e-01;-1.178e-01;1.044e+00;7.501e-01;-4.763e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.182238000;1.044e+00;4.167e-01;-2.645e-01;3.990e-01;-2.533e-01;8.857e-01;8.857e-01;1.030e+00;2.067e-01;-1.178e-01;1.030e+00;2.067e-01;-1.178e-01;1.044e+00;7.501e-01;-4.762e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.183238000;1.044e+00;4.167e-01;-2.645e-01;3.990e-01;-2.532e-01;8.857e-01;8.857e-01;1.030e+00;2.067e-01;-1.177e-01;1.030e+00;2.067e-01;-1.177e-01;1.044e+00;7.501e-01;-4.761e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.184238000;1.044e+00;4.167e-01;-2.645e-01;3.990e-01;-2.532e-01;8.858e-01;8.858e-01;1.030e+00;2.067e-01;-1.177e-01;1.030e+00;2.067e-01;-1.177e-01;1.044e+00;7.501e-01;-4.760e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.185238000;1.044e+00;4.167e-01;-2.644e-01;3.990e-01;-2.532e-01;8.858e-01;8.858e-01;1.030e+00;2.067e-01;-1.177e-01;1.030e+00;2.067e-01;-1.177e-01;1.044e+00;7.501e-01;-4.759e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.186238000;1.044e+00;4.167e-01;-2.644e-01;3.990e-01;-2.531e-01;8.858e-01;8.858e-01;1.030e+00;2.067e-01;-1.177e-01;1.030e+00;2.067e-01;-1.177e-01;1.044e+00;7.501e-01;-4.758e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.187238000;1.044e+00;4.167e-01;-2.643e-01;3.990e-01;-2.531e-01;8.859e-01;8.859e-01;1.030e+00;2.067e-01;-1.177e-01;1.030e+00;2.067e-01;-1.177e-01;1.044e+00;7.501e-01;-4.758e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.188238000;1.044e+00;4.167e-01;-2.643e-01;3.990e-01;-2.530e-01;8.859e-01;8.859e-01;1.030e+00;2.067e-01;-1.176e-01;1.030e+00;2.067e-01;-1.176e-01;1.044e+00;7.501e-01;-4.757e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.189238000;1.044e+00;4.167e-01;-2.642e-01;3.990e-01;-2.530e-01;8.859e-01;8.859e-01;1.030e+00;2.067e-01;-1.176e-01;1.030e+00;2.067e-01;-1.176e-01;1.044e+00;7.501e-01;-4.756e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.190238000;1.044e+00;4.167e-01;-2.642e-01;3.990e-01;-2.529e-01;8.859e-01;8.859e-01;1.030e+00;2.067e-01;-1.176e-01;1.030e+00;2.067e-01;-1.176e-01;1.044e+00;7.501e-01;-4.755e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.191238000;1.044e+00;4.167e-01;-2.641e-01;3.990e-01;-2.529e-01;8.860e-01;8.860e-01;1.030e+00;2.067e-01;-1.176e-01;1.030e+00;2.067e-01;-1.176e-01;1.044e+00;7.501e-01;-4.754e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.192238000;1.044e+00;4.167e-01;-2.641e-01;3.990e-01;-2.528e-01;8.860e-01;8.860e-01;1.030e+00;2.067e-01;-1.175e-01;1.030e+00;2.067e-01;-1.175e-01;1.044e+00;7.501e-01;-4.753e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.193238000;1.044e+00;4.167e-01;-2.640e-01;3.990e-01;-2.528e-01;8.860e-01;8.860e-01;1.030e+00;2.066e-01;-1.175e-01;1.030e+00;2.066e-01;-1.175e-01;1.044e+00;7.501e-01;-4.752e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.194238000;1.044e+00;4.167e-01;-2.640e-01;3.990e-01;-2.527e-01;8.861e-01;8.861e-01;1.030e+00;2.066e-01;-1.175e-01;1.030e+00;2.066e-01;-1.175e-01;1.044e+00;7.501e-01;-4.752e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.195238000;1.044e+00;4.167e-01;-2.639e-01;3.990e-01;-2.527e-01;8.861e-01;8.861e-01;1.030e+00;2.066e-01;-1.175e-01;1.030e+00;2.066e-01;-1.175e-01;1.044e+00;7.501e-01;-4.751e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.196238000;1.044e+00;4.167e-01;-2.639e-01;3.990e-01;-2.527e-01;8.861e-01;8.861e-01;1.030e+00;2.066e-01;-1.174e-01;1.030e+00;2.066e-01;-1.174e-01;1.044e+00;7.501e-01;-4.750e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.197238000;1.044e+00;4.167e-01;-2.638e-01;3.990e-01;-2.526e-01;8.861e-01;8.861e-01;1.030e+00;2.066e-01;-1.174e-01;1.030e+00;2.066e-01;-1.174e-01;1.044e+00;7.501e-01;-4.749e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.198238000;1.044e+00;4.167e-01;-2.638e-01;3.990e-01;-2.526e-01;8.862e-01;8.862e-01;1.030e+00;2.066e-01;-1.174e-01;1.030e+00;2.066e-01;-1.174e-01;1.044e+00;7.501e-01;-4.748e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.199238000;1.044e+00;4.167e-01;-2.637e-01;3.990e-01;-2.525e-01;8.862e-01;8.862e-01;1.030e+00;2.066e-01;-1.174e-01;1.030e+00;2.066e-01;-1.174e-01;1.044e+00;7.501e-01;-4.747e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.200238000;1.044e+00;4.167e-01;-2.637e-01;3.990e-01;-2.525e-01;8.862e-01;8.862e-01;1.030e+00;2.066e-01;-1.174e-01;1.030e+00;2.066e-01;-1.174e-01;1.044e+00;7.501e-01;-4.746e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.201238000;1.044e+00;4.167e-01;-2.636e-01;3.990e-01;-2.524e-01;8.863e-01;8.863e-01;1.030e+00;2.066e-01;-1.173e-01;1.030e+00;2.066e-01;-1.173e-01;1.044e+00;7.501e-01;-4.746e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.202238000;1.044e+00;4.167e-01;-2.636e-01;3.990e-01;-2.524e-01;8.863e-01;8.863e-01;1.030e+00;2.066e-01;-1.173e-01;1.030e+00;2.066e-01;-1.173e-01;1.044e+00;7.501e-01;-4.745e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.203238000;1.044e+00;4.167e-01;-2.635e-01;3.990e-01;-2.523e-01;8.863e-01;8.863e-01;1.030e+00;2.066e-01;-1.173e-01;1.030e+00;2.066e-01;-1.173e-01;1.044e+00;7.501e-01;-4.744e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.204238000;1.044e+00;4.167e-01;-2.635e-01;3.990e-01;-2.523e-01;8.863e-01;8.863e-01;1.030e+00;2.066e-01;-1.173e-01;1.030e+00;2.066e-01;-1.173e-01;1.044e+00;7.501e-01;-4.743e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.205238000;1.044e+00;4.167e-01;-2.635e-01;3.990e-01;-2.522e-01;8.864e-01;8.864e-01;1.030e+00;2.066e-01;-1.172e-01;1.030e+00;2.066e-01;-1.172e-01;1.044e+00;7.501e-01;-4.742e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.206238000;1.044e+00;4.167e-01;-2.634e-01;3.990e-01;-2.522e-01;8.864e-01;8.864e-01;1.030e+00;2.066e-01;-1.172e-01;1.030e+00;2.066e-01;-1.172e-01;1.044e+00;7.501e-01;-4.741e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.207238000;1.044e+00;4.167e-01;-2.634e-01;3.990e-01;-2.522e-01;8.864e-01;8.864e-01;1.030e+00;2.066e-01;-1.172e-01;1.030e+00;2.066e-01;-1.172e-01;1.044e+00;7.501e-01;-4.740e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.208238000;1.044e+00;4.167e-01;-2.633e-01;3.990e-01;-2.521e-01;8.865e-01;8.865e-01;1.030e+00;2.066e-01;-1.172e-01;1.030e+00;2.066e-01;-1.172e-01;1.044e+00;7.501e-01;-4.740e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.209238000;1.044e+00;4.167e-01;-2.633e-01;3.990e-01;-2.521e-01;8.865e-01;8.865e-01;1.030e+00;2.066e-01;-1.172e-01;1.030e+00;2.066e-01;-1.172e-01;1.044e+00;7.501e-01;-4.739e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.210238000;1.044e+00;4.167e-01;-2.632e-01;3.990e-01;-2.520e-01;8.865e-01;8.865e-01;1.030e+00;2.066e-01;-1.171e-01;1.030e+00;2.066e-01;-1.171e-01;1.044e+00;7.501e-01;-4.738e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.211238000;1.044e+00;4.167e-01;-2.632e-01;3.990e-01;-2.520e-01;8.865e-01;8.865e-01;1.030e+00;2.066e-01;-1.171e-01;1.030e+00;2.066e-01;-1.171e-01;1.044e+00;7.501e-01;-4.737e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.212238000;1.044e+00;4.167e-01;-2.631e-01;3.990e-01;-2.519e-01;8.866e-01;8.866e-01;1.030e+00;2.066e-01;-1.171e-01;1.030e+00;2.066e-01;-1.171e-01;1.044e+00;7.501e-01;-4.736e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.213238000;1.044e+00;4.167e-01;-2.631e-01;3.990e-01;-2.519e-01;8.866e-01;8.866e-01;1.030e+00;2.066e-01;-1.171e-01;1.030e+00;2.066e-01;-1.171e-01;1.044e+00;7.501e-01;-4.735e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.214238000;1.044e+00;4.167e-01;-2.630e-01;3.990e-01;-2.518e-01;8.866e-01;8.866e-01;1.030e+00;2.066e-01;-1.170e-01;1.030e+00;2.066e-01;-1.170e-01;1.044e+00;7.501e-01;-4.734e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.215238000;1.044e+00;4.167e-01;-2.630e-01;3.990e-01;-2.518e-01;8.867e-01;8.867e-01;1.030e+00;2.066e-01;-1.170e-01;1.030e+00;2.066e-01;-1.170e-01;1.044e+00;7.501e-01;-4.734e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.216238000;1.044e+00;4.167e-01;-2.629e-01;3.990e-01;-2.517e-01;8.867e-01;8.867e-01;1.030e+00;2.066e-01;-1.170e-01;1.030e+00;2.066e-01;-1.170e-01;1.044e+00;7.501e-01;-4.733e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.217238000;1.044e+00;4.167e-01;-2.629e-01;3.990e-01;-2.517e-01;8.867e-01;8.867e-01;1.030e+00;2.066e-01;-1.170e-01;1.030e+00;2.066e-01;-1.170e-01;1.044e+00;7.501e-01;-4.732e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.218238000;1.044e+00;4.167e-01;-2.628e-01;3.990e-01;-2.517e-01;8.867e-01;8.867e-01;1.030e+00;2.066e-01;-1.170e-01;1.030e+00;2.066e-01;-1.170e-01;1.044e+00;7.501e-01;-4.731e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.219238000;1.044e+00;4.167e-01;-2.628e-01;3.990e-01;-2.516e-01;8.868e-01;8.868e-01;1.030e+00;2.066e-01;-1.169e-01;1.030e+00;2.066e-01;-1.169e-01;1.044e+00;7.501e-01;-4.730e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.220238000;1.044e+00;4.167e-01;-2.627e-01;3.990e-01;-2.516e-01;8.868e-01;8.868e-01;1.030e+00;2.066e-01;-1.169e-01;1.030e+00;2.066e-01;-1.169e-01;1.044e+00;7.501e-01;-4.729e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.221238000;1.044e+00;4.167e-01;-2.627e-01;3.990e-01;-2.515e-01;8.868e-01;8.868e-01;1.030e+00;2.066e-01;-1.169e-01;1.030e+00;2.066e-01;-1.169e-01;1.044e+00;7.501e-01;-4.728e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.222238000;1.044e+00;4.167e-01;-2.626e-01;3.990e-01;-2.515e-01;8.869e-01;8.869e-01;1.030e+00;2.066e-01;-1.169e-01;1.030e+00;2.066e-01;-1.169e-01;1.044e+00;7.501e-01;-4.728e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.223238000;1.044e+00;4.167e-01;-2.626e-01;3.990e-01;-2.514e-01;8.869e-01;8.869e-01;1.030e+00;2.066e-01;-1.168e-01;1.030e+00;2.066e-01;-1.168e-01;1.044e+00;7.501e-01;-4.727e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.224238000;1.044e+00;4.167e-01;-2.626e-01;3.990e-01;-2.514e-01;8.869e-01;8.869e-01;1.030e+00;2.066e-01;-1.168e-01;1.030e+00;2.066e-01;-1.168e-01;1.044e+00;7.501e-01;-4.726e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.225238000;1.044e+00;4.167e-01;-2.625e-01;3.990e-01;-2.513e-01;8.869e-01;8.869e-01;1.030e+00;2.066e-01;-1.168e-01;1.030e+00;2.066e-01;-1.168e-01;1.044e+00;7.501e-01;-4.725e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.226238000;1.044e+00;4.167e-01;-2.625e-01;3.990e-01;-2.513e-01;8.870e-01;8.870e-01;1.030e+00;2.066e-01;-1.168e-01;1.030e+00;2.066e-01;-1.168e-01;1.044e+00;7.501e-01;-4.724e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.227238000;1.044e+00;4.167e-01;-2.624e-01;3.990e-01;-2.512e-01;8.870e-01;8.870e-01;1.030e+00;2.066e-01;-1.168e-01;1.030e+00;2.066e-01;-1.168e-01;1.044e+00;7.501e-01;-4.723e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.228238000;1.044e+00;4.167e-01;-2.624e-01;3.990e-01;-2.512e-01;8.870e-01;8.870e-01;1.030e+00;2.066e-01;-1.167e-01;1.030e+00;2.066e-01;-1.167e-01;1.044e+00;7.501e-01;-4.723e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.229238000;1.044e+00;4.167e-01;-2.623e-01;3.990e-01;-2.512e-01;8.871e-01;8.871e-01;1.030e+00;2.066e-01;-1.167e-01;1.030e+00;2.066e-01;-1.167e-01;1.044e+00;7.501e-01;-4.722e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.230238000;1.044e+00;4.167e-01;-2.623e-01;3.990e-01;-2.511e-01;8.871e-01;8.871e-01;1.030e+00;2.066e-01;-1.167e-01;1.030e+00;2.066e-01;-1.167e-01;1.044e+00;7.501e-01;-4.721e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.231238000;1.044e+00;4.167e-01;-2.622e-01;3.990e-01;-2.511e-01;8.871e-01;8.871e-01;1.030e+00;2.066e-01;-1.167e-01;1.030e+00;2.066e-01;-1.167e-01;1.044e+00;7.501e-01;-4.720e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.232238000;1.044e+00;4.167e-01;-2.622e-01;3.990e-01;-2.510e-01;8.871e-01;8.871e-01;1.030e+00;2.066e-01;-1.166e-01;1.030e+00;2.066e-01;-1.166e-01;1.044e+00;7.501e-01;-4.719e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.233238000;1.044e+00;4.167e-01;-2.621e-01;3.990e-01;-2.510e-01;8.872e-01;8.872e-01;1.030e+00;2.066e-01;-1.166e-01;1.030e+00;2.066e-01;-1.166e-01;1.044e+00;7.501e-01;-4.718e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.234238000;1.044e+00;4.167e-01;-2.621e-01;3.990e-01;-2.509e-01;8.872e-01;8.872e-01;1.030e+00;2.066e-01;-1.166e-01;1.030e+00;2.066e-01;-1.166e-01;1.044e+00;7.501e-01;-4.717e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.235238000;1.044e+00;4.167e-01;-2.620e-01;3.990e-01;-2.509e-01;8.872e-01;8.872e-01;1.030e+00;2.066e-01;-1.166e-01;1.030e+00;2.066e-01;-1.166e-01;1.044e+00;7.501e-01;-4.717e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.236238000;1.044e+00;4.167e-01;-2.620e-01;3.990e-01;-2.508e-01;8.873e-01;8.873e-01;1.030e+00;2.066e-01;-1.165e-01;1.030e+00;2.066e-01;-1.165e-01;1.044e+00;7.501e-01;-4.716e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.237238000;1.044e+00;4.167e-01;-2.619e-01;3.990e-01;-2.508e-01;8.873e-01;8.873e-01;1.030e+00;2.066e-01;-1.165e-01;1.030e+00;2.066e-01;-1.165e-01;1.044e+00;7.501e-01;-4.715e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.238238000;1.044e+00;4.167e-01;-2.619e-01;3.990e-01;-2.507e-01;8.873e-01;8.873e-01;1.030e+00;2.066e-01;-1.165e-01;1.030e+00;2.066e-01;-1.165e-01;1.044e+00;7.501e-01;-4.714e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.239238000;1.044e+00;4.167e-01;-2.618e-01;3.990e-01;-2.507e-01;8.873e-01;8.873e-01;1.030e+00;2.066e-01;-1.165e-01;1.030e+00;2.066e-01;-1.165e-01;1.044e+00;7.501e-01;-4.713e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.240238000;1.044e+00;4.167e-01;-2.618e-01;3.990e-01;-2.507e-01;8.874e-01;8.874e-01;1.030e+00;2.066e-01;-1.165e-01;1.030e+00;2.066e-01;-1.165e-01;1.044e+00;7.501e-01;-4.712e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.241238000;1.044e+00;4.167e-01;-2.617e-01;3.990e-01;-2.506e-01;8.874e-01;8.874e-01;1.030e+00;2.066e-01;-1.164e-01;1.030e+00;2.066e-01;-1.164e-01;1.044e+00;7.501e-01;-4.711e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.242238000;1.044e+00;4.167e-01;-2.617e-01;3.990e-01;-2.506e-01;8.874e-01;8.874e-01;1.030e+00;2.066e-01;-1.164e-01;1.030e+00;2.066e-01;-1.164e-01;1.044e+00;7.501e-01;-4.711e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.243238000;1.044e+00;4.167e-01;-2.616e-01;3.990e-01;-2.505e-01;8.875e-01;8.875e-01;1.030e+00;2.066e-01;-1.164e-01;1.030e+00;2.066e-01;-1.164e-01;1.044e+00;7.501e-01;-4.710e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.244238000;1.044e+00;4.167e-01;-2.616e-01;3.990e-01;-2.505e-01;8.875e-01;8.875e-01;1.030e+00;2.066e-01;-1.164e-01;1.030e+00;2.066e-01;-1.164e-01;1.044e+00;7.501e-01;-4.709e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.245238000;1.044e+00;4.167e-01;-2.616e-01;3.990e-01;-2.504e-01;8.875e-01;8.875e-01;1.030e+00;2.066e-01;-1.163e-01;1.030e+00;2.066e-01;-1.163e-01;1.044e+00;7.501e-01;-4.708e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.246238000;1.044e+00;4.167e-01;-2.615e-01;3.990e-01;-2.504e-01;8.875e-01;8.875e-01;1.030e+00;2.066e-01;-1.163e-01;1.030e+00;2.066e-01;-1.163e-01;1.044e+00;7.501e-01;-4.707e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.247238000;1.044e+00;4.167e-01;-2.615e-01;3.990e-01;-2.503e-01;8.876e-01;8.876e-01;1.030e+00;2.066e-01;-1.163e-01;1.030e+00;2.066e-01;-1.163e-01;1.044e+00;7.501e-01;-4.706e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.248238000;1.044e+00;4.167e-01;-2.614e-01;3.990e-01;-2.503e-01;8.876e-01;8.876e-01;1.030e+00;2.066e-01;-1.163e-01;1.030e+00;2.066e-01;-1.163e-01;1.044e+00;7.501e-01;-4.705e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.249238000;1.044e+00;4.167e-01;-2.614e-01;3.990e-01;-2.502e-01;8.876e-01;8.876e-01;1.030e+00;2.066e-01;-1.163e-01;1.030e+00;2.066e-01;-1.163e-01;1.044e+00;7.501e-01;-4.705e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.250238000;1.044e+00;4.167e-01;-2.613e-01;3.990e-01;-2.502e-01;8.877e-01;8.877e-01;1.030e+00;2.066e-01;-1.162e-01;1.030e+00;2.066e-01;-1.162e-01;1.044e+00;7.501e-01;-4.704e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.251238000;1.044e+00;4.167e-01;-2.613e-01;3.990e-01;-2.502e-01;8.877e-01;8.877e-01;1.030e+00;2.066e-01;-1.162e-01;1.030e+00;2.066e-01;-1.162e-01;1.044e+00;7.501e-01;-4.703e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.252238000;1.044e+00;4.167e-01;-2.612e-01;3.990e-01;-2.501e-01;8.877e-01;8.877e-01;1.030e+00;2.066e-01;-1.162e-01;1.030e+00;2.066e-01;-1.162e-01;1.044e+00;7.501e-01;-4.702e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.253238000;1.044e+00;4.167e-01;-2.612e-01;3.990e-01;-2.501e-01;8.877e-01;8.877e-01;1.030e+00;2.066e-01;-1.162e-01;1.030e+00;2.066e-01;-1.162e-01;1.044e+00;7.501e-01;-4.701e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.254238000;1.044e+00;4.167e-01;-2.611e-01;3.990e-01;-2.500e-01;8.878e-01;8.878e-01;1.030e+00;2.066e-01;-1.161e-01;1.030e+00;2.066e-01;-1.161e-01;1.044e+00;7.501e-01;-4.700e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.255238000;1.044e+00;4.167e-01;-2.611e-01;3.990e-01;-2.500e-01;8.878e-01;8.878e-01;1.030e+00;2.066e-01;-1.161e-01;1.030e+00;2.066e-01;-1.161e-01;1.044e+00;7.501e-01;-4.699e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.256238000;1.044e+00;4.167e-01;-2.610e-01;3.990e-01;-2.499e-01;8.878e-01;8.878e-01;1.030e+00;2.066e-01;-1.161e-01;1.030e+00;2.066e-01;-1.161e-01;1.044e+00;7.501e-01;-4.699e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.257238000;1.044e+00;4.167e-01;-2.610e-01;3.990e-01;-2.499e-01;8.879e-01;8.879e-01;1.030e+00;2.066e-01;-1.161e-01;1.030e+00;2.066e-01;-1.161e-01;1.044e+00;7.501e-01;-4.698e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.258238000;1.044e+00;4.167e-01;-2.609e-01;3.990e-01;-2.498e-01;8.879e-01;8.879e-01;1.030e+00;2.066e-01;-1.161e-01;1.030e+00;2.066e-01;-1.161e-01;1.044e+00;7.501e-01;-4.697e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.259238000;1.044e+00;4.167e-01;-2.609e-01;3.990e-01;-2.498e-01;8.879e-01;8.879e-01;1.030e+00;2.066e-01;-1.160e-01;1.030e+00;2.066e-01;-1.160e-01;1.044e+00;7.501e-01;-4.696e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.260238000;1.044e+00;4.167e-01;-2.608e-01;3.990e-01;-2.497e-01;8.879e-01;8.879e-01;1.030e+00;2.066e-01;-1.160e-01;1.030e+00;2.066e-01;-1.160e-01;1.044e+00;7.501e-01;-4.695e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.261238000;1.044e+00;4.167e-01;-2.608e-01;3.990e-01;-2.497e-01;8.880e-01;8.880e-01;1.030e+00;2.066e-01;-1.160e-01;1.030e+00;2.066e-01;-1.160e-01;1.044e+00;7.501e-01;-4.694e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.262238000;1.044e+00;4.167e-01;-2.607e-01;3.990e-01;-2.497e-01;8.880e-01;8.880e-01;1.030e+00;2.066e-01;-1.160e-01;1.030e+00;2.066e-01;-1.160e-01;1.044e+00;7.501e-01;-4.693e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.263238000;1.044e+00;4.167e-01;-2.607e-01;3.990e-01;-2.496e-01;8.880e-01;8.880e-01;1.030e+00;2.066e-01;-1.159e-01;1.030e+00;2.066e-01;-1.159e-01;1.044e+00;7.501e-01;-4.693e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.264238000;1.044e+00;4.167e-01;-2.607e-01;3.990e-01;-2.496e-01;8.881e-01;8.881e-01;1.030e+00;2.066e-01;-1.159e-01;1.030e+00;2.066e-01;-1.159e-01;1.044e+00;7.501e-01;-4.692e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.265238000;1.044e+00;4.167e-01;-2.606e-01;3.990e-01;-2.495e-01;8.881e-01;8.881e-01;1.030e+00;2.066e-01;-1.159e-01;1.030e+00;2.066e-01;-1.159e-01;1.044e+00;7.501e-01;-4.691e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.266238000;1.044e+00;4.167e-01;-2.606e-01;3.990e-01;-2.495e-01;8.881e-01;8.881e-01;1.030e+00;2.066e-01;-1.159e-01;1.030e+00;2.066e-01;-1.159e-01;1.044e+00;7.501e-01;-4.690e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.267238000;1.044e+00;4.167e-01;-2.605e-01;3.990e-01;-2.494e-01;8.881e-01;8.881e-01;1.030e+00;2.066e-01;-1.159e-01;1.030e+00;2.066e-01;-1.159e-01;1.044e+00;7.501e-01;-4.689e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.268238000;1.044e+00;4.167e-01;-2.605e-01;3.990e-01;-2.494e-01;8.882e-01;8.882e-01;1.030e+00;2.066e-01;-1.158e-01;1.030e+00;2.066e-01;-1.158e-01;1.044e+00;7.501e-01;-4.688e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.269238000;1.044e+00;4.167e-01;-2.604e-01;3.990e-01;-2.493e-01;8.882e-01;8.882e-01;1.030e+00;2.066e-01;-1.158e-01;1.030e+00;2.066e-01;-1.158e-01;1.044e+00;7.501e-01;-4.688e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.270238000;1.044e+00;4.167e-01;-2.604e-01;3.990e-01;-2.493e-01;8.882e-01;8.882e-01;1.030e+00;2.066e-01;-1.158e-01;1.030e+00;2.066e-01;-1.158e-01;1.044e+00;7.501e-01;-4.687e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.271238000;1.044e+00;4.167e-01;-2.603e-01;3.990e-01;-2.492e-01;8.882e-01;8.882e-01;1.030e+00;2.066e-01;-1.158e-01;1.030e+00;2.066e-01;-1.158e-01;1.044e+00;7.501e-01;-4.686e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.272238000;1.044e+00;4.167e-01;-2.603e-01;3.990e-01;-2.492e-01;8.883e-01;8.883e-01;1.030e+00;2.066e-01;-1.157e-01;1.030e+00;2.066e-01;-1.157e-01;1.044e+00;7.501e-01;-4.685e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.273238000;1.044e+00;4.167e-01;-2.602e-01;3.990e-01;-2.492e-01;8.883e-01;8.883e-01;1.030e+00;2.066e-01;-1.157e-01;1.030e+00;2.066e-01;-1.157e-01;1.044e+00;7.501e-01;-4.684e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.274238000;1.044e+00;4.167e-01;-2.602e-01;3.990e-01;-2.491e-01;8.883e-01;8.883e-01;1.030e+00;2.066e-01;-1.157e-01;1.030e+00;2.066e-01;-1.157e-01;1.044e+00;7.501e-01;-4.683e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.275238000;1.044e+00;4.167e-01;-2.601e-01;3.990e-01;-2.491e-01;8.884e-01;8.884e-01;1.030e+00;2.066e-01;-1.157e-01;1.030e+00;2.066e-01;-1.157e-01;1.044e+00;7.501e-01;-4.682e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.276238000;1.044e+00;4.167e-01;-2.601e-01;3.990e-01;-2.490e-01;8.884e-01;8.884e-01;1.030e+00;2.066e-01;-1.156e-01;1.030e+00;2.066e-01;-1.156e-01;1.044e+00;7.501e-01;-4.682e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.277238000;1.044e+00;4.167e-01;-2.600e-01;3.990e-01;-2.490e-01;8.884e-01;8.884e-01;1.030e+00;2.066e-01;-1.156e-01;1.030e+00;2.066e-01;-1.156e-01;1.044e+00;7.501e-01;-4.681e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.278238000;1.044e+00;4.167e-01;-2.600e-01;3.990e-01;-2.489e-01;8.884e-01;8.884e-01;1.030e+00;2.066e-01;-1.156e-01;1.030e+00;2.066e-01;-1.156e-01;1.044e+00;7.501e-01;-4.680e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.279238000;1.044e+00;4.167e-01;-2.599e-01;3.990e-01;-2.489e-01;8.885e-01;8.885e-01;1.030e+00;2.066e-01;-1.156e-01;1.030e+00;2.066e-01;-1.156e-01;1.044e+00;7.501e-01;-4.679e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.280238000;1.044e+00;4.167e-01;-2.599e-01;3.990e-01;-2.488e-01;8.885e-01;8.885e-01;1.030e+00;2.066e-01;-1.156e-01;1.030e+00;2.066e-01;-1.156e-01;1.044e+00;7.501e-01;-4.678e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.281238000;1.044e+00;4.167e-01;-2.599e-01;3.990e-01;-2.488e-01;8.885e-01;8.885e-01;1.030e+00;2.066e-01;-1.155e-01;1.030e+00;2.066e-01;-1.155e-01;1.044e+00;7.501e-01;-4.677e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.282238000;1.044e+00;4.167e-01;-2.598e-01;3.990e-01;-2.487e-01;8.886e-01;8.886e-01;1.031e+00;2.066e-01;-1.155e-01;1.031e+00;2.066e-01;-1.155e-01;1.044e+00;7.501e-01;-4.676e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.283238000;1.044e+00;4.167e-01;-2.598e-01;3.990e-01;-2.487e-01;8.886e-01;8.886e-01;1.031e+00;2.066e-01;-1.155e-01;1.031e+00;2.066e-01;-1.155e-01;1.044e+00;7.501e-01;-4.676e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.284238000;1.044e+00;4.167e-01;-2.597e-01;3.990e-01;-2.487e-01;8.886e-01;8.886e-01;1.031e+00;2.066e-01;-1.155e-01;1.031e+00;2.066e-01;-1.155e-01;1.044e+00;7.501e-01;-4.675e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.285238000;1.044e+00;4.167e-01;-2.597e-01;3.990e-01;-2.486e-01;8.886e-01;8.886e-01;1.031e+00;2.066e-01;-1.154e-01;1.031e+00;2.066e-01;-1.154e-01;1.044e+00;7.501e-01;-4.674e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.286238000;1.044e+00;4.167e-01;-2.596e-01;3.990e-01;-2.486e-01;8.887e-01;8.887e-01;1.031e+00;2.066e-01;-1.154e-01;1.031e+00;2.066e-01;-1.154e-01;1.044e+00;7.501e-01;-4.673e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.287238000;1.044e+00;4.167e-01;-2.596e-01;3.990e-01;-2.485e-01;8.887e-01;8.887e-01;1.031e+00;2.066e-01;-1.154e-01;1.031e+00;2.066e-01;-1.154e-01;1.044e+00;7.501e-01;-4.672e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.288238000;1.044e+00;4.167e-01;-2.595e-01;3.990e-01;-2.485e-01;8.887e-01;8.887e-01;1.031e+00;2.066e-01;-1.154e-01;1.031e+00;2.066e-01;-1.154e-01;1.044e+00;7.501e-01;-4.671e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.289238000;1.044e+00;4.167e-01;-2.595e-01;3.990e-01;-2.484e-01;8.888e-01;8.888e-01;1.031e+00;2.066e-01;-1.154e-01;1.031e+00;2.066e-01;-1.154e-01;1.044e+00;7.501e-01;-4.671e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.290238000;1.044e+00;4.167e-01;-2.594e-01;3.990e-01;-2.484e-01;8.888e-01;8.888e-01;1.031e+00;2.066e-01;-1.153e-01;1.031e+00;2.066e-01;-1.153e-01;1.044e+00;7.501e-01;-4.670e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.291238000;1.044e+00;4.167e-01;-2.594e-01;3.990e-01;-2.483e-01;8.888e-01;8.888e-01;1.031e+00;2.066e-01;-1.153e-01;1.031e+00;2.066e-01;-1.153e-01;1.044e+00;7.501e-01;-4.669e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.292238000;1.044e+00;4.167e-01;-2.593e-01;3.990e-01;-2.483e-01;8.888e-01;8.888e-01;1.031e+00;2.066e-01;-1.153e-01;1.031e+00;2.066e-01;-1.153e-01;1.044e+00;7.501e-01;-4.668e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.293238000;1.044e+00;4.167e-01;-2.593e-01;3.990e-01;-2.482e-01;8.889e-01;8.889e-01;1.031e+00;2.066e-01;-1.153e-01;1.031e+00;2.066e-01;-1.153e-01;1.044e+00;7.501e-01;-4.667e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.294238000;1.044e+00;4.167e-01;-2.592e-01;3.990e-01;-2.482e-01;8.889e-01;8.889e-01;1.031e+00;2.066e-01;-1.152e-01;1.031e+00;2.066e-01;-1.152e-01;1.044e+00;7.501e-01;-4.666e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.295238000;1.044e+00;4.167e-01;-2.592e-01;3.990e-01;-2.482e-01;8.889e-01;8.889e-01;1.031e+00;2.066e-01;-1.152e-01;1.031e+00;2.066e-01;-1.152e-01;1.044e+00;7.501e-01;-4.665e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.296238000;1.044e+00;4.167e-01;-2.591e-01;3.990e-01;-2.481e-01;8.890e-01;8.890e-01;1.031e+00;2.066e-01;-1.152e-01;1.031e+00;2.066e-01;-1.152e-01;1.044e+00;7.501e-01;-4.665e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.297238000;1.044e+00;4.167e-01;-2.591e-01;3.990e-01;-2.481e-01;8.890e-01;8.890e-01;1.031e+00;2.066e-01;-1.152e-01;1.031e+00;2.066e-01;-1.152e-01;1.044e+00;7.501e-01;-4.664e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.298238000;1.044e+00;4.167e-01;-2.590e-01;3.990e-01;-2.480e-01;8.890e-01;8.890e-01;1.031e+00;2.066e-01;-1.152e-01;1.031e+00;2.066e-01;-1.152e-01;1.044e+00;7.501e-01;-4.663e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.299238000;1.044e+00;4.167e-01;-2.590e-01;3.990e-01;-2.480e-01;8.890e-01;8.890e-01;1.031e+00;2.066e-01;-1.151e-01;1.031e+00;2.066e-01;-1.151e-01;1.044e+00;7.501e-01;-4.662e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.300238000;1.044e+00;4.167e-01;-2.590e-01;3.990e-01;-2.479e-01;8.891e-01;8.891e-01;1.031e+00;2.065e-01;-1.151e-01;1.031e+00;2.065e-01;-1.151e-01;1.044e+00;7.501e-01;-4.661e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.301238000;1.044e+00;4.167e-01;-2.589e-01;3.990e-01;-2.479e-01;8.891e-01;8.891e-01;1.031e+00;2.065e-01;-1.151e-01;1.031e+00;2.065e-01;-1.151e-01;1.044e+00;7.501e-01;-4.660e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.302238000;1.044e+00;4.167e-01;-2.589e-01;3.990e-01;-2.478e-01;8.891e-01;8.891e-01;1.031e+00;2.065e-01;-1.151e-01;1.031e+00;2.065e-01;-1.151e-01;1.044e+00;7.501e-01;-4.659e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
