time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
55.303238000;1.044e+00;4.167e-01;-2.588e-01;3.990e-01;-2.478e-01;8.892e-01;8.892e-01;1.031e+00;2.065e-01;-1.150e-01;1.031e+00;2.065e-01;-1.150e-01;1.044e+00;7.501e-01;-4.659e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.304238000;1.044e+00;4.167e-01;-2.588e-01;3.990e-01;-2.478e-01;8.892e-01;8.892e-01;1.031e+00;2.065e-01;-1.150e-01;1.031e+00;2.065e-01;-1.150e-01;1.044e+00;7.501e-01;-4.658e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.305238000;1.044e+00;4.167e-01;-2.587e-01;3.990e-01;-2.477e-01;8.892e-01;8.892e-01;1.031e+00;2.065e-01;-1.150e-01;1.031e+00;2.065e-01;-1.150e-01;1.044e+00;7.501e-01;-4.657e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.306238000;1.044e+00;4.167e-01;-2.587e-01;3.990e-01;-2.477e-01;8.892e-01;8.892e-01;1.031e+00;2.065e-01;-1.150e-01;1.031e+00;2.065e-01;-1.150e-01;1.044e+00;7.501e-01;-4.656e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.307238000;1.044e+00;4.167e-01;-2.586e-01;3.990e-01;-2.476e-01;8.893e-01;8.893e-01;1.031e+00;2.065e-01;-1.150e-01;1.031e+00;2.065e-01;-1.150e-01;1.044e+00;7.501e-01;-4.655e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.308238000;1.044e+00;4.167e-01;-2.586e-01;3.990e-01;-2.476e-01;8.893e-01;8.893e-01;1.031e+00;2.065e-01;-1.149e-01;1.031e+00;2.065e-01;-1.149e-01;1.044e+00;7.501e-01;-4.654e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.309238000;1.044e+00;4.167e-01;-2.585e-01;3.990e-01;-2.475e-01;8.893e-01;8.893e-01;1.031e+00;2.065e-01;-1.149e-01;1.031e+00;2.065e-01;-1.149e-01;1.044e+00;7.501e-01;-4.653e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.310238000;1.044e+00;4.167e-01;-2.585e-01;3.990e-01;-2.475e-01;8.894e-01;8.894e-01;1.031e+00;2.065e-01;-1.149e-01;1.031e+00;2.065e-01;-1.149e-01;1.044e+00;7.501e-01;-4.653e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.311238000;1.044e+00;4.167e-01;-2.584e-01;3.990e-01;-2.474e-01;8.894e-01;8.894e-01;1.031e+00;2.065e-01;-1.149e-01;1.031e+00;2.065e-01;-1.149e-01;1.044e+00;7.501e-01;-4.652e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.312238000;1.044e+00;4.167e-01;-2.584e-01;3.990e-01;-2.474e-01;8.894e-01;8.894e-01;1.031e+00;2.065e-01;-1.148e-01;1.031e+00;2.065e-01;-1.148e-01;1.044e+00;7.501e-01;-4.651e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.313238000;1.044e+00;4.167e-01;-2.583e-01;3.990e-01;-2.473e-01;8.894e-01;8.894e-01;1.031e+00;2.065e-01;-1.148e-01;1.031e+00;2.065e-01;-1.148e-01;1.044e+00;7.501e-01;-4.650e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.314238000;1.044e+00;4.167e-01;-2.583e-01;3.990e-01;-2.473e-01;8.895e-01;8.895e-01;1.031e+00;2.065e-01;-1.148e-01;1.031e+00;2.065e-01;-1.148e-01;1.044e+00;7.501e-01;-4.649e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.315238000;1.044e+00;4.167e-01;-2.582e-01;3.990e-01;-2.473e-01;8.895e-01;8.895e-01;1.031e+00;2.065e-01;-1.148e-01;1.031e+00;2.065e-01;-1.148e-01;1.044e+00;7.501e-01;-4.648e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.316238000;1.044e+00;4.167e-01;-2.582e-01;3.990e-01;-2.472e-01;8.895e-01;8.895e-01;1.031e+00;2.065e-01;-1.148e-01;1.031e+00;2.065e-01;-1.148e-01;1.044e+00;7.501e-01;-4.648e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.317238000;1.044e+00;4.167e-01;-2.581e-01;3.990e-01;-2.472e-01;8.896e-01;8.896e-01;1.031e+00;2.065e-01;-1.147e-01;1.031e+00;2.065e-01;-1.147e-01;1.044e+00;7.501e-01;-4.647e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.318238000;1.044e+00;4.167e-01;-2.581e-01;3.990e-01;-2.471e-01;8.896e-01;8.896e-01;1.031e+00;2.065e-01;-1.147e-01;1.031e+00;2.065e-01;-1.147e-01;1.044e+00;7.501e-01;-4.646e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.319238000;1.044e+00;4.167e-01;-2.581e-01;3.990e-01;-2.471e-01;8.896e-01;8.896e-01;1.031e+00;2.065e-01;-1.147e-01;1.031e+00;2.065e-01;-1.147e-01;1.044e+00;7.501e-01;-4.645e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.320238000;1.044e+00;4.167e-01;-2.580e-01;3.990e-01;-2.470e-01;8.896e-01;8.896e-01;1.031e+00;2.065e-01;-1.147e-01;1.031e+00;2.065e-01;-1.147e-01;1.044e+00;7.501e-01;-4.644e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.321238000;1.044e+00;4.167e-01;-2.580e-01;3.990e-01;-2.470e-01;8.897e-01;8.897e-01;1.031e+00;2.065e-01;-1.146e-01;1.031e+00;2.065e-01;-1.146e-01;1.044e+00;7.501e-01;-4.643e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.322238000;1.044e+00;4.167e-01;-2.579e-01;3.990e-01;-2.469e-01;8.897e-01;8.897e-01;1.031e+00;2.065e-01;-1.146e-01;1.031e+00;2.065e-01;-1.146e-01;1.044e+00;7.501e-01;-4.642e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.323238000;1.044e+00;4.167e-01;-2.579e-01;3.990e-01;-2.469e-01;8.897e-01;8.897e-01;1.031e+00;2.065e-01;-1.146e-01;1.031e+00;2.065e-01;-1.146e-01;1.044e+00;7.501e-01;-4.642e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.324238000;1.044e+00;4.167e-01;-2.578e-01;3.990e-01;-2.468e-01;8.898e-01;8.898e-01;1.031e+00;2.065e-01;-1.146e-01;1.031e+00;2.065e-01;-1.146e-01;1.044e+00;7.501e-01;-4.641e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.325238000;1.044e+00;4.167e-01;-2.578e-01;3.990e-01;-2.468e-01;8.898e-01;8.898e-01;1.031e+00;2.065e-01;-1.145e-01;1.031e+00;2.065e-01;-1.145e-01;1.044e+00;7.501e-01;-4.640e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.326238000;1.044e+00;4.167e-01;-2.577e-01;3.990e-01;-2.468e-01;8.898e-01;8.898e-01;1.031e+00;2.065e-01;-1.145e-01;1.031e+00;2.065e-01;-1.145e-01;1.044e+00;7.501e-01;-4.639e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.327238000;1.044e+00;4.167e-01;-2.577e-01;3.990e-01;-2.467e-01;8.898e-01;8.898e-01;1.031e+00;2.065e-01;-1.145e-01;1.031e+00;2.065e-01;-1.145e-01;1.044e+00;7.501e-01;-4.638e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.328238000;1.044e+00;4.167e-01;-2.576e-01;3.990e-01;-2.467e-01;8.899e-01;8.899e-01;1.031e+00;2.065e-01;-1.145e-01;1.031e+00;2.065e-01;-1.145e-01;1.044e+00;7.501e-01;-4.637e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.329238000;1.044e+00;4.167e-01;-2.576e-01;3.990e-01;-2.466e-01;8.899e-01;8.899e-01;1.031e+00;2.065e-01;-1.145e-01;1.031e+00;2.065e-01;-1.145e-01;1.044e+00;7.501e-01;-4.636e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.330238000;1.044e+00;4.167e-01;-2.575e-01;3.990e-01;-2.466e-01;8.899e-01;8.899e-01;1.031e+00;2.065e-01;-1.144e-01;1.031e+00;2.065e-01;-1.144e-01;1.044e+00;7.501e-01;-4.636e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.331238000;1.044e+00;4.167e-01;-2.575e-01;3.990e-01;-2.465e-01;8.900e-01;8.900e-01;1.031e+00;2.065e-01;-1.144e-01;1.031e+00;2.065e-01;-1.144e-01;1.044e+00;7.501e-01;-4.635e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.332238000;1.044e+00;4.167e-01;-2.574e-01;3.990e-01;-2.465e-01;8.900e-01;8.900e-01;1.031e+00;2.065e-01;-1.144e-01;1.031e+00;2.065e-01;-1.144e-01;1.044e+00;7.501e-01;-4.634e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.333238000;1.044e+00;4.167e-01;-2.574e-01;3.990e-01;-2.464e-01;8.900e-01;8.900e-01;1.031e+00;2.065e-01;-1.144e-01;1.031e+00;2.065e-01;-1.144e-01;1.044e+00;7.501e-01;-4.633e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.334238000;1.044e+00;4.167e-01;-2.573e-01;3.990e-01;-2.464e-01;8.900e-01;8.900e-01;1.031e+00;2.065e-01;-1.143e-01;1.031e+00;2.065e-01;-1.143e-01;1.044e+00;7.501e-01;-4.632e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.335238000;1.044e+00;4.167e-01;-2.573e-01;3.990e-01;-2.464e-01;8.901e-01;8.901e-01;1.031e+00;2.065e-01;-1.143e-01;1.031e+00;2.065e-01;-1.143e-01;1.044e+00;7.501e-01;-4.631e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.336238000;1.044e+00;4.167e-01;-2.573e-01;3.990e-01;-2.463e-01;8.901e-01;8.901e-01;1.031e+00;2.065e-01;-1.143e-01;1.031e+00;2.065e-01;-1.143e-01;1.044e+00;7.501e-01;-4.631e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.337238000;1.044e+00;4.167e-01;-2.572e-01;3.990e-01;-2.463e-01;8.901e-01;8.901e-01;1.031e+00;2.065e-01;-1.143e-01;1.031e+00;2.065e-01;-1.143e-01;1.044e+00;7.501e-01;-4.630e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.338238000;1.044e+00;4.167e-01;-2.572e-01;3.990e-01;-2.462e-01;8.901e-01;8.901e-01;1.031e+00;2.065e-01;-1.143e-01;1.031e+00;2.065e-01;-1.143e-01;1.044e+00;7.501e-01;-4.629e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.339238000;1.044e+00;4.167e-01;-2.571e-01;3.990e-01;-2.462e-01;8.902e-01;8.902e-01;1.031e+00;2.065e-01;-1.142e-01;1.031e+00;2.065e-01;-1.142e-01;1.044e+00;7.501e-01;-4.628e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.340238000;1.044e+00;4.167e-01;-2.571e-01;3.990e-01;-2.461e-01;8.902e-01;8.902e-01;1.031e+00;2.065e-01;-1.142e-01;1.031e+00;2.065e-01;-1.142e-01;1.044e+00;7.501e-01;-4.627e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.341238000;1.044e+00;4.167e-01;-2.570e-01;3.990e-01;-2.461e-01;8.902e-01;8.902e-01;1.031e+00;2.065e-01;-1.142e-01;1.031e+00;2.065e-01;-1.142e-01;1.044e+00;7.501e-01;-4.626e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.342238000;1.044e+00;4.167e-01;-2.570e-01;3.990e-01;-2.460e-01;8.903e-01;8.903e-01;1.031e+00;2.065e-01;-1.142e-01;1.031e+00;2.065e-01;-1.142e-01;1.044e+00;7.501e-01;-4.625e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.343238000;1.044e+00;4.167e-01;-2.569e-01;3.990e-01;-2.460e-01;8.903e-01;8.903e-01;1.031e+00;2.065e-01;-1.141e-01;1.031e+00;2.065e-01;-1.141e-01;1.044e+00;7.501e-01;-4.625e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.344238000;1.044e+00;4.167e-01;-2.569e-01;3.990e-01;-2.459e-01;8.903e-01;8.903e-01;1.031e+00;2.065e-01;-1.141e-01;1.031e+00;2.065e-01;-1.141e-01;1.044e+00;7.501e-01;-4.624e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.345238000;1.044e+00;4.167e-01;-2.568e-01;3.990e-01;-2.459e-01;8.903e-01;8.903e-01;1.031e+00;2.065e-01;-1.141e-01;1.031e+00;2.065e-01;-1.141e-01;1.044e+00;7.501e-01;-4.623e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.346238000;1.044e+00;4.167e-01;-2.568e-01;3.990e-01;-2.459e-01;8.904e-01;8.904e-01;1.031e+00;2.065e-01;-1.141e-01;1.031e+00;2.065e-01;-1.141e-01;1.044e+00;7.501e-01;-4.622e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.347238000;1.044e+00;4.167e-01;-2.567e-01;3.990e-01;-2.458e-01;8.904e-01;8.904e-01;1.031e+00;2.065e-01;-1.141e-01;1.031e+00;2.065e-01;-1.141e-01;1.044e+00;7.501e-01;-4.621e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.348238000;1.044e+00;4.167e-01;-2.567e-01;3.990e-01;-2.458e-01;8.904e-01;8.904e-01;1.031e+00;2.065e-01;-1.140e-01;1.031e+00;2.065e-01;-1.140e-01;1.044e+00;7.501e-01;-4.620e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.349238000;1.044e+00;4.167e-01;-2.566e-01;3.990e-01;-2.457e-01;8.905e-01;8.905e-01;1.031e+00;2.065e-01;-1.140e-01;1.031e+00;2.065e-01;-1.140e-01;1.044e+00;7.501e-01;-4.620e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.350238000;1.044e+00;4.167e-01;-2.566e-01;3.990e-01;-2.457e-01;8.905e-01;8.905e-01;1.031e+00;2.065e-01;-1.140e-01;1.031e+00;2.065e-01;-1.140e-01;1.044e+00;7.501e-01;-4.619e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.351238000;1.044e+00;4.167e-01;-2.565e-01;3.990e-01;-2.456e-01;8.905e-01;8.905e-01;1.031e+00;2.065e-01;-1.140e-01;1.031e+00;2.065e-01;-1.140e-01;1.044e+00;7.501e-01;-4.618e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.352238000;1.044e+00;4.167e-01;-2.565e-01;3.990e-01;-2.456e-01;8.905e-01;8.905e-01;1.031e+00;2.065e-01;-1.139e-01;1.031e+00;2.065e-01;-1.139e-01;1.044e+00;7.501e-01;-4.617e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.353238000;1.044e+00;4.167e-01;-2.565e-01;3.990e-01;-2.455e-01;8.906e-01;8.906e-01;1.031e+00;2.065e-01;-1.139e-01;1.031e+00;2.065e-01;-1.139e-01;1.044e+00;7.501e-01;-4.616e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.354238000;1.044e+00;4.167e-01;-2.564e-01;3.990e-01;-2.455e-01;8.906e-01;8.906e-01;1.031e+00;2.065e-01;-1.139e-01;1.031e+00;2.065e-01;-1.139e-01;1.044e+00;7.501e-01;-4.615e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.355238000;1.044e+00;4.167e-01;-2.564e-01;3.990e-01;-2.454e-01;8.906e-01;8.906e-01;1.031e+00;2.065e-01;-1.139e-01;1.031e+00;2.065e-01;-1.139e-01;1.044e+00;7.501e-01;-4.614e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.356238000;1.044e+00;4.167e-01;-2.563e-01;3.990e-01;-2.454e-01;8.907e-01;8.907e-01;1.031e+00;2.065e-01;-1.139e-01;1.031e+00;2.065e-01;-1.139e-01;1.044e+00;7.501e-01;-4.614e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.357238000;1.044e+00;4.167e-01;-2.563e-01;3.990e-01;-2.454e-01;8.907e-01;8.907e-01;1.031e+00;2.065e-01;-1.138e-01;1.031e+00;2.065e-01;-1.138e-01;1.044e+00;7.501e-01;-4.613e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.358238000;1.044e+00;4.167e-01;-2.562e-01;3.990e-01;-2.453e-01;8.907e-01;8.907e-01;1.031e+00;2.065e-01;-1.138e-01;1.031e+00;2.065e-01;-1.138e-01;1.044e+00;7.501e-01;-4.612e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.359238000;1.044e+00;4.167e-01;-2.562e-01;3.990e-01;-2.453e-01;8.907e-01;8.907e-01;1.031e+00;2.065e-01;-1.138e-01;1.031e+00;2.065e-01;-1.138e-01;1.044e+00;7.501e-01;-4.611e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.360238000;1.044e+00;4.167e-01;-2.561e-01;3.990e-01;-2.452e-01;8.908e-01;8.908e-01;1.031e+00;2.065e-01;-1.138e-01;1.031e+00;2.065e-01;-1.138e-01;1.044e+00;7.501e-01;-4.610e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.361238000;1.044e+00;4.167e-01;-2.561e-01;3.990e-01;-2.452e-01;8.908e-01;8.908e-01;1.031e+00;2.065e-01;-1.137e-01;1.031e+00;2.065e-01;-1.137e-01;1.044e+00;7.501e-01;-4.609e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.362238000;1.044e+00;4.167e-01;-2.560e-01;3.990e-01;-2.451e-01;8.908e-01;8.908e-01;1.031e+00;2.065e-01;-1.137e-01;1.031e+00;2.065e-01;-1.137e-01;1.044e+00;7.501e-01;-4.608e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.363238000;1.044e+00;4.167e-01;-2.560e-01;3.990e-01;-2.451e-01;8.909e-01;8.909e-01;1.031e+00;2.065e-01;-1.137e-01;1.031e+00;2.065e-01;-1.137e-01;1.044e+00;7.501e-01;-4.608e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.364238000;1.044e+00;4.167e-01;-2.559e-01;3.990e-01;-2.450e-01;8.909e-01;8.909e-01;1.031e+00;2.065e-01;-1.137e-01;1.031e+00;2.065e-01;-1.137e-01;1.044e+00;7.501e-01;-4.607e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.365238000;1.044e+00;4.167e-01;-2.559e-01;3.990e-01;-2.450e-01;8.909e-01;8.909e-01;1.031e+00;2.065e-01;-1.137e-01;1.031e+00;2.065e-01;-1.137e-01;1.044e+00;7.501e-01;-4.606e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.366238000;1.044e+00;4.167e-01;-2.558e-01;3.990e-01;-2.450e-01;8.909e-01;8.909e-01;1.031e+00;2.065e-01;-1.136e-01;1.031e+00;2.065e-01;-1.136e-01;1.044e+00;7.501e-01;-4.605e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.367238000;1.044e+00;4.167e-01;-2.558e-01;3.990e-01;-2.449e-01;8.910e-01;8.910e-01;1.031e+00;2.065e-01;-1.136e-01;1.031e+00;2.065e-01;-1.136e-01;1.044e+00;7.501e-01;-4.604e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.368238000;1.044e+00;4.167e-01;-2.557e-01;3.990e-01;-2.449e-01;8.910e-01;8.910e-01;1.031e+00;2.065e-01;-1.136e-01;1.031e+00;2.065e-01;-1.136e-01;1.044e+00;7.501e-01;-4.603e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.369238000;1.044e+00;4.167e-01;-2.557e-01;3.990e-01;-2.448e-01;8.910e-01;8.910e-01;1.031e+00;2.065e-01;-1.136e-01;1.031e+00;2.065e-01;-1.136e-01;1.044e+00;7.501e-01;-4.603e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.370238000;1.044e+00;4.167e-01;-2.557e-01;3.990e-01;-2.448e-01;8.911e-01;8.911e-01;1.031e+00;2.065e-01;-1.135e-01;1.031e+00;2.065e-01;-1.135e-01;1.044e+00;7.501e-01;-4.602e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.371238000;1.044e+00;4.167e-01;-2.556e-01;3.990e-01;-2.447e-01;8.911e-01;8.911e-01;1.031e+00;2.065e-01;-1.135e-01;1.031e+00;2.065e-01;-1.135e-01;1.044e+00;7.501e-01;-4.601e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.372238000;1.044e+00;4.167e-01;-2.556e-01;3.990e-01;-2.447e-01;8.911e-01;8.911e-01;1.031e+00;2.065e-01;-1.135e-01;1.031e+00;2.065e-01;-1.135e-01;1.044e+00;7.501e-01;-4.600e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.373238000;1.044e+00;4.167e-01;-2.555e-01;3.990e-01;-2.446e-01;8.911e-01;8.911e-01;1.031e+00;2.065e-01;-1.135e-01;1.031e+00;2.065e-01;-1.135e-01;1.044e+00;7.501e-01;-4.599e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.374238000;1.044e+00;4.167e-01;-2.555e-01;3.990e-01;-2.446e-01;8.912e-01;8.912e-01;1.031e+00;2.065e-01;-1.135e-01;1.031e+00;2.065e-01;-1.135e-01;1.044e+00;7.501e-01;-4.598e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.375238000;1.044e+00;4.167e-01;-2.554e-01;3.990e-01;-2.445e-01;8.912e-01;8.912e-01;1.031e+00;2.065e-01;-1.134e-01;1.031e+00;2.065e-01;-1.134e-01;1.044e+00;7.501e-01;-4.597e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.376238000;1.044e+00;4.167e-01;-2.554e-01;3.990e-01;-2.445e-01;8.912e-01;8.912e-01;1.031e+00;2.065e-01;-1.134e-01;1.031e+00;2.065e-01;-1.134e-01;1.044e+00;7.501e-01;-4.597e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.377238000;1.044e+00;4.167e-01;-2.553e-01;3.990e-01;-2.445e-01;8.913e-01;8.913e-01;1.031e+00;2.065e-01;-1.134e-01;1.031e+00;2.065e-01;-1.134e-01;1.044e+00;7.501e-01;-4.596e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.378238000;1.044e+00;4.167e-01;-2.553e-01;3.990e-01;-2.444e-01;8.913e-01;8.913e-01;1.031e+00;2.065e-01;-1.134e-01;1.031e+00;2.065e-01;-1.134e-01;1.044e+00;7.501e-01;-4.595e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.379238000;1.044e+00;4.167e-01;-2.552e-01;3.990e-01;-2.444e-01;8.913e-01;8.913e-01;1.031e+00;2.065e-01;-1.133e-01;1.031e+00;2.065e-01;-1.133e-01;1.044e+00;7.501e-01;-4.594e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.380238000;1.044e+00;4.167e-01;-2.552e-01;3.990e-01;-2.443e-01;8.913e-01;8.913e-01;1.031e+00;2.065e-01;-1.133e-01;1.031e+00;2.065e-01;-1.133e-01;1.044e+00;7.501e-01;-4.593e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.381238000;1.044e+00;4.167e-01;-2.551e-01;3.990e-01;-2.443e-01;8.914e-01;8.914e-01;1.031e+00;2.065e-01;-1.133e-01;1.031e+00;2.065e-01;-1.133e-01;1.044e+00;7.501e-01;-4.592e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.382238000;1.044e+00;4.167e-01;-2.551e-01;3.990e-01;-2.442e-01;8.914e-01;8.914e-01;1.031e+00;2.065e-01;-1.133e-01;1.031e+00;2.065e-01;-1.133e-01;1.044e+00;7.501e-01;-4.592e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.383238000;1.044e+00;4.167e-01;-2.550e-01;3.990e-01;-2.442e-01;8.914e-01;8.914e-01;1.031e+00;2.065e-01;-1.133e-01;1.031e+00;2.065e-01;-1.133e-01;1.044e+00;7.501e-01;-4.591e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.384238000;1.044e+00;4.167e-01;-2.550e-01;3.990e-01;-2.441e-01;8.914e-01;8.914e-01;1.031e+00;2.065e-01;-1.132e-01;1.031e+00;2.065e-01;-1.132e-01;1.044e+00;7.501e-01;-4.590e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.385238000;1.044e+00;4.167e-01;-2.549e-01;3.990e-01;-2.441e-01;8.915e-01;8.915e-01;1.031e+00;2.065e-01;-1.132e-01;1.031e+00;2.065e-01;-1.132e-01;1.044e+00;7.501e-01;-4.589e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.386238000;1.044e+00;4.167e-01;-2.549e-01;3.990e-01;-2.441e-01;8.915e-01;8.915e-01;1.031e+00;2.065e-01;-1.132e-01;1.031e+00;2.065e-01;-1.132e-01;1.044e+00;7.501e-01;-4.588e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.387238000;1.044e+00;4.167e-01;-2.549e-01;3.990e-01;-2.440e-01;8.915e-01;8.915e-01;1.031e+00;2.065e-01;-1.132e-01;1.031e+00;2.065e-01;-1.132e-01;1.044e+00;7.501e-01;-4.587e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.388238000;1.044e+00;4.167e-01;-2.548e-01;3.990e-01;-2.440e-01;8.916e-01;8.916e-01;1.031e+00;2.065e-01;-1.131e-01;1.031e+00;2.065e-01;-1.131e-01;1.044e+00;7.501e-01;-4.586e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.389238000;1.044e+00;4.167e-01;-2.548e-01;3.990e-01;-2.439e-01;8.916e-01;8.916e-01;1.031e+00;2.065e-01;-1.131e-01;1.031e+00;2.065e-01;-1.131e-01;1.044e+00;7.501e-01;-4.586e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.390238000;1.044e+00;4.167e-01;-2.547e-01;3.990e-01;-2.439e-01;8.916e-01;8.916e-01;1.031e+00;2.065e-01;-1.131e-01;1.031e+00;2.065e-01;-1.131e-01;1.044e+00;7.501e-01;-4.585e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.391238000;1.044e+00;4.167e-01;-2.547e-01;3.990e-01;-2.438e-01;8.916e-01;8.916e-01;1.031e+00;2.065e-01;-1.131e-01;1.031e+00;2.065e-01;-1.131e-01;1.044e+00;7.501e-01;-4.584e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.392238000;1.044e+00;4.167e-01;-2.546e-01;3.990e-01;-2.438e-01;8.917e-01;8.917e-01;1.031e+00;2.065e-01;-1.131e-01;1.031e+00;2.065e-01;-1.131e-01;1.044e+00;7.501e-01;-4.583e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.393238000;1.044e+00;4.167e-01;-2.546e-01;3.990e-01;-2.437e-01;8.917e-01;8.917e-01;1.031e+00;2.065e-01;-1.130e-01;1.031e+00;2.065e-01;-1.130e-01;1.044e+00;7.501e-01;-4.582e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.394238000;1.044e+00;4.167e-01;-2.545e-01;3.990e-01;-2.437e-01;8.917e-01;8.917e-01;1.031e+00;2.065e-01;-1.130e-01;1.031e+00;2.065e-01;-1.130e-01;1.044e+00;7.501e-01;-4.581e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.395238000;1.044e+00;4.167e-01;-2.545e-01;3.990e-01;-2.436e-01;8.918e-01;8.918e-01;1.031e+00;2.065e-01;-1.130e-01;1.031e+00;2.065e-01;-1.130e-01;1.044e+00;7.501e-01;-4.581e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.396238000;1.044e+00;4.167e-01;-2.544e-01;3.990e-01;-2.436e-01;8.918e-01;8.918e-01;1.031e+00;2.065e-01;-1.130e-01;1.031e+00;2.065e-01;-1.130e-01;1.044e+00;7.501e-01;-4.580e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.397238000;1.044e+00;4.167e-01;-2.544e-01;3.990e-01;-2.436e-01;8.918e-01;8.918e-01;1.031e+00;2.065e-01;-1.129e-01;1.031e+00;2.065e-01;-1.129e-01;1.044e+00;7.501e-01;-4.579e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.398238000;1.044e+00;4.167e-01;-2.543e-01;3.990e-01;-2.435e-01;8.918e-01;8.918e-01;1.031e+00;2.065e-01;-1.129e-01;1.031e+00;2.065e-01;-1.129e-01;1.044e+00;7.501e-01;-4.578e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.399238000;1.044e+00;4.167e-01;-2.543e-01;3.990e-01;-2.435e-01;8.919e-01;8.919e-01;1.031e+00;2.065e-01;-1.129e-01;1.031e+00;2.065e-01;-1.129e-01;1.044e+00;7.501e-01;-4.577e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.400238000;1.044e+00;4.167e-01;-2.542e-01;3.990e-01;-2.434e-01;8.919e-01;8.919e-01;1.031e+00;2.065e-01;-1.129e-01;1.031e+00;2.065e-01;-1.129e-01;1.044e+00;7.501e-01;-4.576e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.401238000;1.044e+00;4.167e-01;-2.542e-01;3.990e-01;-2.434e-01;8.919e-01;8.919e-01;1.031e+00;2.065e-01;-1.128e-01;1.031e+00;2.065e-01;-1.128e-01;1.044e+00;7.501e-01;-4.575e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.402238000;1.044e+00;4.167e-01;-2.541e-01;3.990e-01;-2.433e-01;8.920e-01;8.920e-01;1.031e+00;2.065e-01;-1.128e-01;1.031e+00;2.065e-01;-1.128e-01;1.044e+00;7.501e-01;-4.575e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.403238000;1.044e+00;4.167e-01;-2.541e-01;3.990e-01;-2.433e-01;8.920e-01;8.920e-01;1.031e+00;2.065e-01;-1.128e-01;1.031e+00;2.065e-01;-1.128e-01;1.044e+00;7.501e-01;-4.574e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.404238000;1.044e+00;4.167e-01;-2.541e-01;3.990e-01;-2.432e-01;8.920e-01;8.920e-01;1.031e+00;2.065e-01;-1.128e-01;1.031e+00;2.065e-01;-1.128e-01;1.044e+00;7.501e-01;-4.573e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.405238000;1.044e+00;4.167e-01;-2.540e-01;3.990e-01;-2.432e-01;8.920e-01;8.920e-01;1.031e+00;2.065e-01;-1.128e-01;1.031e+00;2.065e-01;-1.128e-01;1.044e+00;7.501e-01;-4.572e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.406238000;1.044e+00;4.167e-01;-2.540e-01;3.990e-01;-2.432e-01;8.921e-01;8.921e-01;1.031e+00;2.065e-01;-1.127e-01;1.031e+00;2.065e-01;-1.127e-01;1.044e+00;7.501e-01;-4.571e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.407238000;1.044e+00;4.167e-01;-2.539e-01;3.990e-01;-2.431e-01;8.921e-01;8.921e-01;1.031e+00;2.064e-01;-1.127e-01;1.031e+00;2.064e-01;-1.127e-01;1.044e+00;7.501e-01;-4.570e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.408238000;1.044e+00;4.167e-01;-2.539e-01;3.990e-01;-2.431e-01;8.921e-01;8.921e-01;1.031e+00;2.064e-01;-1.127e-01;1.031e+00;2.064e-01;-1.127e-01;1.044e+00;7.501e-01;-4.570e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.409238000;1.044e+00;4.167e-01;-2.538e-01;3.990e-01;-2.430e-01;8.922e-01;8.922e-01;1.031e+00;2.064e-01;-1.127e-01;1.031e+00;2.064e-01;-1.127e-01;1.044e+00;7.501e-01;-4.569e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.410238000;1.044e+00;4.167e-01;-2.538e-01;3.990e-01;-2.430e-01;8.922e-01;8.922e-01;1.031e+00;2.064e-01;-1.126e-01;1.031e+00;2.064e-01;-1.126e-01;1.044e+00;7.501e-01;-4.568e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.411238000;1.044e+00;4.167e-01;-2.537e-01;3.990e-01;-2.429e-01;8.922e-01;8.922e-01;1.031e+00;2.064e-01;-1.126e-01;1.031e+00;2.064e-01;-1.126e-01;1.044e+00;7.501e-01;-4.567e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.412238000;1.044e+00;4.167e-01;-2.537e-01;3.990e-01;-2.429e-01;8.922e-01;8.922e-01;1.031e+00;2.064e-01;-1.126e-01;1.031e+00;2.064e-01;-1.126e-01;1.044e+00;7.501e-01;-4.566e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.413238000;1.044e+00;4.167e-01;-2.536e-01;3.990e-01;-2.428e-01;8.923e-01;8.923e-01;1.031e+00;2.064e-01;-1.126e-01;1.031e+00;2.064e-01;-1.126e-01;1.044e+00;7.501e-01;-4.565e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.414238000;1.044e+00;4.167e-01;-2.536e-01;3.990e-01;-2.428e-01;8.923e-01;8.923e-01;1.031e+00;2.064e-01;-1.126e-01;1.031e+00;2.064e-01;-1.126e-01;1.044e+00;7.501e-01;-4.564e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.415238000;1.044e+00;4.167e-01;-2.535e-01;3.990e-01;-2.427e-01;8.923e-01;8.923e-01;1.031e+00;2.064e-01;-1.125e-01;1.031e+00;2.064e-01;-1.125e-01;1.044e+00;7.501e-01;-4.564e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.416238000;1.044e+00;4.167e-01;-2.535e-01;3.990e-01;-2.427e-01;8.924e-01;8.924e-01;1.031e+00;2.064e-01;-1.125e-01;1.031e+00;2.064e-01;-1.125e-01;1.044e+00;7.501e-01;-4.563e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.417238000;1.044e+00;4.167e-01;-2.534e-01;3.990e-01;-2.427e-01;8.924e-01;8.924e-01;1.031e+00;2.064e-01;-1.125e-01;1.031e+00;2.064e-01;-1.125e-01;1.044e+00;7.501e-01;-4.562e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.418238000;1.044e+00;4.167e-01;-2.534e-01;3.990e-01;-2.426e-01;8.924e-01;8.924e-01;1.031e+00;2.064e-01;-1.125e-01;1.031e+00;2.064e-01;-1.125e-01;1.044e+00;7.501e-01;-4.561e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.419238000;1.044e+00;4.167e-01;-2.533e-01;3.990e-01;-2.426e-01;8.924e-01;8.924e-01;1.031e+00;2.064e-01;-1.124e-01;1.031e+00;2.064e-01;-1.124e-01;1.044e+00;7.501e-01;-4.560e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.420238000;1.044e+00;4.167e-01;-2.533e-01;3.990e-01;-2.425e-01;8.925e-01;8.925e-01;1.031e+00;2.064e-01;-1.124e-01;1.031e+00;2.064e-01;-1.124e-01;1.044e+00;7.501e-01;-4.559e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.421238000;1.044e+00;4.167e-01;-2.533e-01;3.990e-01;-2.425e-01;8.925e-01;8.925e-01;1.031e+00;2.064e-01;-1.124e-01;1.031e+00;2.064e-01;-1.124e-01;1.044e+00;7.501e-01;-4.559e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.422238000;1.044e+00;4.167e-01;-2.532e-01;3.990e-01;-2.424e-01;8.925e-01;8.925e-01;1.031e+00;2.064e-01;-1.124e-01;1.031e+00;2.064e-01;-1.124e-01;1.044e+00;7.501e-01;-4.558e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.423238000;1.044e+00;4.167e-01;-2.532e-01;3.990e-01;-2.424e-01;8.925e-01;8.925e-01;1.031e+00;2.064e-01;-1.124e-01;1.031e+00;2.064e-01;-1.124e-01;1.044e+00;7.501e-01;-4.557e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.424238000;1.044e+00;4.167e-01;-2.531e-01;3.990e-01;-2.423e-01;8.926e-01;8.926e-01;1.031e+00;2.064e-01;-1.123e-01;1.031e+00;2.064e-01;-1.123e-01;1.044e+00;7.501e-01;-4.556e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.425238000;1.044e+00;4.167e-01;-2.531e-01;3.990e-01;-2.423e-01;8.926e-01;8.926e-01;1.031e+00;2.064e-01;-1.123e-01;1.031e+00;2.064e-01;-1.123e-01;1.044e+00;7.501e-01;-4.555e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.426238000;1.044e+00;4.167e-01;-2.530e-01;3.990e-01;-2.423e-01;8.926e-01;8.926e-01;1.031e+00;2.064e-01;-1.123e-01;1.031e+00;2.064e-01;-1.123e-01;1.044e+00;7.501e-01;-4.554e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.427238000;1.044e+00;4.167e-01;-2.530e-01;3.990e-01;-2.422e-01;8.927e-01;8.927e-01;1.031e+00;2.064e-01;-1.123e-01;1.031e+00;2.064e-01;-1.123e-01;1.044e+00;7.501e-01;-4.553e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.428238000;1.044e+00;4.167e-01;-2.529e-01;3.990e-01;-2.422e-01;8.927e-01;8.927e-01;1.031e+00;2.064e-01;-1.122e-01;1.031e+00;2.064e-01;-1.122e-01;1.044e+00;7.501e-01;-4.553e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.429238000;1.044e+00;4.167e-01;-2.529e-01;3.990e-01;-2.421e-01;8.927e-01;8.927e-01;1.031e+00;2.064e-01;-1.122e-01;1.031e+00;2.064e-01;-1.122e-01;1.044e+00;7.501e-01;-4.552e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.430238000;1.044e+00;4.167e-01;-2.528e-01;3.990e-01;-2.421e-01;8.927e-01;8.927e-01;1.031e+00;2.064e-01;-1.122e-01;1.031e+00;2.064e-01;-1.122e-01;1.044e+00;7.501e-01;-4.551e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.431238000;1.044e+00;4.167e-01;-2.528e-01;3.990e-01;-2.420e-01;8.928e-01;8.928e-01;1.031e+00;2.064e-01;-1.122e-01;1.031e+00;2.064e-01;-1.122e-01;1.044e+00;7.501e-01;-4.550e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.432238000;1.044e+00;4.167e-01;-2.527e-01;3.990e-01;-2.420e-01;8.928e-01;8.928e-01;1.031e+00;2.064e-01;-1.122e-01;1.031e+00;2.064e-01;-1.122e-01;1.044e+00;7.501e-01;-4.549e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.433238000;1.044e+00;4.167e-01;-2.527e-01;3.990e-01;-2.419e-01;8.928e-01;8.928e-01;1.031e+00;2.064e-01;-1.121e-01;1.031e+00;2.064e-01;-1.121e-01;1.044e+00;7.501e-01;-4.548e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.434238000;1.044e+00;4.167e-01;-2.526e-01;3.990e-01;-2.419e-01;8.929e-01;8.929e-01;1.031e+00;2.064e-01;-1.121e-01;1.031e+00;2.064e-01;-1.121e-01;1.044e+00;7.501e-01;-4.548e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.435238000;1.044e+00;4.167e-01;-2.526e-01;3.990e-01;-2.418e-01;8.929e-01;8.929e-01;1.031e+00;2.064e-01;-1.121e-01;1.031e+00;2.064e-01;-1.121e-01;1.044e+00;7.501e-01;-4.547e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.436238000;1.044e+00;4.167e-01;-2.525e-01;3.990e-01;-2.418e-01;8.929e-01;8.929e-01;1.031e+00;2.064e-01;-1.121e-01;1.031e+00;2.064e-01;-1.121e-01;1.044e+00;7.501e-01;-4.546e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.437238000;1.044e+00;4.167e-01;-2.525e-01;3.990e-01;-2.418e-01;8.929e-01;8.929e-01;1.031e+00;2.064e-01;-1.120e-01;1.031e+00;2.064e-01;-1.120e-01;1.044e+00;7.501e-01;-4.545e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.438238000;1.044e+00;4.167e-01;-2.525e-01;3.990e-01;-2.417e-01;8.930e-01;8.930e-01;1.031e+00;2.064e-01;-1.120e-01;1.031e+00;2.064e-01;-1.120e-01;1.044e+00;7.501e-01;-4.544e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.439238000;1.044e+00;4.167e-01;-2.524e-01;3.990e-01;-2.417e-01;8.930e-01;8.930e-01;1.031e+00;2.064e-01;-1.120e-01;1.031e+00;2.064e-01;-1.120e-01;1.044e+00;7.501e-01;-4.543e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.440238000;1.044e+00;4.167e-01;-2.524e-01;3.990e-01;-2.416e-01;8.930e-01;8.930e-01;1.031e+00;2.064e-01;-1.120e-01;1.031e+00;2.064e-01;-1.120e-01;1.044e+00;7.501e-01;-4.543e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.441238000;1.044e+00;4.167e-01;-2.523e-01;3.990e-01;-2.416e-01;8.931e-01;8.931e-01;1.031e+00;2.064e-01;-1.120e-01;1.031e+00;2.064e-01;-1.120e-01;1.044e+00;7.501e-01;-4.542e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.442238000;1.044e+00;4.167e-01;-2.523e-01;3.990e-01;-2.415e-01;8.931e-01;8.931e-01;1.031e+00;2.064e-01;-1.119e-01;1.031e+00;2.064e-01;-1.119e-01;1.044e+00;7.501e-01;-4.541e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.443238000;1.044e+00;4.167e-01;-2.522e-01;3.990e-01;-2.415e-01;8.931e-01;8.931e-01;1.031e+00;2.064e-01;-1.119e-01;1.031e+00;2.064e-01;-1.119e-01;1.044e+00;7.501e-01;-4.540e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.444238000;1.044e+00;4.167e-01;-2.522e-01;3.990e-01;-2.414e-01;8.931e-01;8.931e-01;1.031e+00;2.064e-01;-1.119e-01;1.031e+00;2.064e-01;-1.119e-01;1.044e+00;7.501e-01;-4.539e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.445238000;1.044e+00;4.167e-01;-2.521e-01;3.990e-01;-2.414e-01;8.932e-01;8.932e-01;1.031e+00;2.064e-01;-1.119e-01;1.031e+00;2.064e-01;-1.119e-01;1.044e+00;7.501e-01;-4.538e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.446238000;1.044e+00;4.167e-01;-2.521e-01;3.990e-01;-2.414e-01;8.932e-01;8.932e-01;1.031e+00;2.064e-01;-1.118e-01;1.031e+00;2.064e-01;-1.118e-01;1.044e+00;7.501e-01;-4.537e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.447238000;1.044e+00;4.167e-01;-2.520e-01;3.990e-01;-2.413e-01;8.932e-01;8.932e-01;1.031e+00;2.064e-01;-1.118e-01;1.031e+00;2.064e-01;-1.118e-01;1.044e+00;7.501e-01;-4.537e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.448238000;1.044e+00;4.167e-01;-2.520e-01;3.990e-01;-2.413e-01;8.933e-01;8.933e-01;1.031e+00;2.064e-01;-1.118e-01;1.031e+00;2.064e-01;-1.118e-01;1.044e+00;7.501e-01;-4.536e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.449238000;1.044e+00;4.167e-01;-2.519e-01;3.990e-01;-2.412e-01;8.933e-01;8.933e-01;1.031e+00;2.064e-01;-1.118e-01;1.031e+00;2.064e-01;-1.118e-01;1.044e+00;7.501e-01;-4.535e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.450238000;1.044e+00;4.167e-01;-2.519e-01;3.990e-01;-2.412e-01;8.933e-01;8.933e-01;1.031e+00;2.064e-01;-1.118e-01;1.031e+00;2.064e-01;-1.118e-01;1.044e+00;7.501e-01;-4.534e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.451238000;1.044e+00;4.167e-01;-2.518e-01;3.990e-01;-2.411e-01;8.933e-01;8.933e-01;1.031e+00;2.064e-01;-1.117e-01;1.031e+00;2.064e-01;-1.117e-01;1.044e+00;7.501e-01;-4.533e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.452238000;1.044e+00;4.167e-01;-2.518e-01;3.990e-01;-2.411e-01;8.934e-01;8.934e-01;1.031e+00;2.064e-01;-1.117e-01;1.031e+00;2.064e-01;-1.117e-01;1.044e+00;7.501e-01;-4.532e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.453238000;1.044e+00;4.167e-01;-2.518e-01;3.990e-01;-2.410e-01;8.934e-01;8.934e-01;1.031e+00;2.064e-01;-1.117e-01;1.031e+00;2.064e-01;-1.117e-01;1.044e+00;7.501e-01;-4.532e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.454238000;1.044e+00;4.167e-01;-2.517e-01;3.990e-01;-2.410e-01;8.934e-01;8.934e-01;1.031e+00;2.064e-01;-1.117e-01;1.031e+00;2.064e-01;-1.117e-01;1.044e+00;7.501e-01;-4.531e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.455238000;1.044e+00;4.167e-01;-2.517e-01;3.990e-01;-2.410e-01;8.934e-01;8.934e-01;1.031e+00;2.064e-01;-1.116e-01;1.031e+00;2.064e-01;-1.116e-01;1.044e+00;7.501e-01;-4.530e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.456238000;1.044e+00;4.167e-01;-2.516e-01;3.990e-01;-2.409e-01;8.935e-01;8.935e-01;1.031e+00;2.064e-01;-1.116e-01;1.031e+00;2.064e-01;-1.116e-01;1.044e+00;7.501e-01;-4.529e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.457238000;1.044e+00;4.167e-01;-2.516e-01;3.990e-01;-2.409e-01;8.935e-01;8.935e-01;1.031e+00;2.064e-01;-1.116e-01;1.031e+00;2.064e-01;-1.116e-01;1.044e+00;7.501e-01;-4.528e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.458238000;1.044e+00;4.167e-01;-2.515e-01;3.990e-01;-2.408e-01;8.935e-01;8.935e-01;1.031e+00;2.064e-01;-1.116e-01;1.031e+00;2.064e-01;-1.116e-01;1.044e+00;7.501e-01;-4.527e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.459238000;1.044e+00;4.167e-01;-2.515e-01;3.990e-01;-2.408e-01;8.936e-01;8.936e-01;1.031e+00;2.064e-01;-1.116e-01;1.031e+00;2.064e-01;-1.116e-01;1.044e+00;7.501e-01;-4.526e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.460238000;1.044e+00;4.167e-01;-2.514e-01;3.990e-01;-2.407e-01;8.936e-01;8.936e-01;1.031e+00;2.064e-01;-1.115e-01;1.031e+00;2.064e-01;-1.115e-01;1.044e+00;7.501e-01;-4.526e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.461238000;1.044e+00;4.167e-01;-2.514e-01;3.990e-01;-2.407e-01;8.936e-01;8.936e-01;1.031e+00;2.064e-01;-1.115e-01;1.031e+00;2.064e-01;-1.115e-01;1.044e+00;7.501e-01;-4.525e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.462238000;1.044e+00;4.167e-01;-2.513e-01;3.990e-01;-2.406e-01;8.936e-01;8.936e-01;1.031e+00;2.064e-01;-1.115e-01;1.031e+00;2.064e-01;-1.115e-01;1.044e+00;7.501e-01;-4.524e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.463238000;1.044e+00;4.167e-01;-2.513e-01;3.990e-01;-2.406e-01;8.937e-01;8.937e-01;1.031e+00;2.064e-01;-1.115e-01;1.031e+00;2.064e-01;-1.115e-01;1.044e+00;7.501e-01;-4.523e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.464238000;1.044e+00;4.167e-01;-2.512e-01;3.990e-01;-2.405e-01;8.937e-01;8.937e-01;1.031e+00;2.064e-01;-1.114e-01;1.031e+00;2.064e-01;-1.114e-01;1.044e+00;7.501e-01;-4.522e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.465238000;1.044e+00;4.167e-01;-2.512e-01;3.990e-01;-2.405e-01;8.937e-01;8.937e-01;1.031e+00;2.064e-01;-1.114e-01;1.031e+00;2.064e-01;-1.114e-01;1.044e+00;7.501e-01;-4.521e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.466238000;1.044e+00;4.167e-01;-2.511e-01;3.990e-01;-2.405e-01;8.938e-01;8.938e-01;1.031e+00;2.064e-01;-1.114e-01;1.031e+00;2.064e-01;-1.114e-01;1.044e+00;7.501e-01;-4.521e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.467238000;1.044e+00;4.167e-01;-2.511e-01;3.990e-01;-2.404e-01;8.938e-01;8.938e-01;1.031e+00;2.064e-01;-1.114e-01;1.031e+00;2.064e-01;-1.114e-01;1.044e+00;7.501e-01;-4.520e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.468238000;1.044e+00;4.167e-01;-2.511e-01;3.990e-01;-2.404e-01;8.938e-01;8.938e-01;1.031e+00;2.064e-01;-1.114e-01;1.031e+00;2.064e-01;-1.114e-01;1.044e+00;7.501e-01;-4.519e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.469238000;1.044e+00;4.167e-01;-2.510e-01;3.990e-01;-2.403e-01;8.938e-01;8.938e-01;1.031e+00;2.064e-01;-1.113e-01;1.031e+00;2.064e-01;-1.113e-01;1.044e+00;7.501e-01;-4.518e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.470238000;1.044e+00;4.167e-01;-2.510e-01;3.990e-01;-2.403e-01;8.939e-01;8.939e-01;1.031e+00;2.064e-01;-1.113e-01;1.031e+00;2.064e-01;-1.113e-01;1.044e+00;7.501e-01;-4.517e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.471238000;1.044e+00;4.167e-01;-2.509e-01;3.990e-01;-2.402e-01;8.939e-01;8.939e-01;1.031e+00;2.064e-01;-1.113e-01;1.031e+00;2.064e-01;-1.113e-01;1.044e+00;7.501e-01;-4.516e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.472238000;1.044e+00;4.167e-01;-2.509e-01;3.990e-01;-2.402e-01;8.939e-01;8.939e-01;1.031e+00;2.064e-01;-1.113e-01;1.031e+00;2.064e-01;-1.113e-01;1.044e+00;7.501e-01;-4.516e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.473238000;1.044e+00;4.167e-01;-2.508e-01;3.990e-01;-2.401e-01;8.940e-01;8.940e-01;1.031e+00;2.064e-01;-1.112e-01;1.031e+00;2.064e-01;-1.112e-01;1.044e+00;7.501e-01;-4.515e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.474238000;1.044e+00;4.167e-01;-2.508e-01;3.990e-01;-2.401e-01;8.940e-01;8.940e-01;1.031e+00;2.064e-01;-1.112e-01;1.031e+00;2.064e-01;-1.112e-01;1.044e+00;7.501e-01;-4.514e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.475238000;1.044e+00;4.167e-01;-2.507e-01;3.990e-01;-2.401e-01;8.940e-01;8.940e-01;1.031e+00;2.064e-01;-1.112e-01;1.031e+00;2.064e-01;-1.112e-01;1.044e+00;7.501e-01;-4.513e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.476238000;1.044e+00;4.167e-01;-2.507e-01;3.990e-01;-2.400e-01;8.940e-01;8.940e-01;1.031e+00;2.064e-01;-1.112e-01;1.031e+00;2.064e-01;-1.112e-01;1.044e+00;7.501e-01;-4.512e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.477238000;1.044e+00;4.167e-01;-2.506e-01;3.990e-01;-2.400e-01;8.941e-01;8.941e-01;1.031e+00;2.064e-01;-1.112e-01;1.031e+00;2.064e-01;-1.112e-01;1.044e+00;7.501e-01;-4.511e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.478238000;1.044e+00;4.167e-01;-2.506e-01;3.990e-01;-2.399e-01;8.941e-01;8.941e-01;1.031e+00;2.064e-01;-1.111e-01;1.031e+00;2.064e-01;-1.111e-01;1.044e+00;7.501e-01;-4.510e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.479238000;1.044e+00;4.167e-01;-2.505e-01;3.990e-01;-2.399e-01;8.941e-01;8.941e-01;1.031e+00;2.064e-01;-1.111e-01;1.031e+00;2.064e-01;-1.111e-01;1.044e+00;7.501e-01;-4.510e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
