time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
55.480238000;1.044e+00;4.167e-01;-2.505e-01;3.990e-01;-2.398e-01;8.942e-01;8.942e-01;1.031e+00;2.064e-01;-1.111e-01;1.031e+00;2.064e-01;-1.111e-01;1.044e+00;7.501e-01;-4.509e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.481238000;1.044e+00;4.167e-01;-2.504e-01;3.990e-01;-2.398e-01;8.942e-01;8.942e-01;1.031e+00;2.064e-01;-1.111e-01;1.031e+00;2.064e-01;-1.111e-01;1.044e+00;7.501e-01;-4.508e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.482238000;1.044e+00;4.167e-01;-2.504e-01;3.990e-01;-2.397e-01;8.942e-01;8.942e-01;1.031e+00;2.064e-01;-1.110e-01;1.031e+00;2.064e-01;-1.110e-01;1.044e+00;7.501e-01;-4.507e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.483238000;1.044e+00;4.167e-01;-2.503e-01;3.990e-01;-2.397e-01;8.942e-01;8.942e-01;1.031e+00;2.064e-01;-1.110e-01;1.031e+00;2.064e-01;-1.110e-01;1.044e+00;7.501e-01;-4.506e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.484238000;1.044e+00;4.167e-01;-2.503e-01;3.990e-01;-2.397e-01;8.943e-01;8.943e-01;1.031e+00;2.064e-01;-1.110e-01;1.031e+00;2.064e-01;-1.110e-01;1.044e+00;7.501e-01;-4.505e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.485238000;1.044e+00;4.167e-01;-2.503e-01;3.990e-01;-2.396e-01;8.943e-01;8.943e-01;1.031e+00;2.064e-01;-1.110e-01;1.031e+00;2.064e-01;-1.110e-01;1.044e+00;7.501e-01;-4.505e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.486238000;1.044e+00;4.167e-01;-2.502e-01;3.990e-01;-2.396e-01;8.943e-01;8.943e-01;1.031e+00;2.064e-01;-1.110e-01;1.031e+00;2.064e-01;-1.110e-01;1.044e+00;7.501e-01;-4.504e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.487238000;1.044e+00;4.167e-01;-2.502e-01;3.990e-01;-2.395e-01;8.943e-01;8.943e-01;1.031e+00;2.064e-01;-1.109e-01;1.031e+00;2.064e-01;-1.109e-01;1.044e+00;7.501e-01;-4.503e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.488238000;1.044e+00;4.167e-01;-2.501e-01;3.990e-01;-2.395e-01;8.944e-01;8.944e-01;1.031e+00;2.064e-01;-1.109e-01;1.031e+00;2.064e-01;-1.109e-01;1.044e+00;7.501e-01;-4.502e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.489238000;1.044e+00;4.167e-01;-2.501e-01;3.990e-01;-2.394e-01;8.944e-01;8.944e-01;1.031e+00;2.064e-01;-1.109e-01;1.031e+00;2.064e-01;-1.109e-01;1.044e+00;7.501e-01;-4.501e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.490238000;1.044e+00;4.167e-01;-2.500e-01;3.990e-01;-2.394e-01;8.944e-01;8.944e-01;1.031e+00;2.064e-01;-1.109e-01;1.031e+00;2.064e-01;-1.109e-01;1.044e+00;7.501e-01;-4.500e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.491238000;1.044e+00;4.167e-01;-2.500e-01;3.990e-01;-2.393e-01;8.945e-01;8.945e-01;1.031e+00;2.064e-01;-1.108e-01;1.031e+00;2.064e-01;-1.108e-01;1.044e+00;7.501e-01;-4.500e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.492238000;1.044e+00;4.167e-01;-2.499e-01;3.990e-01;-2.393e-01;8.945e-01;8.945e-01;1.031e+00;2.064e-01;-1.108e-01;1.031e+00;2.064e-01;-1.108e-01;1.044e+00;7.501e-01;-4.499e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.493238000;1.044e+00;4.167e-01;-2.499e-01;3.990e-01;-2.392e-01;8.945e-01;8.945e-01;1.031e+00;2.064e-01;-1.108e-01;1.031e+00;2.064e-01;-1.108e-01;1.044e+00;7.501e-01;-4.498e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.494238000;1.044e+00;4.167e-01;-2.498e-01;3.990e-01;-2.392e-01;8.945e-01;8.945e-01;1.031e+00;2.064e-01;-1.108e-01;1.031e+00;2.064e-01;-1.108e-01;1.044e+00;7.501e-01;-4.497e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.495238000;1.044e+00;4.167e-01;-2.498e-01;3.990e-01;-2.392e-01;8.946e-01;8.946e-01;1.031e+00;2.064e-01;-1.108e-01;1.031e+00;2.064e-01;-1.108e-01;1.044e+00;7.501e-01;-4.496e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.496238000;1.044e+00;4.167e-01;-2.497e-01;3.990e-01;-2.391e-01;8.946e-01;8.946e-01;1.031e+00;2.064e-01;-1.107e-01;1.031e+00;2.064e-01;-1.107e-01;1.044e+00;7.501e-01;-4.495e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.497238000;1.044e+00;4.167e-01;-2.497e-01;3.990e-01;-2.391e-01;8.946e-01;8.946e-01;1.031e+00;2.064e-01;-1.107e-01;1.031e+00;2.064e-01;-1.107e-01;1.044e+00;7.501e-01;-4.494e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.498238000;1.044e+00;4.167e-01;-2.496e-01;3.990e-01;-2.390e-01;8.947e-01;8.947e-01;1.031e+00;2.064e-01;-1.107e-01;1.031e+00;2.064e-01;-1.107e-01;1.044e+00;7.501e-01;-4.494e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.499238000;1.044e+00;4.167e-01;-2.496e-01;3.990e-01;-2.390e-01;8.947e-01;8.947e-01;1.031e+00;2.064e-01;-1.107e-01;1.031e+00;2.064e-01;-1.107e-01;1.044e+00;7.501e-01;-4.493e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.500238000;1.044e+00;4.167e-01;-2.496e-01;3.990e-01;-2.389e-01;8.947e-01;8.947e-01;1.031e+00;2.064e-01;-1.106e-01;1.031e+00;2.064e-01;-1.106e-01;1.044e+00;7.501e-01;-4.492e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.501238000;1.044e+00;4.167e-01;-2.495e-01;3.990e-01;-2.389e-01;8.947e-01;8.947e-01;1.031e+00;2.064e-01;-1.106e-01;1.031e+00;2.064e-01;-1.106e-01;1.044e+00;7.501e-01;-4.491e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.502238000;1.044e+00;4.167e-01;-2.495e-01;3.990e-01;-2.388e-01;8.948e-01;8.948e-01;1.031e+00;2.064e-01;-1.106e-01;1.031e+00;2.064e-01;-1.106e-01;1.044e+00;7.501e-01;-4.490e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.503238000;1.044e+00;4.167e-01;-2.494e-01;3.990e-01;-2.388e-01;8.948e-01;8.948e-01;1.031e+00;2.064e-01;-1.106e-01;1.031e+00;2.064e-01;-1.106e-01;1.044e+00;7.501e-01;-4.489e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.504238000;1.044e+00;4.167e-01;-2.494e-01;3.990e-01;-2.388e-01;8.948e-01;8.948e-01;1.031e+00;2.064e-01;-1.106e-01;1.031e+00;2.064e-01;-1.106e-01;1.044e+00;7.501e-01;-4.489e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.505238000;1.044e+00;4.167e-01;-2.493e-01;3.990e-01;-2.387e-01;8.949e-01;8.949e-01;1.031e+00;2.064e-01;-1.105e-01;1.031e+00;2.064e-01;-1.105e-01;1.044e+00;7.501e-01;-4.488e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.506238000;1.044e+00;4.167e-01;-2.493e-01;3.990e-01;-2.387e-01;8.949e-01;8.949e-01;1.031e+00;2.064e-01;-1.105e-01;1.031e+00;2.064e-01;-1.105e-01;1.044e+00;7.501e-01;-4.487e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.507238000;1.044e+00;4.167e-01;-2.492e-01;3.990e-01;-2.386e-01;8.949e-01;8.949e-01;1.031e+00;2.064e-01;-1.105e-01;1.031e+00;2.064e-01;-1.105e-01;1.044e+00;7.501e-01;-4.486e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.508238000;1.044e+00;4.167e-01;-2.492e-01;3.990e-01;-2.386e-01;8.949e-01;8.949e-01;1.031e+00;2.064e-01;-1.105e-01;1.031e+00;2.064e-01;-1.105e-01;1.044e+00;7.501e-01;-4.485e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.509238000;1.044e+00;4.167e-01;-2.491e-01;3.990e-01;-2.385e-01;8.950e-01;8.950e-01;1.031e+00;2.064e-01;-1.104e-01;1.031e+00;2.064e-01;-1.104e-01;1.044e+00;7.501e-01;-4.484e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.510238000;1.044e+00;4.167e-01;-2.491e-01;3.990e-01;-2.385e-01;8.950e-01;8.950e-01;1.031e+00;2.064e-01;-1.104e-01;1.031e+00;2.064e-01;-1.104e-01;1.044e+00;7.501e-01;-4.484e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.511238000;1.044e+00;4.167e-01;-2.490e-01;3.990e-01;-2.384e-01;8.950e-01;8.950e-01;1.031e+00;2.064e-01;-1.104e-01;1.031e+00;2.064e-01;-1.104e-01;1.044e+00;7.501e-01;-4.483e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.512238000;1.044e+00;4.167e-01;-2.490e-01;3.990e-01;-2.384e-01;8.950e-01;8.950e-01;1.031e+00;2.064e-01;-1.104e-01;1.031e+00;2.064e-01;-1.104e-01;1.044e+00;7.501e-01;-4.482e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.513238000;1.044e+00;4.167e-01;-2.489e-01;3.990e-01;-2.384e-01;8.951e-01;8.951e-01;1.031e+00;2.064e-01;-1.104e-01;1.031e+00;2.064e-01;-1.104e-01;1.044e+00;7.501e-01;-4.481e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.514238000;1.044e+00;4.167e-01;-2.489e-01;3.990e-01;-2.383e-01;8.951e-01;8.951e-01;1.031e+00;2.064e-01;-1.103e-01;1.031e+00;2.064e-01;-1.103e-01;1.044e+00;7.501e-01;-4.480e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.515238000;1.044e+00;4.167e-01;-2.489e-01;3.990e-01;-2.383e-01;8.951e-01;8.951e-01;1.031e+00;2.064e-01;-1.103e-01;1.031e+00;2.064e-01;-1.103e-01;1.044e+00;7.501e-01;-4.479e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.516238000;1.044e+00;4.167e-01;-2.488e-01;3.990e-01;-2.382e-01;8.952e-01;8.952e-01;1.031e+00;2.063e-01;-1.103e-01;1.031e+00;2.063e-01;-1.103e-01;1.044e+00;7.501e-01;-4.479e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.517238000;1.044e+00;4.167e-01;-2.488e-01;3.990e-01;-2.382e-01;8.952e-01;8.952e-01;1.031e+00;2.063e-01;-1.103e-01;1.031e+00;2.063e-01;-1.103e-01;1.044e+00;7.501e-01;-4.478e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.518238000;1.044e+00;4.167e-01;-2.487e-01;3.990e-01;-2.381e-01;8.952e-01;8.952e-01;1.031e+00;2.063e-01;-1.102e-01;1.031e+00;2.063e-01;-1.102e-01;1.044e+00;7.501e-01;-4.477e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.519238000;1.044e+00;4.167e-01;-2.487e-01;3.990e-01;-2.381e-01;8.952e-01;8.952e-01;1.031e+00;2.063e-01;-1.102e-01;1.031e+00;2.063e-01;-1.102e-01;1.044e+00;7.501e-01;-4.476e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.520238000;1.044e+00;4.167e-01;-2.486e-01;3.990e-01;-2.380e-01;8.953e-01;8.953e-01;1.031e+00;2.063e-01;-1.102e-01;1.031e+00;2.063e-01;-1.102e-01;1.044e+00;7.501e-01;-4.475e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.521238000;1.044e+00;4.167e-01;-2.486e-01;3.990e-01;-2.380e-01;8.953e-01;8.953e-01;1.031e+00;2.063e-01;-1.102e-01;1.031e+00;2.063e-01;-1.102e-01;1.044e+00;7.501e-01;-4.474e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.522238000;1.044e+00;4.167e-01;-2.485e-01;3.990e-01;-2.380e-01;8.953e-01;8.953e-01;1.031e+00;2.063e-01;-1.102e-01;1.031e+00;2.063e-01;-1.102e-01;1.044e+00;7.501e-01;-4.473e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.523238000;1.044e+00;4.167e-01;-2.485e-01;3.990e-01;-2.379e-01;8.954e-01;8.954e-01;1.031e+00;2.063e-01;-1.101e-01;1.031e+00;2.063e-01;-1.101e-01;1.044e+00;7.501e-01;-4.473e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.524238000;1.044e+00;4.167e-01;-2.484e-01;3.990e-01;-2.379e-01;8.954e-01;8.954e-01;1.031e+00;2.063e-01;-1.101e-01;1.031e+00;2.063e-01;-1.101e-01;1.044e+00;7.501e-01;-4.472e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.525238000;1.044e+00;4.167e-01;-2.484e-01;3.990e-01;-2.378e-01;8.954e-01;8.954e-01;1.031e+00;2.063e-01;-1.101e-01;1.031e+00;2.063e-01;-1.101e-01;1.044e+00;7.501e-01;-4.471e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.526238000;1.044e+00;4.167e-01;-2.483e-01;3.990e-01;-2.378e-01;8.954e-01;8.954e-01;1.031e+00;2.063e-01;-1.101e-01;1.031e+00;2.063e-01;-1.101e-01;1.044e+00;7.501e-01;-4.470e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.527238000;1.044e+00;4.167e-01;-2.483e-01;3.990e-01;-2.377e-01;8.955e-01;8.955e-01;1.031e+00;2.063e-01;-1.100e-01;1.031e+00;2.063e-01;-1.100e-01;1.044e+00;7.501e-01;-4.469e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.528238000;1.044e+00;4.167e-01;-2.482e-01;3.990e-01;-2.377e-01;8.955e-01;8.955e-01;1.031e+00;2.063e-01;-1.100e-01;1.031e+00;2.063e-01;-1.100e-01;1.044e+00;7.501e-01;-4.468e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.529238000;1.044e+00;4.167e-01;-2.482e-01;3.990e-01;-2.376e-01;8.955e-01;8.955e-01;1.031e+00;2.063e-01;-1.100e-01;1.031e+00;2.063e-01;-1.100e-01;1.044e+00;7.501e-01;-4.468e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.530238000;1.044e+00;4.167e-01;-2.482e-01;3.990e-01;-2.376e-01;8.956e-01;8.956e-01;1.031e+00;2.063e-01;-1.100e-01;1.031e+00;2.063e-01;-1.100e-01;1.044e+00;7.501e-01;-4.467e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.531238000;1.044e+00;4.167e-01;-2.481e-01;3.990e-01;-2.375e-01;8.956e-01;8.956e-01;1.031e+00;2.063e-01;-1.100e-01;1.031e+00;2.063e-01;-1.100e-01;1.044e+00;7.501e-01;-4.466e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.532238000;1.044e+00;4.167e-01;-2.481e-01;3.990e-01;-2.375e-01;8.956e-01;8.956e-01;1.031e+00;2.063e-01;-1.099e-01;1.031e+00;2.063e-01;-1.099e-01;1.044e+00;7.501e-01;-4.465e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.533238000;1.044e+00;4.167e-01;-2.480e-01;3.990e-01;-2.375e-01;8.956e-01;8.956e-01;1.031e+00;2.063e-01;-1.099e-01;1.031e+00;2.063e-01;-1.099e-01;1.044e+00;7.501e-01;-4.464e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.534238000;1.044e+00;4.167e-01;-2.480e-01;3.990e-01;-2.374e-01;8.957e-01;8.957e-01;1.031e+00;2.063e-01;-1.099e-01;1.031e+00;2.063e-01;-1.099e-01;1.044e+00;7.501e-01;-4.463e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.535238000;1.044e+00;4.167e-01;-2.479e-01;3.990e-01;-2.374e-01;8.957e-01;8.957e-01;1.031e+00;2.063e-01;-1.099e-01;1.031e+00;2.063e-01;-1.099e-01;1.044e+00;7.501e-01;-4.463e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.536238000;1.044e+00;4.167e-01;-2.479e-01;3.990e-01;-2.373e-01;8.957e-01;8.957e-01;1.031e+00;2.063e-01;-1.098e-01;1.031e+00;2.063e-01;-1.098e-01;1.044e+00;7.501e-01;-4.462e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.537238000;1.044e+00;4.167e-01;-2.478e-01;3.990e-01;-2.373e-01;8.957e-01;8.957e-01;1.031e+00;2.063e-01;-1.098e-01;1.031e+00;2.063e-01;-1.098e-01;1.044e+00;7.501e-01;-4.461e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.538238000;1.044e+00;4.167e-01;-2.478e-01;3.990e-01;-2.372e-01;8.958e-01;8.958e-01;1.031e+00;2.063e-01;-1.098e-01;1.031e+00;2.063e-01;-1.098e-01;1.044e+00;7.501e-01;-4.460e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.539238000;1.044e+00;4.167e-01;-2.477e-01;3.990e-01;-2.372e-01;8.958e-01;8.958e-01;1.031e+00;2.063e-01;-1.098e-01;1.031e+00;2.063e-01;-1.098e-01;1.044e+00;7.501e-01;-4.459e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.540238000;1.044e+00;4.167e-01;-2.477e-01;3.990e-01;-2.371e-01;8.958e-01;8.958e-01;1.031e+00;2.063e-01;-1.098e-01;1.031e+00;2.063e-01;-1.098e-01;1.044e+00;7.501e-01;-4.458e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.541238000;1.044e+00;4.167e-01;-2.476e-01;3.990e-01;-2.371e-01;8.959e-01;8.959e-01;1.031e+00;2.063e-01;-1.097e-01;1.031e+00;2.063e-01;-1.097e-01;1.044e+00;7.501e-01;-4.458e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.542238000;1.044e+00;4.167e-01;-2.476e-01;3.990e-01;-2.371e-01;8.959e-01;8.959e-01;1.031e+00;2.063e-01;-1.097e-01;1.031e+00;2.063e-01;-1.097e-01;1.044e+00;7.501e-01;-4.457e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.543238000;1.044e+00;4.167e-01;-2.475e-01;3.990e-01;-2.370e-01;8.959e-01;8.959e-01;1.031e+00;2.063e-01;-1.097e-01;1.031e+00;2.063e-01;-1.097e-01;1.044e+00;7.501e-01;-4.456e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.544238000;1.044e+00;4.167e-01;-2.475e-01;3.990e-01;-2.370e-01;8.959e-01;8.959e-01;1.031e+00;2.063e-01;-1.097e-01;1.031e+00;2.063e-01;-1.097e-01;1.044e+00;7.501e-01;-4.455e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.545238000;1.044e+00;4.167e-01;-2.475e-01;3.990e-01;-2.369e-01;8.960e-01;8.960e-01;1.031e+00;2.063e-01;-1.096e-01;1.031e+00;2.063e-01;-1.096e-01;1.044e+00;7.501e-01;-4.454e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.546238000;1.044e+00;4.167e-01;-2.474e-01;3.990e-01;-2.369e-01;8.960e-01;8.960e-01;1.031e+00;2.063e-01;-1.096e-01;1.031e+00;2.063e-01;-1.096e-01;1.044e+00;7.501e-01;-4.453e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.547238000;1.044e+00;4.167e-01;-2.474e-01;3.990e-01;-2.368e-01;8.960e-01;8.960e-01;1.032e+00;2.063e-01;-1.096e-01;1.032e+00;2.063e-01;-1.096e-01;1.044e+00;7.501e-01;-4.452e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.548238000;1.044e+00;4.167e-01;-2.473e-01;3.990e-01;-2.368e-01;8.961e-01;8.961e-01;1.032e+00;2.063e-01;-1.096e-01;1.032e+00;2.063e-01;-1.096e-01;1.044e+00;7.501e-01;-4.452e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.549238000;1.044e+00;4.167e-01;-2.473e-01;3.990e-01;-2.367e-01;8.961e-01;8.961e-01;1.032e+00;2.063e-01;-1.096e-01;1.032e+00;2.063e-01;-1.096e-01;1.044e+00;7.501e-01;-4.451e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.550238000;1.044e+00;4.167e-01;-2.472e-01;3.990e-01;-2.367e-01;8.961e-01;8.961e-01;1.032e+00;2.063e-01;-1.095e-01;1.032e+00;2.063e-01;-1.095e-01;1.044e+00;7.501e-01;-4.450e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.551238000;1.044e+00;4.167e-01;-2.472e-01;3.990e-01;-2.367e-01;8.961e-01;8.961e-01;1.032e+00;2.063e-01;-1.095e-01;1.032e+00;2.063e-01;-1.095e-01;1.044e+00;7.501e-01;-4.449e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.552238000;1.044e+00;4.167e-01;-2.471e-01;3.990e-01;-2.366e-01;8.962e-01;8.962e-01;1.032e+00;2.063e-01;-1.095e-01;1.032e+00;2.063e-01;-1.095e-01;1.044e+00;7.501e-01;-4.448e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.553238000;1.044e+00;4.167e-01;-2.471e-01;3.990e-01;-2.366e-01;8.962e-01;8.962e-01;1.032e+00;2.063e-01;-1.095e-01;1.032e+00;2.063e-01;-1.095e-01;1.044e+00;7.501e-01;-4.447e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.554238000;1.044e+00;4.167e-01;-2.470e-01;3.990e-01;-2.365e-01;8.962e-01;8.962e-01;1.032e+00;2.063e-01;-1.094e-01;1.032e+00;2.063e-01;-1.094e-01;1.044e+00;7.501e-01;-4.447e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.555238000;1.044e+00;4.167e-01;-2.470e-01;3.990e-01;-2.365e-01;8.963e-01;8.963e-01;1.032e+00;2.063e-01;-1.094e-01;1.032e+00;2.063e-01;-1.094e-01;1.044e+00;7.501e-01;-4.446e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.556238000;1.044e+00;4.167e-01;-2.469e-01;3.990e-01;-2.364e-01;8.963e-01;8.963e-01;1.032e+00;2.063e-01;-1.094e-01;1.032e+00;2.063e-01;-1.094e-01;1.044e+00;7.501e-01;-4.445e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.557238000;1.044e+00;4.167e-01;-2.469e-01;3.990e-01;-2.364e-01;8.963e-01;8.963e-01;1.032e+00;2.063e-01;-1.094e-01;1.032e+00;2.063e-01;-1.094e-01;1.044e+00;7.501e-01;-4.444e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.558238000;1.044e+00;4.167e-01;-2.468e-01;3.990e-01;-2.363e-01;8.963e-01;8.963e-01;1.032e+00;2.063e-01;-1.094e-01;1.032e+00;2.063e-01;-1.094e-01;1.044e+00;7.501e-01;-4.443e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.559238000;1.044e+00;4.167e-01;-2.468e-01;3.990e-01;-2.363e-01;8.964e-01;8.964e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.501e-01;-4.442e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.560238000;1.044e+00;4.167e-01;-2.468e-01;3.990e-01;-2.363e-01;8.964e-01;8.964e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.501e-01;-4.442e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.561238000;1.044e+00;4.167e-01;-2.467e-01;3.990e-01;-2.362e-01;8.964e-01;8.964e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.501e-01;-4.441e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.562238000;1.044e+00;4.167e-01;-2.467e-01;3.990e-01;-2.362e-01;8.964e-01;8.964e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.501e-01;-4.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.563238000;1.044e+00;4.167e-01;-2.466e-01;3.990e-01;-2.361e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.501e-01;-4.439e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.564238000;1.044e+00;4.167e-01;-2.466e-01;3.990e-01;-2.361e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.501e-01;-4.438e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.565238000;1.044e+00;4.167e-01;-2.465e-01;3.990e-01;-2.360e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.501e-01;-4.437e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.566238000;1.044e+00;4.167e-01;-2.465e-01;3.990e-01;-2.360e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.501e-01;-4.437e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.567238000;1.044e+00;4.167e-01;-2.464e-01;3.990e-01;-2.359e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.501e-01;-4.436e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.568238000;1.044e+00;4.167e-01;-2.464e-01;3.990e-01;-2.359e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.501e-01;-4.435e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.569238000;1.044e+00;4.167e-01;-2.463e-01;3.990e-01;-2.359e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.501e-01;-4.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.570238000;1.044e+00;4.167e-01;-2.463e-01;3.990e-01;-2.358e-01;8.967e-01;8.967e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.501e-01;-4.433e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.571238000;1.044e+00;4.167e-01;-2.462e-01;3.990e-01;-2.358e-01;8.967e-01;8.967e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.501e-01;-4.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.572238000;1.044e+00;4.167e-01;-2.462e-01;3.990e-01;-2.357e-01;8.967e-01;8.967e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.501e-01;-4.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.573238000;1.044e+00;4.167e-01;-2.461e-01;3.990e-01;-2.357e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.501e-01;-4.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.574238000;1.044e+00;4.167e-01;-2.461e-01;3.990e-01;-2.356e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.501e-01;-4.430e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.575238000;1.044e+00;4.167e-01;-2.461e-01;3.990e-01;-2.356e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.501e-01;-4.429e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.576238000;1.044e+00;4.167e-01;-2.460e-01;3.990e-01;-2.355e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.501e-01;-4.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.577238000;1.044e+00;4.167e-01;-2.460e-01;3.990e-01;-2.355e-01;8.969e-01;8.969e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.501e-01;-4.427e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.578238000;1.044e+00;4.167e-01;-2.459e-01;3.990e-01;-2.355e-01;8.969e-01;8.969e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.501e-01;-4.426e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.579238000;1.044e+00;4.167e-01;-2.459e-01;3.990e-01;-2.354e-01;8.969e-01;8.969e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.501e-01;-4.426e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.580238000;1.044e+00;4.167e-01;-2.458e-01;3.990e-01;-2.354e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.501e-01;-4.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.581238000;1.044e+00;4.167e-01;-2.458e-01;3.990e-01;-2.353e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.501e-01;-4.424e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.582238000;1.044e+00;4.167e-01;-2.457e-01;3.990e-01;-2.353e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.501e-01;-4.423e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.583238000;1.044e+00;4.167e-01;-2.457e-01;3.990e-01;-2.352e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.501e-01;-4.422e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.584238000;1.044e+00;4.167e-01;-2.456e-01;3.990e-01;-2.352e-01;8.971e-01;8.971e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.501e-01;-4.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.585238000;1.044e+00;4.167e-01;-2.456e-01;3.990e-01;-2.351e-01;8.971e-01;8.971e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.501e-01;-4.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.586238000;1.044e+00;4.167e-01;-2.455e-01;3.990e-01;-2.351e-01;8.971e-01;8.971e-01;1.032e+00;2.063e-01;-1.087e-01;1.032e+00;2.063e-01;-1.087e-01;1.044e+00;7.501e-01;-4.420e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.587238000;1.044e+00;4.167e-01;-2.455e-01;3.990e-01;-2.351e-01;8.971e-01;8.971e-01;1.032e+00;2.063e-01;-1.087e-01;1.032e+00;2.063e-01;-1.087e-01;1.044e+00;7.501e-01;-4.419e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.588238000;1.044e+00;4.167e-01;-2.455e-01;3.990e-01;-2.350e-01;8.972e-01;8.972e-01;1.032e+00;2.063e-01;-1.087e-01;1.032e+00;2.063e-01;-1.087e-01;1.044e+00;7.501e-01;-4.418e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.589238000;1.044e+00;4.167e-01;-2.454e-01;3.990e-01;-2.350e-01;8.972e-01;8.972e-01;1.032e+00;2.063e-01;-1.087e-01;1.032e+00;2.063e-01;-1.087e-01;1.044e+00;7.501e-01;-4.417e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.590238000;1.044e+00;4.167e-01;-2.454e-01;3.990e-01;-2.349e-01;8.972e-01;8.972e-01;1.032e+00;2.063e-01;-1.087e-01;1.032e+00;2.063e-01;-1.087e-01;1.044e+00;7.501e-01;-4.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.591238000;1.044e+00;4.167e-01;-2.453e-01;3.990e-01;-2.349e-01;8.973e-01;8.973e-01;1.032e+00;2.063e-01;-1.086e-01;1.032e+00;2.063e-01;-1.086e-01;1.044e+00;7.501e-01;-4.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.592238000;1.044e+00;4.167e-01;-2.453e-01;3.990e-01;-2.348e-01;8.973e-01;8.973e-01;1.032e+00;2.063e-01;-1.086e-01;1.032e+00;2.063e-01;-1.086e-01;1.044e+00;7.501e-01;-4.415e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.593238000;1.044e+00;4.167e-01;-2.452e-01;3.990e-01;-2.348e-01;8.973e-01;8.973e-01;1.032e+00;2.063e-01;-1.086e-01;1.032e+00;2.063e-01;-1.086e-01;1.044e+00;7.501e-01;-4.414e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.594238000;1.044e+00;4.167e-01;-2.452e-01;3.990e-01;-2.347e-01;8.973e-01;8.973e-01;1.032e+00;2.063e-01;-1.086e-01;1.032e+00;2.063e-01;-1.086e-01;1.044e+00;7.501e-01;-4.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.595238000;1.044e+00;4.167e-01;-2.451e-01;3.990e-01;-2.347e-01;8.974e-01;8.974e-01;1.032e+00;2.063e-01;-1.085e-01;1.032e+00;2.063e-01;-1.085e-01;1.044e+00;7.501e-01;-4.412e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.596238000;1.044e+00;4.167e-01;-2.451e-01;3.990e-01;-2.347e-01;8.974e-01;8.974e-01;1.032e+00;2.063e-01;-1.085e-01;1.032e+00;2.063e-01;-1.085e-01;1.044e+00;7.501e-01;-4.411e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.597238000;1.044e+00;4.167e-01;-2.450e-01;3.990e-01;-2.346e-01;8.974e-01;8.974e-01;1.032e+00;2.063e-01;-1.085e-01;1.032e+00;2.063e-01;-1.085e-01;1.044e+00;7.501e-01;-4.411e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.598238000;1.044e+00;4.167e-01;-2.450e-01;3.990e-01;-2.346e-01;8.975e-01;8.975e-01;1.032e+00;2.063e-01;-1.085e-01;1.032e+00;2.063e-01;-1.085e-01;1.044e+00;7.501e-01;-4.410e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.599238000;1.044e+00;4.167e-01;-2.449e-01;3.990e-01;-2.345e-01;8.975e-01;8.975e-01;1.032e+00;2.063e-01;-1.085e-01;1.032e+00;2.063e-01;-1.085e-01;1.044e+00;7.501e-01;-4.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.600238000;1.044e+00;4.167e-01;-2.449e-01;3.990e-01;-2.345e-01;8.975e-01;8.975e-01;1.032e+00;2.063e-01;-1.084e-01;1.032e+00;2.063e-01;-1.084e-01;1.044e+00;7.501e-01;-4.408e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.601238000;1.044e+00;4.167e-01;-2.448e-01;3.990e-01;-2.344e-01;8.975e-01;8.975e-01;1.032e+00;2.063e-01;-1.084e-01;1.032e+00;2.063e-01;-1.084e-01;1.044e+00;7.501e-01;-4.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.602238000;1.044e+00;4.167e-01;-2.448e-01;3.990e-01;-2.344e-01;8.976e-01;8.976e-01;1.032e+00;2.063e-01;-1.084e-01;1.032e+00;2.063e-01;-1.084e-01;1.044e+00;7.501e-01;-4.406e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.603238000;1.044e+00;4.167e-01;-2.448e-01;3.990e-01;-2.343e-01;8.976e-01;8.976e-01;1.032e+00;2.063e-01;-1.084e-01;1.032e+00;2.063e-01;-1.084e-01;1.044e+00;7.501e-01;-4.406e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.604238000;1.044e+00;4.167e-01;-2.447e-01;3.990e-01;-2.343e-01;8.976e-01;8.976e-01;1.032e+00;2.063e-01;-1.083e-01;1.032e+00;2.063e-01;-1.083e-01;1.044e+00;7.501e-01;-4.405e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.605238000;1.044e+00;4.167e-01;-2.447e-01;3.990e-01;-2.342e-01;8.976e-01;8.976e-01;1.032e+00;2.063e-01;-1.083e-01;1.032e+00;2.063e-01;-1.083e-01;1.044e+00;7.501e-01;-4.404e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.606238000;1.044e+00;4.167e-01;-2.446e-01;3.990e-01;-2.342e-01;8.977e-01;8.977e-01;1.032e+00;2.063e-01;-1.083e-01;1.032e+00;2.063e-01;-1.083e-01;1.044e+00;7.501e-01;-4.403e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.607238000;1.044e+00;4.167e-01;-2.446e-01;3.990e-01;-2.342e-01;8.977e-01;8.977e-01;1.032e+00;2.063e-01;-1.083e-01;1.032e+00;2.063e-01;-1.083e-01;1.044e+00;7.501e-01;-4.402e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.608238000;1.044e+00;4.167e-01;-2.445e-01;3.990e-01;-2.341e-01;8.977e-01;8.977e-01;1.032e+00;2.063e-01;-1.083e-01;1.032e+00;2.063e-01;-1.083e-01;1.044e+00;7.501e-01;-4.401e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.609238000;1.044e+00;4.167e-01;-2.445e-01;3.990e-01;-2.341e-01;8.978e-01;8.978e-01;1.032e+00;2.063e-01;-1.082e-01;1.032e+00;2.063e-01;-1.082e-01;1.044e+00;7.501e-01;-4.401e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.610238000;1.044e+00;4.167e-01;-2.444e-01;3.990e-01;-2.340e-01;8.978e-01;8.978e-01;1.032e+00;2.063e-01;-1.082e-01;1.032e+00;2.063e-01;-1.082e-01;1.044e+00;7.501e-01;-4.400e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.611238000;1.044e+00;4.167e-01;-2.444e-01;3.990e-01;-2.340e-01;8.978e-01;8.978e-01;1.032e+00;2.063e-01;-1.082e-01;1.032e+00;2.063e-01;-1.082e-01;1.044e+00;7.501e-01;-4.399e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.612238000;1.044e+00;4.167e-01;-2.443e-01;3.990e-01;-2.339e-01;8.978e-01;8.978e-01;1.032e+00;2.063e-01;-1.082e-01;1.032e+00;2.063e-01;-1.082e-01;1.044e+00;7.501e-01;-4.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.613238000;1.044e+00;4.167e-01;-2.443e-01;3.990e-01;-2.339e-01;8.979e-01;8.979e-01;1.032e+00;2.063e-01;-1.081e-01;1.032e+00;2.063e-01;-1.081e-01;1.044e+00;7.501e-01;-4.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.614238000;1.044e+00;4.167e-01;-2.442e-01;3.990e-01;-2.338e-01;8.979e-01;8.979e-01;1.032e+00;2.063e-01;-1.081e-01;1.032e+00;2.063e-01;-1.081e-01;1.044e+00;7.501e-01;-4.396e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.615238000;1.044e+00;4.167e-01;-2.442e-01;3.990e-01;-2.338e-01;8.979e-01;8.979e-01;1.032e+00;2.063e-01;-1.081e-01;1.032e+00;2.063e-01;-1.081e-01;1.044e+00;7.501e-01;-4.396e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.616238000;1.044e+00;4.167e-01;-2.441e-01;3.990e-01;-2.338e-01;8.980e-01;8.980e-01;1.032e+00;2.063e-01;-1.081e-01;1.032e+00;2.063e-01;-1.081e-01;1.044e+00;7.501e-01;-4.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.617238000;1.044e+00;4.167e-01;-2.441e-01;3.990e-01;-2.337e-01;8.980e-01;8.980e-01;1.032e+00;2.063e-01;-1.081e-01;1.032e+00;2.063e-01;-1.081e-01;1.044e+00;7.501e-01;-4.394e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.618238000;1.044e+00;4.167e-01;-2.441e-01;3.990e-01;-2.337e-01;8.980e-01;8.980e-01;1.032e+00;2.063e-01;-1.080e-01;1.032e+00;2.063e-01;-1.080e-01;1.044e+00;7.501e-01;-4.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.619238000;1.044e+00;4.167e-01;-2.440e-01;3.990e-01;-2.336e-01;8.980e-01;8.980e-01;1.032e+00;2.063e-01;-1.080e-01;1.032e+00;2.063e-01;-1.080e-01;1.044e+00;7.501e-01;-4.392e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.620238000;1.044e+00;4.167e-01;-2.440e-01;3.990e-01;-2.336e-01;8.981e-01;8.981e-01;1.032e+00;2.063e-01;-1.080e-01;1.032e+00;2.063e-01;-1.080e-01;1.044e+00;7.501e-01;-4.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.621238000;1.044e+00;4.167e-01;-2.439e-01;3.990e-01;-2.335e-01;8.981e-01;8.981e-01;1.032e+00;2.063e-01;-1.080e-01;1.032e+00;2.063e-01;-1.080e-01;1.044e+00;7.501e-01;-4.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.622238000;1.044e+00;4.167e-01;-2.439e-01;3.990e-01;-2.335e-01;8.981e-01;8.981e-01;1.032e+00;2.063e-01;-1.079e-01;1.032e+00;2.063e-01;-1.079e-01;1.044e+00;7.501e-01;-4.390e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.623238000;1.044e+00;4.167e-01;-2.438e-01;3.990e-01;-2.334e-01;8.981e-01;8.981e-01;1.032e+00;2.063e-01;-1.079e-01;1.032e+00;2.063e-01;-1.079e-01;1.044e+00;7.501e-01;-4.389e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.624238000;1.044e+00;4.167e-01;-2.438e-01;3.990e-01;-2.334e-01;8.982e-01;8.982e-01;1.032e+00;2.063e-01;-1.079e-01;1.032e+00;2.063e-01;-1.079e-01;1.044e+00;7.501e-01;-4.388e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.625238000;1.044e+00;4.167e-01;-2.437e-01;3.990e-01;-2.334e-01;8.982e-01;8.982e-01;1.032e+00;2.062e-01;-1.079e-01;1.032e+00;2.062e-01;-1.079e-01;1.044e+00;7.501e-01;-4.387e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.626238000;1.044e+00;4.167e-01;-2.437e-01;3.990e-01;-2.333e-01;8.982e-01;8.982e-01;1.032e+00;2.062e-01;-1.079e-01;1.032e+00;2.062e-01;-1.079e-01;1.044e+00;7.501e-01;-4.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.627238000;1.044e+00;4.167e-01;-2.436e-01;3.990e-01;-2.333e-01;8.983e-01;8.983e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.501e-01;-4.385e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.628238000;1.044e+00;4.167e-01;-2.436e-01;3.990e-01;-2.332e-01;8.983e-01;8.983e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.501e-01;-4.385e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.629238000;1.044e+00;4.167e-01;-2.435e-01;3.990e-01;-2.332e-01;8.983e-01;8.983e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.501e-01;-4.384e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.630238000;1.044e+00;4.167e-01;-2.435e-01;3.990e-01;-2.331e-01;8.983e-01;8.983e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.501e-01;-4.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.631238000;1.044e+00;4.167e-01;-2.435e-01;3.990e-01;-2.331e-01;8.984e-01;8.984e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.501e-01;-4.382e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.632238000;1.044e+00;4.167e-01;-2.434e-01;3.990e-01;-2.330e-01;8.984e-01;8.984e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.501e-01;-4.381e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.633238000;1.044e+00;4.167e-01;-2.434e-01;3.990e-01;-2.330e-01;8.984e-01;8.984e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.501e-01;-4.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.634238000;1.044e+00;4.167e-01;-2.433e-01;3.990e-01;-2.330e-01;8.985e-01;8.985e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.501e-01;-4.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.635238000;1.044e+00;4.167e-01;-2.433e-01;3.990e-01;-2.329e-01;8.985e-01;8.985e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.501e-01;-4.379e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.636238000;1.044e+00;4.167e-01;-2.432e-01;3.990e-01;-2.329e-01;8.985e-01;8.985e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.501e-01;-4.378e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.637238000;1.044e+00;4.167e-01;-2.432e-01;3.990e-01;-2.328e-01;8.985e-01;8.985e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.501e-01;-4.377e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.638238000;1.044e+00;4.167e-01;-2.431e-01;3.990e-01;-2.328e-01;8.986e-01;8.986e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.501e-01;-4.376e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.639238000;1.044e+00;4.167e-01;-2.431e-01;3.990e-01;-2.327e-01;8.986e-01;8.986e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.501e-01;-4.375e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.640238000;1.044e+00;4.167e-01;-2.430e-01;3.990e-01;-2.327e-01;8.986e-01;8.986e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.501e-01;-4.375e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.641238000;1.044e+00;4.167e-01;-2.430e-01;3.990e-01;-2.326e-01;8.986e-01;8.986e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.501e-01;-4.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.642238000;1.044e+00;4.167e-01;-2.429e-01;3.990e-01;-2.326e-01;8.987e-01;8.987e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.501e-01;-4.373e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.643238000;1.044e+00;4.167e-01;-2.429e-01;3.990e-01;-2.326e-01;8.987e-01;8.987e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.501e-01;-4.372e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.644238000;1.044e+00;4.167e-01;-2.429e-01;3.990e-01;-2.325e-01;8.987e-01;8.987e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.501e-01;-4.371e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.645238000;1.044e+00;4.167e-01;-2.428e-01;3.990e-01;-2.325e-01;8.988e-01;8.988e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.501e-01;-4.370e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.646238000;1.044e+00;4.167e-01;-2.428e-01;3.990e-01;-2.324e-01;8.988e-01;8.988e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.501e-01;-4.370e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.647238000;1.044e+00;4.167e-01;-2.427e-01;3.990e-01;-2.324e-01;8.988e-01;8.988e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.501e-01;-4.369e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.648238000;1.044e+00;4.167e-01;-2.427e-01;3.990e-01;-2.323e-01;8.988e-01;8.988e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.501e-01;-4.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.649238000;1.044e+00;4.167e-01;-2.426e-01;3.990e-01;-2.323e-01;8.989e-01;8.989e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.501e-01;-4.367e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.650238000;1.044e+00;4.167e-01;-2.426e-01;3.990e-01;-2.323e-01;8.989e-01;8.989e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.501e-01;-4.366e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.651238000;1.044e+00;4.167e-01;-2.425e-01;3.990e-01;-2.322e-01;8.989e-01;8.989e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.501e-01;-4.365e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.652238000;1.044e+00;4.167e-01;-2.425e-01;3.990e-01;-2.322e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.501e-01;-4.365e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.653238000;1.044e+00;4.167e-01;-2.424e-01;3.990e-01;-2.321e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.501e-01;-4.364e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.654238000;1.044e+00;4.167e-01;-2.424e-01;3.990e-01;-2.321e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.501e-01;-4.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.655238000;1.044e+00;4.167e-01;-2.423e-01;3.990e-01;-2.320e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.501e-01;-4.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.656238000;1.044e+00;4.167e-01;-2.423e-01;3.990e-01;-2.320e-01;8.991e-01;8.991e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.501e-01;-4.361e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
