time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
55.657238000;1.044e+00;4.167e-01;-2.422e-01;3.990e-01;-2.319e-01;8.991e-01;8.991e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.501e-01;-4.360e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.658238000;1.044e+00;4.167e-01;-2.422e-01;3.990e-01;-2.319e-01;8.991e-01;8.991e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.501e-01;-4.360e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.659238000;1.044e+00;4.167e-01;-2.422e-01;3.990e-01;-2.319e-01;8.992e-01;8.992e-01;1.032e+00;2.062e-01;-1.071e-01;1.032e+00;2.062e-01;-1.071e-01;1.044e+00;7.501e-01;-4.359e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.660238000;1.044e+00;4.167e-01;-2.421e-01;3.990e-01;-2.318e-01;8.992e-01;8.992e-01;1.032e+00;2.062e-01;-1.071e-01;1.032e+00;2.062e-01;-1.071e-01;1.044e+00;7.501e-01;-4.358e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.661238000;1.044e+00;4.167e-01;-2.421e-01;3.990e-01;-2.318e-01;8.992e-01;8.992e-01;1.032e+00;2.062e-01;-1.071e-01;1.032e+00;2.062e-01;-1.071e-01;1.044e+00;7.501e-01;-4.357e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.662238000;1.044e+00;4.167e-01;-2.420e-01;3.990e-01;-2.317e-01;8.992e-01;8.992e-01;1.032e+00;2.062e-01;-1.071e-01;1.032e+00;2.062e-01;-1.071e-01;1.044e+00;7.501e-01;-4.356e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.663238000;1.044e+00;4.167e-01;-2.420e-01;3.990e-01;-2.317e-01;8.993e-01;8.993e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.501e-01;-4.355e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.664238000;1.044e+00;4.167e-01;-2.419e-01;3.990e-01;-2.316e-01;8.993e-01;8.993e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.501e-01;-4.355e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.665238000;1.044e+00;4.167e-01;-2.419e-01;3.990e-01;-2.316e-01;8.993e-01;8.993e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.501e-01;-4.354e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.666238000;1.044e+00;4.167e-01;-2.418e-01;3.990e-01;-2.315e-01;8.993e-01;8.993e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.501e-01;-4.353e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.667238000;1.044e+00;4.167e-01;-2.418e-01;3.990e-01;-2.315e-01;8.994e-01;8.994e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.501e-01;-4.352e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.668238000;1.044e+00;4.167e-01;-2.417e-01;3.990e-01;-2.315e-01;8.994e-01;8.994e-01;1.032e+00;2.062e-01;-1.069e-01;1.032e+00;2.062e-01;-1.069e-01;1.044e+00;7.501e-01;-4.351e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.669238000;1.044e+00;4.167e-01;-2.417e-01;3.990e-01;-2.314e-01;8.994e-01;8.994e-01;1.032e+00;2.062e-01;-1.069e-01;1.032e+00;2.062e-01;-1.069e-01;1.044e+00;7.501e-01;-4.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.670238000;1.044e+00;4.167e-01;-2.416e-01;3.990e-01;-2.314e-01;8.995e-01;8.995e-01;1.032e+00;2.062e-01;-1.069e-01;1.032e+00;2.062e-01;-1.069e-01;1.044e+00;7.501e-01;-4.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.671238000;1.044e+00;4.167e-01;-2.416e-01;3.990e-01;-2.313e-01;8.995e-01;8.995e-01;1.032e+00;2.062e-01;-1.069e-01;1.032e+00;2.062e-01;-1.069e-01;1.044e+00;7.501e-01;-4.349e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.672238000;1.044e+00;4.167e-01;-2.416e-01;3.990e-01;-2.313e-01;8.995e-01;8.995e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.501e-01;-4.348e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.673238000;1.044e+00;4.167e-01;-2.415e-01;3.990e-01;-2.312e-01;8.995e-01;8.995e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.501e-01;-4.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.674238000;1.044e+00;4.167e-01;-2.415e-01;3.990e-01;-2.312e-01;8.996e-01;8.996e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.501e-01;-4.346e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.675238000;1.044e+00;4.167e-01;-2.414e-01;3.990e-01;-2.311e-01;8.996e-01;8.996e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.501e-01;-4.345e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.676238000;1.044e+00;4.167e-01;-2.414e-01;3.990e-01;-2.311e-01;8.996e-01;8.996e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.501e-01;-4.345e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.677238000;1.044e+00;4.167e-01;-2.413e-01;3.990e-01;-2.311e-01;8.997e-01;8.997e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.501e-01;-4.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.678238000;1.044e+00;4.167e-01;-2.413e-01;3.990e-01;-2.310e-01;8.997e-01;8.997e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.501e-01;-4.343e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.679238000;1.044e+00;4.167e-01;-2.412e-01;3.990e-01;-2.310e-01;8.997e-01;8.997e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.501e-01;-4.342e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.680238000;1.044e+00;4.167e-01;-2.412e-01;3.990e-01;-2.309e-01;8.997e-01;8.997e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.501e-01;-4.341e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.681238000;1.044e+00;4.167e-01;-2.411e-01;3.990e-01;-2.309e-01;8.998e-01;8.998e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.501e-01;-4.340e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.682238000;1.044e+00;4.167e-01;-2.411e-01;3.990e-01;-2.308e-01;8.998e-01;8.998e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.501e-01;-4.340e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.683238000;1.044e+00;4.167e-01;-2.410e-01;3.990e-01;-2.308e-01;8.998e-01;8.998e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.501e-01;-4.339e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.684238000;1.044e+00;4.167e-01;-2.410e-01;3.990e-01;-2.307e-01;8.998e-01;8.998e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.501e-01;-4.338e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.685238000;1.044e+00;4.167e-01;-2.410e-01;3.990e-01;-2.307e-01;8.999e-01;8.999e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.501e-01;-4.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.686238000;1.044e+00;4.167e-01;-2.409e-01;3.990e-01;-2.307e-01;8.999e-01;8.999e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.501e-01;-4.336e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.687238000;1.044e+00;4.167e-01;-2.409e-01;3.990e-01;-2.306e-01;8.999e-01;8.999e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.501e-01;-4.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.688238000;1.044e+00;4.167e-01;-2.408e-01;3.990e-01;-2.306e-01;9.000e-01;9.000e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.501e-01;-4.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.689238000;1.044e+00;4.167e-01;-2.408e-01;3.990e-01;-2.305e-01;9.000e-01;9.000e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.501e-01;-4.334e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.690238000;1.044e+00;4.167e-01;-2.407e-01;3.990e-01;-2.305e-01;9.000e-01;9.000e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.501e-01;-4.333e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.691238000;1.044e+00;4.167e-01;-2.407e-01;3.990e-01;-2.304e-01;9.000e-01;9.000e-01;1.032e+00;2.062e-01;-1.064e-01;1.032e+00;2.062e-01;-1.064e-01;1.044e+00;7.501e-01;-4.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.692238000;1.044e+00;4.167e-01;-2.406e-01;3.990e-01;-2.304e-01;9.001e-01;9.001e-01;1.032e+00;2.062e-01;-1.064e-01;1.032e+00;2.062e-01;-1.064e-01;1.044e+00;7.501e-01;-4.331e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.693238000;1.044e+00;4.167e-01;-2.406e-01;3.990e-01;-2.303e-01;9.001e-01;9.001e-01;1.032e+00;2.062e-01;-1.064e-01;1.032e+00;2.062e-01;-1.064e-01;1.044e+00;7.501e-01;-4.330e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.694238000;1.044e+00;4.167e-01;-2.405e-01;3.990e-01;-2.303e-01;9.001e-01;9.001e-01;1.032e+00;2.062e-01;-1.064e-01;1.032e+00;2.062e-01;-1.064e-01;1.044e+00;7.501e-01;-4.330e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.695238000;1.044e+00;4.167e-01;-2.405e-01;3.990e-01;-2.303e-01;9.002e-01;9.002e-01;1.032e+00;2.062e-01;-1.063e-01;1.032e+00;2.062e-01;-1.063e-01;1.044e+00;7.501e-01;-4.329e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.696238000;1.044e+00;4.167e-01;-2.404e-01;3.990e-01;-2.302e-01;9.002e-01;9.002e-01;1.032e+00;2.062e-01;-1.063e-01;1.032e+00;2.062e-01;-1.063e-01;1.044e+00;7.501e-01;-4.328e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.697238000;1.044e+00;4.167e-01;-2.404e-01;3.990e-01;-2.302e-01;9.002e-01;9.002e-01;1.032e+00;2.062e-01;-1.063e-01;1.032e+00;2.062e-01;-1.063e-01;1.044e+00;7.501e-01;-4.327e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.698238000;1.044e+00;4.167e-01;-2.404e-01;3.990e-01;-2.301e-01;9.002e-01;9.002e-01;1.032e+00;2.062e-01;-1.063e-01;1.032e+00;2.062e-01;-1.063e-01;1.044e+00;7.501e-01;-4.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.699238000;1.044e+00;4.167e-01;-2.403e-01;3.990e-01;-2.301e-01;9.003e-01;9.003e-01;1.032e+00;2.062e-01;-1.063e-01;1.032e+00;2.062e-01;-1.063e-01;1.044e+00;7.501e-01;-4.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.700238000;1.044e+00;4.167e-01;-2.403e-01;3.990e-01;-2.300e-01;9.003e-01;9.003e-01;1.032e+00;2.062e-01;-1.062e-01;1.032e+00;2.062e-01;-1.062e-01;1.044e+00;7.501e-01;-4.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.701238000;1.044e+00;4.167e-01;-2.402e-01;3.990e-01;-2.300e-01;9.003e-01;9.003e-01;1.032e+00;2.062e-01;-1.062e-01;1.032e+00;2.062e-01;-1.062e-01;1.044e+00;7.501e-01;-4.324e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.702238000;1.044e+00;4.167e-01;-2.402e-01;3.990e-01;-2.299e-01;9.003e-01;9.003e-01;1.032e+00;2.062e-01;-1.062e-01;1.032e+00;2.062e-01;-1.062e-01;1.044e+00;7.501e-01;-4.323e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.703238000;1.044e+00;4.167e-01;-2.401e-01;3.990e-01;-2.299e-01;9.004e-01;9.004e-01;1.032e+00;2.062e-01;-1.062e-01;1.032e+00;2.062e-01;-1.062e-01;1.044e+00;7.501e-01;-4.322e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.704238000;1.044e+00;4.167e-01;-2.401e-01;3.990e-01;-2.299e-01;9.004e-01;9.004e-01;1.032e+00;2.062e-01;-1.061e-01;1.032e+00;2.062e-01;-1.061e-01;1.044e+00;7.501e-01;-4.321e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.705238000;1.044e+00;4.167e-01;-2.400e-01;3.990e-01;-2.298e-01;9.004e-01;9.004e-01;1.032e+00;2.062e-01;-1.061e-01;1.032e+00;2.062e-01;-1.061e-01;1.044e+00;7.501e-01;-4.320e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.706238000;1.044e+00;4.167e-01;-2.400e-01;3.990e-01;-2.298e-01;9.005e-01;9.005e-01;1.032e+00;2.062e-01;-1.061e-01;1.032e+00;2.062e-01;-1.061e-01;1.044e+00;7.501e-01;-4.320e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.707238000;1.044e+00;4.167e-01;-2.399e-01;3.990e-01;-2.297e-01;9.005e-01;9.005e-01;1.032e+00;2.062e-01;-1.061e-01;1.032e+00;2.062e-01;-1.061e-01;1.044e+00;7.501e-01;-4.319e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.708238000;1.044e+00;4.167e-01;-2.399e-01;3.990e-01;-2.297e-01;9.005e-01;9.005e-01;1.032e+00;2.062e-01;-1.061e-01;1.032e+00;2.062e-01;-1.061e-01;1.044e+00;7.501e-01;-4.318e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.709238000;1.044e+00;4.167e-01;-2.398e-01;3.990e-01;-2.296e-01;9.005e-01;9.005e-01;1.032e+00;2.062e-01;-1.060e-01;1.032e+00;2.062e-01;-1.060e-01;1.044e+00;7.501e-01;-4.317e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.710238000;1.044e+00;4.167e-01;-2.398e-01;3.990e-01;-2.296e-01;9.006e-01;9.006e-01;1.032e+00;2.062e-01;-1.060e-01;1.032e+00;2.062e-01;-1.060e-01;1.044e+00;7.501e-01;-4.316e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.711238000;1.044e+00;4.167e-01;-2.397e-01;3.990e-01;-2.295e-01;9.006e-01;9.006e-01;1.032e+00;2.062e-01;-1.060e-01;1.032e+00;2.062e-01;-1.060e-01;1.044e+00;7.501e-01;-4.315e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.712238000;1.044e+00;4.167e-01;-2.397e-01;3.990e-01;-2.295e-01;9.006e-01;9.006e-01;1.032e+00;2.062e-01;-1.060e-01;1.032e+00;2.062e-01;-1.060e-01;1.044e+00;7.501e-01;-4.315e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.713238000;1.044e+00;4.167e-01;-2.397e-01;3.990e-01;-2.295e-01;9.006e-01;9.006e-01;1.032e+00;2.062e-01;-1.059e-01;1.032e+00;2.062e-01;-1.059e-01;1.044e+00;7.501e-01;-4.314e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.714238000;1.044e+00;4.167e-01;-2.396e-01;3.990e-01;-2.294e-01;9.007e-01;9.007e-01;1.032e+00;2.062e-01;-1.059e-01;1.032e+00;2.062e-01;-1.059e-01;1.044e+00;7.501e-01;-4.313e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.715238000;1.044e+00;4.167e-01;-2.396e-01;3.990e-01;-2.294e-01;9.007e-01;9.007e-01;1.032e+00;2.062e-01;-1.059e-01;1.032e+00;2.062e-01;-1.059e-01;1.044e+00;7.501e-01;-4.312e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.716238000;1.044e+00;4.167e-01;-2.395e-01;3.990e-01;-2.293e-01;9.007e-01;9.007e-01;1.032e+00;2.062e-01;-1.059e-01;1.032e+00;2.062e-01;-1.059e-01;1.044e+00;7.501e-01;-4.311e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.717238000;1.044e+00;4.167e-01;-2.395e-01;3.990e-01;-2.293e-01;9.008e-01;9.008e-01;1.032e+00;2.062e-01;-1.059e-01;1.032e+00;2.062e-01;-1.059e-01;1.044e+00;7.501e-01;-4.310e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.718238000;1.044e+00;4.167e-01;-2.394e-01;3.990e-01;-2.292e-01;9.008e-01;9.008e-01;1.032e+00;2.062e-01;-1.058e-01;1.032e+00;2.062e-01;-1.058e-01;1.044e+00;7.501e-01;-4.310e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.719238000;1.044e+00;4.167e-01;-2.394e-01;3.990e-01;-2.292e-01;9.008e-01;9.008e-01;1.032e+00;2.062e-01;-1.058e-01;1.032e+00;2.062e-01;-1.058e-01;1.044e+00;7.501e-01;-4.309e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.720238000;1.044e+00;4.167e-01;-2.393e-01;3.990e-01;-2.291e-01;9.008e-01;9.008e-01;1.032e+00;2.062e-01;-1.058e-01;1.032e+00;2.062e-01;-1.058e-01;1.044e+00;7.501e-01;-4.308e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.721238000;1.044e+00;4.167e-01;-2.393e-01;3.990e-01;-2.291e-01;9.009e-01;9.009e-01;1.032e+00;2.062e-01;-1.058e-01;1.032e+00;2.062e-01;-1.058e-01;1.044e+00;7.501e-01;-4.307e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.722238000;1.044e+00;4.167e-01;-2.392e-01;3.990e-01;-2.291e-01;9.009e-01;9.009e-01;1.032e+00;2.062e-01;-1.057e-01;1.032e+00;2.062e-01;-1.057e-01;1.044e+00;7.501e-01;-4.306e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.723238000;1.044e+00;4.167e-01;-2.392e-01;3.990e-01;-2.290e-01;9.009e-01;9.009e-01;1.032e+00;2.062e-01;-1.057e-01;1.032e+00;2.062e-01;-1.057e-01;1.044e+00;7.501e-01;-4.306e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.724238000;1.044e+00;4.167e-01;-2.391e-01;3.990e-01;-2.290e-01;9.010e-01;9.010e-01;1.032e+00;2.062e-01;-1.057e-01;1.032e+00;2.062e-01;-1.057e-01;1.044e+00;7.501e-01;-4.305e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.725238000;1.044e+00;4.167e-01;-2.391e-01;3.990e-01;-2.289e-01;9.010e-01;9.010e-01;1.032e+00;2.062e-01;-1.057e-01;1.032e+00;2.062e-01;-1.057e-01;1.044e+00;7.501e-01;-4.304e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.726238000;1.044e+00;4.167e-01;-2.391e-01;3.990e-01;-2.289e-01;9.010e-01;9.010e-01;1.032e+00;2.062e-01;-1.057e-01;1.032e+00;2.062e-01;-1.057e-01;1.044e+00;7.501e-01;-4.303e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.727238000;1.044e+00;4.167e-01;-2.390e-01;3.990e-01;-2.288e-01;9.010e-01;9.010e-01;1.032e+00;2.062e-01;-1.056e-01;1.032e+00;2.062e-01;-1.056e-01;1.044e+00;7.501e-01;-4.302e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.728238000;1.044e+00;4.167e-01;-2.390e-01;3.990e-01;-2.288e-01;9.011e-01;9.011e-01;1.032e+00;2.062e-01;-1.056e-01;1.032e+00;2.062e-01;-1.056e-01;1.044e+00;7.501e-01;-4.301e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.729238000;1.044e+00;4.167e-01;-2.389e-01;3.990e-01;-2.288e-01;9.011e-01;9.011e-01;1.032e+00;2.062e-01;-1.056e-01;1.032e+00;2.062e-01;-1.056e-01;1.044e+00;7.501e-01;-4.301e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.730238000;1.044e+00;4.167e-01;-2.389e-01;3.990e-01;-2.287e-01;9.011e-01;9.011e-01;1.032e+00;2.062e-01;-1.056e-01;1.032e+00;2.062e-01;-1.056e-01;1.044e+00;7.501e-01;-4.300e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.731238000;1.044e+00;4.167e-01;-2.388e-01;3.990e-01;-2.287e-01;9.011e-01;9.011e-01;1.032e+00;2.062e-01;-1.056e-01;1.032e+00;2.062e-01;-1.056e-01;1.044e+00;7.501e-01;-4.299e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.732238000;1.044e+00;4.167e-01;-2.388e-01;3.990e-01;-2.286e-01;9.012e-01;9.012e-01;1.032e+00;2.062e-01;-1.055e-01;1.032e+00;2.062e-01;-1.055e-01;1.044e+00;7.501e-01;-4.298e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.733238000;1.044e+00;4.167e-01;-2.387e-01;3.990e-01;-2.286e-01;9.012e-01;9.012e-01;1.032e+00;2.062e-01;-1.055e-01;1.032e+00;2.062e-01;-1.055e-01;1.044e+00;7.501e-01;-4.297e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.734238000;1.044e+00;4.167e-01;-2.387e-01;3.990e-01;-2.285e-01;9.012e-01;9.012e-01;1.032e+00;2.062e-01;-1.055e-01;1.032e+00;2.062e-01;-1.055e-01;1.044e+00;7.501e-01;-4.296e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.735238000;1.044e+00;4.167e-01;-2.386e-01;3.990e-01;-2.285e-01;9.013e-01;9.013e-01;1.032e+00;2.062e-01;-1.055e-01;1.032e+00;2.062e-01;-1.055e-01;1.044e+00;7.501e-01;-4.296e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.736238000;1.044e+00;4.167e-01;-2.386e-01;3.990e-01;-2.284e-01;9.013e-01;9.013e-01;1.032e+00;2.061e-01;-1.054e-01;1.032e+00;2.061e-01;-1.054e-01;1.044e+00;7.501e-01;-4.295e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.737238000;1.044e+00;4.167e-01;-2.385e-01;3.990e-01;-2.284e-01;9.013e-01;9.013e-01;1.032e+00;2.061e-01;-1.054e-01;1.032e+00;2.061e-01;-1.054e-01;1.044e+00;7.501e-01;-4.294e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.738238000;1.044e+00;4.167e-01;-2.385e-01;3.990e-01;-2.284e-01;9.013e-01;9.013e-01;1.032e+00;2.061e-01;-1.054e-01;1.032e+00;2.061e-01;-1.054e-01;1.044e+00;7.501e-01;-4.293e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.739238000;1.044e+00;4.167e-01;-2.385e-01;3.990e-01;-2.283e-01;9.014e-01;9.014e-01;1.032e+00;2.061e-01;-1.054e-01;1.032e+00;2.061e-01;-1.054e-01;1.044e+00;7.501e-01;-4.292e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.740238000;1.044e+00;4.167e-01;-2.384e-01;3.990e-01;-2.283e-01;9.014e-01;9.014e-01;1.032e+00;2.061e-01;-1.054e-01;1.032e+00;2.061e-01;-1.054e-01;1.044e+00;7.501e-01;-4.291e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.741238000;1.044e+00;4.167e-01;-2.384e-01;3.990e-01;-2.282e-01;9.014e-01;9.014e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.501e-01;-4.291e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.742238000;1.044e+00;4.167e-01;-2.383e-01;3.990e-01;-2.282e-01;9.015e-01;9.015e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.501e-01;-4.290e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.743238000;1.044e+00;4.167e-01;-2.383e-01;3.990e-01;-2.281e-01;9.015e-01;9.015e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.501e-01;-4.289e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.744238000;1.044e+00;4.167e-01;-2.382e-01;3.990e-01;-2.281e-01;9.015e-01;9.015e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.501e-01;-4.288e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.745238000;1.044e+00;4.167e-01;-2.382e-01;3.990e-01;-2.280e-01;9.015e-01;9.015e-01;1.032e+00;2.061e-01;-1.052e-01;1.032e+00;2.061e-01;-1.052e-01;1.044e+00;7.501e-01;-4.287e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.746238000;1.044e+00;4.167e-01;-2.381e-01;3.990e-01;-2.280e-01;9.016e-01;9.016e-01;1.032e+00;2.061e-01;-1.052e-01;1.032e+00;2.061e-01;-1.052e-01;1.044e+00;7.501e-01;-4.286e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.747238000;1.044e+00;4.167e-01;-2.381e-01;3.990e-01;-2.280e-01;9.016e-01;9.016e-01;1.032e+00;2.061e-01;-1.052e-01;1.032e+00;2.061e-01;-1.052e-01;1.044e+00;7.501e-01;-4.286e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.748238000;1.044e+00;4.167e-01;-2.380e-01;3.990e-01;-2.279e-01;9.016e-01;9.016e-01;1.032e+00;2.061e-01;-1.052e-01;1.032e+00;2.061e-01;-1.052e-01;1.044e+00;7.501e-01;-4.285e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.749238000;1.044e+00;4.167e-01;-2.380e-01;3.990e-01;-2.279e-01;9.016e-01;9.016e-01;1.032e+00;2.061e-01;-1.052e-01;1.032e+00;2.061e-01;-1.052e-01;1.044e+00;7.501e-01;-4.284e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.750238000;1.044e+00;4.167e-01;-2.379e-01;3.990e-01;-2.278e-01;9.017e-01;9.017e-01;1.032e+00;2.061e-01;-1.051e-01;1.032e+00;2.061e-01;-1.051e-01;1.044e+00;7.501e-01;-4.283e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.751238000;1.044e+00;4.167e-01;-2.379e-01;3.990e-01;-2.278e-01;9.017e-01;9.017e-01;1.032e+00;2.061e-01;-1.051e-01;1.032e+00;2.061e-01;-1.051e-01;1.044e+00;7.501e-01;-4.282e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.752238000;1.044e+00;4.167e-01;-2.379e-01;3.990e-01;-2.277e-01;9.017e-01;9.017e-01;1.032e+00;2.061e-01;-1.051e-01;1.032e+00;2.061e-01;-1.051e-01;1.044e+00;7.501e-01;-4.281e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.753238000;1.044e+00;4.167e-01;-2.378e-01;3.990e-01;-2.277e-01;9.018e-01;9.018e-01;1.032e+00;2.061e-01;-1.051e-01;1.032e+00;2.061e-01;-1.051e-01;1.044e+00;7.501e-01;-4.281e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.754238000;1.044e+00;4.167e-01;-2.378e-01;3.990e-01;-2.276e-01;9.018e-01;9.018e-01;1.032e+00;2.061e-01;-1.050e-01;1.032e+00;2.061e-01;-1.050e-01;1.044e+00;7.501e-01;-4.280e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.755238000;1.044e+00;4.167e-01;-2.377e-01;3.990e-01;-2.276e-01;9.018e-01;9.018e-01;1.032e+00;2.061e-01;-1.050e-01;1.032e+00;2.061e-01;-1.050e-01;1.044e+00;7.501e-01;-4.279e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.756238000;1.044e+00;4.167e-01;-2.377e-01;3.990e-01;-2.276e-01;9.018e-01;9.018e-01;1.032e+00;2.061e-01;-1.050e-01;1.032e+00;2.061e-01;-1.050e-01;1.044e+00;7.501e-01;-4.278e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.757238000;1.044e+00;4.167e-01;-2.376e-01;3.990e-01;-2.275e-01;9.019e-01;9.019e-01;1.032e+00;2.061e-01;-1.050e-01;1.032e+00;2.061e-01;-1.050e-01;1.044e+00;7.501e-01;-4.277e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.758238000;1.044e+00;4.167e-01;-2.376e-01;3.990e-01;-2.275e-01;9.019e-01;9.019e-01;1.032e+00;2.061e-01;-1.050e-01;1.032e+00;2.061e-01;-1.050e-01;1.044e+00;7.501e-01;-4.276e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.759238000;1.044e+00;4.167e-01;-2.375e-01;3.990e-01;-2.274e-01;9.019e-01;9.019e-01;1.032e+00;2.061e-01;-1.049e-01;1.032e+00;2.061e-01;-1.049e-01;1.044e+00;7.501e-01;-4.276e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.760238000;1.044e+00;4.167e-01;-2.375e-01;3.990e-01;-2.274e-01;9.020e-01;9.020e-01;1.032e+00;2.061e-01;-1.049e-01;1.032e+00;2.061e-01;-1.049e-01;1.044e+00;7.501e-01;-4.275e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.761238000;1.044e+00;4.167e-01;-2.374e-01;3.990e-01;-2.273e-01;9.020e-01;9.020e-01;1.032e+00;2.061e-01;-1.049e-01;1.032e+00;2.061e-01;-1.049e-01;1.044e+00;7.501e-01;-4.274e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.763238000;1.044e+00;4.167e-01;-2.374e-01;3.990e-01;-2.273e-01;9.020e-01;9.020e-01;1.032e+00;2.061e-01;-1.049e-01;1.032e+00;2.061e-01;-1.049e-01;1.044e+00;7.501e-01;-4.272e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.764238000;1.044e+00;4.167e-01;-2.373e-01;3.990e-01;-2.272e-01;9.021e-01;9.021e-01;1.032e+00;2.061e-01;-1.048e-01;1.032e+00;2.061e-01;-1.048e-01;1.044e+00;7.501e-01;-4.271e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.765238000;1.044e+00;4.167e-01;-2.373e-01;3.990e-01;-2.272e-01;9.021e-01;9.021e-01;1.032e+00;2.061e-01;-1.048e-01;1.032e+00;2.061e-01;-1.048e-01;1.044e+00;7.501e-01;-4.271e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.766238000;1.044e+00;4.167e-01;-2.372e-01;3.990e-01;-2.271e-01;9.021e-01;9.021e-01;1.032e+00;2.061e-01;-1.048e-01;1.032e+00;2.061e-01;-1.048e-01;1.044e+00;7.501e-01;-4.270e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.767238000;1.044e+00;4.167e-01;-2.372e-01;3.990e-01;-2.271e-01;9.021e-01;9.021e-01;1.032e+00;2.061e-01;-1.048e-01;1.032e+00;2.061e-01;-1.048e-01;1.044e+00;7.501e-01;-4.269e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.768238000;1.044e+00;4.167e-01;-2.371e-01;3.990e-01;-2.270e-01;9.022e-01;9.022e-01;1.032e+00;2.061e-01;-1.047e-01;1.032e+00;2.061e-01;-1.047e-01;1.044e+00;7.501e-01;-4.268e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.769238000;1.044e+00;4.167e-01;-2.371e-01;3.990e-01;-2.270e-01;9.022e-01;9.022e-01;1.032e+00;2.061e-01;-1.047e-01;1.032e+00;2.061e-01;-1.047e-01;1.044e+00;7.501e-01;-4.267e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.770238000;1.044e+00;4.167e-01;-2.370e-01;3.990e-01;-2.269e-01;9.022e-01;9.022e-01;1.032e+00;2.061e-01;-1.047e-01;1.032e+00;2.061e-01;-1.047e-01;1.044e+00;7.501e-01;-4.266e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.771238000;1.044e+00;4.167e-01;-2.370e-01;3.990e-01;-2.269e-01;9.023e-01;9.023e-01;1.032e+00;2.061e-01;-1.047e-01;1.032e+00;2.061e-01;-1.047e-01;1.044e+00;7.501e-01;-4.266e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.772238000;1.044e+00;4.167e-01;-2.369e-01;3.990e-01;-2.269e-01;9.023e-01;9.023e-01;1.032e+00;2.061e-01;-1.047e-01;1.032e+00;2.061e-01;-1.047e-01;1.044e+00;7.501e-01;-4.265e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.773238000;1.044e+00;4.167e-01;-2.369e-01;3.990e-01;-2.268e-01;9.023e-01;9.023e-01;1.032e+00;2.061e-01;-1.046e-01;1.032e+00;2.061e-01;-1.046e-01;1.044e+00;7.501e-01;-4.264e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.774238000;1.044e+00;4.167e-01;-2.368e-01;3.990e-01;-2.268e-01;9.023e-01;9.023e-01;1.032e+00;2.061e-01;-1.046e-01;1.032e+00;2.061e-01;-1.046e-01;1.044e+00;7.501e-01;-4.263e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.775238000;1.044e+00;4.167e-01;-2.368e-01;3.990e-01;-2.267e-01;9.024e-01;9.024e-01;1.032e+00;2.061e-01;-1.046e-01;1.032e+00;2.061e-01;-1.046e-01;1.044e+00;7.501e-01;-4.262e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.776238000;1.044e+00;4.167e-01;-2.368e-01;3.990e-01;-2.267e-01;9.024e-01;9.024e-01;1.032e+00;2.061e-01;-1.046e-01;1.032e+00;2.061e-01;-1.046e-01;1.044e+00;7.501e-01;-4.262e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.777238000;1.044e+00;4.167e-01;-2.367e-01;3.990e-01;-2.266e-01;9.024e-01;9.024e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.501e-01;-4.261e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.778238000;1.044e+00;4.167e-01;-2.367e-01;3.990e-01;-2.266e-01;9.024e-01;9.024e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.501e-01;-4.260e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.779238000;1.044e+00;4.167e-01;-2.366e-01;3.990e-01;-2.265e-01;9.025e-01;9.025e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.501e-01;-4.259e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.780238000;1.044e+00;4.167e-01;-2.366e-01;3.990e-01;-2.265e-01;9.025e-01;9.025e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.501e-01;-4.258e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.781238000;1.044e+00;4.167e-01;-2.365e-01;3.990e-01;-2.265e-01;9.025e-01;9.025e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.501e-01;-4.257e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.782238000;1.044e+00;4.167e-01;-2.365e-01;3.990e-01;-2.264e-01;9.026e-01;9.026e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.501e-01;-4.257e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.783238000;1.044e+00;4.167e-01;-2.364e-01;3.990e-01;-2.264e-01;9.026e-01;9.026e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.501e-01;-4.256e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.784238000;1.044e+00;4.167e-01;-2.364e-01;3.990e-01;-2.263e-01;9.026e-01;9.026e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.501e-01;-4.255e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.785238000;1.044e+00;4.167e-01;-2.363e-01;3.990e-01;-2.263e-01;9.026e-01;9.026e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.501e-01;-4.254e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.786238000;1.044e+00;4.167e-01;-2.363e-01;3.990e-01;-2.262e-01;9.027e-01;9.027e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.501e-01;-4.253e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.787238000;1.044e+00;4.167e-01;-2.362e-01;3.990e-01;-2.262e-01;9.027e-01;9.027e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.501e-01;-4.252e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.788238000;1.044e+00;4.167e-01;-2.362e-01;3.990e-01;-2.261e-01;9.027e-01;9.027e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.501e-01;-4.252e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.789238000;1.044e+00;4.167e-01;-2.362e-01;3.990e-01;-2.261e-01;9.028e-01;9.028e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.501e-01;-4.251e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.790238000;1.044e+00;4.167e-01;-2.361e-01;3.990e-01;-2.261e-01;9.028e-01;9.028e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.501e-01;-4.250e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.791238000;1.044e+00;4.167e-01;-2.361e-01;3.990e-01;-2.260e-01;9.028e-01;9.028e-01;1.032e+00;2.061e-01;-1.042e-01;1.032e+00;2.061e-01;-1.042e-01;1.044e+00;7.501e-01;-4.249e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.792238000;1.044e+00;4.167e-01;-2.360e-01;3.990e-01;-2.260e-01;9.028e-01;9.028e-01;1.032e+00;2.061e-01;-1.042e-01;1.032e+00;2.061e-01;-1.042e-01;1.044e+00;7.501e-01;-4.248e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.793238000;1.044e+00;4.167e-01;-2.360e-01;3.990e-01;-2.259e-01;9.029e-01;9.029e-01;1.032e+00;2.061e-01;-1.042e-01;1.032e+00;2.061e-01;-1.042e-01;1.044e+00;7.501e-01;-4.247e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.794238000;1.044e+00;4.167e-01;-2.359e-01;3.990e-01;-2.259e-01;9.029e-01;9.029e-01;1.032e+00;2.061e-01;-1.042e-01;1.032e+00;2.061e-01;-1.042e-01;1.044e+00;7.501e-01;-4.247e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.795238000;1.044e+00;4.167e-01;-2.359e-01;3.990e-01;-2.258e-01;9.029e-01;9.029e-01;1.032e+00;2.061e-01;-1.042e-01;1.032e+00;2.061e-01;-1.042e-01;1.044e+00;7.501e-01;-4.246e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.796238000;1.044e+00;4.167e-01;-2.358e-01;3.990e-01;-2.258e-01;9.029e-01;9.029e-01;1.032e+00;2.061e-01;-1.041e-01;1.032e+00;2.061e-01;-1.041e-01;1.044e+00;7.501e-01;-4.245e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.797238000;1.044e+00;4.167e-01;-2.358e-01;3.990e-01;-2.258e-01;9.030e-01;9.030e-01;1.032e+00;2.061e-01;-1.041e-01;1.032e+00;2.061e-01;-1.041e-01;1.044e+00;7.501e-01;-4.244e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.798238000;1.044e+00;4.167e-01;-2.357e-01;3.990e-01;-2.257e-01;9.030e-01;9.030e-01;1.032e+00;2.061e-01;-1.041e-01;1.032e+00;2.061e-01;-1.041e-01;1.044e+00;7.501e-01;-4.243e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.799238000;1.044e+00;4.167e-01;-2.357e-01;3.990e-01;-2.257e-01;9.030e-01;9.030e-01;1.032e+00;2.061e-01;-1.041e-01;1.032e+00;2.061e-01;-1.041e-01;1.044e+00;7.501e-01;-4.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.800238000;1.044e+00;4.167e-01;-2.356e-01;3.990e-01;-2.256e-01;9.031e-01;9.031e-01;1.032e+00;2.061e-01;-1.040e-01;1.032e+00;2.061e-01;-1.040e-01;1.044e+00;7.501e-01;-4.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.801238000;1.044e+00;4.167e-01;-2.356e-01;3.990e-01;-2.256e-01;9.031e-01;9.031e-01;1.032e+00;2.061e-01;-1.040e-01;1.032e+00;2.061e-01;-1.040e-01;1.044e+00;7.501e-01;-4.241e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.802238000;1.044e+00;4.167e-01;-2.356e-01;3.990e-01;-2.255e-01;9.031e-01;9.031e-01;1.032e+00;2.061e-01;-1.040e-01;1.032e+00;2.061e-01;-1.040e-01;1.044e+00;7.501e-01;-4.240e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.803238000;1.044e+00;4.167e-01;-2.355e-01;3.990e-01;-2.255e-01;9.031e-01;9.031e-01;1.032e+00;2.061e-01;-1.040e-01;1.032e+00;2.061e-01;-1.040e-01;1.044e+00;7.501e-01;-4.239e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.804238000;1.044e+00;4.167e-01;-2.355e-01;3.990e-01;-2.254e-01;9.032e-01;9.032e-01;1.032e+00;2.061e-01;-1.040e-01;1.032e+00;2.061e-01;-1.040e-01;1.044e+00;7.501e-01;-4.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.805238000;1.044e+00;4.167e-01;-2.354e-01;3.990e-01;-2.254e-01;9.032e-01;9.032e-01;1.032e+00;2.061e-01;-1.039e-01;1.032e+00;2.061e-01;-1.039e-01;1.044e+00;7.501e-01;-4.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.806238000;1.044e+00;4.167e-01;-2.354e-01;3.990e-01;-2.254e-01;9.032e-01;9.032e-01;1.032e+00;2.061e-01;-1.039e-01;1.032e+00;2.061e-01;-1.039e-01;1.044e+00;7.501e-01;-4.237e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.807238000;1.044e+00;4.167e-01;-2.353e-01;3.990e-01;-2.253e-01;9.032e-01;9.032e-01;1.032e+00;2.061e-01;-1.039e-01;1.032e+00;2.061e-01;-1.039e-01;1.044e+00;7.501e-01;-4.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.808238000;1.044e+00;4.167e-01;-2.353e-01;3.990e-01;-2.253e-01;9.033e-01;9.033e-01;1.032e+00;2.061e-01;-1.039e-01;1.032e+00;2.061e-01;-1.039e-01;1.044e+00;7.501e-01;-4.235e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.809238000;1.044e+00;4.167e-01;-2.352e-01;3.990e-01;-2.252e-01;9.033e-01;9.033e-01;1.032e+00;2.061e-01;-1.038e-01;1.032e+00;2.061e-01;-1.038e-01;1.044e+00;7.501e-01;-4.234e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.810238000;1.044e+00;4.167e-01;-2.352e-01;3.990e-01;-2.252e-01;9.033e-01;9.033e-01;1.032e+00;2.061e-01;-1.038e-01;1.032e+00;2.061e-01;-1.038e-01;1.044e+00;7.501e-01;-4.233e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.811238000;1.044e+00;4.167e-01;-2.351e-01;3.990e-01;-2.251e-01;9.034e-01;9.034e-01;1.032e+00;2.061e-01;-1.038e-01;1.032e+00;2.061e-01;-1.038e-01;1.044e+00;7.501e-01;-4.233e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.812238000;1.044e+00;4.167e-01;-2.351e-01;3.990e-01;-2.251e-01;9.034e-01;9.034e-01;1.032e+00;2.061e-01;-1.038e-01;1.032e+00;2.061e-01;-1.038e-01;1.044e+00;7.501e-01;-4.232e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.813238000;1.044e+00;4.167e-01;-2.351e-01;3.990e-01;-2.250e-01;9.034e-01;9.034e-01;1.032e+00;2.061e-01;-1.038e-01;1.032e+00;2.061e-01;-1.038e-01;1.044e+00;7.501e-01;-4.231e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.814238000;1.044e+00;4.167e-01;-2.350e-01;3.990e-01;-2.250e-01;9.034e-01;9.034e-01;1.032e+00;2.061e-01;-1.037e-01;1.032e+00;2.061e-01;-1.037e-01;1.044e+00;7.501e-01;-4.230e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.815238000;1.044e+00;4.167e-01;-2.350e-01;3.990e-01;-2.250e-01;9.035e-01;9.035e-01;1.033e+00;2.061e-01;-1.037e-01;1.033e+00;2.061e-01;-1.037e-01;1.044e+00;7.501e-01;-4.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.816238000;1.044e+00;4.167e-01;-2.349e-01;3.990e-01;-2.249e-01;9.035e-01;9.035e-01;1.033e+00;2.061e-01;-1.037e-01;1.033e+00;2.061e-01;-1.037e-01;1.044e+00;7.501e-01;-4.228e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.817238000;1.044e+00;4.167e-01;-2.349e-01;3.990e-01;-2.249e-01;9.035e-01;9.035e-01;1.033e+00;2.061e-01;-1.037e-01;1.033e+00;2.061e-01;-1.037e-01;1.044e+00;7.501e-01;-4.228e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.818238000;1.044e+00;4.167e-01;-2.348e-01;3.990e-01;-2.248e-01;9.036e-01;9.036e-01;1.033e+00;2.061e-01;-1.037e-01;1.033e+00;2.061e-01;-1.037e-01;1.044e+00;7.501e-01;-4.227e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.819238000;1.044e+00;4.167e-01;-2.348e-01;3.990e-01;-2.248e-01;9.036e-01;9.036e-01;1.033e+00;2.061e-01;-1.036e-01;1.033e+00;2.061e-01;-1.036e-01;1.044e+00;7.501e-01;-4.226e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.820238000;1.044e+00;4.167e-01;-2.347e-01;3.990e-01;-2.247e-01;9.036e-01;9.036e-01;1.033e+00;2.061e-01;-1.036e-01;1.033e+00;2.061e-01;-1.036e-01;1.044e+00;7.501e-01;-4.225e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.821238000;1.044e+00;4.167e-01;-2.347e-01;3.990e-01;-2.247e-01;9.036e-01;9.036e-01;1.033e+00;2.061e-01;-1.036e-01;1.033e+00;2.061e-01;-1.036e-01;1.044e+00;7.501e-01;-4.224e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.822238000;1.044e+00;4.167e-01;-2.346e-01;3.990e-01;-2.247e-01;9.037e-01;9.037e-01;1.033e+00;2.061e-01;-1.036e-01;1.033e+00;2.061e-01;-1.036e-01;1.044e+00;7.501e-01;-4.223e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.823238000;1.044e+00;4.167e-01;-2.346e-01;3.990e-01;-2.246e-01;9.037e-01;9.037e-01;1.033e+00;2.061e-01;-1.035e-01;1.033e+00;2.061e-01;-1.035e-01;1.044e+00;7.501e-01;-4.223e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.824238000;1.044e+00;4.167e-01;-2.345e-01;3.990e-01;-2.246e-01;9.037e-01;9.037e-01;1.033e+00;2.061e-01;-1.035e-01;1.033e+00;2.061e-01;-1.035e-01;1.044e+00;7.501e-01;-4.222e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.825238000;1.044e+00;4.167e-01;-2.345e-01;3.990e-01;-2.245e-01;9.037e-01;9.037e-01;1.033e+00;2.061e-01;-1.035e-01;1.033e+00;2.061e-01;-1.035e-01;1.044e+00;7.501e-01;-4.221e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.826238000;1.044e+00;4.167e-01;-2.345e-01;3.990e-01;-2.245e-01;9.038e-01;9.038e-01;1.033e+00;2.061e-01;-1.035e-01;1.033e+00;2.061e-01;-1.035e-01;1.044e+00;7.501e-01;-4.220e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.827238000;1.044e+00;4.167e-01;-2.344e-01;3.990e-01;-2.244e-01;9.038e-01;9.038e-01;1.033e+00;2.061e-01;-1.035e-01;1.033e+00;2.061e-01;-1.035e-01;1.044e+00;7.501e-01;-4.219e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.828238000;1.044e+00;4.167e-01;-2.344e-01;3.990e-01;-2.244e-01;9.038e-01;9.038e-01;1.033e+00;2.061e-01;-1.034e-01;1.033e+00;2.061e-01;-1.034e-01;1.044e+00;7.501e-01;-4.219e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.829238000;1.044e+00;4.167e-01;-2.343e-01;3.990e-01;-2.243e-01;9.039e-01;9.039e-01;1.033e+00;2.061e-01;-1.034e-01;1.033e+00;2.061e-01;-1.034e-01;1.044e+00;7.501e-01;-4.218e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.830238000;1.044e+00;4.167e-01;-2.343e-01;3.990e-01;-2.243e-01;9.039e-01;9.039e-01;1.033e+00;2.061e-01;-1.034e-01;1.033e+00;2.061e-01;-1.034e-01;1.044e+00;7.501e-01;-4.217e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.831238000;1.044e+00;4.167e-01;-2.342e-01;3.990e-01;-2.243e-01;9.039e-01;9.039e-01;1.033e+00;2.061e-01;-1.034e-01;1.033e+00;2.061e-01;-1.034e-01;1.044e+00;7.501e-01;-4.216e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.832238000;1.044e+00;4.167e-01;-2.342e-01;3.990e-01;-2.242e-01;9.039e-01;9.039e-01;1.033e+00;2.061e-01;-1.033e-01;1.033e+00;2.061e-01;-1.033e-01;1.044e+00;7.501e-01;-4.215e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.833238000;1.044e+00;4.167e-01;-2.341e-01;3.990e-01;-2.242e-01;9.040e-01;9.040e-01;1.033e+00;2.061e-01;-1.033e-01;1.033e+00;2.061e-01;-1.033e-01;1.044e+00;7.501e-01;-4.214e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.834238000;1.044e+00;4.167e-01;-2.341e-01;3.990e-01;-2.241e-01;9.040e-01;9.040e-01;1.033e+00;2.061e-01;-1.033e-01;1.033e+00;2.061e-01;-1.033e-01;1.044e+00;7.501e-01;-4.214e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
