time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
55.835238000;1.044e+00;4.167e-01;-2.340e-01;3.990e-01;-2.241e-01;9.040e-01;9.040e-01;1.033e+00;2.061e-01;-1.033e-01;1.033e+00;2.061e-01;-1.033e-01;1.044e+00;7.501e-01;-4.213e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.836238000;1.044e+00;4.167e-01;-2.340e-01;3.990e-01;-2.240e-01;9.040e-01;9.040e-01;1.033e+00;2.061e-01;-1.033e-01;1.033e+00;2.061e-01;-1.033e-01;1.044e+00;7.501e-01;-4.212e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.837238000;1.044e+00;4.167e-01;-2.339e-01;3.990e-01;-2.240e-01;9.041e-01;9.041e-01;1.033e+00;2.061e-01;-1.032e-01;1.033e+00;2.061e-01;-1.032e-01;1.044e+00;7.501e-01;-4.211e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.838238000;1.044e+00;4.167e-01;-2.339e-01;3.990e-01;-2.239e-01;9.041e-01;9.041e-01;1.033e+00;2.061e-01;-1.032e-01;1.033e+00;2.061e-01;-1.032e-01;1.044e+00;7.501e-01;-4.210e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.839238000;1.044e+00;4.167e-01;-2.339e-01;3.990e-01;-2.239e-01;9.041e-01;9.041e-01;1.033e+00;2.061e-01;-1.032e-01;1.033e+00;2.061e-01;-1.032e-01;1.044e+00;7.501e-01;-4.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.840238000;1.044e+00;4.167e-01;-2.338e-01;3.990e-01;-2.239e-01;9.042e-01;9.042e-01;1.033e+00;2.061e-01;-1.032e-01;1.033e+00;2.061e-01;-1.032e-01;1.044e+00;7.501e-01;-4.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.841238000;1.044e+00;4.167e-01;-2.338e-01;3.990e-01;-2.238e-01;9.042e-01;9.042e-01;1.033e+00;2.061e-01;-1.031e-01;1.033e+00;2.061e-01;-1.031e-01;1.044e+00;7.501e-01;-4.208e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.842238000;1.044e+00;4.167e-01;-2.337e-01;3.990e-01;-2.238e-01;9.042e-01;9.042e-01;1.033e+00;2.061e-01;-1.031e-01;1.033e+00;2.061e-01;-1.031e-01;1.044e+00;7.501e-01;-4.207e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.843238000;1.044e+00;4.167e-01;-2.337e-01;3.990e-01;-2.237e-01;9.042e-01;9.042e-01;1.033e+00;2.061e-01;-1.031e-01;1.033e+00;2.061e-01;-1.031e-01;1.044e+00;7.501e-01;-4.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.844238000;1.044e+00;4.167e-01;-2.336e-01;3.990e-01;-2.237e-01;9.043e-01;9.043e-01;1.033e+00;2.061e-01;-1.031e-01;1.033e+00;2.061e-01;-1.031e-01;1.044e+00;7.501e-01;-4.205e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.845238000;1.044e+00;4.167e-01;-2.336e-01;3.990e-01;-2.236e-01;9.043e-01;9.043e-01;1.033e+00;2.061e-01;-1.031e-01;1.033e+00;2.061e-01;-1.031e-01;1.044e+00;7.501e-01;-4.204e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.846238000;1.044e+00;4.167e-01;-2.335e-01;3.990e-01;-2.236e-01;9.043e-01;9.043e-01;1.033e+00;2.061e-01;-1.030e-01;1.033e+00;2.061e-01;-1.030e-01;1.044e+00;7.501e-01;-4.204e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.847238000;1.044e+00;4.167e-01;-2.335e-01;3.990e-01;-2.236e-01;9.043e-01;9.043e-01;1.033e+00;2.061e-01;-1.030e-01;1.033e+00;2.061e-01;-1.030e-01;1.044e+00;7.501e-01;-4.203e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.848238000;1.044e+00;4.167e-01;-2.334e-01;3.990e-01;-2.235e-01;9.044e-01;9.044e-01;1.033e+00;2.060e-01;-1.030e-01;1.033e+00;2.060e-01;-1.030e-01;1.044e+00;7.501e-01;-4.202e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.849238000;1.044e+00;4.167e-01;-2.334e-01;3.990e-01;-2.235e-01;9.044e-01;9.044e-01;1.033e+00;2.060e-01;-1.030e-01;1.033e+00;2.060e-01;-1.030e-01;1.044e+00;7.501e-01;-4.201e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.850238000;1.044e+00;4.167e-01;-2.334e-01;3.990e-01;-2.234e-01;9.044e-01;9.044e-01;1.033e+00;2.060e-01;-1.030e-01;1.033e+00;2.060e-01;-1.030e-01;1.044e+00;7.501e-01;-4.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.851238000;1.044e+00;4.167e-01;-2.333e-01;3.990e-01;-2.234e-01;9.045e-01;9.045e-01;1.033e+00;2.060e-01;-1.029e-01;1.033e+00;2.060e-01;-1.029e-01;1.044e+00;7.501e-01;-4.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.852238000;1.044e+00;4.167e-01;-2.333e-01;3.990e-01;-2.233e-01;9.045e-01;9.045e-01;1.033e+00;2.060e-01;-1.029e-01;1.033e+00;2.060e-01;-1.029e-01;1.044e+00;7.501e-01;-4.199e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.853238000;1.044e+00;4.167e-01;-2.332e-01;3.990e-01;-2.233e-01;9.045e-01;9.045e-01;1.033e+00;2.060e-01;-1.029e-01;1.033e+00;2.060e-01;-1.029e-01;1.044e+00;7.501e-01;-4.198e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.854238000;1.044e+00;4.167e-01;-2.332e-01;3.990e-01;-2.232e-01;9.045e-01;9.045e-01;1.033e+00;2.060e-01;-1.029e-01;1.033e+00;2.060e-01;-1.029e-01;1.044e+00;7.501e-01;-4.197e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.855238000;1.044e+00;4.167e-01;-2.331e-01;3.990e-01;-2.232e-01;9.046e-01;9.046e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.501e-01;-4.196e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.856238000;1.044e+00;4.167e-01;-2.331e-01;3.990e-01;-2.232e-01;9.046e-01;9.046e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.501e-01;-4.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.857238000;1.044e+00;4.167e-01;-2.330e-01;3.990e-01;-2.231e-01;9.046e-01;9.046e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.501e-01;-4.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.858238000;1.044e+00;4.167e-01;-2.330e-01;3.990e-01;-2.231e-01;9.047e-01;9.047e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.501e-01;-4.194e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.859238000;1.044e+00;4.167e-01;-2.329e-01;3.990e-01;-2.230e-01;9.047e-01;9.047e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.501e-01;-4.193e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.860238000;1.044e+00;4.167e-01;-2.329e-01;3.990e-01;-2.230e-01;9.047e-01;9.047e-01;1.033e+00;2.060e-01;-1.027e-01;1.033e+00;2.060e-01;-1.027e-01;1.044e+00;7.501e-01;-4.192e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.861238000;1.044e+00;4.167e-01;-2.328e-01;3.990e-01;-2.229e-01;9.047e-01;9.047e-01;1.033e+00;2.060e-01;-1.027e-01;1.033e+00;2.060e-01;-1.027e-01;1.044e+00;7.501e-01;-4.191e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.862238000;1.044e+00;4.167e-01;-2.328e-01;3.990e-01;-2.229e-01;9.048e-01;9.048e-01;1.033e+00;2.060e-01;-1.027e-01;1.033e+00;2.060e-01;-1.027e-01;1.044e+00;7.501e-01;-4.190e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.863238000;1.044e+00;4.167e-01;-2.328e-01;3.990e-01;-2.229e-01;9.048e-01;9.048e-01;1.033e+00;2.060e-01;-1.027e-01;1.033e+00;2.060e-01;-1.027e-01;1.044e+00;7.501e-01;-4.190e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.864238000;1.044e+00;4.167e-01;-2.327e-01;3.990e-01;-2.228e-01;9.048e-01;9.048e-01;1.033e+00;2.060e-01;-1.026e-01;1.033e+00;2.060e-01;-1.026e-01;1.044e+00;7.501e-01;-4.189e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.865238000;1.044e+00;4.167e-01;-2.327e-01;3.990e-01;-2.228e-01;9.048e-01;9.048e-01;1.033e+00;2.060e-01;-1.026e-01;1.033e+00;2.060e-01;-1.026e-01;1.044e+00;7.501e-01;-4.188e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.866238000;1.044e+00;4.167e-01;-2.326e-01;3.990e-01;-2.227e-01;9.049e-01;9.049e-01;1.033e+00;2.060e-01;-1.026e-01;1.033e+00;2.060e-01;-1.026e-01;1.044e+00;7.501e-01;-4.187e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.867238000;1.044e+00;4.167e-01;-2.326e-01;3.990e-01;-2.227e-01;9.049e-01;9.049e-01;1.033e+00;2.060e-01;-1.026e-01;1.033e+00;2.060e-01;-1.026e-01;1.044e+00;7.501e-01;-4.186e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.868238000;1.044e+00;4.167e-01;-2.325e-01;3.990e-01;-2.226e-01;9.049e-01;9.049e-01;1.033e+00;2.060e-01;-1.026e-01;1.033e+00;2.060e-01;-1.026e-01;1.044e+00;7.501e-01;-4.185e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.869238000;1.044e+00;4.167e-01;-2.325e-01;3.990e-01;-2.226e-01;9.050e-01;9.050e-01;1.033e+00;2.060e-01;-1.025e-01;1.033e+00;2.060e-01;-1.025e-01;1.044e+00;7.501e-01;-4.185e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.870238000;1.044e+00;4.167e-01;-2.324e-01;3.990e-01;-2.225e-01;9.050e-01;9.050e-01;1.033e+00;2.060e-01;-1.025e-01;1.033e+00;2.060e-01;-1.025e-01;1.044e+00;7.501e-01;-4.184e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.871238000;1.044e+00;4.167e-01;-2.324e-01;3.990e-01;-2.225e-01;9.050e-01;9.050e-01;1.033e+00;2.060e-01;-1.025e-01;1.033e+00;2.060e-01;-1.025e-01;1.044e+00;7.501e-01;-4.183e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.872238000;1.044e+00;4.167e-01;-2.323e-01;3.990e-01;-2.225e-01;9.050e-01;9.050e-01;1.033e+00;2.060e-01;-1.025e-01;1.033e+00;2.060e-01;-1.025e-01;1.044e+00;7.501e-01;-4.182e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.873238000;1.044e+00;4.167e-01;-2.323e-01;3.990e-01;-2.224e-01;9.051e-01;9.051e-01;1.033e+00;2.060e-01;-1.025e-01;1.033e+00;2.060e-01;-1.025e-01;1.044e+00;7.501e-01;-4.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.874238000;1.044e+00;4.167e-01;-2.323e-01;3.990e-01;-2.224e-01;9.051e-01;9.051e-01;1.033e+00;2.060e-01;-1.024e-01;1.033e+00;2.060e-01;-1.024e-01;1.044e+00;7.501e-01;-4.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.875238000;1.044e+00;4.167e-01;-2.322e-01;3.990e-01;-2.223e-01;9.051e-01;9.051e-01;1.033e+00;2.060e-01;-1.024e-01;1.033e+00;2.060e-01;-1.024e-01;1.044e+00;7.501e-01;-4.180e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.876238000;1.044e+00;4.167e-01;-2.322e-01;3.990e-01;-2.223e-01;9.051e-01;9.051e-01;1.033e+00;2.060e-01;-1.024e-01;1.033e+00;2.060e-01;-1.024e-01;1.044e+00;7.501e-01;-4.179e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.877238000;1.044e+00;4.167e-01;-2.321e-01;3.990e-01;-2.222e-01;9.052e-01;9.052e-01;1.033e+00;2.060e-01;-1.024e-01;1.033e+00;2.060e-01;-1.024e-01;1.044e+00;7.501e-01;-4.178e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.878238000;1.044e+00;4.167e-01;-2.321e-01;3.990e-01;-2.222e-01;9.052e-01;9.052e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.501e-01;-4.177e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.879238000;1.044e+00;4.167e-01;-2.320e-01;3.990e-01;-2.222e-01;9.052e-01;9.052e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.501e-01;-4.176e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.880238000;1.044e+00;4.167e-01;-2.320e-01;3.990e-01;-2.221e-01;9.053e-01;9.053e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.501e-01;-4.176e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.881238000;1.044e+00;4.167e-01;-2.319e-01;3.990e-01;-2.221e-01;9.053e-01;9.053e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.501e-01;-4.175e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.882238000;1.044e+00;4.167e-01;-2.319e-01;3.990e-01;-2.220e-01;9.053e-01;9.053e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.501e-01;-4.174e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.883238000;1.044e+00;4.167e-01;-2.318e-01;3.990e-01;-2.220e-01;9.053e-01;9.053e-01;1.033e+00;2.060e-01;-1.022e-01;1.033e+00;2.060e-01;-1.022e-01;1.044e+00;7.501e-01;-4.173e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.884238000;1.044e+00;4.167e-01;-2.318e-01;3.990e-01;-2.219e-01;9.054e-01;9.054e-01;1.033e+00;2.060e-01;-1.022e-01;1.033e+00;2.060e-01;-1.022e-01;1.044e+00;7.501e-01;-4.172e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.885238000;1.044e+00;4.167e-01;-2.317e-01;3.990e-01;-2.219e-01;9.054e-01;9.054e-01;1.033e+00;2.060e-01;-1.022e-01;1.033e+00;2.060e-01;-1.022e-01;1.044e+00;7.501e-01;-4.171e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.886238000;1.044e+00;4.167e-01;-2.317e-01;3.990e-01;-2.218e-01;9.054e-01;9.054e-01;1.033e+00;2.060e-01;-1.022e-01;1.033e+00;2.060e-01;-1.022e-01;1.044e+00;7.501e-01;-4.171e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.887238000;1.044e+00;4.167e-01;-2.317e-01;3.990e-01;-2.218e-01;9.054e-01;9.054e-01;1.033e+00;2.060e-01;-1.021e-01;1.033e+00;2.060e-01;-1.021e-01;1.044e+00;7.501e-01;-4.170e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.888238000;1.044e+00;4.167e-01;-2.316e-01;3.990e-01;-2.218e-01;9.055e-01;9.055e-01;1.033e+00;2.060e-01;-1.021e-01;1.033e+00;2.060e-01;-1.021e-01;1.044e+00;7.501e-01;-4.169e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.889238000;1.044e+00;4.167e-01;-2.316e-01;3.990e-01;-2.217e-01;9.055e-01;9.055e-01;1.033e+00;2.060e-01;-1.021e-01;1.033e+00;2.060e-01;-1.021e-01;1.044e+00;7.501e-01;-4.168e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.890238000;1.044e+00;4.167e-01;-2.315e-01;3.990e-01;-2.217e-01;9.055e-01;9.055e-01;1.033e+00;2.060e-01;-1.021e-01;1.033e+00;2.060e-01;-1.021e-01;1.044e+00;7.501e-01;-4.167e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.891238000;1.044e+00;4.167e-01;-2.315e-01;3.990e-01;-2.216e-01;9.056e-01;9.056e-01;1.033e+00;2.060e-01;-1.021e-01;1.033e+00;2.060e-01;-1.021e-01;1.044e+00;7.501e-01;-4.167e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.892238000;1.044e+00;4.167e-01;-2.314e-01;3.990e-01;-2.216e-01;9.056e-01;9.056e-01;1.033e+00;2.060e-01;-1.020e-01;1.033e+00;2.060e-01;-1.020e-01;1.044e+00;7.501e-01;-4.166e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.893238000;1.044e+00;4.167e-01;-2.314e-01;3.990e-01;-2.215e-01;9.056e-01;9.056e-01;1.033e+00;2.060e-01;-1.020e-01;1.033e+00;2.060e-01;-1.020e-01;1.044e+00;7.501e-01;-4.165e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.894238000;1.044e+00;4.167e-01;-2.313e-01;3.990e-01;-2.215e-01;9.056e-01;9.056e-01;1.033e+00;2.060e-01;-1.020e-01;1.033e+00;2.060e-01;-1.020e-01;1.044e+00;7.501e-01;-4.164e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.895238000;1.044e+00;4.167e-01;-2.313e-01;3.990e-01;-2.214e-01;9.057e-01;9.057e-01;1.033e+00;2.060e-01;-1.020e-01;1.033e+00;2.060e-01;-1.020e-01;1.044e+00;7.501e-01;-4.163e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.896238000;1.044e+00;4.167e-01;-2.312e-01;3.990e-01;-2.214e-01;9.057e-01;9.057e-01;1.033e+00;2.060e-01;-1.020e-01;1.033e+00;2.060e-01;-1.020e-01;1.044e+00;7.501e-01;-4.162e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.897238000;1.044e+00;4.167e-01;-2.312e-01;3.990e-01;-2.214e-01;9.057e-01;9.057e-01;1.033e+00;2.060e-01;-1.019e-01;1.033e+00;2.060e-01;-1.019e-01;1.044e+00;7.501e-01;-4.162e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.898238000;1.044e+00;4.167e-01;-2.312e-01;3.990e-01;-2.213e-01;9.058e-01;9.058e-01;1.033e+00;2.060e-01;-1.019e-01;1.033e+00;2.060e-01;-1.019e-01;1.044e+00;7.501e-01;-4.161e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.899238000;1.044e+00;4.167e-01;-2.311e-01;3.990e-01;-2.213e-01;9.058e-01;9.058e-01;1.033e+00;2.060e-01;-1.019e-01;1.033e+00;2.060e-01;-1.019e-01;1.044e+00;7.501e-01;-4.160e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.900238000;1.044e+00;4.167e-01;-2.311e-01;3.990e-01;-2.212e-01;9.058e-01;9.058e-01;1.033e+00;2.060e-01;-1.019e-01;1.033e+00;2.060e-01;-1.019e-01;1.044e+00;7.501e-01;-4.159e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.901238000;1.044e+00;4.167e-01;-2.310e-01;3.990e-01;-2.212e-01;9.058e-01;9.058e-01;1.033e+00;2.060e-01;-1.018e-01;1.033e+00;2.060e-01;-1.018e-01;1.044e+00;7.501e-01;-4.158e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.902238000;1.044e+00;4.167e-01;-2.310e-01;3.990e-01;-2.211e-01;9.059e-01;9.059e-01;1.033e+00;2.060e-01;-1.018e-01;1.033e+00;2.060e-01;-1.018e-01;1.044e+00;7.501e-01;-4.157e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.903238000;1.044e+00;4.167e-01;-2.309e-01;3.990e-01;-2.211e-01;9.059e-01;9.059e-01;1.033e+00;2.060e-01;-1.018e-01;1.033e+00;2.060e-01;-1.018e-01;1.044e+00;7.501e-01;-4.157e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.904238000;1.044e+00;4.167e-01;-2.309e-01;3.990e-01;-2.211e-01;9.059e-01;9.059e-01;1.033e+00;2.060e-01;-1.018e-01;1.033e+00;2.060e-01;-1.018e-01;1.044e+00;7.501e-01;-4.156e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.905238000;1.044e+00;4.167e-01;-2.308e-01;3.990e-01;-2.210e-01;9.059e-01;9.059e-01;1.033e+00;2.060e-01;-1.018e-01;1.033e+00;2.060e-01;-1.018e-01;1.044e+00;7.501e-01;-4.155e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.906238000;1.044e+00;4.167e-01;-2.308e-01;3.990e-01;-2.210e-01;9.060e-01;9.060e-01;1.033e+00;2.060e-01;-1.017e-01;1.033e+00;2.060e-01;-1.017e-01;1.044e+00;7.501e-01;-4.154e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.907238000;1.044e+00;4.167e-01;-2.307e-01;3.990e-01;-2.209e-01;9.060e-01;9.060e-01;1.033e+00;2.060e-01;-1.017e-01;1.033e+00;2.060e-01;-1.017e-01;1.044e+00;7.501e-01;-4.153e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.908238000;1.044e+00;4.167e-01;-2.307e-01;3.990e-01;-2.209e-01;9.060e-01;9.060e-01;1.033e+00;2.060e-01;-1.017e-01;1.033e+00;2.060e-01;-1.017e-01;1.044e+00;7.501e-01;-4.153e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.909238000;1.044e+00;4.167e-01;-2.307e-01;3.990e-01;-2.208e-01;9.061e-01;9.061e-01;1.033e+00;2.060e-01;-1.017e-01;1.033e+00;2.060e-01;-1.017e-01;1.044e+00;7.501e-01;-4.152e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.910238000;1.044e+00;4.167e-01;-2.306e-01;3.990e-01;-2.208e-01;9.061e-01;9.061e-01;1.033e+00;2.060e-01;-1.016e-01;1.033e+00;2.060e-01;-1.016e-01;1.044e+00;7.501e-01;-4.151e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.911238000;1.044e+00;4.167e-01;-2.306e-01;3.990e-01;-2.207e-01;9.061e-01;9.061e-01;1.033e+00;2.060e-01;-1.016e-01;1.033e+00;2.060e-01;-1.016e-01;1.044e+00;7.501e-01;-4.150e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.912238000;1.044e+00;4.167e-01;-2.305e-01;3.990e-01;-2.207e-01;9.061e-01;9.061e-01;1.033e+00;2.060e-01;-1.016e-01;1.033e+00;2.060e-01;-1.016e-01;1.044e+00;7.501e-01;-4.149e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.913238000;1.044e+00;4.167e-01;-2.305e-01;3.990e-01;-2.207e-01;9.062e-01;9.062e-01;1.033e+00;2.060e-01;-1.016e-01;1.033e+00;2.060e-01;-1.016e-01;1.044e+00;7.501e-01;-4.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.914238000;1.044e+00;4.167e-01;-2.304e-01;3.990e-01;-2.206e-01;9.062e-01;9.062e-01;1.033e+00;2.060e-01;-1.016e-01;1.033e+00;2.060e-01;-1.016e-01;1.044e+00;7.501e-01;-4.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.915238000;1.044e+00;4.167e-01;-2.304e-01;3.990e-01;-2.206e-01;9.062e-01;9.062e-01;1.033e+00;2.060e-01;-1.015e-01;1.033e+00;2.060e-01;-1.015e-01;1.044e+00;7.501e-01;-4.147e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.916238000;1.044e+00;4.167e-01;-2.303e-01;3.990e-01;-2.205e-01;9.062e-01;9.062e-01;1.033e+00;2.060e-01;-1.015e-01;1.033e+00;2.060e-01;-1.015e-01;1.044e+00;7.501e-01;-4.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.917238000;1.044e+00;4.167e-01;-2.303e-01;3.990e-01;-2.205e-01;9.063e-01;9.063e-01;1.033e+00;2.060e-01;-1.015e-01;1.033e+00;2.060e-01;-1.015e-01;1.044e+00;7.501e-01;-4.145e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.918238000;1.044e+00;4.167e-01;-2.302e-01;3.990e-01;-2.204e-01;9.063e-01;9.063e-01;1.033e+00;2.060e-01;-1.015e-01;1.033e+00;2.060e-01;-1.015e-01;1.044e+00;7.501e-01;-4.144e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.919238000;1.044e+00;4.167e-01;-2.302e-01;3.990e-01;-2.204e-01;9.063e-01;9.063e-01;1.033e+00;2.060e-01;-1.015e-01;1.033e+00;2.060e-01;-1.015e-01;1.044e+00;7.501e-01;-4.144e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.920238000;1.044e+00;4.167e-01;-2.301e-01;3.990e-01;-2.204e-01;9.064e-01;9.064e-01;1.033e+00;2.060e-01;-1.014e-01;1.033e+00;2.060e-01;-1.014e-01;1.044e+00;7.501e-01;-4.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.921238000;1.044e+00;4.167e-01;-2.301e-01;3.990e-01;-2.203e-01;9.064e-01;9.064e-01;1.033e+00;2.060e-01;-1.014e-01;1.033e+00;2.060e-01;-1.014e-01;1.044e+00;7.501e-01;-4.142e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.922238000;1.044e+00;4.167e-01;-2.301e-01;3.990e-01;-2.203e-01;9.064e-01;9.064e-01;1.033e+00;2.060e-01;-1.014e-01;1.033e+00;2.060e-01;-1.014e-01;1.044e+00;7.501e-01;-4.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.923238000;1.044e+00;4.167e-01;-2.300e-01;3.990e-01;-2.202e-01;9.064e-01;9.064e-01;1.033e+00;2.060e-01;-1.014e-01;1.033e+00;2.060e-01;-1.014e-01;1.044e+00;7.501e-01;-4.140e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.924238000;1.044e+00;4.167e-01;-2.300e-01;3.990e-01;-2.202e-01;9.065e-01;9.065e-01;1.033e+00;2.060e-01;-1.013e-01;1.033e+00;2.060e-01;-1.013e-01;1.044e+00;7.501e-01;-4.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.925238000;1.044e+00;4.167e-01;-2.299e-01;3.990e-01;-2.201e-01;9.065e-01;9.065e-01;1.033e+00;2.060e-01;-1.013e-01;1.033e+00;2.060e-01;-1.013e-01;1.044e+00;7.501e-01;-4.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.926238000;1.044e+00;4.167e-01;-2.299e-01;3.990e-01;-2.201e-01;9.065e-01;9.065e-01;1.033e+00;2.060e-01;-1.013e-01;1.033e+00;2.060e-01;-1.013e-01;1.044e+00;7.501e-01;-4.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.927238000;1.044e+00;4.167e-01;-2.298e-01;3.990e-01;-2.200e-01;9.065e-01;9.065e-01;1.033e+00;2.060e-01;-1.013e-01;1.033e+00;2.060e-01;-1.013e-01;1.044e+00;7.501e-01;-4.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.928238000;1.044e+00;4.167e-01;-2.298e-01;3.990e-01;-2.200e-01;9.066e-01;9.066e-01;1.033e+00;2.060e-01;-1.013e-01;1.033e+00;2.060e-01;-1.013e-01;1.044e+00;7.501e-01;-4.136e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.929238000;1.044e+00;4.167e-01;-2.297e-01;3.990e-01;-2.200e-01;9.066e-01;9.066e-01;1.033e+00;2.060e-01;-1.012e-01;1.033e+00;2.060e-01;-1.012e-01;1.044e+00;7.501e-01;-4.135e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.930238000;1.044e+00;4.167e-01;-2.297e-01;3.990e-01;-2.199e-01;9.066e-01;9.066e-01;1.033e+00;2.060e-01;-1.012e-01;1.033e+00;2.060e-01;-1.012e-01;1.044e+00;7.501e-01;-4.134e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.931238000;1.044e+00;4.167e-01;-2.296e-01;3.990e-01;-2.199e-01;9.067e-01;9.067e-01;1.033e+00;2.060e-01;-1.012e-01;1.033e+00;2.060e-01;-1.012e-01;1.044e+00;7.501e-01;-4.134e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.932238000;1.044e+00;4.167e-01;-2.296e-01;3.990e-01;-2.198e-01;9.067e-01;9.067e-01;1.033e+00;2.060e-01;-1.012e-01;1.033e+00;2.060e-01;-1.012e-01;1.044e+00;7.501e-01;-4.133e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.933238000;1.044e+00;4.167e-01;-2.296e-01;3.990e-01;-2.198e-01;9.067e-01;9.067e-01;1.033e+00;2.060e-01;-1.012e-01;1.033e+00;2.060e-01;-1.012e-01;1.044e+00;7.501e-01;-4.132e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.934238000;1.044e+00;4.167e-01;-2.295e-01;3.990e-01;-2.197e-01;9.067e-01;9.067e-01;1.033e+00;2.060e-01;-1.011e-01;1.033e+00;2.060e-01;-1.011e-01;1.044e+00;7.501e-01;-4.131e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.935238000;1.044e+00;4.167e-01;-2.295e-01;3.990e-01;-2.197e-01;9.068e-01;9.068e-01;1.033e+00;2.060e-01;-1.011e-01;1.033e+00;2.060e-01;-1.011e-01;1.044e+00;7.501e-01;-4.130e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.936238000;1.044e+00;4.167e-01;-2.294e-01;3.990e-01;-2.197e-01;9.068e-01;9.068e-01;1.033e+00;2.060e-01;-1.011e-01;1.033e+00;2.060e-01;-1.011e-01;1.044e+00;7.501e-01;-4.130e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.937238000;1.044e+00;4.167e-01;-2.294e-01;3.990e-01;-2.196e-01;9.068e-01;9.068e-01;1.033e+00;2.060e-01;-1.011e-01;1.033e+00;2.060e-01;-1.011e-01;1.044e+00;7.501e-01;-4.129e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.938238000;1.044e+00;4.167e-01;-2.293e-01;3.990e-01;-2.196e-01;9.068e-01;9.068e-01;1.033e+00;2.060e-01;-1.010e-01;1.033e+00;2.060e-01;-1.010e-01;1.044e+00;7.501e-01;-4.128e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.939238000;1.044e+00;4.167e-01;-2.293e-01;3.990e-01;-2.195e-01;9.069e-01;9.069e-01;1.033e+00;2.060e-01;-1.010e-01;1.033e+00;2.060e-01;-1.010e-01;1.044e+00;7.501e-01;-4.127e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.940238000;1.044e+00;4.167e-01;-2.292e-01;3.990e-01;-2.195e-01;9.069e-01;9.069e-01;1.033e+00;2.060e-01;-1.010e-01;1.033e+00;2.060e-01;-1.010e-01;1.044e+00;7.501e-01;-4.126e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.941238000;1.044e+00;4.167e-01;-2.292e-01;3.990e-01;-2.194e-01;9.069e-01;9.069e-01;1.033e+00;2.060e-01;-1.010e-01;1.033e+00;2.060e-01;-1.010e-01;1.044e+00;7.501e-01;-4.125e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.942238000;1.044e+00;4.167e-01;-2.291e-01;3.990e-01;-2.194e-01;9.070e-01;9.070e-01;1.033e+00;2.060e-01;-1.010e-01;1.033e+00;2.060e-01;-1.010e-01;1.044e+00;7.501e-01;-4.125e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.943238000;1.044e+00;4.167e-01;-2.291e-01;3.990e-01;-2.194e-01;9.070e-01;9.070e-01;1.033e+00;2.060e-01;-1.009e-01;1.033e+00;2.060e-01;-1.009e-01;1.044e+00;7.501e-01;-4.124e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.944238000;1.044e+00;4.167e-01;-2.291e-01;3.990e-01;-2.193e-01;9.070e-01;9.070e-01;1.033e+00;2.060e-01;-1.009e-01;1.033e+00;2.060e-01;-1.009e-01;1.044e+00;7.501e-01;-4.123e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.945238000;1.044e+00;4.167e-01;-2.290e-01;3.990e-01;-2.193e-01;9.070e-01;9.070e-01;1.033e+00;2.060e-01;-1.009e-01;1.033e+00;2.060e-01;-1.009e-01;1.044e+00;7.501e-01;-4.122e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.946238000;1.044e+00;4.167e-01;-2.290e-01;3.990e-01;-2.192e-01;9.071e-01;9.071e-01;1.033e+00;2.060e-01;-1.009e-01;1.033e+00;2.060e-01;-1.009e-01;1.044e+00;7.501e-01;-4.121e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.947238000;1.044e+00;4.167e-01;-2.289e-01;3.990e-01;-2.192e-01;9.071e-01;9.071e-01;1.033e+00;2.060e-01;-1.008e-01;1.033e+00;2.060e-01;-1.008e-01;1.044e+00;7.501e-01;-4.121e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.948238000;1.044e+00;4.167e-01;-2.289e-01;3.990e-01;-2.191e-01;9.071e-01;9.071e-01;1.033e+00;2.060e-01;-1.008e-01;1.033e+00;2.060e-01;-1.008e-01;1.044e+00;7.501e-01;-4.120e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.949238000;1.044e+00;4.167e-01;-2.288e-01;3.990e-01;-2.191e-01;9.071e-01;9.071e-01;1.033e+00;2.060e-01;-1.008e-01;1.033e+00;2.060e-01;-1.008e-01;1.044e+00;7.501e-01;-4.119e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.950238000;1.044e+00;4.167e-01;-2.288e-01;3.990e-01;-2.190e-01;9.072e-01;9.072e-01;1.033e+00;2.060e-01;-1.008e-01;1.033e+00;2.060e-01;-1.008e-01;1.044e+00;7.501e-01;-4.118e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.951238000;1.044e+00;4.167e-01;-2.287e-01;3.990e-01;-2.190e-01;9.072e-01;9.072e-01;1.033e+00;2.060e-01;-1.008e-01;1.033e+00;2.060e-01;-1.008e-01;1.044e+00;7.501e-01;-4.117e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.952238000;1.044e+00;4.167e-01;-2.287e-01;3.990e-01;-2.190e-01;9.072e-01;9.072e-01;1.033e+00;2.060e-01;-1.007e-01;1.033e+00;2.060e-01;-1.007e-01;1.044e+00;7.501e-01;-4.116e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.953238000;1.044e+00;4.167e-01;-2.286e-01;3.990e-01;-2.189e-01;9.073e-01;9.073e-01;1.033e+00;2.060e-01;-1.007e-01;1.033e+00;2.060e-01;-1.007e-01;1.044e+00;7.501e-01;-4.116e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.954238000;1.044e+00;4.167e-01;-2.286e-01;3.990e-01;-2.189e-01;9.073e-01;9.073e-01;1.033e+00;2.060e-01;-1.007e-01;1.033e+00;2.060e-01;-1.007e-01;1.044e+00;7.501e-01;-4.115e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.955238000;1.044e+00;4.167e-01;-2.286e-01;3.990e-01;-2.188e-01;9.073e-01;9.073e-01;1.033e+00;2.060e-01;-1.007e-01;1.033e+00;2.060e-01;-1.007e-01;1.044e+00;7.501e-01;-4.114e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.956238000;1.044e+00;4.167e-01;-2.285e-01;3.990e-01;-2.188e-01;9.073e-01;9.073e-01;1.033e+00;2.060e-01;-1.007e-01;1.033e+00;2.060e-01;-1.007e-01;1.044e+00;7.501e-01;-4.113e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.957238000;1.044e+00;4.167e-01;-2.285e-01;3.990e-01;-2.187e-01;9.074e-01;9.074e-01;1.033e+00;2.060e-01;-1.006e-01;1.033e+00;2.060e-01;-1.006e-01;1.044e+00;7.501e-01;-4.112e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.958238000;1.044e+00;4.167e-01;-2.284e-01;3.990e-01;-2.187e-01;9.074e-01;9.074e-01;1.033e+00;2.060e-01;-1.006e-01;1.033e+00;2.060e-01;-1.006e-01;1.044e+00;7.501e-01;-4.111e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.959238000;1.044e+00;4.167e-01;-2.284e-01;3.990e-01;-2.187e-01;9.074e-01;9.074e-01;1.033e+00;2.060e-01;-1.006e-01;1.033e+00;2.060e-01;-1.006e-01;1.044e+00;7.501e-01;-4.111e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.960238000;1.044e+00;4.167e-01;-2.283e-01;3.990e-01;-2.186e-01;9.074e-01;9.074e-01;1.033e+00;2.060e-01;-1.006e-01;1.033e+00;2.060e-01;-1.006e-01;1.044e+00;7.501e-01;-4.110e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.961238000;1.044e+00;4.167e-01;-2.283e-01;3.990e-01;-2.186e-01;9.075e-01;9.075e-01;1.033e+00;2.060e-01;-1.005e-01;1.033e+00;2.060e-01;-1.005e-01;1.044e+00;7.501e-01;-4.109e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.962238000;1.044e+00;4.167e-01;-2.282e-01;3.990e-01;-2.185e-01;9.075e-01;9.075e-01;1.033e+00;2.059e-01;-1.005e-01;1.033e+00;2.059e-01;-1.005e-01;1.044e+00;7.501e-01;-4.108e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.963238000;1.044e+00;4.167e-01;-2.282e-01;3.990e-01;-2.185e-01;9.075e-01;9.075e-01;1.033e+00;2.059e-01;-1.005e-01;1.033e+00;2.059e-01;-1.005e-01;1.044e+00;7.501e-01;-4.107e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.964238000;1.044e+00;4.167e-01;-2.281e-01;3.990e-01;-2.184e-01;9.076e-01;9.076e-01;1.033e+00;2.059e-01;-1.005e-01;1.033e+00;2.059e-01;-1.005e-01;1.044e+00;7.501e-01;-4.107e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.965238000;1.044e+00;4.167e-01;-2.281e-01;3.990e-01;-2.184e-01;9.076e-01;9.076e-01;1.033e+00;2.059e-01;-1.005e-01;1.033e+00;2.059e-01;-1.005e-01;1.044e+00;7.501e-01;-4.106e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.966238000;1.044e+00;4.167e-01;-2.281e-01;3.990e-01;-2.183e-01;9.076e-01;9.076e-01;1.033e+00;2.059e-01;-1.004e-01;1.033e+00;2.059e-01;-1.004e-01;1.044e+00;7.501e-01;-4.105e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.967238000;1.044e+00;4.167e-01;-2.280e-01;3.990e-01;-2.183e-01;9.076e-01;9.076e-01;1.033e+00;2.059e-01;-1.004e-01;1.033e+00;2.059e-01;-1.004e-01;1.044e+00;7.501e-01;-4.104e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.968238000;1.044e+00;4.167e-01;-2.280e-01;3.990e-01;-2.183e-01;9.077e-01;9.077e-01;1.033e+00;2.059e-01;-1.004e-01;1.033e+00;2.059e-01;-1.004e-01;1.044e+00;7.501e-01;-4.103e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.969238000;1.044e+00;4.167e-01;-2.279e-01;3.990e-01;-2.182e-01;9.077e-01;9.077e-01;1.033e+00;2.059e-01;-1.004e-01;1.033e+00;2.059e-01;-1.004e-01;1.044e+00;7.501e-01;-4.102e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.970238000;1.044e+00;4.167e-01;-2.279e-01;3.990e-01;-2.182e-01;9.077e-01;9.077e-01;1.033e+00;2.059e-01;-1.003e-01;1.033e+00;2.059e-01;-1.003e-01;1.044e+00;7.501e-01;-4.102e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.971238000;1.044e+00;4.167e-01;-2.278e-01;3.990e-01;-2.181e-01;9.077e-01;9.077e-01;1.033e+00;2.059e-01;-1.003e-01;1.033e+00;2.059e-01;-1.003e-01;1.044e+00;7.501e-01;-4.101e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.972238000;1.044e+00;4.167e-01;-2.278e-01;3.990e-01;-2.181e-01;9.078e-01;9.078e-01;1.033e+00;2.059e-01;-1.003e-01;1.033e+00;2.059e-01;-1.003e-01;1.044e+00;7.501e-01;-4.100e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.973238000;1.044e+00;4.167e-01;-2.277e-01;3.990e-01;-2.180e-01;9.078e-01;9.078e-01;1.033e+00;2.059e-01;-1.003e-01;1.033e+00;2.059e-01;-1.003e-01;1.044e+00;7.501e-01;-4.099e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.974238000;1.044e+00;4.167e-01;-2.277e-01;3.990e-01;-2.180e-01;9.078e-01;9.078e-01;1.033e+00;2.059e-01;-1.003e-01;1.033e+00;2.059e-01;-1.003e-01;1.044e+00;7.501e-01;-4.098e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.975238000;1.044e+00;4.167e-01;-2.276e-01;3.990e-01;-2.180e-01;9.079e-01;9.079e-01;1.033e+00;2.059e-01;-1.002e-01;1.033e+00;2.059e-01;-1.002e-01;1.044e+00;7.501e-01;-4.098e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.976238000;1.044e+00;4.167e-01;-2.276e-01;3.990e-01;-2.179e-01;9.079e-01;9.079e-01;1.033e+00;2.059e-01;-1.002e-01;1.033e+00;2.059e-01;-1.002e-01;1.044e+00;7.501e-01;-4.097e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.977238000;1.044e+00;4.167e-01;-2.276e-01;3.990e-01;-2.179e-01;9.079e-01;9.079e-01;1.033e+00;2.059e-01;-1.002e-01;1.033e+00;2.059e-01;-1.002e-01;1.044e+00;7.501e-01;-4.096e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.978238000;1.044e+00;4.167e-01;-2.275e-01;3.990e-01;-2.178e-01;9.079e-01;9.079e-01;1.033e+00;2.059e-01;-1.002e-01;1.033e+00;2.059e-01;-1.002e-01;1.044e+00;7.501e-01;-4.095e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.979238000;1.044e+00;4.167e-01;-2.275e-01;3.990e-01;-2.178e-01;9.080e-01;9.080e-01;1.033e+00;2.059e-01;-1.002e-01;1.033e+00;2.059e-01;-1.002e-01;1.044e+00;7.501e-01;-4.094e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.980238000;1.044e+00;4.167e-01;-2.274e-01;3.990e-01;-2.177e-01;9.080e-01;9.080e-01;1.033e+00;2.059e-01;-1.001e-01;1.033e+00;2.059e-01;-1.001e-01;1.044e+00;7.501e-01;-4.093e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.981238000;1.044e+00;4.167e-01;-2.274e-01;3.990e-01;-2.177e-01;9.080e-01;9.080e-01;1.033e+00;2.059e-01;-1.001e-01;1.033e+00;2.059e-01;-1.001e-01;1.044e+00;7.501e-01;-4.093e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.982238000;1.044e+00;4.167e-01;-2.273e-01;3.990e-01;-2.176e-01;9.081e-01;9.081e-01;1.033e+00;2.059e-01;-1.001e-01;1.033e+00;2.059e-01;-1.001e-01;1.044e+00;7.501e-01;-4.092e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.983238000;1.044e+00;4.167e-01;-2.273e-01;3.990e-01;-2.176e-01;9.081e-01;9.081e-01;1.033e+00;2.059e-01;-1.001e-01;1.033e+00;2.059e-01;-1.001e-01;1.044e+00;7.501e-01;-4.091e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.984238000;1.044e+00;4.167e-01;-2.272e-01;3.990e-01;-2.176e-01;9.081e-01;9.081e-01;1.033e+00;2.059e-01;-1.000e-01;1.033e+00;2.059e-01;-1.000e-01;1.044e+00;7.501e-01;-4.090e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.985238000;1.044e+00;4.167e-01;-2.272e-01;3.990e-01;-2.175e-01;9.081e-01;9.081e-01;1.033e+00;2.059e-01;-1.000e-01;1.033e+00;2.059e-01;-1.000e-01;1.044e+00;7.501e-01;-4.089e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.986238000;1.044e+00;4.167e-01;-2.271e-01;3.990e-01;-2.175e-01;9.082e-01;9.082e-01;1.033e+00;2.059e-01;-1.000e-01;1.033e+00;2.059e-01;-1.000e-01;1.044e+00;7.501e-01;-4.089e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.987238000;1.044e+00;4.167e-01;-2.271e-01;3.990e-01;-2.174e-01;9.082e-01;9.082e-01;1.033e+00;2.059e-01;-9.998e-02;1.033e+00;2.059e-01;-9.998e-02;1.044e+00;7.501e-01;-4.088e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.988238000;1.044e+00;4.167e-01;-2.270e-01;3.990e-01;-2.174e-01;9.082e-01;9.082e-01;1.033e+00;2.059e-01;-9.996e-02;1.033e+00;2.059e-01;-9.996e-02;1.044e+00;7.501e-01;-4.087e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.989238000;1.044e+00;4.167e-01;-2.270e-01;3.990e-01;-2.173e-01;9.082e-01;9.082e-01;1.033e+00;2.059e-01;-9.994e-02;1.033e+00;2.059e-01;-9.994e-02;1.044e+00;7.501e-01;-4.086e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.990238000;1.044e+00;4.167e-01;-2.270e-01;3.990e-01;-2.173e-01;9.083e-01;9.083e-01;1.033e+00;2.059e-01;-9.992e-02;1.033e+00;2.059e-01;-9.992e-02;1.044e+00;7.501e-01;-4.085e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.991238000;1.044e+00;4.167e-01;-2.269e-01;3.990e-01;-2.173e-01;9.083e-01;9.083e-01;1.033e+00;2.059e-01;-9.989e-02;1.033e+00;2.059e-01;-9.989e-02;1.044e+00;7.501e-01;-4.084e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.992238000;1.044e+00;4.167e-01;-2.269e-01;3.990e-01;-2.172e-01;9.083e-01;9.083e-01;1.033e+00;2.059e-01;-9.987e-02;1.033e+00;2.059e-01;-9.987e-02;1.044e+00;7.501e-01;-4.084e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.993238000;1.044e+00;4.167e-01;-2.268e-01;3.990e-01;-2.172e-01;9.084e-01;9.084e-01;1.033e+00;2.059e-01;-9.985e-02;1.033e+00;2.059e-01;-9.985e-02;1.044e+00;7.501e-01;-4.083e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.994238000;1.044e+00;4.167e-01;-2.268e-01;3.990e-01;-2.171e-01;9.084e-01;9.084e-01;1.033e+00;2.059e-01;-9.983e-02;1.033e+00;2.059e-01;-9.983e-02;1.044e+00;7.501e-01;-4.082e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.995238000;1.044e+00;4.167e-01;-2.267e-01;3.990e-01;-2.171e-01;9.084e-01;9.084e-01;1.033e+00;2.059e-01;-9.981e-02;1.033e+00;2.059e-01;-9.981e-02;1.044e+00;7.501e-01;-4.081e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.996238000;1.044e+00;4.167e-01;-2.267e-01;3.990e-01;-2.170e-01;9.084e-01;9.084e-01;1.033e+00;2.059e-01;-9.979e-02;1.033e+00;2.059e-01;-9.979e-02;1.044e+00;7.501e-01;-4.080e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.997238000;1.044e+00;4.167e-01;-2.266e-01;3.990e-01;-2.170e-01;9.085e-01;9.085e-01;1.033e+00;2.059e-01;-9.977e-02;1.033e+00;2.059e-01;-9.977e-02;1.044e+00;7.501e-01;-4.080e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.998238000;1.044e+00;4.167e-01;-2.266e-01;3.990e-01;-2.170e-01;9.085e-01;9.085e-01;1.033e+00;2.059e-01;-9.974e-02;1.033e+00;2.059e-01;-9.974e-02;1.044e+00;7.501e-01;-4.079e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
55.999238000;1.044e+00;4.167e-01;-2.265e-01;3.990e-01;-2.169e-01;9.085e-01;9.085e-01;1.033e+00;2.059e-01;-9.972e-02;1.033e+00;2.059e-01;-9.972e-02;1.044e+00;7.501e-01;-4.078e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.000238000;1.044e+00;4.167e-01;-2.265e-01;3.990e-01;-2.169e-01;9.085e-01;9.085e-01;1.033e+00;2.059e-01;-9.970e-02;1.033e+00;2.059e-01;-9.970e-02;1.044e+00;7.501e-01;-4.077e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.001238000;1.044e+00;4.167e-01;-2.265e-01;3.990e-01;-2.168e-01;9.086e-01;9.086e-01;1.033e+00;2.059e-01;-9.968e-02;1.033e+00;2.059e-01;-9.968e-02;1.044e+00;7.501e-01;-4.076e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.002238000;1.044e+00;4.167e-01;-2.264e-01;3.990e-01;-2.168e-01;9.086e-01;9.086e-01;1.033e+00;2.059e-01;-9.966e-02;1.033e+00;2.059e-01;-9.966e-02;1.044e+00;7.501e-01;-4.075e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.003238000;1.044e+00;4.167e-01;-2.264e-01;3.990e-01;-2.167e-01;9.086e-01;9.086e-01;1.033e+00;2.059e-01;-9.964e-02;1.033e+00;2.059e-01;-9.964e-02;1.044e+00;7.501e-01;-4.075e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.004238000;1.044e+00;4.167e-01;-2.263e-01;3.990e-01;-2.167e-01;9.087e-01;9.087e-01;1.033e+00;2.059e-01;-9.961e-02;1.033e+00;2.059e-01;-9.961e-02;1.044e+00;7.501e-01;-4.074e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.005238000;1.044e+00;4.167e-01;-2.263e-01;3.990e-01;-2.166e-01;9.087e-01;9.087e-01;1.033e+00;2.059e-01;-9.959e-02;1.033e+00;2.059e-01;-9.959e-02;1.044e+00;7.501e-01;-4.073e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.006238000;1.044e+00;4.167e-01;-2.262e-01;3.990e-01;-2.166e-01;9.087e-01;9.087e-01;1.033e+00;2.059e-01;-9.957e-02;1.033e+00;2.059e-01;-9.957e-02;1.044e+00;7.501e-01;-4.072e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.007238000;1.044e+00;4.167e-01;-2.262e-01;3.990e-01;-2.166e-01;9.087e-01;9.087e-01;1.033e+00;2.059e-01;-9.955e-02;1.033e+00;2.059e-01;-9.955e-02;1.044e+00;7.501e-01;-4.071e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.008238000;1.044e+00;4.167e-01;-2.261e-01;3.990e-01;-2.165e-01;9.088e-01;9.088e-01;1.033e+00;2.059e-01;-9.953e-02;1.033e+00;2.059e-01;-9.953e-02;1.044e+00;7.501e-01;-4.071e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.009238000;1.044e+00;4.167e-01;-2.261e-01;3.990e-01;-2.165e-01;9.088e-01;9.088e-01;1.033e+00;2.059e-01;-9.951e-02;1.033e+00;2.059e-01;-9.951e-02;1.044e+00;7.501e-01;-4.070e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.010238000;1.044e+00;4.167e-01;-2.260e-01;3.990e-01;-2.164e-01;9.088e-01;9.088e-01;1.033e+00;2.059e-01;-9.948e-02;1.033e+00;2.059e-01;-9.948e-02;1.044e+00;7.501e-01;-4.069e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.011238000;1.044e+00;4.167e-01;-2.260e-01;3.990e-01;-2.164e-01;9.088e-01;9.088e-01;1.033e+00;2.059e-01;-9.946e-02;1.033e+00;2.059e-01;-9.946e-02;1.044e+00;7.501e-01;-4.068e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
