time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
56.012238000;1.044e+00;4.167e-01;-2.260e-01;3.990e-01;-2.163e-01;9.089e-01;9.089e-01;1.033e+00;2.059e-01;-9.944e-02;1.033e+00;2.059e-01;-9.944e-02;1.044e+00;7.501e-01;-4.067e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.013238000;1.044e+00;4.167e-01;-2.259e-01;3.990e-01;-2.163e-01;9.089e-01;9.089e-01;1.033e+00;2.059e-01;-9.942e-02;1.033e+00;2.059e-01;-9.942e-02;1.044e+00;7.501e-01;-4.066e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.014238000;1.044e+00;4.167e-01;-2.259e-01;3.990e-01;-2.163e-01;9.089e-01;9.089e-01;1.033e+00;2.059e-01;-9.940e-02;1.033e+00;2.059e-01;-9.940e-02;1.044e+00;7.501e-01;-4.066e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.015238000;1.044e+00;4.167e-01;-2.258e-01;3.990e-01;-2.162e-01;9.090e-01;9.090e-01;1.033e+00;2.059e-01;-9.938e-02;1.033e+00;2.059e-01;-9.938e-02;1.044e+00;7.501e-01;-4.065e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.016238000;1.044e+00;4.167e-01;-2.258e-01;3.990e-01;-2.162e-01;9.090e-01;9.090e-01;1.033e+00;2.059e-01;-9.936e-02;1.033e+00;2.059e-01;-9.936e-02;1.044e+00;7.501e-01;-4.064e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.017238000;1.044e+00;4.167e-01;-2.257e-01;3.990e-01;-2.161e-01;9.090e-01;9.090e-01;1.033e+00;2.059e-01;-9.933e-02;1.033e+00;2.059e-01;-9.933e-02;1.044e+00;7.501e-01;-4.063e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.018238000;1.044e+00;4.167e-01;-2.257e-01;3.990e-01;-2.161e-01;9.090e-01;9.090e-01;1.033e+00;2.059e-01;-9.931e-02;1.033e+00;2.059e-01;-9.931e-02;1.044e+00;7.501e-01;-4.062e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.019238000;1.044e+00;4.167e-01;-2.256e-01;3.990e-01;-2.160e-01;9.091e-01;9.091e-01;1.033e+00;2.059e-01;-9.929e-02;1.033e+00;2.059e-01;-9.929e-02;1.044e+00;7.501e-01;-4.062e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.020238000;1.044e+00;4.167e-01;-2.256e-01;3.990e-01;-2.160e-01;9.091e-01;9.091e-01;1.033e+00;2.059e-01;-9.927e-02;1.033e+00;2.059e-01;-9.927e-02;1.044e+00;7.501e-01;-4.061e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.021238000;1.044e+00;4.167e-01;-2.255e-01;3.990e-01;-2.160e-01;9.091e-01;9.091e-01;1.033e+00;2.059e-01;-9.925e-02;1.033e+00;2.059e-01;-9.925e-02;1.044e+00;7.501e-01;-4.060e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.022238000;1.044e+00;4.167e-01;-2.255e-01;3.990e-01;-2.159e-01;9.091e-01;9.091e-01;1.033e+00;2.059e-01;-9.923e-02;1.033e+00;2.059e-01;-9.923e-02;1.044e+00;7.501e-01;-4.059e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.023238000;1.044e+00;4.167e-01;-2.255e-01;3.990e-01;-2.159e-01;9.092e-01;9.092e-01;1.033e+00;2.059e-01;-9.920e-02;1.033e+00;2.059e-01;-9.920e-02;1.044e+00;7.501e-01;-4.058e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.024238000;1.044e+00;4.167e-01;-2.254e-01;3.990e-01;-2.158e-01;9.092e-01;9.092e-01;1.033e+00;2.059e-01;-9.918e-02;1.033e+00;2.059e-01;-9.918e-02;1.044e+00;7.501e-01;-4.057e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.025238000;1.044e+00;4.167e-01;-2.254e-01;3.990e-01;-2.158e-01;9.092e-01;9.092e-01;1.033e+00;2.059e-01;-9.916e-02;1.033e+00;2.059e-01;-9.916e-02;1.044e+00;7.501e-01;-4.057e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.026238000;1.044e+00;4.167e-01;-2.253e-01;3.990e-01;-2.157e-01;9.093e-01;9.093e-01;1.033e+00;2.059e-01;-9.914e-02;1.033e+00;2.059e-01;-9.914e-02;1.044e+00;7.501e-01;-4.056e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.027238000;1.044e+00;4.167e-01;-2.253e-01;3.990e-01;-2.157e-01;9.093e-01;9.093e-01;1.033e+00;2.059e-01;-9.912e-02;1.033e+00;2.059e-01;-9.912e-02;1.044e+00;7.501e-01;-4.055e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.028238000;1.044e+00;4.167e-01;-2.252e-01;3.990e-01;-2.156e-01;9.093e-01;9.093e-01;1.033e+00;2.059e-01;-9.910e-02;1.033e+00;2.059e-01;-9.910e-02;1.044e+00;7.501e-01;-4.054e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.029238000;1.044e+00;4.167e-01;-2.252e-01;3.990e-01;-2.156e-01;9.093e-01;9.093e-01;1.033e+00;2.059e-01;-9.907e-02;1.033e+00;2.059e-01;-9.907e-02;1.044e+00;7.501e-01;-4.053e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.030238000;1.044e+00;4.167e-01;-2.251e-01;3.990e-01;-2.156e-01;9.094e-01;9.094e-01;1.033e+00;2.059e-01;-9.905e-02;1.033e+00;2.059e-01;-9.905e-02;1.044e+00;7.501e-01;-4.053e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.031238000;1.044e+00;4.167e-01;-2.251e-01;3.990e-01;-2.155e-01;9.094e-01;9.094e-01;1.033e+00;2.059e-01;-9.903e-02;1.033e+00;2.059e-01;-9.903e-02;1.044e+00;7.501e-01;-4.052e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.032238000;1.044e+00;4.167e-01;-2.250e-01;3.990e-01;-2.155e-01;9.094e-01;9.094e-01;1.033e+00;2.059e-01;-9.901e-02;1.033e+00;2.059e-01;-9.901e-02;1.044e+00;7.501e-01;-4.051e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.033238000;1.044e+00;4.167e-01;-2.250e-01;3.990e-01;-2.154e-01;9.094e-01;9.094e-01;1.033e+00;2.059e-01;-9.899e-02;1.033e+00;2.059e-01;-9.899e-02;1.044e+00;7.501e-01;-4.050e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.034238000;1.044e+00;4.167e-01;-2.250e-01;3.990e-01;-2.154e-01;9.095e-01;9.095e-01;1.033e+00;2.059e-01;-9.897e-02;1.033e+00;2.059e-01;-9.897e-02;1.044e+00;7.501e-01;-4.049e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.035238000;1.044e+00;4.167e-01;-2.249e-01;3.990e-01;-2.153e-01;9.095e-01;9.095e-01;1.033e+00;2.059e-01;-9.895e-02;1.033e+00;2.059e-01;-9.895e-02;1.044e+00;7.501e-01;-4.048e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.036238000;1.044e+00;4.167e-01;-2.249e-01;3.990e-01;-2.153e-01;9.095e-01;9.095e-01;1.033e+00;2.059e-01;-9.892e-02;1.033e+00;2.059e-01;-9.892e-02;1.044e+00;7.501e-01;-4.048e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.037238000;1.044e+00;4.167e-01;-2.248e-01;3.990e-01;-2.153e-01;9.095e-01;9.095e-01;1.033e+00;2.059e-01;-9.890e-02;1.033e+00;2.059e-01;-9.890e-02;1.044e+00;7.501e-01;-4.047e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.038238000;1.044e+00;4.167e-01;-2.248e-01;3.990e-01;-2.152e-01;9.096e-01;9.096e-01;1.033e+00;2.059e-01;-9.888e-02;1.033e+00;2.059e-01;-9.888e-02;1.044e+00;7.501e-01;-4.046e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.039238000;1.044e+00;4.167e-01;-2.247e-01;3.990e-01;-2.152e-01;9.096e-01;9.096e-01;1.033e+00;2.059e-01;-9.886e-02;1.033e+00;2.059e-01;-9.886e-02;1.044e+00;7.501e-01;-4.045e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.040238000;1.044e+00;4.167e-01;-2.247e-01;3.990e-01;-2.151e-01;9.096e-01;9.096e-01;1.033e+00;2.059e-01;-9.884e-02;1.033e+00;2.059e-01;-9.884e-02;1.044e+00;7.501e-01;-4.044e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.041238000;1.044e+00;4.167e-01;-2.246e-01;3.990e-01;-2.151e-01;9.097e-01;9.097e-01;1.033e+00;2.059e-01;-9.882e-02;1.033e+00;2.059e-01;-9.882e-02;1.044e+00;7.501e-01;-4.044e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.042238000;1.044e+00;4.167e-01;-2.246e-01;3.990e-01;-2.150e-01;9.097e-01;9.097e-01;1.033e+00;2.059e-01;-9.879e-02;1.033e+00;2.059e-01;-9.879e-02;1.044e+00;7.501e-01;-4.043e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.043238000;1.044e+00;4.167e-01;-2.246e-01;3.990e-01;-2.150e-01;9.097e-01;9.097e-01;1.033e+00;2.059e-01;-9.877e-02;1.033e+00;2.059e-01;-9.877e-02;1.044e+00;7.501e-01;-4.042e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.044238000;1.044e+00;4.167e-01;-2.245e-01;3.990e-01;-2.150e-01;9.097e-01;9.097e-01;1.033e+00;2.059e-01;-9.875e-02;1.033e+00;2.059e-01;-9.875e-02;1.044e+00;7.501e-01;-4.041e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.045238000;1.044e+00;4.167e-01;-2.245e-01;3.990e-01;-2.149e-01;9.098e-01;9.098e-01;1.033e+00;2.059e-01;-9.873e-02;1.033e+00;2.059e-01;-9.873e-02;1.044e+00;7.501e-01;-4.040e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.046238000;1.044e+00;4.167e-01;-2.244e-01;3.990e-01;-2.149e-01;9.098e-01;9.098e-01;1.033e+00;2.059e-01;-9.871e-02;1.033e+00;2.059e-01;-9.871e-02;1.044e+00;7.501e-01;-4.039e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.047238000;1.044e+00;4.167e-01;-2.244e-01;3.990e-01;-2.148e-01;9.098e-01;9.098e-01;1.033e+00;2.059e-01;-9.869e-02;1.033e+00;2.059e-01;-9.869e-02;1.044e+00;7.501e-01;-4.039e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.048238000;1.044e+00;4.167e-01;-2.243e-01;3.990e-01;-2.148e-01;9.099e-01;9.099e-01;1.033e+00;2.059e-01;-9.867e-02;1.033e+00;2.059e-01;-9.867e-02;1.044e+00;7.501e-01;-4.038e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.049238000;1.044e+00;4.167e-01;-2.243e-01;3.990e-01;-2.147e-01;9.099e-01;9.099e-01;1.033e+00;2.059e-01;-9.864e-02;1.033e+00;2.059e-01;-9.864e-02;1.044e+00;7.501e-01;-4.037e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.050238000;1.044e+00;4.167e-01;-2.242e-01;3.990e-01;-2.147e-01;9.099e-01;9.099e-01;1.033e+00;2.059e-01;-9.862e-02;1.033e+00;2.059e-01;-9.862e-02;1.044e+00;7.501e-01;-4.036e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.051238000;1.044e+00;4.167e-01;-2.242e-01;3.990e-01;-2.146e-01;9.099e-01;9.099e-01;1.033e+00;2.059e-01;-9.860e-02;1.033e+00;2.059e-01;-9.860e-02;1.044e+00;7.501e-01;-4.035e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.052238000;1.044e+00;4.167e-01;-2.241e-01;3.990e-01;-2.146e-01;9.100e-01;9.100e-01;1.033e+00;2.059e-01;-9.858e-02;1.033e+00;2.059e-01;-9.858e-02;1.044e+00;7.501e-01;-4.035e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.053238000;1.044e+00;4.167e-01;-2.241e-01;3.990e-01;-2.146e-01;9.100e-01;9.100e-01;1.033e+00;2.059e-01;-9.856e-02;1.033e+00;2.059e-01;-9.856e-02;1.044e+00;7.501e-01;-4.034e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.054238000;1.044e+00;4.167e-01;-2.241e-01;3.990e-01;-2.145e-01;9.100e-01;9.100e-01;1.033e+00;2.059e-01;-9.854e-02;1.033e+00;2.059e-01;-9.854e-02;1.044e+00;7.501e-01;-4.033e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.055238000;1.044e+00;4.167e-01;-2.240e-01;3.990e-01;-2.145e-01;9.100e-01;9.100e-01;1.033e+00;2.059e-01;-9.851e-02;1.033e+00;2.059e-01;-9.851e-02;1.044e+00;7.501e-01;-4.032e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.056238000;1.044e+00;4.167e-01;-2.240e-01;3.990e-01;-2.144e-01;9.101e-01;9.101e-01;1.033e+00;2.059e-01;-9.849e-02;1.033e+00;2.059e-01;-9.849e-02;1.044e+00;7.501e-01;-4.031e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.057238000;1.044e+00;4.167e-01;-2.239e-01;3.990e-01;-2.144e-01;9.101e-01;9.101e-01;1.033e+00;2.059e-01;-9.847e-02;1.033e+00;2.059e-01;-9.847e-02;1.044e+00;7.501e-01;-4.030e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.058238000;1.044e+00;4.167e-01;-2.239e-01;3.990e-01;-2.143e-01;9.101e-01;9.101e-01;1.033e+00;2.059e-01;-9.845e-02;1.033e+00;2.059e-01;-9.845e-02;1.044e+00;7.501e-01;-4.030e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.059238000;1.044e+00;4.167e-01;-2.238e-01;3.990e-01;-2.143e-01;9.101e-01;9.101e-01;1.033e+00;2.059e-01;-9.843e-02;1.033e+00;2.059e-01;-9.843e-02;1.044e+00;7.501e-01;-4.029e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.060238000;1.044e+00;4.167e-01;-2.238e-01;3.990e-01;-2.143e-01;9.102e-01;9.102e-01;1.033e+00;2.059e-01;-9.841e-02;1.033e+00;2.059e-01;-9.841e-02;1.044e+00;7.501e-01;-4.028e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.061238000;1.044e+00;4.167e-01;-2.237e-01;3.990e-01;-2.142e-01;9.102e-01;9.102e-01;1.033e+00;2.059e-01;-9.839e-02;1.033e+00;2.059e-01;-9.839e-02;1.044e+00;7.501e-01;-4.027e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.062238000;1.044e+00;4.167e-01;-2.237e-01;3.990e-01;-2.142e-01;9.102e-01;9.102e-01;1.033e+00;2.059e-01;-9.836e-02;1.033e+00;2.059e-01;-9.836e-02;1.044e+00;7.501e-01;-4.026e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.063238000;1.044e+00;4.167e-01;-2.236e-01;3.990e-01;-2.141e-01;9.103e-01;9.103e-01;1.033e+00;2.059e-01;-9.834e-02;1.033e+00;2.059e-01;-9.834e-02;1.044e+00;7.501e-01;-4.026e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.064238000;1.044e+00;4.167e-01;-2.236e-01;3.990e-01;-2.141e-01;9.103e-01;9.103e-01;1.033e+00;2.059e-01;-9.832e-02;1.033e+00;2.059e-01;-9.832e-02;1.044e+00;7.501e-01;-4.025e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.065238000;1.044e+00;4.167e-01;-2.236e-01;3.990e-01;-2.140e-01;9.103e-01;9.103e-01;1.033e+00;2.059e-01;-9.830e-02;1.033e+00;2.059e-01;-9.830e-02;1.044e+00;7.501e-01;-4.024e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.066238000;1.044e+00;4.167e-01;-2.235e-01;3.990e-01;-2.140e-01;9.103e-01;9.103e-01;1.033e+00;2.059e-01;-9.828e-02;1.033e+00;2.059e-01;-9.828e-02;1.044e+00;7.501e-01;-4.023e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.067238000;1.044e+00;4.167e-01;-2.235e-01;3.990e-01;-2.140e-01;9.104e-01;9.104e-01;1.033e+00;2.059e-01;-9.826e-02;1.033e+00;2.059e-01;-9.826e-02;1.044e+00;7.501e-01;-4.022e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.068238000;1.044e+00;4.167e-01;-2.234e-01;3.990e-01;-2.139e-01;9.104e-01;9.104e-01;1.033e+00;2.059e-01;-9.823e-02;1.033e+00;2.059e-01;-9.823e-02;1.044e+00;7.501e-01;-4.022e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.069238000;1.044e+00;4.167e-01;-2.234e-01;3.990e-01;-2.139e-01;9.104e-01;9.104e-01;1.033e+00;2.059e-01;-9.821e-02;1.033e+00;2.059e-01;-9.821e-02;1.044e+00;7.501e-01;-4.021e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.070238000;1.044e+00;4.167e-01;-2.233e-01;3.990e-01;-2.138e-01;9.104e-01;9.104e-01;1.033e+00;2.059e-01;-9.819e-02;1.033e+00;2.059e-01;-9.819e-02;1.044e+00;7.501e-01;-4.020e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.071238000;1.044e+00;4.167e-01;-2.233e-01;3.990e-01;-2.138e-01;9.105e-01;9.105e-01;1.033e+00;2.059e-01;-9.817e-02;1.033e+00;2.059e-01;-9.817e-02;1.044e+00;7.501e-01;-4.019e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.072238000;1.044e+00;4.167e-01;-2.232e-01;3.990e-01;-2.137e-01;9.105e-01;9.105e-01;1.033e+00;2.059e-01;-9.815e-02;1.033e+00;2.059e-01;-9.815e-02;1.044e+00;7.501e-01;-4.018e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.073238000;1.044e+00;4.167e-01;-2.232e-01;3.990e-01;-2.137e-01;9.105e-01;9.105e-01;1.033e+00;2.059e-01;-9.813e-02;1.033e+00;2.059e-01;-9.813e-02;1.044e+00;7.501e-01;-4.017e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.074238000;1.044e+00;4.167e-01;-2.231e-01;3.990e-01;-2.137e-01;9.106e-01;9.106e-01;1.033e+00;2.059e-01;-9.811e-02;1.033e+00;2.059e-01;-9.811e-02;1.044e+00;7.501e-01;-4.017e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.075238000;1.044e+00;4.167e-01;-2.231e-01;3.990e-01;-2.136e-01;9.106e-01;9.106e-01;1.033e+00;2.059e-01;-9.808e-02;1.033e+00;2.059e-01;-9.808e-02;1.044e+00;7.501e-01;-4.016e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.076238000;1.044e+00;4.167e-01;-2.231e-01;3.990e-01;-2.136e-01;9.106e-01;9.106e-01;1.033e+00;2.058e-01;-9.806e-02;1.033e+00;2.058e-01;-9.806e-02;1.044e+00;7.501e-01;-4.015e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.077238000;1.044e+00;4.167e-01;-2.230e-01;3.990e-01;-2.135e-01;9.106e-01;9.106e-01;1.033e+00;2.058e-01;-9.804e-02;1.033e+00;2.058e-01;-9.804e-02;1.044e+00;7.501e-01;-4.014e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.078238000;1.044e+00;4.167e-01;-2.230e-01;3.990e-01;-2.135e-01;9.107e-01;9.107e-01;1.033e+00;2.058e-01;-9.802e-02;1.033e+00;2.058e-01;-9.802e-02;1.044e+00;7.501e-01;-4.013e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.079238000;1.044e+00;4.167e-01;-2.229e-01;3.990e-01;-2.134e-01;9.107e-01;9.107e-01;1.033e+00;2.058e-01;-9.800e-02;1.033e+00;2.058e-01;-9.800e-02;1.044e+00;7.501e-01;-4.013e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.080238000;1.044e+00;4.167e-01;-2.229e-01;3.990e-01;-2.134e-01;9.107e-01;9.107e-01;1.033e+00;2.058e-01;-9.798e-02;1.033e+00;2.058e-01;-9.798e-02;1.044e+00;7.501e-01;-4.012e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.081238000;1.044e+00;4.167e-01;-2.228e-01;3.990e-01;-2.133e-01;9.107e-01;9.107e-01;1.033e+00;2.058e-01;-9.796e-02;1.033e+00;2.058e-01;-9.796e-02;1.044e+00;7.501e-01;-4.011e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.082238000;1.044e+00;4.167e-01;-2.228e-01;3.990e-01;-2.133e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.793e-02;1.033e+00;2.058e-01;-9.793e-02;1.044e+00;7.501e-01;-4.010e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.083238000;1.044e+00;4.167e-01;-2.227e-01;3.990e-01;-2.133e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.791e-02;1.033e+00;2.058e-01;-9.791e-02;1.044e+00;7.501e-01;-4.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.084238000;1.044e+00;4.167e-01;-2.227e-01;3.990e-01;-2.132e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.789e-02;1.033e+00;2.058e-01;-9.789e-02;1.044e+00;7.501e-01;-4.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.085238000;1.044e+00;4.167e-01;-2.226e-01;3.990e-01;-2.132e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.787e-02;1.033e+00;2.058e-01;-9.787e-02;1.044e+00;7.501e-01;-4.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.086238000;1.044e+00;4.167e-01;-2.226e-01;3.990e-01;-2.131e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.785e-02;1.033e+00;2.058e-01;-9.785e-02;1.044e+00;7.501e-01;-4.007e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.087238000;1.044e+00;4.167e-01;-2.226e-01;3.990e-01;-2.131e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.783e-02;1.033e+00;2.058e-01;-9.783e-02;1.044e+00;7.501e-01;-4.006e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.088238000;1.044e+00;4.167e-01;-2.225e-01;3.990e-01;-2.130e-01;9.109e-01;9.109e-01;1.034e+00;2.058e-01;-9.780e-02;1.034e+00;2.058e-01;-9.780e-02;1.044e+00;7.501e-01;-4.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.089238000;1.044e+00;4.167e-01;-2.225e-01;3.990e-01;-2.130e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.778e-02;1.034e+00;2.058e-01;-9.778e-02;1.044e+00;7.501e-01;-4.004e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.090238000;1.044e+00;4.167e-01;-2.224e-01;3.990e-01;-2.130e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.776e-02;1.034e+00;2.058e-01;-9.776e-02;1.044e+00;7.501e-01;-4.004e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.091238000;1.044e+00;4.167e-01;-2.224e-01;3.990e-01;-2.129e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.774e-02;1.034e+00;2.058e-01;-9.774e-02;1.044e+00;7.501e-01;-4.003e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.092238000;1.044e+00;4.167e-01;-2.223e-01;3.990e-01;-2.129e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.772e-02;1.034e+00;2.058e-01;-9.772e-02;1.044e+00;7.501e-01;-4.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.093238000;1.044e+00;4.167e-01;-2.223e-01;3.990e-01;-2.128e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.770e-02;1.034e+00;2.058e-01;-9.770e-02;1.044e+00;7.501e-01;-4.001e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.094238000;1.044e+00;4.167e-01;-2.222e-01;3.990e-01;-2.128e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.768e-02;1.034e+00;2.058e-01;-9.768e-02;1.044e+00;7.501e-01;-4.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.095238000;1.044e+00;4.167e-01;-2.222e-01;3.990e-01;-2.127e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.765e-02;1.034e+00;2.058e-01;-9.765e-02;1.044e+00;7.501e-01;-4.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.096238000;1.044e+00;4.167e-01;-2.221e-01;3.990e-01;-2.127e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.763e-02;1.034e+00;2.058e-01;-9.763e-02;1.044e+00;7.501e-01;-3.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.097238000;1.044e+00;4.167e-01;-2.221e-01;3.990e-01;-2.127e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.761e-02;1.034e+00;2.058e-01;-9.761e-02;1.044e+00;7.501e-01;-3.998e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.098238000;1.044e+00;4.167e-01;-2.221e-01;3.990e-01;-2.126e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.759e-02;1.034e+00;2.058e-01;-9.759e-02;1.044e+00;7.501e-01;-3.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.099238000;1.044e+00;4.167e-01;-2.220e-01;3.990e-01;-2.126e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.757e-02;1.034e+00;2.058e-01;-9.757e-02;1.044e+00;7.501e-01;-3.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.100238000;1.044e+00;4.167e-01;-2.220e-01;3.990e-01;-2.125e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.755e-02;1.034e+00;2.058e-01;-9.755e-02;1.044e+00;7.501e-01;-3.995e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.101238000;1.044e+00;4.167e-01;-2.219e-01;3.990e-01;-2.125e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.753e-02;1.034e+00;2.058e-01;-9.753e-02;1.044e+00;7.501e-01;-3.995e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.102238000;1.044e+00;4.167e-01;-2.219e-01;3.990e-01;-2.124e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.750e-02;1.034e+00;2.058e-01;-9.750e-02;1.044e+00;7.501e-01;-3.994e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.103238000;1.044e+00;4.167e-01;-2.218e-01;3.990e-01;-2.124e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.748e-02;1.034e+00;2.058e-01;-9.748e-02;1.044e+00;7.501e-01;-3.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.104238000;1.044e+00;4.167e-01;-2.218e-01;3.990e-01;-2.124e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.746e-02;1.034e+00;2.058e-01;-9.746e-02;1.044e+00;7.501e-01;-3.992e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.105238000;1.044e+00;4.167e-01;-2.217e-01;3.990e-01;-2.123e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.744e-02;1.034e+00;2.058e-01;-9.744e-02;1.044e+00;7.501e-01;-3.991e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.106238000;1.044e+00;4.167e-01;-2.217e-01;3.990e-01;-2.123e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.742e-02;1.034e+00;2.058e-01;-9.742e-02;1.044e+00;7.501e-01;-3.991e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.107238000;1.044e+00;4.167e-01;-2.217e-01;3.990e-01;-2.122e-01;9.115e-01;9.115e-01;1.034e+00;2.058e-01;-9.740e-02;1.034e+00;2.058e-01;-9.740e-02;1.044e+00;7.501e-01;-3.990e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.108238000;1.044e+00;4.167e-01;-2.216e-01;3.990e-01;-2.122e-01;9.115e-01;9.115e-01;1.034e+00;2.058e-01;-9.738e-02;1.034e+00;2.058e-01;-9.738e-02;1.044e+00;7.501e-01;-3.989e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.109238000;1.044e+00;4.167e-01;-2.216e-01;3.990e-01;-2.121e-01;9.115e-01;9.115e-01;1.034e+00;2.058e-01;-9.735e-02;1.034e+00;2.058e-01;-9.735e-02;1.044e+00;7.501e-01;-3.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.110238000;1.044e+00;4.167e-01;-2.215e-01;3.990e-01;-2.121e-01;9.115e-01;9.115e-01;1.034e+00;2.058e-01;-9.733e-02;1.034e+00;2.058e-01;-9.733e-02;1.044e+00;7.501e-01;-3.987e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.111238000;1.044e+00;4.167e-01;-2.215e-01;3.990e-01;-2.120e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.731e-02;1.034e+00;2.058e-01;-9.731e-02;1.044e+00;7.501e-01;-3.986e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.112238000;1.044e+00;4.167e-01;-2.214e-01;3.990e-01;-2.120e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.729e-02;1.034e+00;2.058e-01;-9.729e-02;1.044e+00;7.501e-01;-3.986e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.113238000;1.044e+00;4.167e-01;-2.214e-01;3.990e-01;-2.120e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.727e-02;1.034e+00;2.058e-01;-9.727e-02;1.044e+00;7.501e-01;-3.985e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.114238000;1.044e+00;4.167e-01;-2.213e-01;3.990e-01;-2.119e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.725e-02;1.034e+00;2.058e-01;-9.725e-02;1.044e+00;7.501e-01;-3.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.115238000;1.044e+00;4.167e-01;-2.213e-01;3.990e-01;-2.119e-01;9.117e-01;9.117e-01;1.034e+00;2.058e-01;-9.722e-02;1.034e+00;2.058e-01;-9.722e-02;1.044e+00;7.501e-01;-3.983e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.116238000;1.044e+00;4.167e-01;-2.212e-01;3.990e-01;-2.118e-01;9.117e-01;9.117e-01;1.034e+00;2.058e-01;-9.720e-02;1.034e+00;2.058e-01;-9.720e-02;1.044e+00;7.501e-01;-3.982e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.117238000;1.044e+00;4.167e-01;-2.212e-01;3.990e-01;-2.118e-01;9.117e-01;9.117e-01;1.034e+00;2.058e-01;-9.718e-02;1.034e+00;2.058e-01;-9.718e-02;1.044e+00;7.501e-01;-3.982e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.118238000;1.044e+00;4.167e-01;-2.212e-01;3.990e-01;-2.117e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.716e-02;1.034e+00;2.058e-01;-9.716e-02;1.044e+00;7.501e-01;-3.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.119238000;1.044e+00;4.167e-01;-2.211e-01;3.990e-01;-2.117e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.714e-02;1.034e+00;2.058e-01;-9.714e-02;1.044e+00;7.501e-01;-3.980e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.120238000;1.044e+00;4.167e-01;-2.211e-01;3.990e-01;-2.117e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.712e-02;1.034e+00;2.058e-01;-9.712e-02;1.044e+00;7.501e-01;-3.979e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.121238000;1.044e+00;4.167e-01;-2.210e-01;3.990e-01;-2.116e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.710e-02;1.034e+00;2.058e-01;-9.710e-02;1.044e+00;7.501e-01;-3.978e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.122238000;1.044e+00;4.167e-01;-2.210e-01;3.990e-01;-2.116e-01;9.119e-01;9.119e-01;1.034e+00;2.058e-01;-9.707e-02;1.034e+00;2.058e-01;-9.707e-02;1.044e+00;7.501e-01;-3.978e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.123238000;1.044e+00;4.167e-01;-2.209e-01;3.990e-01;-2.115e-01;9.119e-01;9.119e-01;1.034e+00;2.058e-01;-9.705e-02;1.034e+00;2.058e-01;-9.705e-02;1.044e+00;7.501e-01;-3.977e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.124238000;1.044e+00;4.167e-01;-2.209e-01;3.990e-01;-2.115e-01;9.119e-01;9.119e-01;1.034e+00;2.058e-01;-9.703e-02;1.034e+00;2.058e-01;-9.703e-02;1.044e+00;7.501e-01;-3.976e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.125238000;1.044e+00;4.167e-01;-2.208e-01;3.990e-01;-2.114e-01;9.119e-01;9.119e-01;1.034e+00;2.058e-01;-9.701e-02;1.034e+00;2.058e-01;-9.701e-02;1.044e+00;7.501e-01;-3.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.126238000;1.044e+00;4.167e-01;-2.208e-01;3.990e-01;-2.114e-01;9.120e-01;9.120e-01;1.034e+00;2.058e-01;-9.699e-02;1.034e+00;2.058e-01;-9.699e-02;1.044e+00;7.501e-01;-3.974e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.127238000;1.044e+00;4.167e-01;-2.207e-01;3.990e-01;-2.114e-01;9.120e-01;9.120e-01;1.034e+00;2.058e-01;-9.697e-02;1.034e+00;2.058e-01;-9.697e-02;1.044e+00;7.501e-01;-3.973e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.128238000;1.044e+00;4.167e-01;-2.207e-01;3.990e-01;-2.113e-01;9.120e-01;9.120e-01;1.034e+00;2.058e-01;-9.695e-02;1.034e+00;2.058e-01;-9.695e-02;1.044e+00;7.501e-01;-3.973e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.129238000;1.044e+00;4.167e-01;-2.207e-01;3.990e-01;-2.113e-01;9.120e-01;9.120e-01;1.034e+00;2.058e-01;-9.692e-02;1.034e+00;2.058e-01;-9.692e-02;1.044e+00;7.501e-01;-3.972e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.130238000;1.044e+00;4.167e-01;-2.206e-01;3.990e-01;-2.112e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.690e-02;1.034e+00;2.058e-01;-9.690e-02;1.044e+00;7.501e-01;-3.971e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.131514000;1.044e+00;4.167e-01;-2.206e-01;3.990e-01;-2.112e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.688e-02;1.034e+00;2.058e-01;-9.688e-02;1.044e+00;7.501e-01;-3.970e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.132026000;1.044e+00;4.167e-01;-2.205e-01;3.990e-01;-2.111e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.686e-02;1.034e+00;2.058e-01;-9.686e-02;1.044e+00;7.501e-01;-3.970e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.133026000;1.044e+00;4.167e-01;-2.205e-01;3.990e-01;-2.111e-01;9.122e-01;9.122e-01;1.034e+00;2.058e-01;-9.684e-02;1.034e+00;2.058e-01;-9.684e-02;1.044e+00;7.501e-01;-3.969e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.134026000;1.044e+00;4.167e-01;-2.204e-01;3.990e-01;-2.111e-01;9.122e-01;9.122e-01;1.034e+00;2.058e-01;-9.682e-02;1.034e+00;2.058e-01;-9.682e-02;1.044e+00;7.501e-01;-3.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.135026000;1.044e+00;4.167e-01;-2.204e-01;3.990e-01;-2.110e-01;9.122e-01;9.122e-01;1.034e+00;2.058e-01;-9.680e-02;1.034e+00;2.058e-01;-9.680e-02;1.044e+00;7.501e-01;-3.967e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.136026000;1.044e+00;4.167e-01;-2.204e-01;3.990e-01;-2.110e-01;9.122e-01;9.122e-01;1.034e+00;2.058e-01;-9.678e-02;1.034e+00;2.058e-01;-9.678e-02;1.044e+00;7.501e-01;-3.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.137026000;1.044e+00;4.167e-01;-2.203e-01;3.990e-01;-2.109e-01;9.123e-01;9.123e-01;1.034e+00;2.058e-01;-9.676e-02;1.034e+00;2.058e-01;-9.676e-02;1.044e+00;7.501e-01;-3.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.138026000;1.044e+00;4.167e-01;-2.203e-01;3.990e-01;-2.109e-01;9.123e-01;9.123e-01;1.034e+00;2.058e-01;-9.674e-02;1.034e+00;2.058e-01;-9.674e-02;1.044e+00;7.501e-01;-3.965e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.138386000;1.044e+00;4.167e-01;-2.202e-01;3.990e-01;-2.109e-01;9.123e-01;9.123e-01;1.034e+00;2.058e-01;-9.673e-02;1.034e+00;2.058e-01;-9.673e-02;1.044e+00;7.501e-01;-3.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.138898000;1.044e+00;4.167e-01;-2.202e-01;3.990e-01;-2.109e-01;9.123e-01;9.123e-01;1.034e+00;2.058e-01;-9.672e-02;1.034e+00;2.058e-01;-9.672e-02;1.044e+00;7.501e-01;-3.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.139410000;1.044e+00;4.167e-01;-2.202e-01;3.990e-01;-2.108e-01;9.123e-01;9.123e-01;1.034e+00;2.058e-01;-9.671e-02;1.034e+00;2.058e-01;-9.671e-02;1.044e+00;7.501e-01;-3.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.140410000;1.044e+00;4.167e-01;-2.202e-01;3.990e-01;-2.108e-01;9.124e-01;9.124e-01;1.034e+00;2.058e-01;-9.669e-02;1.034e+00;2.058e-01;-9.669e-02;1.044e+00;7.501e-01;-3.963e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.141410000;1.044e+00;4.167e-01;-2.201e-01;3.990e-01;-2.107e-01;9.124e-01;9.124e-01;1.034e+00;2.058e-01;-9.666e-02;1.034e+00;2.058e-01;-9.666e-02;1.044e+00;7.501e-01;-3.962e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.142410000;1.044e+00;4.167e-01;-2.201e-01;3.990e-01;-2.107e-01;9.124e-01;9.124e-01;1.034e+00;2.058e-01;-9.664e-02;1.034e+00;2.058e-01;-9.664e-02;1.044e+00;7.501e-01;-3.961e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.143410000;1.044e+00;4.167e-01;-2.200e-01;3.990e-01;-2.107e-01;9.124e-01;9.124e-01;1.034e+00;2.058e-01;-9.662e-02;1.034e+00;2.058e-01;-9.662e-02;1.044e+00;7.501e-01;-3.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.144410000;1.044e+00;4.167e-01;-2.200e-01;3.990e-01;-2.106e-01;9.125e-01;9.125e-01;1.034e+00;2.058e-01;-9.660e-02;1.034e+00;2.058e-01;-9.660e-02;1.044e+00;7.501e-01;-3.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.145410000;1.044e+00;4.167e-01;-2.199e-01;3.990e-01;-2.106e-01;9.125e-01;9.125e-01;1.034e+00;2.058e-01;-9.658e-02;1.034e+00;2.058e-01;-9.658e-02;1.044e+00;7.501e-01;-3.959e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.146410000;1.044e+00;4.167e-01;-2.199e-01;3.990e-01;-2.105e-01;9.125e-01;9.125e-01;1.034e+00;2.058e-01;-9.656e-02;1.034e+00;2.058e-01;-9.656e-02;1.044e+00;7.501e-01;-3.958e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.147410000;1.044e+00;4.167e-01;-2.198e-01;3.990e-01;-2.105e-01;9.125e-01;9.125e-01;1.034e+00;2.058e-01;-9.654e-02;1.034e+00;2.058e-01;-9.654e-02;1.044e+00;7.501e-01;-3.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.148410000;1.044e+00;4.167e-01;-2.198e-01;3.990e-01;-2.104e-01;9.126e-01;9.126e-01;1.034e+00;2.058e-01;-9.651e-02;1.034e+00;2.058e-01;-9.651e-02;1.044e+00;7.501e-01;-3.956e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.149410000;1.044e+00;4.167e-01;-2.197e-01;3.990e-01;-2.104e-01;9.126e-01;9.126e-01;1.034e+00;2.058e-01;-9.649e-02;1.034e+00;2.058e-01;-9.649e-02;1.044e+00;7.501e-01;-3.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.150410000;1.044e+00;4.167e-01;-2.197e-01;3.990e-01;-2.104e-01;9.126e-01;9.126e-01;1.034e+00;2.058e-01;-9.647e-02;1.034e+00;2.058e-01;-9.647e-02;1.044e+00;7.501e-01;-3.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.151410000;1.044e+00;4.167e-01;-2.197e-01;3.990e-01;-2.103e-01;9.126e-01;9.126e-01;1.034e+00;2.058e-01;-9.645e-02;1.034e+00;2.058e-01;-9.645e-02;1.044e+00;7.501e-01;-3.954e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.152410000;1.044e+00;4.167e-01;-2.196e-01;3.990e-01;-2.103e-01;9.127e-01;9.127e-01;1.034e+00;2.058e-01;-9.643e-02;1.034e+00;2.058e-01;-9.643e-02;1.044e+00;7.501e-01;-3.953e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.153410000;1.044e+00;4.167e-01;-2.196e-01;3.990e-01;-2.102e-01;9.127e-01;9.127e-01;1.034e+00;2.058e-01;-9.641e-02;1.034e+00;2.058e-01;-9.641e-02;1.044e+00;7.501e-01;-3.952e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.154410000;1.044e+00;4.167e-01;-2.195e-01;3.990e-01;-2.102e-01;9.127e-01;9.127e-01;1.034e+00;2.058e-01;-9.639e-02;1.034e+00;2.058e-01;-9.639e-02;1.044e+00;7.501e-01;-3.951e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.155410000;1.044e+00;4.167e-01;-2.195e-01;3.990e-01;-2.101e-01;9.128e-01;9.128e-01;1.034e+00;2.058e-01;-9.636e-02;1.034e+00;2.058e-01;-9.636e-02;1.044e+00;7.501e-01;-3.951e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.156410000;1.044e+00;4.167e-01;-2.194e-01;3.990e-01;-2.101e-01;9.128e-01;9.128e-01;1.034e+00;2.058e-01;-9.634e-02;1.034e+00;2.058e-01;-9.634e-02;1.044e+00;7.501e-01;-3.950e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.157410000;1.044e+00;4.167e-01;-2.194e-01;3.990e-01;-2.101e-01;9.128e-01;9.128e-01;1.034e+00;2.058e-01;-9.632e-02;1.034e+00;2.058e-01;-9.632e-02;1.044e+00;7.501e-01;-3.949e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.158410000;1.044e+00;4.167e-01;-2.193e-01;3.990e-01;-2.100e-01;9.128e-01;9.128e-01;1.034e+00;2.058e-01;-9.630e-02;1.034e+00;2.058e-01;-9.630e-02;1.044e+00;7.501e-01;-3.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.159410000;1.044e+00;4.167e-01;-2.193e-01;3.990e-01;-2.100e-01;9.129e-01;9.129e-01;1.034e+00;2.058e-01;-9.628e-02;1.034e+00;2.058e-01;-9.628e-02;1.044e+00;7.501e-01;-3.947e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.160410000;1.044e+00;4.167e-01;-2.193e-01;3.990e-01;-2.099e-01;9.129e-01;9.129e-01;1.034e+00;2.058e-01;-9.626e-02;1.034e+00;2.058e-01;-9.626e-02;1.044e+00;7.501e-01;-3.947e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.161410000;1.044e+00;4.167e-01;-2.192e-01;3.990e-01;-2.099e-01;9.129e-01;9.129e-01;1.034e+00;2.058e-01;-9.624e-02;1.034e+00;2.058e-01;-9.624e-02;1.044e+00;7.501e-01;-3.946e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.162410000;1.044e+00;4.167e-01;-2.192e-01;3.990e-01;-2.098e-01;9.129e-01;9.129e-01;1.034e+00;2.058e-01;-9.621e-02;1.034e+00;2.058e-01;-9.621e-02;1.044e+00;7.501e-01;-3.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.163410000;1.044e+00;4.167e-01;-2.191e-01;3.990e-01;-2.098e-01;9.130e-01;9.130e-01;1.034e+00;2.058e-01;-9.619e-02;1.034e+00;2.058e-01;-9.619e-02;1.044e+00;7.501e-01;-3.944e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.164410000;1.044e+00;4.167e-01;-2.191e-01;3.990e-01;-2.097e-01;9.130e-01;9.130e-01;1.034e+00;2.058e-01;-9.617e-02;1.034e+00;2.058e-01;-9.617e-02;1.044e+00;7.501e-01;-3.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.165410000;1.044e+00;4.167e-01;-2.190e-01;3.990e-01;-2.097e-01;9.130e-01;9.130e-01;1.034e+00;2.058e-01;-9.615e-02;1.034e+00;2.058e-01;-9.615e-02;1.044e+00;7.501e-01;-3.942e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.166410000;1.044e+00;4.167e-01;-2.190e-01;3.990e-01;-2.097e-01;9.131e-01;9.131e-01;1.034e+00;2.058e-01;-9.613e-02;1.034e+00;2.058e-01;-9.613e-02;1.044e+00;7.501e-01;-3.942e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.167410000;1.044e+00;4.167e-01;-2.189e-01;3.990e-01;-2.096e-01;9.131e-01;9.131e-01;1.034e+00;2.058e-01;-9.611e-02;1.034e+00;2.058e-01;-9.611e-02;1.044e+00;7.501e-01;-3.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.168410000;1.044e+00;4.167e-01;-2.189e-01;3.990e-01;-2.096e-01;9.131e-01;9.131e-01;1.034e+00;2.058e-01;-9.609e-02;1.034e+00;2.058e-01;-9.609e-02;1.044e+00;7.501e-01;-3.940e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.169410000;1.044e+00;4.167e-01;-2.188e-01;3.990e-01;-2.095e-01;9.131e-01;9.131e-01;1.034e+00;2.058e-01;-9.606e-02;1.034e+00;2.058e-01;-9.606e-02;1.044e+00;7.501e-01;-3.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.170410000;1.044e+00;4.167e-01;-2.188e-01;3.990e-01;-2.095e-01;9.132e-01;9.132e-01;1.034e+00;2.058e-01;-9.604e-02;1.034e+00;2.058e-01;-9.604e-02;1.044e+00;7.501e-01;-3.938e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.171410000;1.044e+00;4.167e-01;-2.188e-01;3.990e-01;-2.094e-01;9.132e-01;9.132e-01;1.034e+00;2.058e-01;-9.602e-02;1.034e+00;2.058e-01;-9.602e-02;1.044e+00;7.501e-01;-3.938e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.172410000;1.044e+00;4.167e-01;-2.187e-01;3.990e-01;-2.094e-01;9.132e-01;9.132e-01;1.034e+00;2.058e-01;-9.600e-02;1.034e+00;2.058e-01;-9.600e-02;1.044e+00;7.501e-01;-3.937e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.173410000;1.044e+00;4.167e-01;-2.187e-01;3.990e-01;-2.094e-01;9.132e-01;9.132e-01;1.034e+00;2.058e-01;-9.598e-02;1.034e+00;2.058e-01;-9.598e-02;1.044e+00;7.501e-01;-3.936e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.174410000;1.044e+00;4.167e-01;-2.186e-01;3.990e-01;-2.093e-01;9.133e-01;9.133e-01;1.034e+00;2.058e-01;-9.596e-02;1.034e+00;2.058e-01;-9.596e-02;1.044e+00;7.501e-01;-3.935e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.175410000;1.044e+00;4.167e-01;-2.186e-01;3.990e-01;-2.093e-01;9.133e-01;9.133e-01;1.034e+00;2.058e-01;-9.594e-02;1.034e+00;2.058e-01;-9.594e-02;1.044e+00;7.501e-01;-3.934e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.176410000;1.044e+00;4.167e-01;-2.185e-01;3.990e-01;-2.092e-01;9.133e-01;9.133e-01;1.034e+00;2.058e-01;-9.591e-02;1.034e+00;2.058e-01;-9.591e-02;1.044e+00;7.501e-01;-3.934e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.177410000;1.044e+00;4.167e-01;-2.185e-01;3.990e-01;-2.092e-01;9.134e-01;9.134e-01;1.034e+00;2.058e-01;-9.589e-02;1.034e+00;2.058e-01;-9.589e-02;1.044e+00;7.501e-01;-3.933e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.178410000;1.044e+00;4.167e-01;-2.184e-01;3.990e-01;-2.091e-01;9.134e-01;9.134e-01;1.034e+00;2.058e-01;-9.587e-02;1.034e+00;2.058e-01;-9.587e-02;1.044e+00;7.501e-01;-3.932e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.180410000;1.044e+00;4.167e-01;-2.184e-01;3.990e-01;-2.091e-01;9.134e-01;9.134e-01;1.034e+00;2.058e-01;-9.583e-02;1.034e+00;2.058e-01;-9.583e-02;1.044e+00;7.501e-01;-3.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.181410000;1.044e+00;4.167e-01;-2.183e-01;3.990e-01;-2.090e-01;9.135e-01;9.135e-01;1.034e+00;2.058e-01;-9.581e-02;1.034e+00;2.058e-01;-9.581e-02;1.044e+00;7.501e-01;-3.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.182410000;1.044e+00;4.167e-01;-2.183e-01;3.990e-01;-2.090e-01;9.135e-01;9.135e-01;1.034e+00;2.058e-01;-9.579e-02;1.034e+00;2.058e-01;-9.579e-02;1.044e+00;7.501e-01;-3.929e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.183410000;1.044e+00;4.167e-01;-2.182e-01;3.990e-01;-2.089e-01;9.135e-01;9.135e-01;1.034e+00;2.058e-01;-9.576e-02;1.034e+00;2.058e-01;-9.576e-02;1.044e+00;7.501e-01;-3.928e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.184410000;1.044e+00;4.167e-01;-2.182e-01;3.990e-01;-2.089e-01;9.135e-01;9.135e-01;1.034e+00;2.058e-01;-9.574e-02;1.034e+00;2.058e-01;-9.574e-02;1.044e+00;7.501e-01;-3.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.185410000;1.044e+00;4.167e-01;-2.181e-01;3.990e-01;-2.088e-01;9.136e-01;9.136e-01;1.034e+00;2.058e-01;-9.572e-02;1.034e+00;2.058e-01;-9.572e-02;1.044e+00;7.501e-01;-3.926e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.186410000;1.044e+00;4.167e-01;-2.181e-01;3.990e-01;-2.088e-01;9.136e-01;9.136e-01;1.034e+00;2.058e-01;-9.570e-02;1.034e+00;2.058e-01;-9.570e-02;1.044e+00;7.501e-01;-3.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.187410000;1.044e+00;4.167e-01;-2.180e-01;3.990e-01;-2.088e-01;9.136e-01;9.136e-01;1.034e+00;2.058e-01;-9.568e-02;1.034e+00;2.058e-01;-9.568e-02;1.044e+00;7.501e-01;-3.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
