time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
56.188410000;1.044e+00;4.167e-01;-2.180e-01;3.990e-01;-2.087e-01;9.136e-01;9.136e-01;1.034e+00;2.058e-01;-9.566e-02;1.034e+00;2.058e-01;-9.566e-02;1.044e+00;7.501e-01;-3.924e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.189410000;1.044e+00;4.167e-01;-2.179e-01;3.990e-01;-2.087e-01;9.137e-01;9.137e-01;1.034e+00;2.058e-01;-9.564e-02;1.034e+00;2.058e-01;-9.564e-02;1.044e+00;7.501e-01;-3.923e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.190410000;1.044e+00;4.167e-01;-2.179e-01;3.990e-01;-2.086e-01;9.137e-01;9.137e-01;1.034e+00;2.058e-01;-9.562e-02;1.034e+00;2.058e-01;-9.562e-02;1.044e+00;7.501e-01;-3.922e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.191410000;1.044e+00;4.167e-01;-2.179e-01;3.990e-01;-2.086e-01;9.137e-01;9.137e-01;1.034e+00;2.058e-01;-9.559e-02;1.034e+00;2.058e-01;-9.559e-02;1.044e+00;7.501e-01;-3.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.192410000;1.044e+00;4.167e-01;-2.178e-01;3.990e-01;-2.085e-01;9.138e-01;9.138e-01;1.034e+00;2.057e-01;-9.557e-02;1.034e+00;2.057e-01;-9.557e-02;1.044e+00;7.501e-01;-3.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.193410000;1.044e+00;4.167e-01;-2.178e-01;3.990e-01;-2.085e-01;9.138e-01;9.138e-01;1.034e+00;2.057e-01;-9.555e-02;1.034e+00;2.057e-01;-9.555e-02;1.044e+00;7.501e-01;-3.920e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.194410000;1.044e+00;4.167e-01;-2.177e-01;3.990e-01;-2.085e-01;9.138e-01;9.138e-01;1.034e+00;2.057e-01;-9.553e-02;1.034e+00;2.057e-01;-9.553e-02;1.044e+00;7.501e-01;-3.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.195410000;1.044e+00;4.167e-01;-2.177e-01;3.990e-01;-2.084e-01;9.138e-01;9.138e-01;1.034e+00;2.057e-01;-9.551e-02;1.034e+00;2.057e-01;-9.551e-02;1.044e+00;7.501e-01;-3.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.196410000;1.044e+00;4.167e-01;-2.176e-01;3.990e-01;-2.084e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.549e-02;1.034e+00;2.057e-01;-9.549e-02;1.044e+00;7.501e-01;-3.917e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.197410000;1.044e+00;4.167e-01;-2.176e-01;3.990e-01;-2.083e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.547e-02;1.034e+00;2.057e-01;-9.547e-02;1.044e+00;7.501e-01;-3.917e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.198410000;1.044e+00;4.167e-01;-2.175e-01;3.990e-01;-2.083e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.544e-02;1.034e+00;2.057e-01;-9.544e-02;1.044e+00;7.501e-01;-3.916e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.199410000;1.044e+00;4.167e-01;-2.175e-01;3.990e-01;-2.082e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.542e-02;1.034e+00;2.057e-01;-9.542e-02;1.044e+00;7.501e-01;-3.915e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.200410000;1.044e+00;4.167e-01;-2.175e-01;3.990e-01;-2.082e-01;9.140e-01;9.140e-01;1.034e+00;2.057e-01;-9.540e-02;1.034e+00;2.057e-01;-9.540e-02;1.044e+00;7.501e-01;-3.914e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.201410000;1.044e+00;4.167e-01;-2.174e-01;3.990e-01;-2.082e-01;9.140e-01;9.140e-01;1.034e+00;2.057e-01;-9.538e-02;1.034e+00;2.057e-01;-9.538e-02;1.044e+00;7.501e-01;-3.913e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.202410000;1.044e+00;4.167e-01;-2.174e-01;3.990e-01;-2.081e-01;9.140e-01;9.140e-01;1.034e+00;2.057e-01;-9.536e-02;1.034e+00;2.057e-01;-9.536e-02;1.044e+00;7.501e-01;-3.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.203410000;1.044e+00;4.167e-01;-2.173e-01;3.990e-01;-2.081e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.534e-02;1.034e+00;2.057e-01;-9.534e-02;1.044e+00;7.501e-01;-3.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.204410000;1.044e+00;4.167e-01;-2.173e-01;3.990e-01;-2.080e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.532e-02;1.034e+00;2.057e-01;-9.532e-02;1.044e+00;7.501e-01;-3.911e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.205410000;1.044e+00;4.167e-01;-2.172e-01;3.990e-01;-2.080e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.529e-02;1.034e+00;2.057e-01;-9.529e-02;1.044e+00;7.501e-01;-3.910e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.206410000;1.044e+00;4.167e-01;-2.172e-01;3.990e-01;-2.079e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.527e-02;1.034e+00;2.057e-01;-9.527e-02;1.044e+00;7.501e-01;-3.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.207410000;1.044e+00;4.167e-01;-2.171e-01;3.990e-01;-2.079e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.525e-02;1.034e+00;2.057e-01;-9.525e-02;1.044e+00;7.501e-01;-3.908e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.208410000;1.044e+00;4.167e-01;-2.171e-01;3.990e-01;-2.079e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.523e-02;1.034e+00;2.057e-01;-9.523e-02;1.044e+00;7.501e-01;-3.908e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.209410000;1.044e+00;4.167e-01;-2.170e-01;3.990e-01;-2.078e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.521e-02;1.034e+00;2.057e-01;-9.521e-02;1.044e+00;7.501e-01;-3.907e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.210410000;1.044e+00;4.167e-01;-2.170e-01;3.990e-01;-2.078e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.519e-02;1.034e+00;2.057e-01;-9.519e-02;1.044e+00;7.501e-01;-3.906e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.211410000;1.044e+00;4.167e-01;-2.170e-01;3.990e-01;-2.077e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.517e-02;1.034e+00;2.057e-01;-9.517e-02;1.044e+00;7.501e-01;-3.905e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.212410000;1.044e+00;4.167e-01;-2.169e-01;3.990e-01;-2.077e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.515e-02;1.034e+00;2.057e-01;-9.515e-02;1.044e+00;7.501e-01;-3.904e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.213410000;1.044e+00;4.167e-01;-2.169e-01;3.990e-01;-2.076e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.512e-02;1.034e+00;2.057e-01;-9.512e-02;1.044e+00;7.501e-01;-3.904e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.214410000;1.044e+00;4.167e-01;-2.168e-01;3.990e-01;-2.076e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.510e-02;1.034e+00;2.057e-01;-9.510e-02;1.044e+00;7.501e-01;-3.903e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.215410000;1.044e+00;4.167e-01;-2.168e-01;3.990e-01;-2.076e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.508e-02;1.034e+00;2.057e-01;-9.508e-02;1.044e+00;7.501e-01;-3.902e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.216410000;1.044e+00;4.167e-01;-2.167e-01;3.990e-01;-2.075e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.506e-02;1.034e+00;2.057e-01;-9.506e-02;1.044e+00;7.501e-01;-3.901e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.217410000;1.044e+00;4.167e-01;-2.167e-01;3.990e-01;-2.075e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.504e-02;1.034e+00;2.057e-01;-9.504e-02;1.044e+00;7.501e-01;-3.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.218410000;1.044e+00;4.167e-01;-2.166e-01;3.990e-01;-2.074e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.502e-02;1.034e+00;2.057e-01;-9.502e-02;1.044e+00;7.501e-01;-3.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.219410000;1.044e+00;4.167e-01;-2.166e-01;3.990e-01;-2.074e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.500e-02;1.034e+00;2.057e-01;-9.500e-02;1.044e+00;7.501e-01;-3.899e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.220410000;1.044e+00;4.167e-01;-2.166e-01;3.990e-01;-2.073e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.497e-02;1.034e+00;2.057e-01;-9.497e-02;1.044e+00;7.501e-01;-3.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.221410000;1.044e+00;4.167e-01;-2.165e-01;3.990e-01;-2.073e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.495e-02;1.034e+00;2.057e-01;-9.495e-02;1.044e+00;7.501e-01;-3.897e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.222410000;1.044e+00;4.167e-01;-2.165e-01;3.990e-01;-2.073e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.493e-02;1.034e+00;2.057e-01;-9.493e-02;1.044e+00;7.501e-01;-3.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.223410000;1.044e+00;4.167e-01;-2.164e-01;3.990e-01;-2.072e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.491e-02;1.034e+00;2.057e-01;-9.491e-02;1.044e+00;7.501e-01;-3.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.224410000;1.044e+00;4.167e-01;-2.164e-01;3.990e-01;-2.072e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.489e-02;1.034e+00;2.057e-01;-9.489e-02;1.044e+00;7.501e-01;-3.895e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.225410000;1.044e+00;4.167e-01;-2.163e-01;3.990e-01;-2.071e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.487e-02;1.034e+00;2.057e-01;-9.487e-02;1.044e+00;7.501e-01;-3.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.226410000;1.044e+00;4.167e-01;-2.163e-01;3.990e-01;-2.071e-01;9.147e-01;9.147e-01;1.034e+00;2.057e-01;-9.485e-02;1.034e+00;2.057e-01;-9.485e-02;1.044e+00;7.501e-01;-3.893e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.227410000;1.044e+00;4.167e-01;-2.162e-01;3.990e-01;-2.070e-01;9.147e-01;9.147e-01;1.034e+00;2.057e-01;-9.483e-02;1.034e+00;2.057e-01;-9.483e-02;1.044e+00;7.501e-01;-3.892e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.228410000;1.044e+00;4.167e-01;-2.162e-01;3.990e-01;-2.070e-01;9.147e-01;9.147e-01;1.034e+00;2.057e-01;-9.480e-02;1.034e+00;2.057e-01;-9.480e-02;1.044e+00;7.501e-01;-3.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.229410000;1.044e+00;4.167e-01;-2.161e-01;3.990e-01;-2.070e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.478e-02;1.034e+00;2.057e-01;-9.478e-02;1.044e+00;7.501e-01;-3.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.230410000;1.044e+00;4.167e-01;-2.161e-01;3.990e-01;-2.069e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.476e-02;1.034e+00;2.057e-01;-9.476e-02;1.044e+00;7.501e-01;-3.890e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.231410000;1.044e+00;4.167e-01;-2.161e-01;3.990e-01;-2.069e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.474e-02;1.034e+00;2.057e-01;-9.474e-02;1.044e+00;7.501e-01;-3.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.232410000;1.044e+00;4.167e-01;-2.160e-01;3.990e-01;-2.068e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.472e-02;1.034e+00;2.057e-01;-9.472e-02;1.044e+00;7.501e-01;-3.888e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.233410000;1.044e+00;4.167e-01;-2.160e-01;3.990e-01;-2.068e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.470e-02;1.034e+00;2.057e-01;-9.470e-02;1.044e+00;7.501e-01;-3.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.234410000;1.044e+00;4.167e-01;-2.159e-01;3.990e-01;-2.067e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.468e-02;1.034e+00;2.057e-01;-9.468e-02;1.044e+00;7.501e-01;-3.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.235410000;1.044e+00;4.167e-01;-2.159e-01;3.990e-01;-2.067e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.465e-02;1.034e+00;2.057e-01;-9.465e-02;1.044e+00;7.501e-01;-3.886e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.236410000;1.044e+00;4.167e-01;-2.158e-01;3.990e-01;-2.066e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.463e-02;1.034e+00;2.057e-01;-9.463e-02;1.044e+00;7.501e-01;-3.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.237410000;1.044e+00;4.167e-01;-2.158e-01;3.990e-01;-2.066e-01;9.150e-01;9.150e-01;1.034e+00;2.057e-01;-9.461e-02;1.034e+00;2.057e-01;-9.461e-02;1.044e+00;7.501e-01;-3.884e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.238410000;1.044e+00;4.167e-01;-2.157e-01;3.990e-01;-2.066e-01;9.150e-01;9.150e-01;1.034e+00;2.057e-01;-9.459e-02;1.034e+00;2.057e-01;-9.459e-02;1.044e+00;7.501e-01;-3.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.239410000;1.044e+00;4.167e-01;-2.157e-01;3.990e-01;-2.065e-01;9.150e-01;9.150e-01;1.034e+00;2.057e-01;-9.457e-02;1.034e+00;2.057e-01;-9.457e-02;1.044e+00;7.501e-01;-3.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.240410000;1.044e+00;4.167e-01;-2.157e-01;3.990e-01;-2.065e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.455e-02;1.034e+00;2.057e-01;-9.455e-02;1.044e+00;7.501e-01;-3.882e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.241410000;1.044e+00;4.167e-01;-2.156e-01;3.990e-01;-2.064e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.453e-02;1.034e+00;2.057e-01;-9.453e-02;1.044e+00;7.501e-01;-3.881e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.242410000;1.044e+00;4.167e-01;-2.156e-01;3.990e-01;-2.064e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.451e-02;1.034e+00;2.057e-01;-9.451e-02;1.044e+00;7.501e-01;-3.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.243410000;1.044e+00;4.167e-01;-2.155e-01;3.990e-01;-2.063e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.448e-02;1.034e+00;2.057e-01;-9.448e-02;1.044e+00;7.501e-01;-3.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.244410000;1.044e+00;4.167e-01;-2.155e-01;3.990e-01;-2.063e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.446e-02;1.034e+00;2.057e-01;-9.446e-02;1.044e+00;7.501e-01;-3.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.245410000;1.044e+00;4.167e-01;-2.154e-01;3.990e-01;-2.063e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.444e-02;1.034e+00;2.057e-01;-9.444e-02;1.044e+00;7.501e-01;-3.878e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.246410000;1.044e+00;4.167e-01;-2.154e-01;3.990e-01;-2.062e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.442e-02;1.034e+00;2.057e-01;-9.442e-02;1.044e+00;7.501e-01;-3.877e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.247410000;1.044e+00;4.167e-01;-2.153e-01;3.990e-01;-2.062e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.440e-02;1.034e+00;2.057e-01;-9.440e-02;1.044e+00;7.501e-01;-3.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.248410000;1.044e+00;4.167e-01;-2.153e-01;3.990e-01;-2.061e-01;9.153e-01;9.153e-01;1.034e+00;2.057e-01;-9.438e-02;1.034e+00;2.057e-01;-9.438e-02;1.044e+00;7.501e-01;-3.875e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.249410000;1.044e+00;4.167e-01;-2.153e-01;3.990e-01;-2.061e-01;9.153e-01;9.153e-01;1.034e+00;2.057e-01;-9.436e-02;1.034e+00;2.057e-01;-9.436e-02;1.044e+00;7.501e-01;-3.875e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.250410000;1.044e+00;4.167e-01;-2.152e-01;3.990e-01;-2.060e-01;9.153e-01;9.153e-01;1.034e+00;2.057e-01;-9.434e-02;1.034e+00;2.057e-01;-9.434e-02;1.044e+00;7.501e-01;-3.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.251410000;1.044e+00;4.167e-01;-2.152e-01;3.990e-01;-2.060e-01;9.153e-01;9.153e-01;1.034e+00;2.057e-01;-9.431e-02;1.034e+00;2.057e-01;-9.431e-02;1.044e+00;7.501e-01;-3.873e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.252410000;1.044e+00;4.167e-01;-2.151e-01;3.990e-01;-2.060e-01;9.154e-01;9.154e-01;1.034e+00;2.057e-01;-9.429e-02;1.034e+00;2.057e-01;-9.429e-02;1.044e+00;7.501e-01;-3.872e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.253410000;1.044e+00;4.167e-01;-2.151e-01;3.990e-01;-2.059e-01;9.154e-01;9.154e-01;1.034e+00;2.057e-01;-9.427e-02;1.034e+00;2.057e-01;-9.427e-02;1.044e+00;7.501e-01;-3.871e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.254410000;1.044e+00;4.167e-01;-2.150e-01;3.990e-01;-2.059e-01;9.154e-01;9.154e-01;1.034e+00;2.057e-01;-9.425e-02;1.034e+00;2.057e-01;-9.425e-02;1.044e+00;7.501e-01;-3.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.255410000;1.044e+00;4.167e-01;-2.150e-01;3.990e-01;-2.058e-01;9.155e-01;9.155e-01;1.034e+00;2.057e-01;-9.423e-02;1.034e+00;2.057e-01;-9.423e-02;1.044e+00;7.501e-01;-3.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.256410000;1.044e+00;4.167e-01;-2.149e-01;3.990e-01;-2.058e-01;9.155e-01;9.155e-01;1.034e+00;2.057e-01;-9.421e-02;1.034e+00;2.057e-01;-9.421e-02;1.044e+00;7.501e-01;-3.869e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.257410000;1.044e+00;4.167e-01;-2.149e-01;3.990e-01;-2.057e-01;9.155e-01;9.155e-01;1.034e+00;2.057e-01;-9.419e-02;1.034e+00;2.057e-01;-9.419e-02;1.044e+00;7.501e-01;-3.868e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.258410000;1.044e+00;4.167e-01;-2.148e-01;3.990e-01;-2.057e-01;9.155e-01;9.155e-01;1.034e+00;2.057e-01;-9.416e-02;1.034e+00;2.057e-01;-9.416e-02;1.044e+00;7.501e-01;-3.867e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.259410000;1.044e+00;4.167e-01;-2.148e-01;3.990e-01;-2.057e-01;9.156e-01;9.156e-01;1.034e+00;2.057e-01;-9.414e-02;1.034e+00;2.057e-01;-9.414e-02;1.044e+00;7.501e-01;-3.866e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.260410000;1.044e+00;4.167e-01;-2.148e-01;3.990e-01;-2.056e-01;9.156e-01;9.156e-01;1.034e+00;2.057e-01;-9.412e-02;1.034e+00;2.057e-01;-9.412e-02;1.044e+00;7.501e-01;-3.866e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.261410000;1.044e+00;4.167e-01;-2.147e-01;3.990e-01;-2.056e-01;9.156e-01;9.156e-01;1.034e+00;2.057e-01;-9.410e-02;1.034e+00;2.057e-01;-9.410e-02;1.044e+00;7.501e-01;-3.865e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.262410000;1.044e+00;4.167e-01;-2.147e-01;3.990e-01;-2.055e-01;9.156e-01;9.156e-01;1.034e+00;2.057e-01;-9.408e-02;1.034e+00;2.057e-01;-9.408e-02;1.044e+00;7.501e-01;-3.864e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.263410000;1.044e+00;4.167e-01;-2.146e-01;3.990e-01;-2.055e-01;9.157e-01;9.157e-01;1.034e+00;2.057e-01;-9.406e-02;1.034e+00;2.057e-01;-9.406e-02;1.044e+00;7.501e-01;-3.863e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.264410000;1.044e+00;4.167e-01;-2.146e-01;3.990e-01;-2.054e-01;9.157e-01;9.157e-01;1.034e+00;2.057e-01;-9.404e-02;1.034e+00;2.057e-01;-9.404e-02;1.044e+00;7.501e-01;-3.862e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.265410000;1.044e+00;4.167e-01;-2.145e-01;3.990e-01;-2.054e-01;9.157e-01;9.157e-01;1.034e+00;2.057e-01;-9.402e-02;1.034e+00;2.057e-01;-9.402e-02;1.044e+00;7.501e-01;-3.862e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.266410000;1.044e+00;4.167e-01;-2.145e-01;3.990e-01;-2.054e-01;9.158e-01;9.158e-01;1.034e+00;2.057e-01;-9.399e-02;1.034e+00;2.057e-01;-9.399e-02;1.044e+00;7.501e-01;-3.861e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.267410000;1.044e+00;4.167e-01;-2.144e-01;3.990e-01;-2.053e-01;9.158e-01;9.158e-01;1.034e+00;2.057e-01;-9.397e-02;1.034e+00;2.057e-01;-9.397e-02;1.044e+00;7.501e-01;-3.860e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.268410000;1.044e+00;4.167e-01;-2.144e-01;3.990e-01;-2.053e-01;9.158e-01;9.158e-01;1.034e+00;2.057e-01;-9.395e-02;1.034e+00;2.057e-01;-9.395e-02;1.044e+00;7.501e-01;-3.859e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.269410000;1.044e+00;4.167e-01;-2.144e-01;3.990e-01;-2.052e-01;9.158e-01;9.158e-01;1.034e+00;2.057e-01;-9.393e-02;1.034e+00;2.057e-01;-9.393e-02;1.044e+00;7.501e-01;-3.858e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.270410000;1.044e+00;4.167e-01;-2.143e-01;3.990e-01;-2.052e-01;9.159e-01;9.159e-01;1.034e+00;2.057e-01;-9.391e-02;1.034e+00;2.057e-01;-9.391e-02;1.044e+00;7.501e-01;-3.858e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.271410000;1.044e+00;4.167e-01;-2.143e-01;3.990e-01;-2.051e-01;9.159e-01;9.159e-01;1.034e+00;2.057e-01;-9.389e-02;1.034e+00;2.057e-01;-9.389e-02;1.044e+00;7.501e-01;-3.857e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.272410000;1.044e+00;4.167e-01;-2.142e-01;3.990e-01;-2.051e-01;9.159e-01;9.159e-01;1.034e+00;2.057e-01;-9.387e-02;1.034e+00;2.057e-01;-9.387e-02;1.044e+00;7.501e-01;-3.856e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.273410000;1.044e+00;4.167e-01;-2.142e-01;3.990e-01;-2.051e-01;9.159e-01;9.159e-01;1.034e+00;2.057e-01;-9.385e-02;1.034e+00;2.057e-01;-9.385e-02;1.044e+00;7.501e-01;-3.855e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.274410000;1.044e+00;4.167e-01;-2.141e-01;3.990e-01;-2.050e-01;9.160e-01;9.160e-01;1.034e+00;2.057e-01;-9.382e-02;1.034e+00;2.057e-01;-9.382e-02;1.044e+00;7.501e-01;-3.854e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.275410000;1.044e+00;4.167e-01;-2.141e-01;3.990e-01;-2.050e-01;9.160e-01;9.160e-01;1.034e+00;2.057e-01;-9.380e-02;1.034e+00;2.057e-01;-9.380e-02;1.044e+00;7.501e-01;-3.854e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.276410000;1.044e+00;4.167e-01;-2.140e-01;3.990e-01;-2.049e-01;9.160e-01;9.160e-01;1.034e+00;2.057e-01;-9.378e-02;1.034e+00;2.057e-01;-9.378e-02;1.044e+00;7.501e-01;-3.853e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.277410000;1.044e+00;4.167e-01;-2.140e-01;3.990e-01;-2.049e-01;9.160e-01;9.160e-01;1.034e+00;2.057e-01;-9.376e-02;1.034e+00;2.057e-01;-9.376e-02;1.044e+00;7.501e-01;-3.852e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.278410000;1.044e+00;4.167e-01;-2.140e-01;3.990e-01;-2.048e-01;9.161e-01;9.161e-01;1.034e+00;2.057e-01;-9.374e-02;1.034e+00;2.057e-01;-9.374e-02;1.044e+00;7.501e-01;-3.851e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.279410000;1.044e+00;4.167e-01;-2.139e-01;3.990e-01;-2.048e-01;9.161e-01;9.161e-01;1.034e+00;2.057e-01;-9.372e-02;1.034e+00;2.057e-01;-9.372e-02;1.044e+00;7.501e-01;-3.850e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.280410000;1.044e+00;4.167e-01;-2.139e-01;3.990e-01;-2.048e-01;9.161e-01;9.161e-01;1.034e+00;2.057e-01;-9.370e-02;1.034e+00;2.057e-01;-9.370e-02;1.044e+00;7.501e-01;-3.850e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.281410000;1.044e+00;4.167e-01;-2.138e-01;3.990e-01;-2.047e-01;9.162e-01;9.162e-01;1.034e+00;2.057e-01;-9.368e-02;1.034e+00;2.057e-01;-9.368e-02;1.044e+00;7.501e-01;-3.849e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.282410000;1.044e+00;4.167e-01;-2.138e-01;3.990e-01;-2.047e-01;9.162e-01;9.162e-01;1.034e+00;2.057e-01;-9.365e-02;1.034e+00;2.057e-01;-9.365e-02;1.044e+00;7.501e-01;-3.848e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.283410000;1.044e+00;4.167e-01;-2.137e-01;3.990e-01;-2.046e-01;9.162e-01;9.162e-01;1.034e+00;2.057e-01;-9.363e-02;1.034e+00;2.057e-01;-9.363e-02;1.044e+00;7.501e-01;-3.847e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.284410000;1.044e+00;4.167e-01;-2.137e-01;3.990e-01;-2.046e-01;9.162e-01;9.162e-01;1.034e+00;2.057e-01;-9.361e-02;1.034e+00;2.057e-01;-9.361e-02;1.044e+00;7.501e-01;-3.846e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.285410000;1.044e+00;4.167e-01;-2.136e-01;3.990e-01;-2.045e-01;9.163e-01;9.163e-01;1.034e+00;2.057e-01;-9.359e-02;1.034e+00;2.057e-01;-9.359e-02;1.044e+00;7.501e-01;-3.845e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.286410000;1.044e+00;4.167e-01;-2.136e-01;3.990e-01;-2.045e-01;9.163e-01;9.163e-01;1.034e+00;2.057e-01;-9.357e-02;1.034e+00;2.057e-01;-9.357e-02;1.044e+00;7.501e-01;-3.845e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.287410000;1.044e+00;4.167e-01;-2.135e-01;3.990e-01;-2.045e-01;9.163e-01;9.163e-01;1.034e+00;2.057e-01;-9.355e-02;1.034e+00;2.057e-01;-9.355e-02;1.044e+00;7.501e-01;-3.844e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.288410000;1.044e+00;4.167e-01;-2.135e-01;3.990e-01;-2.044e-01;9.163e-01;9.163e-01;1.034e+00;2.057e-01;-9.353e-02;1.034e+00;2.057e-01;-9.353e-02;1.044e+00;7.501e-01;-3.843e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.289410000;1.044e+00;4.167e-01;-2.135e-01;3.990e-01;-2.044e-01;9.164e-01;9.164e-01;1.034e+00;2.057e-01;-9.351e-02;1.034e+00;2.057e-01;-9.351e-02;1.044e+00;7.501e-01;-3.842e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.290410000;1.044e+00;4.167e-01;-2.134e-01;3.990e-01;-2.043e-01;9.164e-01;9.164e-01;1.034e+00;2.057e-01;-9.348e-02;1.034e+00;2.057e-01;-9.348e-02;1.044e+00;7.501e-01;-3.841e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.291410000;1.044e+00;4.167e-01;-2.134e-01;3.990e-01;-2.043e-01;9.164e-01;9.164e-01;1.034e+00;2.057e-01;-9.346e-02;1.034e+00;2.057e-01;-9.346e-02;1.044e+00;7.501e-01;-3.841e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.292410000;1.044e+00;4.167e-01;-2.133e-01;3.990e-01;-2.042e-01;9.164e-01;9.164e-01;1.034e+00;2.057e-01;-9.344e-02;1.034e+00;2.057e-01;-9.344e-02;1.044e+00;7.501e-01;-3.840e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.293410000;1.044e+00;4.167e-01;-2.133e-01;3.990e-01;-2.042e-01;9.165e-01;9.165e-01;1.034e+00;2.057e-01;-9.342e-02;1.034e+00;2.057e-01;-9.342e-02;1.044e+00;7.501e-01;-3.839e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.294410000;1.044e+00;4.167e-01;-2.132e-01;3.990e-01;-2.042e-01;9.165e-01;9.165e-01;1.034e+00;2.057e-01;-9.340e-02;1.034e+00;2.057e-01;-9.340e-02;1.044e+00;7.501e-01;-3.838e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.295410000;1.044e+00;4.167e-01;-2.132e-01;3.990e-01;-2.041e-01;9.165e-01;9.165e-01;1.034e+00;2.057e-01;-9.338e-02;1.034e+00;2.057e-01;-9.338e-02;1.044e+00;7.501e-01;-3.837e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.296410000;1.044e+00;4.167e-01;-2.131e-01;3.990e-01;-2.041e-01;9.166e-01;9.166e-01;1.034e+00;2.057e-01;-9.336e-02;1.034e+00;2.057e-01;-9.336e-02;1.044e+00;7.501e-01;-3.837e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.297410000;1.044e+00;4.167e-01;-2.131e-01;3.990e-01;-2.040e-01;9.166e-01;9.166e-01;1.034e+00;2.057e-01;-9.334e-02;1.034e+00;2.057e-01;-9.334e-02;1.044e+00;7.501e-01;-3.836e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.298410000;1.044e+00;4.167e-01;-2.131e-01;3.990e-01;-2.040e-01;9.166e-01;9.166e-01;1.034e+00;2.057e-01;-9.331e-02;1.034e+00;2.057e-01;-9.331e-02;1.044e+00;7.501e-01;-3.835e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.299410000;1.044e+00;4.167e-01;-2.130e-01;3.990e-01;-2.039e-01;9.166e-01;9.166e-01;1.034e+00;2.057e-01;-9.329e-02;1.034e+00;2.057e-01;-9.329e-02;1.044e+00;7.501e-01;-3.834e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.300410000;1.044e+00;4.167e-01;-2.130e-01;3.990e-01;-2.039e-01;9.167e-01;9.167e-01;1.034e+00;2.057e-01;-9.327e-02;1.034e+00;2.057e-01;-9.327e-02;1.044e+00;7.501e-01;-3.833e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.301410000;1.044e+00;4.167e-01;-2.129e-01;3.990e-01;-2.039e-01;9.167e-01;9.167e-01;1.034e+00;2.057e-01;-9.325e-02;1.034e+00;2.057e-01;-9.325e-02;1.044e+00;7.501e-01;-3.833e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.302410000;1.044e+00;4.167e-01;-2.129e-01;3.990e-01;-2.038e-01;9.167e-01;9.167e-01;1.034e+00;2.057e-01;-9.323e-02;1.034e+00;2.057e-01;-9.323e-02;1.044e+00;7.501e-01;-3.832e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.303410000;1.044e+00;4.167e-01;-2.128e-01;3.990e-01;-2.038e-01;9.167e-01;9.167e-01;1.034e+00;2.057e-01;-9.321e-02;1.034e+00;2.057e-01;-9.321e-02;1.044e+00;7.501e-01;-3.831e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.304410000;1.044e+00;4.167e-01;-2.128e-01;3.990e-01;-2.037e-01;9.168e-01;9.168e-01;1.034e+00;2.057e-01;-9.319e-02;1.034e+00;2.057e-01;-9.319e-02;1.044e+00;7.501e-01;-3.830e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.305410000;1.044e+00;4.167e-01;-2.127e-01;3.990e-01;-2.037e-01;9.168e-01;9.168e-01;1.034e+00;2.057e-01;-9.317e-02;1.034e+00;2.057e-01;-9.317e-02;1.044e+00;7.501e-01;-3.829e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.306410000;1.044e+00;4.167e-01;-2.127e-01;3.990e-01;-2.036e-01;9.168e-01;9.168e-01;1.034e+00;2.057e-01;-9.314e-02;1.034e+00;2.057e-01;-9.314e-02;1.044e+00;7.501e-01;-3.829e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.307410000;1.044e+00;4.167e-01;-2.127e-01;3.990e-01;-2.036e-01;9.169e-01;9.169e-01;1.034e+00;2.057e-01;-9.312e-02;1.034e+00;2.057e-01;-9.312e-02;1.044e+00;7.501e-01;-3.828e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.308410000;1.044e+00;4.167e-01;-2.126e-01;3.990e-01;-2.036e-01;9.169e-01;9.169e-01;1.034e+00;2.057e-01;-9.310e-02;1.034e+00;2.057e-01;-9.310e-02;1.044e+00;7.501e-01;-3.827e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.309410000;1.044e+00;4.167e-01;-2.126e-01;3.990e-01;-2.035e-01;9.169e-01;9.169e-01;1.034e+00;2.056e-01;-9.308e-02;1.034e+00;2.056e-01;-9.308e-02;1.044e+00;7.501e-01;-3.826e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.310410000;1.044e+00;4.167e-01;-2.125e-01;3.990e-01;-2.035e-01;9.169e-01;9.169e-01;1.034e+00;2.056e-01;-9.306e-02;1.034e+00;2.056e-01;-9.306e-02;1.044e+00;7.501e-01;-3.825e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.311410000;1.044e+00;4.167e-01;-2.125e-01;3.990e-01;-2.034e-01;9.170e-01;9.170e-01;1.034e+00;2.056e-01;-9.304e-02;1.034e+00;2.056e-01;-9.304e-02;1.044e+00;7.501e-01;-3.825e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.312410000;1.044e+00;4.167e-01;-2.124e-01;3.990e-01;-2.034e-01;9.170e-01;9.170e-01;1.034e+00;2.056e-01;-9.302e-02;1.034e+00;2.056e-01;-9.302e-02;1.044e+00;7.501e-01;-3.824e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.313410000;1.044e+00;4.167e-01;-2.124e-01;3.990e-01;-2.033e-01;9.170e-01;9.170e-01;1.034e+00;2.056e-01;-9.300e-02;1.034e+00;2.056e-01;-9.300e-02;1.044e+00;7.501e-01;-3.823e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.314410000;1.044e+00;4.167e-01;-2.123e-01;3.990e-01;-2.033e-01;9.170e-01;9.170e-01;1.034e+00;2.056e-01;-9.297e-02;1.034e+00;2.056e-01;-9.297e-02;1.044e+00;7.501e-01;-3.822e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.315410000;1.044e+00;4.167e-01;-2.123e-01;3.990e-01;-2.033e-01;9.171e-01;9.171e-01;1.034e+00;2.056e-01;-9.295e-02;1.034e+00;2.056e-01;-9.295e-02;1.044e+00;7.501e-01;-3.821e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.316410000;1.044e+00;4.167e-01;-2.123e-01;3.990e-01;-2.032e-01;9.171e-01;9.171e-01;1.034e+00;2.056e-01;-9.293e-02;1.034e+00;2.056e-01;-9.293e-02;1.044e+00;7.501e-01;-3.821e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.317410000;1.044e+00;4.167e-01;-2.122e-01;3.990e-01;-2.032e-01;9.171e-01;9.171e-01;1.034e+00;2.056e-01;-9.291e-02;1.034e+00;2.056e-01;-9.291e-02;1.044e+00;7.501e-01;-3.820e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.318410000;1.044e+00;4.167e-01;-2.122e-01;3.990e-01;-2.031e-01;9.171e-01;9.171e-01;1.034e+00;2.056e-01;-9.289e-02;1.034e+00;2.056e-01;-9.289e-02;1.044e+00;7.501e-01;-3.819e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.319410000;1.044e+00;4.167e-01;-2.121e-01;3.990e-01;-2.031e-01;9.172e-01;9.172e-01;1.034e+00;2.056e-01;-9.287e-02;1.034e+00;2.056e-01;-9.287e-02;1.044e+00;7.501e-01;-3.818e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.320410000;1.044e+00;4.167e-01;-2.121e-01;3.990e-01;-2.030e-01;9.172e-01;9.172e-01;1.034e+00;2.056e-01;-9.285e-02;1.034e+00;2.056e-01;-9.285e-02;1.044e+00;7.501e-01;-3.817e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.321410000;1.044e+00;4.167e-01;-2.120e-01;3.990e-01;-2.030e-01;9.172e-01;9.172e-01;1.034e+00;2.056e-01;-9.283e-02;1.034e+00;2.056e-01;-9.283e-02;1.044e+00;7.501e-01;-3.816e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.322410000;1.044e+00;4.167e-01;-2.120e-01;3.990e-01;-2.030e-01;9.173e-01;9.173e-01;1.034e+00;2.056e-01;-9.280e-02;1.034e+00;2.056e-01;-9.280e-02;1.044e+00;7.501e-01;-3.816e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.323410000;1.044e+00;4.167e-01;-2.119e-01;3.990e-01;-2.029e-01;9.173e-01;9.173e-01;1.034e+00;2.056e-01;-9.278e-02;1.034e+00;2.056e-01;-9.278e-02;1.044e+00;7.501e-01;-3.815e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.324410000;1.044e+00;4.167e-01;-2.119e-01;3.990e-01;-2.029e-01;9.173e-01;9.173e-01;1.034e+00;2.056e-01;-9.276e-02;1.034e+00;2.056e-01;-9.276e-02;1.044e+00;7.501e-01;-3.814e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.325410000;1.044e+00;4.167e-01;-2.118e-01;3.990e-01;-2.028e-01;9.173e-01;9.173e-01;1.034e+00;2.056e-01;-9.274e-02;1.034e+00;2.056e-01;-9.274e-02;1.044e+00;7.501e-01;-3.813e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.326410000;1.044e+00;4.167e-01;-2.118e-01;3.990e-01;-2.028e-01;9.174e-01;9.174e-01;1.034e+00;2.056e-01;-9.272e-02;1.034e+00;2.056e-01;-9.272e-02;1.044e+00;7.501e-01;-3.812e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.327410000;1.044e+00;4.167e-01;-2.118e-01;3.990e-01;-2.027e-01;9.174e-01;9.174e-01;1.034e+00;2.056e-01;-9.270e-02;1.034e+00;2.056e-01;-9.270e-02;1.044e+00;7.501e-01;-3.812e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.328410000;1.044e+00;4.167e-01;-2.117e-01;3.990e-01;-2.027e-01;9.174e-01;9.174e-01;1.034e+00;2.056e-01;-9.268e-02;1.034e+00;2.056e-01;-9.268e-02;1.044e+00;7.501e-01;-3.811e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.329410000;1.044e+00;4.167e-01;-2.117e-01;3.990e-01;-2.027e-01;9.174e-01;9.174e-01;1.034e+00;2.056e-01;-9.266e-02;1.034e+00;2.056e-01;-9.266e-02;1.044e+00;7.501e-01;-3.810e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.330410000;1.044e+00;4.167e-01;-2.116e-01;3.990e-01;-2.026e-01;9.175e-01;9.175e-01;1.034e+00;2.056e-01;-9.263e-02;1.034e+00;2.056e-01;-9.263e-02;1.044e+00;7.501e-01;-3.809e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.331410000;1.044e+00;4.167e-01;-2.116e-01;3.990e-01;-2.026e-01;9.175e-01;9.175e-01;1.034e+00;2.056e-01;-9.261e-02;1.034e+00;2.056e-01;-9.261e-02;1.044e+00;7.501e-01;-3.808e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.332410000;1.044e+00;4.167e-01;-2.115e-01;3.990e-01;-2.025e-01;9.175e-01;9.175e-01;1.034e+00;2.056e-01;-9.259e-02;1.034e+00;2.056e-01;-9.259e-02;1.044e+00;7.501e-01;-3.808e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.333410000;1.044e+00;4.167e-01;-2.115e-01;3.990e-01;-2.025e-01;9.175e-01;9.175e-01;1.034e+00;2.056e-01;-9.257e-02;1.034e+00;2.056e-01;-9.257e-02;1.044e+00;7.501e-01;-3.807e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.334410000;1.044e+00;4.167e-01;-2.114e-01;3.990e-01;-2.024e-01;9.176e-01;9.176e-01;1.034e+00;2.056e-01;-9.255e-02;1.034e+00;2.056e-01;-9.255e-02;1.044e+00;7.501e-01;-3.806e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.336410000;1.044e+00;4.167e-01;-2.114e-01;3.990e-01;-2.024e-01;9.176e-01;9.176e-01;1.034e+00;2.056e-01;-9.251e-02;1.034e+00;2.056e-01;-9.251e-02;1.044e+00;7.501e-01;-3.804e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.337410000;1.044e+00;4.167e-01;-2.113e-01;3.990e-01;-2.023e-01;9.177e-01;9.177e-01;1.034e+00;2.056e-01;-9.249e-02;1.034e+00;2.056e-01;-9.249e-02;1.044e+00;7.501e-01;-3.804e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.338410000;1.044e+00;4.167e-01;-2.113e-01;3.990e-01;-2.023e-01;9.177e-01;9.177e-01;1.034e+00;2.056e-01;-9.247e-02;1.034e+00;2.056e-01;-9.247e-02;1.044e+00;7.501e-01;-3.803e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.339410000;1.044e+00;4.167e-01;-2.112e-01;3.990e-01;-2.022e-01;9.177e-01;9.177e-01;1.034e+00;2.056e-01;-9.244e-02;1.034e+00;2.056e-01;-9.244e-02;1.044e+00;7.501e-01;-3.802e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.340410000;1.044e+00;4.167e-01;-2.112e-01;3.990e-01;-2.022e-01;9.177e-01;9.177e-01;1.034e+00;2.056e-01;-9.242e-02;1.034e+00;2.056e-01;-9.242e-02;1.044e+00;7.501e-01;-3.801e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.341410000;1.044e+00;4.167e-01;-2.111e-01;3.990e-01;-2.022e-01;9.178e-01;9.178e-01;1.034e+00;2.056e-01;-9.240e-02;1.034e+00;2.056e-01;-9.240e-02;1.044e+00;7.501e-01;-3.800e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.342410000;1.044e+00;4.167e-01;-2.111e-01;3.990e-01;-2.021e-01;9.178e-01;9.178e-01;1.034e+00;2.056e-01;-9.238e-02;1.034e+00;2.056e-01;-9.238e-02;1.044e+00;7.501e-01;-3.800e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.343410000;1.044e+00;4.167e-01;-2.110e-01;3.990e-01;-2.021e-01;9.178e-01;9.178e-01;1.034e+00;2.056e-01;-9.236e-02;1.034e+00;2.056e-01;-9.236e-02;1.044e+00;7.501e-01;-3.799e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.344410000;1.044e+00;4.167e-01;-2.110e-01;3.990e-01;-2.020e-01;9.178e-01;9.178e-01;1.034e+00;2.056e-01;-9.234e-02;1.034e+00;2.056e-01;-9.234e-02;1.044e+00;7.501e-01;-3.798e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.345410000;1.044e+00;4.167e-01;-2.110e-01;3.990e-01;-2.020e-01;9.179e-01;9.179e-01;1.034e+00;2.056e-01;-9.232e-02;1.034e+00;2.056e-01;-9.232e-02;1.044e+00;7.501e-01;-3.797e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.346410000;1.044e+00;4.167e-01;-2.109e-01;3.990e-01;-2.019e-01;9.179e-01;9.179e-01;1.034e+00;2.056e-01;-9.230e-02;1.034e+00;2.056e-01;-9.230e-02;1.044e+00;7.501e-01;-3.796e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.347410000;1.044e+00;4.167e-01;-2.109e-01;3.990e-01;-2.019e-01;9.179e-01;9.179e-01;1.034e+00;2.056e-01;-9.227e-02;1.034e+00;2.056e-01;-9.227e-02;1.044e+00;7.501e-01;-3.796e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.348410000;1.044e+00;4.167e-01;-2.108e-01;3.990e-01;-2.019e-01;9.180e-01;9.180e-01;1.034e+00;2.056e-01;-9.225e-02;1.034e+00;2.056e-01;-9.225e-02;1.044e+00;7.501e-01;-3.795e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.349410000;1.044e+00;4.167e-01;-2.108e-01;3.990e-01;-2.018e-01;9.180e-01;9.180e-01;1.034e+00;2.056e-01;-9.223e-02;1.034e+00;2.056e-01;-9.223e-02;1.044e+00;7.501e-01;-3.794e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.350410000;1.044e+00;4.167e-01;-2.107e-01;3.990e-01;-2.018e-01;9.180e-01;9.180e-01;1.034e+00;2.056e-01;-9.221e-02;1.034e+00;2.056e-01;-9.221e-02;1.044e+00;7.501e-01;-3.793e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.351410000;1.044e+00;4.167e-01;-2.107e-01;3.990e-01;-2.017e-01;9.180e-01;9.180e-01;1.034e+00;2.056e-01;-9.219e-02;1.034e+00;2.056e-01;-9.219e-02;1.044e+00;7.501e-01;-3.792e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.352410000;1.044e+00;4.167e-01;-2.106e-01;3.990e-01;-2.017e-01;9.181e-01;9.181e-01;1.034e+00;2.056e-01;-9.217e-02;1.034e+00;2.056e-01;-9.217e-02;1.044e+00;7.501e-01;-3.792e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.353410000;1.044e+00;4.167e-01;-2.106e-01;3.990e-01;-2.016e-01;9.181e-01;9.181e-01;1.034e+00;2.056e-01;-9.215e-02;1.034e+00;2.056e-01;-9.215e-02;1.044e+00;7.501e-01;-3.791e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.354410000;1.044e+00;4.167e-01;-2.106e-01;3.990e-01;-2.016e-01;9.181e-01;9.181e-01;1.034e+00;2.056e-01;-9.213e-02;1.034e+00;2.056e-01;-9.213e-02;1.044e+00;7.501e-01;-3.790e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.355410000;1.044e+00;4.167e-01;-2.105e-01;3.990e-01;-2.016e-01;9.181e-01;9.181e-01;1.034e+00;2.056e-01;-9.210e-02;1.034e+00;2.056e-01;-9.210e-02;1.044e+00;7.501e-01;-3.789e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.356410000;1.044e+00;4.167e-01;-2.105e-01;3.990e-01;-2.015e-01;9.182e-01;9.182e-01;1.034e+00;2.056e-01;-9.208e-02;1.034e+00;2.056e-01;-9.208e-02;1.044e+00;7.501e-01;-3.788e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.357410000;1.044e+00;4.167e-01;-2.104e-01;3.990e-01;-2.015e-01;9.182e-01;9.182e-01;1.034e+00;2.056e-01;-9.206e-02;1.034e+00;2.056e-01;-9.206e-02;1.044e+00;7.501e-01;-3.788e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.358410000;1.044e+00;4.167e-01;-2.104e-01;3.990e-01;-2.014e-01;9.182e-01;9.182e-01;1.034e+00;2.056e-01;-9.204e-02;1.034e+00;2.056e-01;-9.204e-02;1.044e+00;7.501e-01;-3.787e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.359410000;1.044e+00;4.167e-01;-2.103e-01;3.990e-01;-2.014e-01;9.182e-01;9.182e-01;1.034e+00;2.056e-01;-9.202e-02;1.034e+00;2.056e-01;-9.202e-02;1.044e+00;7.501e-01;-3.786e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.360410000;1.044e+00;4.167e-01;-2.103e-01;3.990e-01;-2.013e-01;9.183e-01;9.183e-01;1.034e+00;2.056e-01;-9.200e-02;1.034e+00;2.056e-01;-9.200e-02;1.044e+00;7.501e-01;-3.785e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.361410000;1.044e+00;4.167e-01;-2.102e-01;3.990e-01;-2.013e-01;9.183e-01;9.183e-01;1.034e+00;2.056e-01;-9.198e-02;1.034e+00;2.056e-01;-9.198e-02;1.044e+00;7.501e-01;-3.784e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.362410000;1.044e+00;4.167e-01;-2.102e-01;3.990e-01;-2.013e-01;9.183e-01;9.183e-01;1.034e+00;2.056e-01;-9.196e-02;1.034e+00;2.056e-01;-9.196e-02;1.044e+00;7.501e-01;-3.784e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.363410000;1.044e+00;4.167e-01;-2.102e-01;3.990e-01;-2.012e-01;9.184e-01;9.184e-01;1.034e+00;2.056e-01;-9.194e-02;1.034e+00;2.056e-01;-9.194e-02;1.044e+00;7.501e-01;-3.783e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.364410000;1.044e+00;4.167e-01;-2.101e-01;3.990e-01;-2.012e-01;9.184e-01;9.184e-01;1.035e+00;2.056e-01;-9.191e-02;1.035e+00;2.056e-01;-9.191e-02;1.044e+00;7.501e-01;-3.782e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.365410000;1.044e+00;4.167e-01;-2.101e-01;3.990e-01;-2.011e-01;9.184e-01;9.184e-01;1.035e+00;2.056e-01;-9.189e-02;1.035e+00;2.056e-01;-9.189e-02;1.044e+00;7.501e-01;-3.781e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
