time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
56.366410000;1.044e+00;4.167e-01;-2.100e-01;3.990e-01;-2.011e-01;9.184e-01;9.184e-01;1.035e+00;2.056e-01;-9.187e-02;1.035e+00;2.056e-01;-9.187e-02;1.044e+00;7.501e-01;-3.780e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.367410000;1.044e+00;4.167e-01;-2.100e-01;3.990e-01;-2.010e-01;9.185e-01;9.185e-01;1.035e+00;2.056e-01;-9.185e-02;1.035e+00;2.056e-01;-9.185e-02;1.044e+00;7.501e-01;-3.780e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.368410000;1.044e+00;4.167e-01;-2.099e-01;3.990e-01;-2.010e-01;9.185e-01;9.185e-01;1.035e+00;2.056e-01;-9.183e-02;1.035e+00;2.056e-01;-9.183e-02;1.044e+00;7.501e-01;-3.779e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.369410000;1.044e+00;4.167e-01;-2.099e-01;3.990e-01;-2.010e-01;9.185e-01;9.185e-01;1.035e+00;2.056e-01;-9.181e-02;1.035e+00;2.056e-01;-9.181e-02;1.044e+00;7.501e-01;-3.778e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.370410000;1.044e+00;4.167e-01;-2.098e-01;3.990e-01;-2.009e-01;9.185e-01;9.185e-01;1.035e+00;2.056e-01;-9.179e-02;1.035e+00;2.056e-01;-9.179e-02;1.044e+00;7.501e-01;-3.777e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.371410000;1.044e+00;4.167e-01;-2.098e-01;3.990e-01;-2.009e-01;9.186e-01;9.186e-01;1.035e+00;2.056e-01;-9.177e-02;1.035e+00;2.056e-01;-9.177e-02;1.044e+00;7.501e-01;-3.776e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.372410000;1.044e+00;4.167e-01;-2.098e-01;3.990e-01;-2.008e-01;9.186e-01;9.186e-01;1.035e+00;2.056e-01;-9.174e-02;1.035e+00;2.056e-01;-9.174e-02;1.044e+00;7.501e-01;-3.776e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.373410000;1.044e+00;4.167e-01;-2.097e-01;3.990e-01;-2.008e-01;9.186e-01;9.186e-01;1.035e+00;2.056e-01;-9.172e-02;1.035e+00;2.056e-01;-9.172e-02;1.044e+00;7.501e-01;-3.775e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.374410000;1.044e+00;4.167e-01;-2.097e-01;3.990e-01;-2.007e-01;9.186e-01;9.186e-01;1.035e+00;2.056e-01;-9.170e-02;1.035e+00;2.056e-01;-9.170e-02;1.044e+00;7.501e-01;-3.774e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.375410000;1.044e+00;4.167e-01;-2.096e-01;3.990e-01;-2.007e-01;9.187e-01;9.187e-01;1.035e+00;2.056e-01;-9.168e-02;1.035e+00;2.056e-01;-9.168e-02;1.044e+00;7.501e-01;-3.773e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.376410000;1.044e+00;4.167e-01;-2.096e-01;3.990e-01;-2.007e-01;9.187e-01;9.187e-01;1.035e+00;2.056e-01;-9.166e-02;1.035e+00;2.056e-01;-9.166e-02;1.044e+00;7.501e-01;-3.772e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.377410000;1.044e+00;4.167e-01;-2.095e-01;3.990e-01;-2.006e-01;9.187e-01;9.187e-01;1.035e+00;2.056e-01;-9.164e-02;1.035e+00;2.056e-01;-9.164e-02;1.044e+00;7.501e-01;-3.772e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.378410000;1.044e+00;4.167e-01;-2.095e-01;3.990e-01;-2.006e-01;9.188e-01;9.188e-01;1.035e+00;2.056e-01;-9.162e-02;1.035e+00;2.056e-01;-9.162e-02;1.044e+00;7.501e-01;-3.771e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.379410000;1.044e+00;4.167e-01;-2.094e-01;3.990e-01;-2.005e-01;9.188e-01;9.188e-01;1.035e+00;2.056e-01;-9.160e-02;1.035e+00;2.056e-01;-9.160e-02;1.044e+00;7.501e-01;-3.770e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.380410000;1.044e+00;4.167e-01;-2.094e-01;3.990e-01;-2.005e-01;9.188e-01;9.188e-01;1.035e+00;2.056e-01;-9.158e-02;1.035e+00;2.056e-01;-9.158e-02;1.044e+00;7.501e-01;-3.769e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.381410000;1.044e+00;4.167e-01;-2.094e-01;3.990e-01;-2.004e-01;9.188e-01;9.188e-01;1.035e+00;2.056e-01;-9.155e-02;1.035e+00;2.056e-01;-9.155e-02;1.044e+00;7.501e-01;-3.768e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.382410000;1.044e+00;4.167e-01;-2.093e-01;3.990e-01;-2.004e-01;9.189e-01;9.189e-01;1.035e+00;2.056e-01;-9.153e-02;1.035e+00;2.056e-01;-9.153e-02;1.044e+00;7.501e-01;-3.768e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.383410000;1.044e+00;4.167e-01;-2.093e-01;3.990e-01;-2.004e-01;9.189e-01;9.189e-01;1.035e+00;2.056e-01;-9.151e-02;1.035e+00;2.056e-01;-9.151e-02;1.044e+00;7.501e-01;-3.767e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.384410000;1.044e+00;4.167e-01;-2.092e-01;3.990e-01;-2.003e-01;9.189e-01;9.189e-01;1.035e+00;2.056e-01;-9.149e-02;1.035e+00;2.056e-01;-9.149e-02;1.044e+00;7.501e-01;-3.766e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.385410000;1.044e+00;4.167e-01;-2.092e-01;3.990e-01;-2.003e-01;9.189e-01;9.189e-01;1.035e+00;2.056e-01;-9.147e-02;1.035e+00;2.056e-01;-9.147e-02;1.044e+00;7.501e-01;-3.765e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.386410000;1.044e+00;4.167e-01;-2.091e-01;3.990e-01;-2.002e-01;9.190e-01;9.190e-01;1.035e+00;2.056e-01;-9.145e-02;1.035e+00;2.056e-01;-9.145e-02;1.044e+00;7.501e-01;-3.764e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.387410000;1.044e+00;4.167e-01;-2.091e-01;3.990e-01;-2.002e-01;9.190e-01;9.190e-01;1.035e+00;2.056e-01;-9.143e-02;1.035e+00;2.056e-01;-9.143e-02;1.044e+00;7.501e-01;-3.764e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.388410000;1.044e+00;4.167e-01;-2.090e-01;3.990e-01;-2.001e-01;9.190e-01;9.190e-01;1.035e+00;2.056e-01;-9.141e-02;1.035e+00;2.056e-01;-9.141e-02;1.044e+00;7.501e-01;-3.763e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.389410000;1.044e+00;4.167e-01;-2.090e-01;3.990e-01;-2.001e-01;9.190e-01;9.190e-01;1.035e+00;2.056e-01;-9.139e-02;1.035e+00;2.056e-01;-9.139e-02;1.044e+00;7.501e-01;-3.762e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.390410000;1.044e+00;4.167e-01;-2.090e-01;3.990e-01;-2.001e-01;9.191e-01;9.191e-01;1.035e+00;2.056e-01;-9.136e-02;1.035e+00;2.056e-01;-9.136e-02;1.044e+00;7.501e-01;-3.761e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.391410000;1.044e+00;4.167e-01;-2.089e-01;3.990e-01;-2.000e-01;9.191e-01;9.191e-01;1.035e+00;2.056e-01;-9.134e-02;1.035e+00;2.056e-01;-9.134e-02;1.044e+00;7.501e-01;-3.760e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.392410000;1.044e+00;4.167e-01;-2.089e-01;3.990e-01;-2.000e-01;9.191e-01;9.191e-01;1.035e+00;2.056e-01;-9.132e-02;1.035e+00;2.056e-01;-9.132e-02;1.044e+00;7.501e-01;-3.760e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.393410000;1.044e+00;4.167e-01;-2.088e-01;3.990e-01;-1.999e-01;9.192e-01;9.192e-01;1.035e+00;2.056e-01;-9.130e-02;1.035e+00;2.056e-01;-9.130e-02;1.044e+00;7.501e-01;-3.759e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.394410000;1.044e+00;4.167e-01;-2.088e-01;3.990e-01;-1.999e-01;9.192e-01;9.192e-01;1.035e+00;2.056e-01;-9.128e-02;1.035e+00;2.056e-01;-9.128e-02;1.044e+00;7.501e-01;-3.758e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.395410000;1.044e+00;4.167e-01;-2.087e-01;3.990e-01;-1.998e-01;9.192e-01;9.192e-01;1.035e+00;2.056e-01;-9.126e-02;1.035e+00;2.056e-01;-9.126e-02;1.044e+00;7.501e-01;-3.757e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.396410000;1.044e+00;4.167e-01;-2.087e-01;3.990e-01;-1.998e-01;9.192e-01;9.192e-01;1.035e+00;2.056e-01;-9.124e-02;1.035e+00;2.056e-01;-9.124e-02;1.044e+00;7.501e-01;-3.756e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.397410000;1.044e+00;4.167e-01;-2.086e-01;3.990e-01;-1.998e-01;9.193e-01;9.193e-01;1.035e+00;2.056e-01;-9.122e-02;1.035e+00;2.056e-01;-9.122e-02;1.044e+00;7.501e-01;-3.755e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.398410000;1.044e+00;4.167e-01;-2.086e-01;3.990e-01;-1.997e-01;9.193e-01;9.193e-01;1.035e+00;2.056e-01;-9.120e-02;1.035e+00;2.056e-01;-9.120e-02;1.044e+00;7.501e-01;-3.755e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.399410000;1.044e+00;4.167e-01;-2.086e-01;3.990e-01;-1.997e-01;9.193e-01;9.193e-01;1.035e+00;2.056e-01;-9.117e-02;1.035e+00;2.056e-01;-9.117e-02;1.044e+00;7.501e-01;-3.754e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.400410000;1.044e+00;4.167e-01;-2.085e-01;3.990e-01;-1.996e-01;9.193e-01;9.193e-01;1.035e+00;2.056e-01;-9.115e-02;1.035e+00;2.056e-01;-9.115e-02;1.044e+00;7.501e-01;-3.753e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.401410000;1.044e+00;4.167e-01;-2.085e-01;3.990e-01;-1.996e-01;9.194e-01;9.194e-01;1.035e+00;2.056e-01;-9.113e-02;1.035e+00;2.056e-01;-9.113e-02;1.044e+00;7.501e-01;-3.752e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.402410000;1.044e+00;4.167e-01;-2.084e-01;3.990e-01;-1.995e-01;9.194e-01;9.194e-01;1.035e+00;2.056e-01;-9.111e-02;1.035e+00;2.056e-01;-9.111e-02;1.044e+00;7.501e-01;-3.751e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.403410000;1.044e+00;4.167e-01;-2.084e-01;3.990e-01;-1.995e-01;9.194e-01;9.194e-01;1.035e+00;2.056e-01;-9.109e-02;1.035e+00;2.056e-01;-9.109e-02;1.044e+00;7.501e-01;-3.751e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.404410000;1.044e+00;4.167e-01;-2.083e-01;3.990e-01;-1.995e-01;9.194e-01;9.194e-01;1.035e+00;2.056e-01;-9.107e-02;1.035e+00;2.056e-01;-9.107e-02;1.044e+00;7.501e-01;-3.750e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.405410000;1.044e+00;4.167e-01;-2.083e-01;3.990e-01;-1.994e-01;9.195e-01;9.195e-01;1.035e+00;2.056e-01;-9.105e-02;1.035e+00;2.056e-01;-9.105e-02;1.044e+00;7.501e-01;-3.749e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.406410000;1.044e+00;4.167e-01;-2.082e-01;3.990e-01;-1.994e-01;9.195e-01;9.195e-01;1.035e+00;2.056e-01;-9.103e-02;1.035e+00;2.056e-01;-9.103e-02;1.044e+00;7.501e-01;-3.748e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.407410000;1.044e+00;4.167e-01;-2.082e-01;3.990e-01;-1.993e-01;9.195e-01;9.195e-01;1.035e+00;2.056e-01;-9.101e-02;1.035e+00;2.056e-01;-9.101e-02;1.044e+00;7.501e-01;-3.747e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.408410000;1.044e+00;4.167e-01;-2.081e-01;3.990e-01;-1.993e-01;9.196e-01;9.196e-01;1.035e+00;2.056e-01;-9.098e-02;1.035e+00;2.056e-01;-9.098e-02;1.044e+00;7.501e-01;-3.747e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.409410000;1.044e+00;4.167e-01;-2.081e-01;3.990e-01;-1.992e-01;9.196e-01;9.196e-01;1.035e+00;2.056e-01;-9.096e-02;1.035e+00;2.056e-01;-9.096e-02;1.044e+00;7.501e-01;-3.746e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.410410000;1.044e+00;4.167e-01;-2.081e-01;3.990e-01;-1.992e-01;9.196e-01;9.196e-01;1.035e+00;2.056e-01;-9.094e-02;1.035e+00;2.056e-01;-9.094e-02;1.044e+00;7.501e-01;-3.745e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.411410000;1.044e+00;4.167e-01;-2.080e-01;3.990e-01;-1.992e-01;9.196e-01;9.196e-01;1.035e+00;2.056e-01;-9.092e-02;1.035e+00;2.056e-01;-9.092e-02;1.044e+00;7.501e-01;-3.744e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.412410000;1.044e+00;4.167e-01;-2.080e-01;3.990e-01;-1.991e-01;9.197e-01;9.197e-01;1.035e+00;2.056e-01;-9.090e-02;1.035e+00;2.056e-01;-9.090e-02;1.044e+00;7.501e-01;-3.743e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.413410000;1.044e+00;4.167e-01;-2.079e-01;3.990e-01;-1.991e-01;9.197e-01;9.197e-01;1.035e+00;2.056e-01;-9.088e-02;1.035e+00;2.056e-01;-9.088e-02;1.044e+00;7.501e-01;-3.743e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.414410000;1.044e+00;4.167e-01;-2.079e-01;3.990e-01;-1.990e-01;9.197e-01;9.197e-01;1.035e+00;2.056e-01;-9.086e-02;1.035e+00;2.056e-01;-9.086e-02;1.044e+00;7.501e-01;-3.742e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.415410000;1.044e+00;4.167e-01;-2.078e-01;3.990e-01;-1.990e-01;9.197e-01;9.197e-01;1.035e+00;2.056e-01;-9.084e-02;1.035e+00;2.056e-01;-9.084e-02;1.044e+00;7.501e-01;-3.741e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.416410000;1.044e+00;4.167e-01;-2.078e-01;3.990e-01;-1.990e-01;9.198e-01;9.198e-01;1.035e+00;2.056e-01;-9.082e-02;1.035e+00;2.056e-01;-9.082e-02;1.044e+00;7.501e-01;-3.740e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.417410000;1.044e+00;4.167e-01;-2.077e-01;3.990e-01;-1.989e-01;9.198e-01;9.198e-01;1.035e+00;2.056e-01;-9.079e-02;1.035e+00;2.056e-01;-9.079e-02;1.044e+00;7.501e-01;-3.739e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.418410000;1.044e+00;4.167e-01;-2.077e-01;3.990e-01;-1.989e-01;9.198e-01;9.198e-01;1.035e+00;2.056e-01;-9.077e-02;1.035e+00;2.056e-01;-9.077e-02;1.044e+00;7.501e-01;-3.739e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.419410000;1.044e+00;4.167e-01;-2.077e-01;3.990e-01;-1.988e-01;9.198e-01;9.198e-01;1.035e+00;2.056e-01;-9.075e-02;1.035e+00;2.056e-01;-9.075e-02;1.044e+00;7.501e-01;-3.738e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.420410000;1.044e+00;4.167e-01;-2.076e-01;3.990e-01;-1.988e-01;9.199e-01;9.199e-01;1.035e+00;2.056e-01;-9.073e-02;1.035e+00;2.056e-01;-9.073e-02;1.044e+00;7.501e-01;-3.737e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.421410000;1.044e+00;4.167e-01;-2.076e-01;3.990e-01;-1.987e-01;9.199e-01;9.199e-01;1.035e+00;2.056e-01;-9.071e-02;1.035e+00;2.056e-01;-9.071e-02;1.044e+00;7.501e-01;-3.736e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.422410000;1.044e+00;4.167e-01;-2.075e-01;3.990e-01;-1.987e-01;9.199e-01;9.199e-01;1.035e+00;2.056e-01;-9.069e-02;1.035e+00;2.056e-01;-9.069e-02;1.044e+00;7.501e-01;-3.735e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.423410000;1.044e+00;4.167e-01;-2.075e-01;3.990e-01;-1.987e-01;9.200e-01;9.200e-01;1.035e+00;2.056e-01;-9.067e-02;1.035e+00;2.056e-01;-9.067e-02;1.044e+00;7.501e-01;-3.735e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.424410000;1.044e+00;4.167e-01;-2.074e-01;3.990e-01;-1.986e-01;9.200e-01;9.200e-01;1.035e+00;2.056e-01;-9.065e-02;1.035e+00;2.056e-01;-9.065e-02;1.044e+00;7.501e-01;-3.734e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.425410000;1.044e+00;4.167e-01;-2.074e-01;3.990e-01;-1.986e-01;9.200e-01;9.200e-01;1.035e+00;2.056e-01;-9.063e-02;1.035e+00;2.056e-01;-9.063e-02;1.044e+00;7.501e-01;-3.733e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.426410000;1.044e+00;4.167e-01;-2.073e-01;3.990e-01;-1.985e-01;9.200e-01;9.200e-01;1.035e+00;2.056e-01;-9.060e-02;1.035e+00;2.056e-01;-9.060e-02;1.044e+00;7.501e-01;-3.732e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.427410000;1.044e+00;4.167e-01;-2.073e-01;3.990e-01;-1.985e-01;9.201e-01;9.201e-01;1.035e+00;2.055e-01;-9.058e-02;1.035e+00;2.055e-01;-9.058e-02;1.044e+00;7.501e-01;-3.731e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.428410000;1.044e+00;4.167e-01;-2.073e-01;3.990e-01;-1.984e-01;9.201e-01;9.201e-01;1.035e+00;2.055e-01;-9.056e-02;1.035e+00;2.055e-01;-9.056e-02;1.044e+00;7.501e-01;-3.731e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.429410000;1.044e+00;4.167e-01;-2.072e-01;3.990e-01;-1.984e-01;9.201e-01;9.201e-01;1.035e+00;2.055e-01;-9.054e-02;1.035e+00;2.055e-01;-9.054e-02;1.044e+00;7.501e-01;-3.730e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.430410000;1.044e+00;4.167e-01;-2.072e-01;3.990e-01;-1.984e-01;9.201e-01;9.201e-01;1.035e+00;2.055e-01;-9.052e-02;1.035e+00;2.055e-01;-9.052e-02;1.044e+00;7.501e-01;-3.729e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.431410000;1.044e+00;4.167e-01;-2.071e-01;3.990e-01;-1.983e-01;9.202e-01;9.202e-01;1.035e+00;2.055e-01;-9.050e-02;1.035e+00;2.055e-01;-9.050e-02;1.044e+00;7.501e-01;-3.728e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.432410000;1.044e+00;4.167e-01;-2.071e-01;3.990e-01;-1.983e-01;9.202e-01;9.202e-01;1.035e+00;2.055e-01;-9.048e-02;1.035e+00;2.055e-01;-9.048e-02;1.044e+00;7.501e-01;-3.728e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.433410000;1.044e+00;4.167e-01;-2.070e-01;3.990e-01;-1.982e-01;9.202e-01;9.202e-01;1.035e+00;2.055e-01;-9.046e-02;1.035e+00;2.055e-01;-9.046e-02;1.044e+00;7.501e-01;-3.727e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.434410000;1.044e+00;4.167e-01;-2.070e-01;3.990e-01;-1.982e-01;9.202e-01;9.202e-01;1.035e+00;2.055e-01;-9.044e-02;1.035e+00;2.055e-01;-9.044e-02;1.044e+00;7.501e-01;-3.726e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.435410000;1.044e+00;4.167e-01;-2.070e-01;3.990e-01;-1.981e-01;9.203e-01;9.203e-01;1.035e+00;2.055e-01;-9.041e-02;1.035e+00;2.055e-01;-9.041e-02;1.044e+00;7.501e-01;-3.725e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.436410000;1.044e+00;4.167e-01;-2.069e-01;3.990e-01;-1.981e-01;9.203e-01;9.203e-01;1.035e+00;2.055e-01;-9.039e-02;1.035e+00;2.055e-01;-9.039e-02;1.044e+00;7.501e-01;-3.724e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.437410000;1.044e+00;4.167e-01;-2.069e-01;3.990e-01;-1.981e-01;9.203e-01;9.203e-01;1.035e+00;2.055e-01;-9.037e-02;1.035e+00;2.055e-01;-9.037e-02;1.044e+00;7.501e-01;-3.724e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.438410000;1.044e+00;4.167e-01;-2.068e-01;3.990e-01;-1.980e-01;9.204e-01;9.204e-01;1.035e+00;2.055e-01;-9.035e-02;1.035e+00;2.055e-01;-9.035e-02;1.044e+00;7.501e-01;-3.723e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.439410000;1.044e+00;4.167e-01;-2.068e-01;3.990e-01;-1.980e-01;9.204e-01;9.204e-01;1.035e+00;2.055e-01;-9.033e-02;1.035e+00;2.055e-01;-9.033e-02;1.044e+00;7.501e-01;-3.722e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.440410000;1.044e+00;4.167e-01;-2.067e-01;3.990e-01;-1.979e-01;9.204e-01;9.204e-01;1.035e+00;2.055e-01;-9.031e-02;1.035e+00;2.055e-01;-9.031e-02;1.044e+00;7.501e-01;-3.721e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.441410000;1.044e+00;4.167e-01;-2.067e-01;3.990e-01;-1.979e-01;9.204e-01;9.204e-01;1.035e+00;2.055e-01;-9.029e-02;1.035e+00;2.055e-01;-9.029e-02;1.044e+00;7.501e-01;-3.720e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.442410000;1.044e+00;4.167e-01;-2.066e-01;3.990e-01;-1.978e-01;9.205e-01;9.205e-01;1.035e+00;2.055e-01;-9.027e-02;1.035e+00;2.055e-01;-9.027e-02;1.044e+00;7.501e-01;-3.720e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.444410000;1.044e+00;4.167e-01;-2.066e-01;3.990e-01;-1.978e-01;9.205e-01;9.205e-01;1.035e+00;2.055e-01;-9.022e-02;1.035e+00;2.055e-01;-9.022e-02;1.044e+00;7.501e-01;-3.718e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.445410000;1.044e+00;4.167e-01;-2.065e-01;3.990e-01;-1.977e-01;9.205e-01;9.205e-01;1.035e+00;2.055e-01;-9.020e-02;1.035e+00;2.055e-01;-9.020e-02;1.044e+00;7.501e-01;-3.717e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.446410000;1.044e+00;4.167e-01;-2.065e-01;3.990e-01;-1.977e-01;9.206e-01;9.206e-01;1.035e+00;2.055e-01;-9.018e-02;1.035e+00;2.055e-01;-9.018e-02;1.044e+00;7.501e-01;-3.716e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.447410000;1.044e+00;4.167e-01;-2.064e-01;3.990e-01;-1.976e-01;9.206e-01;9.206e-01;1.035e+00;2.055e-01;-9.016e-02;1.035e+00;2.055e-01;-9.016e-02;1.044e+00;7.501e-01;-3.716e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.448410000;1.044e+00;4.167e-01;-2.064e-01;3.990e-01;-1.976e-01;9.206e-01;9.206e-01;1.035e+00;2.055e-01;-9.014e-02;1.035e+00;2.055e-01;-9.014e-02;1.044e+00;7.501e-01;-3.715e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.449410000;1.044e+00;4.167e-01;-2.063e-01;3.990e-01;-1.975e-01;9.206e-01;9.206e-01;1.035e+00;2.055e-01;-9.012e-02;1.035e+00;2.055e-01;-9.012e-02;1.044e+00;7.501e-01;-3.714e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.450410000;1.044e+00;4.167e-01;-2.063e-01;3.990e-01;-1.975e-01;9.207e-01;9.207e-01;1.035e+00;2.055e-01;-9.010e-02;1.035e+00;2.055e-01;-9.010e-02;1.044e+00;7.501e-01;-3.713e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.451410000;1.044e+00;4.167e-01;-2.062e-01;3.990e-01;-1.975e-01;9.207e-01;9.207e-01;1.035e+00;2.055e-01;-9.008e-02;1.035e+00;2.055e-01;-9.008e-02;1.044e+00;7.501e-01;-3.712e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.452410000;1.044e+00;4.167e-01;-2.062e-01;3.990e-01;-1.974e-01;9.207e-01;9.207e-01;1.035e+00;2.055e-01;-9.006e-02;1.035e+00;2.055e-01;-9.006e-02;1.044e+00;7.501e-01;-3.712e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.453410000;1.044e+00;4.167e-01;-2.062e-01;3.990e-01;-1.974e-01;9.208e-01;9.208e-01;1.035e+00;2.055e-01;-9.004e-02;1.035e+00;2.055e-01;-9.004e-02;1.044e+00;7.501e-01;-3.711e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.454410000;1.044e+00;4.167e-01;-2.061e-01;3.990e-01;-1.973e-01;9.208e-01;9.208e-01;1.035e+00;2.055e-01;-9.001e-02;1.035e+00;2.055e-01;-9.001e-02;1.044e+00;7.501e-01;-3.710e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.455410000;1.044e+00;4.167e-01;-2.061e-01;3.990e-01;-1.973e-01;9.208e-01;9.208e-01;1.035e+00;2.055e-01;-8.999e-02;1.035e+00;2.055e-01;-8.999e-02;1.044e+00;7.501e-01;-3.709e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.456410000;1.044e+00;4.167e-01;-2.060e-01;3.990e-01;-1.973e-01;9.208e-01;9.208e-01;1.035e+00;2.055e-01;-8.997e-02;1.035e+00;2.055e-01;-8.997e-02;1.044e+00;7.501e-01;-3.708e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.457410000;1.044e+00;4.167e-01;-2.060e-01;3.990e-01;-1.972e-01;9.209e-01;9.209e-01;1.035e+00;2.055e-01;-8.995e-02;1.035e+00;2.055e-01;-8.995e-02;1.044e+00;7.501e-01;-3.708e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.458410000;1.044e+00;4.167e-01;-2.059e-01;3.990e-01;-1.972e-01;9.209e-01;9.209e-01;1.035e+00;2.055e-01;-8.993e-02;1.035e+00;2.055e-01;-8.993e-02;1.044e+00;7.501e-01;-3.707e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.459410000;1.044e+00;4.167e-01;-2.059e-01;3.990e-01;-1.971e-01;9.209e-01;9.209e-01;1.035e+00;2.055e-01;-8.991e-02;1.035e+00;2.055e-01;-8.991e-02;1.044e+00;7.501e-01;-3.706e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.460410000;1.044e+00;4.167e-01;-2.058e-01;3.990e-01;-1.971e-01;9.209e-01;9.209e-01;1.035e+00;2.055e-01;-8.989e-02;1.035e+00;2.055e-01;-8.989e-02;1.044e+00;7.501e-01;-3.705e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.461410000;1.044e+00;4.167e-01;-2.058e-01;3.990e-01;-1.970e-01;9.210e-01;9.210e-01;1.035e+00;2.055e-01;-8.987e-02;1.035e+00;2.055e-01;-8.987e-02;1.044e+00;7.501e-01;-3.704e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.462410000;1.044e+00;4.167e-01;-2.058e-01;3.990e-01;-1.970e-01;9.210e-01;9.210e-01;1.035e+00;2.055e-01;-8.985e-02;1.035e+00;2.055e-01;-8.985e-02;1.044e+00;7.501e-01;-3.704e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.463410000;1.044e+00;4.167e-01;-2.057e-01;3.990e-01;-1.970e-01;9.210e-01;9.210e-01;1.035e+00;2.055e-01;-8.982e-02;1.035e+00;2.055e-01;-8.982e-02;1.044e+00;7.501e-01;-3.703e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.464410000;1.044e+00;4.167e-01;-2.057e-01;3.990e-01;-1.969e-01;9.210e-01;9.210e-01;1.035e+00;2.055e-01;-8.980e-02;1.035e+00;2.055e-01;-8.980e-02;1.044e+00;7.501e-01;-3.702e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.465410000;1.044e+00;4.167e-01;-2.056e-01;3.990e-01;-1.969e-01;9.211e-01;9.211e-01;1.035e+00;2.055e-01;-8.978e-02;1.035e+00;2.055e-01;-8.978e-02;1.044e+00;7.501e-01;-3.701e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.466410000;1.044e+00;4.167e-01;-2.056e-01;3.990e-01;-1.968e-01;9.211e-01;9.211e-01;1.035e+00;2.055e-01;-8.976e-02;1.035e+00;2.055e-01;-8.976e-02;1.044e+00;7.501e-01;-3.700e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.467410000;1.044e+00;4.167e-01;-2.055e-01;3.990e-01;-1.968e-01;9.211e-01;9.211e-01;1.035e+00;2.055e-01;-8.974e-02;1.035e+00;2.055e-01;-8.974e-02;1.044e+00;7.501e-01;-3.700e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.468410000;1.044e+00;4.167e-01;-2.055e-01;3.990e-01;-1.967e-01;9.212e-01;9.212e-01;1.035e+00;2.055e-01;-8.972e-02;1.035e+00;2.055e-01;-8.972e-02;1.044e+00;7.501e-01;-3.699e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.469410000;1.044e+00;4.167e-01;-2.054e-01;3.990e-01;-1.967e-01;9.212e-01;9.212e-01;1.035e+00;2.055e-01;-8.970e-02;1.035e+00;2.055e-01;-8.970e-02;1.044e+00;7.501e-01;-3.698e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.470410000;1.044e+00;4.167e-01;-2.054e-01;3.990e-01;-1.967e-01;9.212e-01;9.212e-01;1.035e+00;2.055e-01;-8.968e-02;1.035e+00;2.055e-01;-8.968e-02;1.044e+00;7.501e-01;-3.697e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.471410000;1.044e+00;4.167e-01;-2.054e-01;3.990e-01;-1.966e-01;9.212e-01;9.212e-01;1.035e+00;2.055e-01;-8.966e-02;1.035e+00;2.055e-01;-8.966e-02;1.044e+00;7.501e-01;-3.696e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.472410000;1.044e+00;4.167e-01;-2.053e-01;3.990e-01;-1.966e-01;9.213e-01;9.213e-01;1.035e+00;2.055e-01;-8.964e-02;1.035e+00;2.055e-01;-8.964e-02;1.044e+00;7.501e-01;-3.696e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.473410000;1.044e+00;4.167e-01;-2.053e-01;3.990e-01;-1.965e-01;9.213e-01;9.213e-01;1.035e+00;2.055e-01;-8.961e-02;1.035e+00;2.055e-01;-8.961e-02;1.044e+00;7.501e-01;-3.695e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.474410000;1.044e+00;4.167e-01;-2.052e-01;3.990e-01;-1.965e-01;9.213e-01;9.213e-01;1.035e+00;2.055e-01;-8.959e-02;1.035e+00;2.055e-01;-8.959e-02;1.044e+00;7.501e-01;-3.694e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.475410000;1.044e+00;4.167e-01;-2.052e-01;3.990e-01;-1.964e-01;9.213e-01;9.213e-01;1.035e+00;2.055e-01;-8.957e-02;1.035e+00;2.055e-01;-8.957e-02;1.044e+00;7.501e-01;-3.693e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.476410000;1.044e+00;4.167e-01;-2.051e-01;3.990e-01;-1.964e-01;9.214e-01;9.214e-01;1.035e+00;2.055e-01;-8.955e-02;1.035e+00;2.055e-01;-8.955e-02;1.044e+00;7.501e-01;-3.692e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.477410000;1.044e+00;4.167e-01;-2.051e-01;3.990e-01;-1.964e-01;9.214e-01;9.214e-01;1.035e+00;2.055e-01;-8.953e-02;1.035e+00;2.055e-01;-8.953e-02;1.044e+00;7.501e-01;-3.692e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.478410000;1.044e+00;4.167e-01;-2.050e-01;3.990e-01;-1.963e-01;9.214e-01;9.214e-01;1.035e+00;2.055e-01;-8.951e-02;1.035e+00;2.055e-01;-8.951e-02;1.044e+00;7.501e-01;-3.691e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.479410000;1.044e+00;4.167e-01;-2.050e-01;3.990e-01;-1.963e-01;9.214e-01;9.214e-01;1.035e+00;2.055e-01;-8.949e-02;1.035e+00;2.055e-01;-8.949e-02;1.044e+00;7.501e-01;-3.690e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.480410000;1.044e+00;4.167e-01;-2.050e-01;3.990e-01;-1.962e-01;9.215e-01;9.215e-01;1.035e+00;2.055e-01;-8.947e-02;1.035e+00;2.055e-01;-8.947e-02;1.044e+00;7.501e-01;-3.689e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.481410000;1.044e+00;4.167e-01;-2.049e-01;3.990e-01;-1.962e-01;9.215e-01;9.215e-01;1.035e+00;2.055e-01;-8.945e-02;1.035e+00;2.055e-01;-8.945e-02;1.044e+00;7.501e-01;-3.688e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.482410000;1.044e+00;4.167e-01;-2.049e-01;3.990e-01;-1.961e-01;9.215e-01;9.215e-01;1.035e+00;2.055e-01;-8.942e-02;1.035e+00;2.055e-01;-8.942e-02;1.044e+00;7.501e-01;-3.688e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.483410000;1.044e+00;4.167e-01;-2.048e-01;3.990e-01;-1.961e-01;9.216e-01;9.216e-01;1.035e+00;2.055e-01;-8.940e-02;1.035e+00;2.055e-01;-8.940e-02;1.044e+00;7.501e-01;-3.687e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.484410000;1.044e+00;4.167e-01;-2.048e-01;3.990e-01;-1.961e-01;9.216e-01;9.216e-01;1.035e+00;2.055e-01;-8.938e-02;1.035e+00;2.055e-01;-8.938e-02;1.044e+00;7.501e-01;-3.686e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.485410000;1.044e+00;4.167e-01;-2.047e-01;3.990e-01;-1.960e-01;9.216e-01;9.216e-01;1.035e+00;2.055e-01;-8.936e-02;1.035e+00;2.055e-01;-8.936e-02;1.044e+00;7.501e-01;-3.685e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.486410000;1.044e+00;4.167e-01;-2.047e-01;3.990e-01;-1.960e-01;9.216e-01;9.216e-01;1.035e+00;2.055e-01;-8.934e-02;1.035e+00;2.055e-01;-8.934e-02;1.044e+00;7.501e-01;-3.684e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.487410000;1.044e+00;4.167e-01;-2.046e-01;3.990e-01;-1.959e-01;9.217e-01;9.217e-01;1.035e+00;2.055e-01;-8.932e-02;1.035e+00;2.055e-01;-8.932e-02;1.044e+00;7.501e-01;-3.684e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.489410000;1.044e+00;4.167e-01;-2.046e-01;3.990e-01;-1.959e-01;9.217e-01;9.217e-01;1.035e+00;2.055e-01;-8.928e-02;1.035e+00;2.055e-01;-8.928e-02;1.044e+00;7.501e-01;-3.682e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.490410000;1.044e+00;4.167e-01;-2.045e-01;3.990e-01;-1.958e-01;9.217e-01;9.217e-01;1.035e+00;2.055e-01;-8.926e-02;1.035e+00;2.055e-01;-8.926e-02;1.044e+00;7.501e-01;-3.681e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.491410000;1.044e+00;4.167e-01;-2.045e-01;3.990e-01;-1.958e-01;9.218e-01;9.218e-01;1.035e+00;2.055e-01;-8.924e-02;1.035e+00;2.055e-01;-8.924e-02;1.044e+00;7.501e-01;-3.680e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.492410000;1.044e+00;4.167e-01;-2.044e-01;3.990e-01;-1.957e-01;9.218e-01;9.218e-01;1.035e+00;2.055e-01;-8.921e-02;1.035e+00;2.055e-01;-8.921e-02;1.044e+00;7.501e-01;-3.680e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.493410000;1.044e+00;4.167e-01;-2.044e-01;3.990e-01;-1.957e-01;9.218e-01;9.218e-01;1.035e+00;2.055e-01;-8.919e-02;1.035e+00;2.055e-01;-8.919e-02;1.044e+00;7.501e-01;-3.679e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.494410000;1.044e+00;4.167e-01;-2.043e-01;3.990e-01;-1.956e-01;9.218e-01;9.218e-01;1.035e+00;2.055e-01;-8.917e-02;1.035e+00;2.055e-01;-8.917e-02;1.044e+00;7.501e-01;-3.678e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.495410000;1.044e+00;4.167e-01;-2.043e-01;3.990e-01;-1.956e-01;9.219e-01;9.219e-01;1.035e+00;2.055e-01;-8.915e-02;1.035e+00;2.055e-01;-8.915e-02;1.044e+00;7.501e-01;-3.677e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.496410000;1.044e+00;4.167e-01;-2.042e-01;3.990e-01;-1.956e-01;9.219e-01;9.219e-01;1.035e+00;2.055e-01;-8.913e-02;1.035e+00;2.055e-01;-8.913e-02;1.044e+00;7.501e-01;-3.676e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.497410000;1.044e+00;4.167e-01;-2.042e-01;3.990e-01;-1.955e-01;9.219e-01;9.219e-01;1.035e+00;2.055e-01;-8.911e-02;1.035e+00;2.055e-01;-8.911e-02;1.044e+00;7.501e-01;-3.676e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.498410000;1.044e+00;4.167e-01;-2.042e-01;3.990e-01;-1.955e-01;9.219e-01;9.219e-01;1.035e+00;2.055e-01;-8.909e-02;1.035e+00;2.055e-01;-8.909e-02;1.044e+00;7.501e-01;-3.675e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.499410000;1.044e+00;4.167e-01;-2.041e-01;3.990e-01;-1.954e-01;9.220e-01;9.220e-01;1.035e+00;2.055e-01;-8.907e-02;1.035e+00;2.055e-01;-8.907e-02;1.044e+00;7.501e-01;-3.674e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.500410000;1.044e+00;4.167e-01;-2.041e-01;3.990e-01;-1.954e-01;9.220e-01;9.220e-01;1.035e+00;2.055e-01;-8.905e-02;1.035e+00;2.055e-01;-8.905e-02;1.044e+00;7.501e-01;-3.673e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.501410000;1.044e+00;4.167e-01;-2.040e-01;3.990e-01;-1.953e-01;9.220e-01;9.220e-01;1.035e+00;2.055e-01;-8.903e-02;1.035e+00;2.055e-01;-8.903e-02;1.044e+00;7.501e-01;-3.672e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.502410000;1.044e+00;4.167e-01;-2.040e-01;3.990e-01;-1.953e-01;9.221e-01;9.221e-01;1.035e+00;2.055e-01;-8.900e-02;1.035e+00;2.055e-01;-8.900e-02;1.044e+00;7.501e-01;-3.672e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.503410000;1.044e+00;4.167e-01;-2.039e-01;3.990e-01;-1.953e-01;9.221e-01;9.221e-01;1.035e+00;2.055e-01;-8.898e-02;1.035e+00;2.055e-01;-8.898e-02;1.044e+00;7.501e-01;-3.671e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.504410000;1.044e+00;4.167e-01;-2.039e-01;3.990e-01;-1.952e-01;9.221e-01;9.221e-01;1.035e+00;2.055e-01;-8.896e-02;1.035e+00;2.055e-01;-8.896e-02;1.044e+00;7.501e-01;-3.670e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.505410000;1.044e+00;4.167e-01;-2.038e-01;3.990e-01;-1.952e-01;9.221e-01;9.221e-01;1.035e+00;2.055e-01;-8.894e-02;1.035e+00;2.055e-01;-8.894e-02;1.044e+00;7.501e-01;-3.669e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.506410000;1.044e+00;4.167e-01;-2.038e-01;3.990e-01;-1.951e-01;9.222e-01;9.222e-01;1.035e+00;2.055e-01;-8.892e-02;1.035e+00;2.055e-01;-8.892e-02;1.044e+00;7.501e-01;-3.668e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.507410000;1.044e+00;4.167e-01;-2.038e-01;3.990e-01;-1.951e-01;9.222e-01;9.222e-01;1.035e+00;2.055e-01;-8.890e-02;1.035e+00;2.055e-01;-8.890e-02;1.044e+00;7.501e-01;-3.668e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.508410000;1.044e+00;4.167e-01;-2.037e-01;3.990e-01;-1.950e-01;9.222e-01;9.222e-01;1.035e+00;2.055e-01;-8.888e-02;1.035e+00;2.055e-01;-8.888e-02;1.044e+00;7.501e-01;-3.667e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.509410000;1.044e+00;4.167e-01;-2.037e-01;3.990e-01;-1.950e-01;9.222e-01;9.222e-01;1.035e+00;2.055e-01;-8.886e-02;1.035e+00;2.055e-01;-8.886e-02;1.044e+00;7.501e-01;-3.666e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.510410000;1.044e+00;4.167e-01;-2.036e-01;3.990e-01;-1.950e-01;9.223e-01;9.223e-01;1.035e+00;2.055e-01;-8.884e-02;1.035e+00;2.055e-01;-8.884e-02;1.044e+00;7.501e-01;-3.665e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.511410000;1.044e+00;4.167e-01;-2.036e-01;3.990e-01;-1.949e-01;9.223e-01;9.223e-01;1.035e+00;2.055e-01;-8.882e-02;1.035e+00;2.055e-01;-8.882e-02;1.044e+00;7.501e-01;-3.664e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.512410000;1.044e+00;4.167e-01;-2.035e-01;3.990e-01;-1.949e-01;9.223e-01;9.223e-01;1.035e+00;2.055e-01;-8.879e-02;1.035e+00;2.055e-01;-8.879e-02;1.044e+00;7.501e-01;-3.664e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.513410000;1.044e+00;4.167e-01;-2.035e-01;3.990e-01;-1.948e-01;9.223e-01;9.223e-01;1.035e+00;2.055e-01;-8.877e-02;1.035e+00;2.055e-01;-8.877e-02;1.044e+00;7.501e-01;-3.663e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.514410000;1.044e+00;4.167e-01;-2.034e-01;3.990e-01;-1.948e-01;9.224e-01;9.224e-01;1.035e+00;2.055e-01;-8.875e-02;1.035e+00;2.055e-01;-8.875e-02;1.044e+00;7.501e-01;-3.662e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.515410000;1.044e+00;4.167e-01;-2.034e-01;3.990e-01;-1.948e-01;9.224e-01;9.224e-01;1.035e+00;2.055e-01;-8.873e-02;1.035e+00;2.055e-01;-8.873e-02;1.044e+00;7.501e-01;-3.661e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.516410000;1.044e+00;4.167e-01;-2.034e-01;3.990e-01;-1.947e-01;9.224e-01;9.224e-01;1.035e+00;2.055e-01;-8.871e-02;1.035e+00;2.055e-01;-8.871e-02;1.044e+00;7.501e-01;-3.661e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.517410000;1.044e+00;4.167e-01;-2.033e-01;3.990e-01;-1.947e-01;9.225e-01;9.225e-01;1.035e+00;2.055e-01;-8.869e-02;1.035e+00;2.055e-01;-8.869e-02;1.044e+00;7.501e-01;-3.660e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.518410000;1.044e+00;4.167e-01;-2.033e-01;3.990e-01;-1.946e-01;9.225e-01;9.225e-01;1.035e+00;2.055e-01;-8.867e-02;1.035e+00;2.055e-01;-8.867e-02;1.044e+00;7.501e-01;-3.659e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.519410000;1.044e+00;4.167e-01;-2.032e-01;3.990e-01;-1.946e-01;9.225e-01;9.225e-01;1.035e+00;2.055e-01;-8.865e-02;1.035e+00;2.055e-01;-8.865e-02;1.044e+00;7.501e-01;-3.658e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.520410000;1.044e+00;4.167e-01;-2.032e-01;3.990e-01;-1.945e-01;9.225e-01;9.225e-01;1.035e+00;2.055e-01;-8.863e-02;1.035e+00;2.055e-01;-8.863e-02;1.044e+00;7.501e-01;-3.657e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.521410000;1.044e+00;4.167e-01;-2.031e-01;3.990e-01;-1.945e-01;9.226e-01;9.226e-01;1.035e+00;2.055e-01;-8.861e-02;1.035e+00;2.055e-01;-8.861e-02;1.044e+00;7.501e-01;-3.657e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.522410000;1.044e+00;4.167e-01;-2.031e-01;3.990e-01;-1.945e-01;9.226e-01;9.226e-01;1.035e+00;2.055e-01;-8.858e-02;1.035e+00;2.055e-01;-8.858e-02;1.044e+00;7.501e-01;-3.656e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.523410000;1.044e+00;4.167e-01;-2.031e-01;3.990e-01;-1.944e-01;9.226e-01;9.226e-01;1.035e+00;2.055e-01;-8.856e-02;1.035e+00;2.055e-01;-8.856e-02;1.044e+00;7.501e-01;-3.655e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.524410000;1.044e+00;4.167e-01;-2.030e-01;3.990e-01;-1.944e-01;9.226e-01;9.226e-01;1.035e+00;2.055e-01;-8.854e-02;1.035e+00;2.055e-01;-8.854e-02;1.044e+00;7.501e-01;-3.654e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.525410000;1.044e+00;4.167e-01;-2.030e-01;3.990e-01;-1.943e-01;9.227e-01;9.227e-01;1.035e+00;2.055e-01;-8.852e-02;1.035e+00;2.055e-01;-8.852e-02;1.044e+00;7.501e-01;-3.653e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.526410000;1.044e+00;4.167e-01;-2.029e-01;3.990e-01;-1.943e-01;9.227e-01;9.227e-01;1.035e+00;2.055e-01;-8.850e-02;1.035e+00;2.055e-01;-8.850e-02;1.044e+00;7.501e-01;-3.653e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.527410000;1.044e+00;4.167e-01;-2.029e-01;3.990e-01;-1.942e-01;9.227e-01;9.227e-01;1.035e+00;2.055e-01;-8.848e-02;1.035e+00;2.055e-01;-8.848e-02;1.044e+00;7.501e-01;-3.652e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.528410000;1.044e+00;4.167e-01;-2.028e-01;3.990e-01;-1.942e-01;9.227e-01;9.227e-01;1.035e+00;2.055e-01;-8.846e-02;1.035e+00;2.055e-01;-8.846e-02;1.044e+00;7.501e-01;-3.651e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.529410000;1.044e+00;4.167e-01;-2.028e-01;3.990e-01;-1.942e-01;9.228e-01;9.228e-01;1.035e+00;2.055e-01;-8.844e-02;1.035e+00;2.055e-01;-8.844e-02;1.044e+00;7.501e-01;-3.650e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.530410000;1.044e+00;4.167e-01;-2.027e-01;3.990e-01;-1.941e-01;9.228e-01;9.228e-01;1.035e+00;2.055e-01;-8.842e-02;1.035e+00;2.055e-01;-8.842e-02;1.044e+00;7.501e-01;-3.649e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.531410000;1.044e+00;4.167e-01;-2.027e-01;3.990e-01;-1.941e-01;9.228e-01;9.228e-01;1.035e+00;2.055e-01;-8.840e-02;1.035e+00;2.055e-01;-8.840e-02;1.044e+00;7.501e-01;-3.649e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.532410000;1.044e+00;4.167e-01;-2.027e-01;3.990e-01;-1.940e-01;9.229e-01;9.229e-01;1.035e+00;2.055e-01;-8.837e-02;1.035e+00;2.055e-01;-8.837e-02;1.044e+00;7.501e-01;-3.648e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.533410000;1.044e+00;4.167e-01;-2.026e-01;3.990e-01;-1.940e-01;9.229e-01;9.229e-01;1.035e+00;2.055e-01;-8.835e-02;1.035e+00;2.055e-01;-8.835e-02;1.044e+00;7.501e-01;-3.647e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.534410000;1.044e+00;4.167e-01;-2.026e-01;3.990e-01;-1.939e-01;9.229e-01;9.229e-01;1.035e+00;2.055e-01;-8.833e-02;1.035e+00;2.055e-01;-8.833e-02;1.044e+00;7.501e-01;-3.646e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.535410000;1.044e+00;4.167e-01;-2.025e-01;3.990e-01;-1.939e-01;9.229e-01;9.229e-01;1.035e+00;2.055e-01;-8.831e-02;1.035e+00;2.055e-01;-8.831e-02;1.044e+00;7.501e-01;-3.645e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.536410000;1.044e+00;4.167e-01;-2.025e-01;3.990e-01;-1.939e-01;9.230e-01;9.230e-01;1.035e+00;2.055e-01;-8.829e-02;1.035e+00;2.055e-01;-8.829e-02;1.044e+00;7.501e-01;-3.645e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.537410000;1.044e+00;4.167e-01;-2.024e-01;3.990e-01;-1.938e-01;9.230e-01;9.230e-01;1.035e+00;2.055e-01;-8.827e-02;1.035e+00;2.055e-01;-8.827e-02;1.044e+00;7.501e-01;-3.644e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.538410000;1.044e+00;4.167e-01;-2.024e-01;3.990e-01;-1.938e-01;9.230e-01;9.230e-01;1.035e+00;2.055e-01;-8.825e-02;1.035e+00;2.055e-01;-8.825e-02;1.044e+00;7.501e-01;-3.643e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.539410000;1.044e+00;4.167e-01;-2.023e-01;3.990e-01;-1.937e-01;9.230e-01;9.230e-01;1.035e+00;2.055e-01;-8.823e-02;1.035e+00;2.055e-01;-8.823e-02;1.044e+00;7.501e-01;-3.642e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.540410000;1.044e+00;4.167e-01;-2.023e-01;3.990e-01;-1.937e-01;9.231e-01;9.231e-01;1.035e+00;2.055e-01;-8.821e-02;1.035e+00;2.055e-01;-8.821e-02;1.044e+00;7.501e-01;-3.641e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.541410000;1.044e+00;4.167e-01;-2.023e-01;3.990e-01;-1.937e-01;9.231e-01;9.231e-01;1.035e+00;2.055e-01;-8.819e-02;1.035e+00;2.055e-01;-8.819e-02;1.044e+00;7.501e-01;-3.641e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.542410000;1.044e+00;4.167e-01;-2.022e-01;3.990e-01;-1.936e-01;9.231e-01;9.231e-01;1.035e+00;2.055e-01;-8.817e-02;1.035e+00;2.055e-01;-8.817e-02;1.044e+00;7.501e-01;-3.640e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.543410000;1.044e+00;4.167e-01;-2.022e-01;3.990e-01;-1.936e-01;9.231e-01;9.231e-01;1.035e+00;2.055e-01;-8.814e-02;1.035e+00;2.055e-01;-8.814e-02;1.044e+00;7.501e-01;-3.639e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.544410000;1.044e+00;4.167e-01;-2.021e-01;3.990e-01;-1.935e-01;9.232e-01;9.232e-01;1.035e+00;2.055e-01;-8.812e-02;1.035e+00;2.055e-01;-8.812e-02;1.044e+00;7.501e-01;-3.638e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
