time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
56.545410000;1.044e+00;4.167e-01;-2.021e-01;3.990e-01;-1.935e-01;9.232e-01;9.232e-01;1.035e+00;2.055e-01;-8.810e-02;1.035e+00;2.055e-01;-8.810e-02;1.044e+00;7.501e-01;-3.637e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.546410000;1.044e+00;4.167e-01;-2.020e-01;3.990e-01;-1.934e-01;9.232e-01;9.232e-01;1.035e+00;2.055e-01;-8.808e-02;1.035e+00;2.055e-01;-8.808e-02;1.044e+00;7.501e-01;-3.637e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.547410000;1.044e+00;4.167e-01;-2.020e-01;3.990e-01;-1.934e-01;9.232e-01;9.232e-01;1.035e+00;2.054e-01;-8.806e-02;1.035e+00;2.054e-01;-8.806e-02;1.044e+00;7.501e-01;-3.636e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.548410000;1.044e+00;4.167e-01;-2.019e-01;3.990e-01;-1.934e-01;9.233e-01;9.233e-01;1.035e+00;2.054e-01;-8.804e-02;1.035e+00;2.054e-01;-8.804e-02;1.044e+00;7.501e-01;-3.635e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.549410000;1.044e+00;4.167e-01;-2.019e-01;3.990e-01;-1.933e-01;9.233e-01;9.233e-01;1.035e+00;2.054e-01;-8.802e-02;1.035e+00;2.054e-01;-8.802e-02;1.044e+00;7.501e-01;-3.634e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.550410000;1.044e+00;4.167e-01;-2.019e-01;3.990e-01;-1.933e-01;9.233e-01;9.233e-01;1.035e+00;2.054e-01;-8.800e-02;1.035e+00;2.054e-01;-8.800e-02;1.044e+00;7.501e-01;-3.633e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.551410000;1.044e+00;4.167e-01;-2.018e-01;3.990e-01;-1.932e-01;9.234e-01;9.234e-01;1.035e+00;2.054e-01;-8.798e-02;1.035e+00;2.054e-01;-8.798e-02;1.044e+00;7.501e-01;-3.633e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.552410000;1.044e+00;4.167e-01;-2.018e-01;3.990e-01;-1.932e-01;9.234e-01;9.234e-01;1.035e+00;2.054e-01;-8.796e-02;1.035e+00;2.054e-01;-8.796e-02;1.044e+00;7.501e-01;-3.632e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.553410000;1.044e+00;4.167e-01;-2.017e-01;3.990e-01;-1.931e-01;9.234e-01;9.234e-01;1.035e+00;2.054e-01;-8.793e-02;1.035e+00;2.054e-01;-8.793e-02;1.044e+00;7.501e-01;-3.631e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.554410000;1.044e+00;4.167e-01;-2.017e-01;3.990e-01;-1.931e-01;9.234e-01;9.234e-01;1.035e+00;2.054e-01;-8.791e-02;1.035e+00;2.054e-01;-8.791e-02;1.044e+00;7.501e-01;-3.630e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.555410000;1.044e+00;4.167e-01;-2.016e-01;3.990e-01;-1.931e-01;9.235e-01;9.235e-01;1.035e+00;2.054e-01;-8.789e-02;1.035e+00;2.054e-01;-8.789e-02;1.044e+00;7.501e-01;-3.630e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.556410000;1.044e+00;4.167e-01;-2.016e-01;3.990e-01;-1.930e-01;9.235e-01;9.235e-01;1.035e+00;2.054e-01;-8.787e-02;1.035e+00;2.054e-01;-8.787e-02;1.044e+00;7.501e-01;-3.629e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.557410000;1.044e+00;4.167e-01;-2.016e-01;3.990e-01;-1.930e-01;9.235e-01;9.235e-01;1.035e+00;2.054e-01;-8.785e-02;1.035e+00;2.054e-01;-8.785e-02;1.044e+00;7.501e-01;-3.628e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.558410000;1.044e+00;4.167e-01;-2.015e-01;3.990e-01;-1.929e-01;9.235e-01;9.235e-01;1.035e+00;2.054e-01;-8.783e-02;1.035e+00;2.054e-01;-8.783e-02;1.044e+00;7.501e-01;-3.627e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.559410000;1.044e+00;4.167e-01;-2.015e-01;3.990e-01;-1.929e-01;9.236e-01;9.236e-01;1.035e+00;2.054e-01;-8.781e-02;1.035e+00;2.054e-01;-8.781e-02;1.044e+00;7.501e-01;-3.626e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.560410000;1.044e+00;4.167e-01;-2.014e-01;3.990e-01;-1.928e-01;9.236e-01;9.236e-01;1.035e+00;2.054e-01;-8.779e-02;1.035e+00;2.054e-01;-8.779e-02;1.044e+00;7.501e-01;-3.626e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.561410000;1.044e+00;4.167e-01;-2.014e-01;3.990e-01;-1.928e-01;9.236e-01;9.236e-01;1.035e+00;2.054e-01;-8.777e-02;1.035e+00;2.054e-01;-8.777e-02;1.044e+00;7.501e-01;-3.625e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.562410000;1.044e+00;4.167e-01;-2.013e-01;3.990e-01;-1.928e-01;9.236e-01;9.236e-01;1.035e+00;2.054e-01;-8.775e-02;1.035e+00;2.054e-01;-8.775e-02;1.044e+00;7.501e-01;-3.624e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.563410000;1.044e+00;4.167e-01;-2.013e-01;3.990e-01;-1.927e-01;9.237e-01;9.237e-01;1.035e+00;2.054e-01;-8.773e-02;1.035e+00;2.054e-01;-8.773e-02;1.044e+00;7.501e-01;-3.623e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.564410000;1.044e+00;4.167e-01;-2.012e-01;3.990e-01;-1.927e-01;9.237e-01;9.237e-01;1.035e+00;2.054e-01;-8.770e-02;1.035e+00;2.054e-01;-8.770e-02;1.044e+00;7.501e-01;-3.622e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.565410000;1.044e+00;4.167e-01;-2.012e-01;3.990e-01;-1.926e-01;9.237e-01;9.237e-01;1.035e+00;2.054e-01;-8.768e-02;1.035e+00;2.054e-01;-8.768e-02;1.044e+00;7.501e-01;-3.622e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.566410000;1.044e+00;4.167e-01;-2.012e-01;3.990e-01;-1.926e-01;9.238e-01;9.238e-01;1.035e+00;2.054e-01;-8.766e-02;1.035e+00;2.054e-01;-8.766e-02;1.044e+00;7.501e-01;-3.621e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.567410000;1.044e+00;4.167e-01;-2.011e-01;3.990e-01;-1.926e-01;9.238e-01;9.238e-01;1.035e+00;2.054e-01;-8.764e-02;1.035e+00;2.054e-01;-8.764e-02;1.044e+00;7.501e-01;-3.620e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.568410000;1.044e+00;4.167e-01;-2.011e-01;3.990e-01;-1.925e-01;9.238e-01;9.238e-01;1.035e+00;2.054e-01;-8.762e-02;1.035e+00;2.054e-01;-8.762e-02;1.044e+00;7.501e-01;-3.619e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.569410000;1.044e+00;4.167e-01;-2.010e-01;3.990e-01;-1.925e-01;9.238e-01;9.238e-01;1.035e+00;2.054e-01;-8.760e-02;1.035e+00;2.054e-01;-8.760e-02;1.044e+00;7.501e-01;-3.618e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.570410000;1.044e+00;4.167e-01;-2.010e-01;3.990e-01;-1.924e-01;9.239e-01;9.239e-01;1.035e+00;2.054e-01;-8.758e-02;1.035e+00;2.054e-01;-8.758e-02;1.044e+00;7.501e-01;-3.618e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.571410000;1.044e+00;4.167e-01;-2.009e-01;3.990e-01;-1.924e-01;9.239e-01;9.239e-01;1.035e+00;2.054e-01;-8.756e-02;1.035e+00;2.054e-01;-8.756e-02;1.044e+00;7.501e-01;-3.617e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.572410000;1.044e+00;4.167e-01;-2.009e-01;3.990e-01;-1.923e-01;9.239e-01;9.239e-01;1.035e+00;2.054e-01;-8.754e-02;1.035e+00;2.054e-01;-8.754e-02;1.044e+00;7.501e-01;-3.616e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.573410000;1.044e+00;4.167e-01;-2.008e-01;3.990e-01;-1.923e-01;9.239e-01;9.239e-01;1.035e+00;2.054e-01;-8.752e-02;1.035e+00;2.054e-01;-8.752e-02;1.044e+00;7.501e-01;-3.615e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.574410000;1.044e+00;4.167e-01;-2.008e-01;3.990e-01;-1.923e-01;9.240e-01;9.240e-01;1.035e+00;2.054e-01;-8.749e-02;1.035e+00;2.054e-01;-8.749e-02;1.044e+00;7.501e-01;-3.614e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.575410000;1.044e+00;4.167e-01;-2.008e-01;3.990e-01;-1.922e-01;9.240e-01;9.240e-01;1.035e+00;2.054e-01;-8.747e-02;1.035e+00;2.054e-01;-8.747e-02;1.044e+00;7.501e-01;-3.614e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.576410000;1.044e+00;4.167e-01;-2.007e-01;3.990e-01;-1.922e-01;9.240e-01;9.240e-01;1.035e+00;2.054e-01;-8.745e-02;1.035e+00;2.054e-01;-8.745e-02;1.044e+00;7.501e-01;-3.613e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.577410000;1.044e+00;4.167e-01;-2.007e-01;3.990e-01;-1.921e-01;9.240e-01;9.240e-01;1.035e+00;2.054e-01;-8.743e-02;1.035e+00;2.054e-01;-8.743e-02;1.044e+00;7.501e-01;-3.612e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.578410000;1.044e+00;4.167e-01;-2.006e-01;3.990e-01;-1.921e-01;9.241e-01;9.241e-01;1.035e+00;2.054e-01;-8.741e-02;1.035e+00;2.054e-01;-8.741e-02;1.044e+00;7.501e-01;-3.611e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.579410000;1.044e+00;4.167e-01;-2.006e-01;3.990e-01;-1.920e-01;9.241e-01;9.241e-01;1.035e+00;2.054e-01;-8.739e-02;1.035e+00;2.054e-01;-8.739e-02;1.044e+00;7.501e-01;-3.610e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.580410000;1.044e+00;4.167e-01;-2.005e-01;3.990e-01;-1.920e-01;9.241e-01;9.241e-01;1.035e+00;2.054e-01;-8.737e-02;1.035e+00;2.054e-01;-8.737e-02;1.044e+00;7.501e-01;-3.610e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.581410000;1.044e+00;4.167e-01;-2.005e-01;3.990e-01;-1.920e-01;9.241e-01;9.241e-01;1.035e+00;2.054e-01;-8.735e-02;1.035e+00;2.054e-01;-8.735e-02;1.044e+00;7.501e-01;-3.609e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.582410000;1.044e+00;4.167e-01;-2.004e-01;3.990e-01;-1.919e-01;9.242e-01;9.242e-01;1.035e+00;2.054e-01;-8.733e-02;1.035e+00;2.054e-01;-8.733e-02;1.044e+00;7.501e-01;-3.608e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.583410000;1.044e+00;4.167e-01;-2.004e-01;3.990e-01;-1.919e-01;9.242e-01;9.242e-01;1.035e+00;2.054e-01;-8.731e-02;1.035e+00;2.054e-01;-8.731e-02;1.044e+00;7.501e-01;-3.607e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.584410000;1.044e+00;4.167e-01;-2.004e-01;3.990e-01;-1.918e-01;9.242e-01;9.242e-01;1.035e+00;2.054e-01;-8.729e-02;1.035e+00;2.054e-01;-8.729e-02;1.044e+00;7.501e-01;-3.607e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.585410000;1.044e+00;4.167e-01;-2.003e-01;3.990e-01;-1.918e-01;9.243e-01;9.243e-01;1.035e+00;2.054e-01;-8.726e-02;1.035e+00;2.054e-01;-8.726e-02;1.044e+00;7.501e-01;-3.606e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.586410000;1.044e+00;4.167e-01;-2.003e-01;3.990e-01;-1.918e-01;9.243e-01;9.243e-01;1.035e+00;2.054e-01;-8.724e-02;1.035e+00;2.054e-01;-8.724e-02;1.044e+00;7.501e-01;-3.605e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.587410000;1.044e+00;4.167e-01;-2.002e-01;3.990e-01;-1.917e-01;9.243e-01;9.243e-01;1.035e+00;2.054e-01;-8.722e-02;1.035e+00;2.054e-01;-8.722e-02;1.044e+00;7.501e-01;-3.604e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.588410000;1.044e+00;4.167e-01;-2.002e-01;3.990e-01;-1.917e-01;9.243e-01;9.243e-01;1.035e+00;2.054e-01;-8.720e-02;1.035e+00;2.054e-01;-8.720e-02;1.044e+00;7.501e-01;-3.603e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.589410000;1.044e+00;4.167e-01;-2.001e-01;3.990e-01;-1.916e-01;9.244e-01;9.244e-01;1.035e+00;2.054e-01;-8.718e-02;1.035e+00;2.054e-01;-8.718e-02;1.044e+00;7.501e-01;-3.603e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.590410000;1.044e+00;4.167e-01;-2.001e-01;3.990e-01;-1.916e-01;9.244e-01;9.244e-01;1.035e+00;2.054e-01;-8.716e-02;1.035e+00;2.054e-01;-8.716e-02;1.044e+00;7.501e-01;-3.602e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.591410000;1.044e+00;4.167e-01;-2.001e-01;3.990e-01;-1.915e-01;9.244e-01;9.244e-01;1.035e+00;2.054e-01;-8.714e-02;1.035e+00;2.054e-01;-8.714e-02;1.044e+00;7.501e-01;-3.601e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.592410000;1.044e+00;4.167e-01;-2.000e-01;3.990e-01;-1.915e-01;9.244e-01;9.244e-01;1.035e+00;2.054e-01;-8.712e-02;1.035e+00;2.054e-01;-8.712e-02;1.044e+00;7.501e-01;-3.600e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.593410000;1.044e+00;4.167e-01;-2.000e-01;3.990e-01;-1.915e-01;9.245e-01;9.245e-01;1.035e+00;2.054e-01;-8.710e-02;1.035e+00;2.054e-01;-8.710e-02;1.044e+00;7.501e-01;-3.599e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.594410000;1.044e+00;4.167e-01;-1.999e-01;3.990e-01;-1.914e-01;9.245e-01;9.245e-01;1.035e+00;2.054e-01;-8.708e-02;1.035e+00;2.054e-01;-8.708e-02;1.044e+00;7.501e-01;-3.599e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.595410000;1.044e+00;4.167e-01;-1.999e-01;3.990e-01;-1.914e-01;9.245e-01;9.245e-01;1.035e+00;2.054e-01;-8.706e-02;1.035e+00;2.054e-01;-8.706e-02;1.044e+00;7.501e-01;-3.598e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.596410000;1.044e+00;4.167e-01;-1.998e-01;3.990e-01;-1.913e-01;9.245e-01;9.245e-01;1.035e+00;2.054e-01;-8.703e-02;1.035e+00;2.054e-01;-8.703e-02;1.044e+00;7.501e-01;-3.597e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.597410000;1.044e+00;4.167e-01;-1.998e-01;3.990e-01;-1.913e-01;9.246e-01;9.246e-01;1.035e+00;2.054e-01;-8.701e-02;1.035e+00;2.054e-01;-8.701e-02;1.044e+00;7.501e-01;-3.596e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.598410000;1.044e+00;4.167e-01;-1.997e-01;3.990e-01;-1.912e-01;9.246e-01;9.246e-01;1.035e+00;2.054e-01;-8.699e-02;1.035e+00;2.054e-01;-8.699e-02;1.044e+00;7.501e-01;-3.595e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.600410000;1.044e+00;4.167e-01;-1.997e-01;3.990e-01;-1.912e-01;9.246e-01;9.246e-01;1.035e+00;2.054e-01;-8.695e-02;1.035e+00;2.054e-01;-8.695e-02;1.044e+00;7.501e-01;-3.594e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.601410000;1.044e+00;4.167e-01;-1.996e-01;3.990e-01;-1.911e-01;9.247e-01;9.247e-01;1.035e+00;2.054e-01;-8.693e-02;1.035e+00;2.054e-01;-8.693e-02;1.044e+00;7.501e-01;-3.593e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.602410000;1.044e+00;4.167e-01;-1.996e-01;3.990e-01;-1.911e-01;9.247e-01;9.247e-01;1.035e+00;2.054e-01;-8.691e-02;1.035e+00;2.054e-01;-8.691e-02;1.044e+00;7.501e-01;-3.592e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.603410000;1.044e+00;4.167e-01;-1.995e-01;3.990e-01;-1.910e-01;9.247e-01;9.247e-01;1.035e+00;2.054e-01;-8.689e-02;1.035e+00;2.054e-01;-8.689e-02;1.044e+00;7.501e-01;-3.591e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.604410000;1.044e+00;4.167e-01;-1.995e-01;3.990e-01;-1.910e-01;9.248e-01;9.248e-01;1.035e+00;2.054e-01;-8.687e-02;1.035e+00;2.054e-01;-8.687e-02;1.044e+00;7.501e-01;-3.591e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.605410000;1.044e+00;4.167e-01;-1.994e-01;3.990e-01;-1.910e-01;9.248e-01;9.248e-01;1.035e+00;2.054e-01;-8.685e-02;1.035e+00;2.054e-01;-8.685e-02;1.044e+00;7.501e-01;-3.590e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.606410000;1.044e+00;4.167e-01;-1.994e-01;3.990e-01;-1.909e-01;9.248e-01;9.248e-01;1.035e+00;2.054e-01;-8.683e-02;1.035e+00;2.054e-01;-8.683e-02;1.044e+00;7.501e-01;-3.589e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.607410000;1.044e+00;4.167e-01;-1.993e-01;3.990e-01;-1.909e-01;9.248e-01;9.248e-01;1.035e+00;2.054e-01;-8.681e-02;1.035e+00;2.054e-01;-8.681e-02;1.044e+00;7.501e-01;-3.588e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.608410000;1.044e+00;4.167e-01;-1.993e-01;3.990e-01;-1.908e-01;9.249e-01;9.249e-01;1.035e+00;2.054e-01;-8.678e-02;1.035e+00;2.054e-01;-8.678e-02;1.044e+00;7.501e-01;-3.588e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.609410000;1.044e+00;4.167e-01;-1.993e-01;3.990e-01;-1.908e-01;9.249e-01;9.249e-01;1.035e+00;2.054e-01;-8.676e-02;1.035e+00;2.054e-01;-8.676e-02;1.044e+00;7.501e-01;-3.587e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.610410000;1.044e+00;4.167e-01;-1.992e-01;3.990e-01;-1.907e-01;9.249e-01;9.249e-01;1.035e+00;2.054e-01;-8.674e-02;1.035e+00;2.054e-01;-8.674e-02;1.044e+00;7.501e-01;-3.586e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.611410000;1.044e+00;4.167e-01;-1.992e-01;3.990e-01;-1.907e-01;9.249e-01;9.249e-01;1.035e+00;2.054e-01;-8.672e-02;1.035e+00;2.054e-01;-8.672e-02;1.044e+00;7.501e-01;-3.585e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.612410000;1.044e+00;4.167e-01;-1.991e-01;3.990e-01;-1.907e-01;9.250e-01;9.250e-01;1.035e+00;2.054e-01;-8.670e-02;1.035e+00;2.054e-01;-8.670e-02;1.044e+00;7.501e-01;-3.584e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.613410000;1.044e+00;4.167e-01;-1.991e-01;3.990e-01;-1.906e-01;9.250e-01;9.250e-01;1.035e+00;2.054e-01;-8.668e-02;1.035e+00;2.054e-01;-8.668e-02;1.044e+00;7.501e-01;-3.584e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.614410000;1.044e+00;4.167e-01;-1.990e-01;3.990e-01;-1.906e-01;9.250e-01;9.250e-01;1.035e+00;2.054e-01;-8.666e-02;1.035e+00;2.054e-01;-8.666e-02;1.044e+00;7.501e-01;-3.583e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.615410000;1.044e+00;4.167e-01;-1.990e-01;3.990e-01;-1.905e-01;9.250e-01;9.250e-01;1.035e+00;2.054e-01;-8.664e-02;1.035e+00;2.054e-01;-8.664e-02;1.044e+00;7.501e-01;-3.582e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.616410000;1.044e+00;4.167e-01;-1.990e-01;3.990e-01;-1.905e-01;9.251e-01;9.251e-01;1.035e+00;2.054e-01;-8.662e-02;1.035e+00;2.054e-01;-8.662e-02;1.044e+00;7.501e-01;-3.581e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.617410000;1.044e+00;4.167e-01;-1.989e-01;3.990e-01;-1.904e-01;9.251e-01;9.251e-01;1.035e+00;2.054e-01;-8.660e-02;1.035e+00;2.054e-01;-8.660e-02;1.044e+00;7.501e-01;-3.580e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.618410000;1.044e+00;4.167e-01;-1.989e-01;3.990e-01;-1.904e-01;9.251e-01;9.251e-01;1.035e+00;2.054e-01;-8.657e-02;1.035e+00;2.054e-01;-8.657e-02;1.044e+00;7.501e-01;-3.580e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.619410000;1.044e+00;4.167e-01;-1.988e-01;3.990e-01;-1.904e-01;9.252e-01;9.252e-01;1.035e+00;2.054e-01;-8.655e-02;1.035e+00;2.054e-01;-8.655e-02;1.044e+00;7.501e-01;-3.579e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.620410000;1.044e+00;4.167e-01;-1.988e-01;3.990e-01;-1.903e-01;9.252e-01;9.252e-01;1.035e+00;2.054e-01;-8.653e-02;1.035e+00;2.054e-01;-8.653e-02;1.044e+00;7.501e-01;-3.578e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.621410000;1.044e+00;4.167e-01;-1.987e-01;3.990e-01;-1.903e-01;9.252e-01;9.252e-01;1.035e+00;2.054e-01;-8.651e-02;1.035e+00;2.054e-01;-8.651e-02;1.044e+00;7.501e-01;-3.577e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.622410000;1.044e+00;4.167e-01;-1.987e-01;3.990e-01;-1.902e-01;9.252e-01;9.252e-01;1.035e+00;2.054e-01;-8.649e-02;1.035e+00;2.054e-01;-8.649e-02;1.044e+00;7.501e-01;-3.576e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.623410000;1.044e+00;4.167e-01;-1.986e-01;3.990e-01;-1.902e-01;9.253e-01;9.253e-01;1.035e+00;2.054e-01;-8.647e-02;1.035e+00;2.054e-01;-8.647e-02;1.044e+00;7.501e-01;-3.576e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.624410000;1.044e+00;4.167e-01;-1.986e-01;3.990e-01;-1.902e-01;9.253e-01;9.253e-01;1.035e+00;2.054e-01;-8.645e-02;1.035e+00;2.054e-01;-8.645e-02;1.044e+00;7.501e-01;-3.575e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.625410000;1.044e+00;4.167e-01;-1.986e-01;3.990e-01;-1.901e-01;9.253e-01;9.253e-01;1.035e+00;2.054e-01;-8.643e-02;1.035e+00;2.054e-01;-8.643e-02;1.044e+00;7.501e-01;-3.574e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.626410000;1.044e+00;4.167e-01;-1.985e-01;3.990e-01;-1.901e-01;9.253e-01;9.253e-01;1.035e+00;2.054e-01;-8.641e-02;1.035e+00;2.054e-01;-8.641e-02;1.044e+00;7.501e-01;-3.573e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.627410000;1.044e+00;4.167e-01;-1.985e-01;3.990e-01;-1.900e-01;9.254e-01;9.254e-01;1.035e+00;2.054e-01;-8.639e-02;1.035e+00;2.054e-01;-8.639e-02;1.044e+00;7.501e-01;-3.572e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.628410000;1.044e+00;4.167e-01;-1.984e-01;3.990e-01;-1.900e-01;9.254e-01;9.254e-01;1.035e+00;2.054e-01;-8.637e-02;1.035e+00;2.054e-01;-8.637e-02;1.044e+00;7.501e-01;-3.572e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.629410000;1.044e+00;4.167e-01;-1.984e-01;3.990e-01;-1.899e-01;9.254e-01;9.254e-01;1.035e+00;2.054e-01;-8.635e-02;1.035e+00;2.054e-01;-8.635e-02;1.044e+00;7.501e-01;-3.571e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.630410000;1.044e+00;4.167e-01;-1.983e-01;3.990e-01;-1.899e-01;9.254e-01;9.254e-01;1.035e+00;2.054e-01;-8.632e-02;1.035e+00;2.054e-01;-8.632e-02;1.044e+00;7.501e-01;-3.570e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.631410000;1.044e+00;4.167e-01;-1.983e-01;3.990e-01;-1.899e-01;9.255e-01;9.255e-01;1.035e+00;2.054e-01;-8.630e-02;1.035e+00;2.054e-01;-8.630e-02;1.044e+00;7.501e-01;-3.569e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.632410000;1.044e+00;4.167e-01;-1.983e-01;3.990e-01;-1.898e-01;9.255e-01;9.255e-01;1.035e+00;2.054e-01;-8.628e-02;1.035e+00;2.054e-01;-8.628e-02;1.044e+00;7.501e-01;-3.569e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.633410000;1.044e+00;4.167e-01;-1.982e-01;3.990e-01;-1.898e-01;9.255e-01;9.255e-01;1.035e+00;2.054e-01;-8.626e-02;1.035e+00;2.054e-01;-8.626e-02;1.044e+00;7.501e-01;-3.568e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.634410000;1.044e+00;4.167e-01;-1.982e-01;3.990e-01;-1.897e-01;9.255e-01;9.255e-01;1.035e+00;2.054e-01;-8.624e-02;1.035e+00;2.054e-01;-8.624e-02;1.044e+00;7.501e-01;-3.567e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.635410000;1.044e+00;4.167e-01;-1.981e-01;3.990e-01;-1.897e-01;9.256e-01;9.256e-01;1.035e+00;2.054e-01;-8.622e-02;1.035e+00;2.054e-01;-8.622e-02;1.044e+00;7.501e-01;-3.566e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.636410000;1.044e+00;4.167e-01;-1.981e-01;3.990e-01;-1.896e-01;9.256e-01;9.256e-01;1.035e+00;2.054e-01;-8.620e-02;1.035e+00;2.054e-01;-8.620e-02;1.044e+00;7.501e-01;-3.565e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.637410000;1.044e+00;4.167e-01;-1.980e-01;3.990e-01;-1.896e-01;9.256e-01;9.256e-01;1.035e+00;2.054e-01;-8.618e-02;1.035e+00;2.054e-01;-8.618e-02;1.044e+00;7.501e-01;-3.565e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.638410000;1.044e+00;4.167e-01;-1.980e-01;3.990e-01;-1.896e-01;9.257e-01;9.257e-01;1.035e+00;2.054e-01;-8.616e-02;1.035e+00;2.054e-01;-8.616e-02;1.044e+00;7.501e-01;-3.564e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.639410000;1.044e+00;4.167e-01;-1.979e-01;3.990e-01;-1.895e-01;9.257e-01;9.257e-01;1.035e+00;2.054e-01;-8.614e-02;1.035e+00;2.054e-01;-8.614e-02;1.044e+00;7.501e-01;-3.563e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.640410000;1.044e+00;4.167e-01;-1.979e-01;3.990e-01;-1.895e-01;9.257e-01;9.257e-01;1.035e+00;2.054e-01;-8.612e-02;1.035e+00;2.054e-01;-8.612e-02;1.044e+00;7.501e-01;-3.562e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.641410000;1.044e+00;4.167e-01;-1.979e-01;3.990e-01;-1.894e-01;9.257e-01;9.257e-01;1.035e+00;2.054e-01;-8.610e-02;1.035e+00;2.054e-01;-8.610e-02;1.044e+00;7.501e-01;-3.561e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.642410000;1.044e+00;4.167e-01;-1.978e-01;3.990e-01;-1.894e-01;9.258e-01;9.258e-01;1.035e+00;2.054e-01;-8.607e-02;1.035e+00;2.054e-01;-8.607e-02;1.044e+00;7.501e-01;-3.561e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.643410000;1.044e+00;4.167e-01;-1.978e-01;3.990e-01;-1.894e-01;9.258e-01;9.258e-01;1.035e+00;2.054e-01;-8.605e-02;1.035e+00;2.054e-01;-8.605e-02;1.044e+00;7.501e-01;-3.560e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.644410000;1.044e+00;4.167e-01;-1.977e-01;3.990e-01;-1.893e-01;9.258e-01;9.258e-01;1.035e+00;2.054e-01;-8.603e-02;1.035e+00;2.054e-01;-8.603e-02;1.044e+00;7.501e-01;-3.559e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.645410000;1.044e+00;4.167e-01;-1.977e-01;3.990e-01;-1.893e-01;9.258e-01;9.258e-01;1.035e+00;2.054e-01;-8.601e-02;1.035e+00;2.054e-01;-8.601e-02;1.044e+00;7.501e-01;-3.558e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.646410000;1.044e+00;4.167e-01;-1.976e-01;3.990e-01;-1.892e-01;9.259e-01;9.259e-01;1.036e+00;2.054e-01;-8.599e-02;1.036e+00;2.054e-01;-8.599e-02;1.044e+00;7.501e-01;-3.557e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.647410000;1.044e+00;4.167e-01;-1.976e-01;3.990e-01;-1.892e-01;9.259e-01;9.259e-01;1.036e+00;2.054e-01;-8.597e-02;1.036e+00;2.054e-01;-8.597e-02;1.044e+00;7.501e-01;-3.557e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.648410000;1.044e+00;4.167e-01;-1.975e-01;3.990e-01;-1.891e-01;9.259e-01;9.259e-01;1.036e+00;2.054e-01;-8.595e-02;1.036e+00;2.054e-01;-8.595e-02;1.044e+00;7.501e-01;-3.556e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.649410000;1.044e+00;4.167e-01;-1.975e-01;3.990e-01;-1.891e-01;9.259e-01;9.259e-01;1.036e+00;2.054e-01;-8.593e-02;1.036e+00;2.054e-01;-8.593e-02;1.044e+00;7.501e-01;-3.555e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.650410000;1.044e+00;4.167e-01;-1.975e-01;3.990e-01;-1.891e-01;9.260e-01;9.260e-01;1.036e+00;2.054e-01;-8.591e-02;1.036e+00;2.054e-01;-8.591e-02;1.044e+00;7.501e-01;-3.554e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.651410000;1.044e+00;4.167e-01;-1.974e-01;3.990e-01;-1.890e-01;9.260e-01;9.260e-01;1.036e+00;2.054e-01;-8.589e-02;1.036e+00;2.054e-01;-8.589e-02;1.044e+00;7.501e-01;-3.553e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.652410000;1.044e+00;4.167e-01;-1.974e-01;3.990e-01;-1.890e-01;9.260e-01;9.260e-01;1.036e+00;2.054e-01;-8.587e-02;1.036e+00;2.054e-01;-8.587e-02;1.044e+00;7.501e-01;-3.553e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.653410000;1.044e+00;4.167e-01;-1.973e-01;3.990e-01;-1.889e-01;9.260e-01;9.260e-01;1.036e+00;2.054e-01;-8.585e-02;1.036e+00;2.054e-01;-8.585e-02;1.044e+00;7.501e-01;-3.552e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.654410000;1.044e+00;4.167e-01;-1.973e-01;3.990e-01;-1.889e-01;9.261e-01;9.261e-01;1.036e+00;2.054e-01;-8.582e-02;1.036e+00;2.054e-01;-8.582e-02;1.044e+00;7.501e-01;-3.551e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.655410000;1.044e+00;4.167e-01;-1.972e-01;3.990e-01;-1.888e-01;9.261e-01;9.261e-01;1.036e+00;2.054e-01;-8.580e-02;1.036e+00;2.054e-01;-8.580e-02;1.044e+00;7.501e-01;-3.550e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.656410000;1.044e+00;4.167e-01;-1.972e-01;3.990e-01;-1.888e-01;9.261e-01;9.261e-01;1.036e+00;2.054e-01;-8.578e-02;1.036e+00;2.054e-01;-8.578e-02;1.044e+00;7.501e-01;-3.550e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.657410000;1.044e+00;4.167e-01;-1.972e-01;3.990e-01;-1.888e-01;9.262e-01;9.262e-01;1.036e+00;2.054e-01;-8.576e-02;1.036e+00;2.054e-01;-8.576e-02;1.044e+00;7.501e-01;-3.549e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.658410000;1.044e+00;4.167e-01;-1.971e-01;3.990e-01;-1.887e-01;9.262e-01;9.262e-01;1.036e+00;2.054e-01;-8.574e-02;1.036e+00;2.054e-01;-8.574e-02;1.044e+00;7.501e-01;-3.548e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.659410000;1.044e+00;4.167e-01;-1.971e-01;3.990e-01;-1.887e-01;9.262e-01;9.262e-01;1.036e+00;2.054e-01;-8.572e-02;1.036e+00;2.054e-01;-8.572e-02;1.044e+00;7.501e-01;-3.547e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.660410000;1.044e+00;4.167e-01;-1.970e-01;3.990e-01;-1.886e-01;9.262e-01;9.262e-01;1.036e+00;2.054e-01;-8.570e-02;1.036e+00;2.054e-01;-8.570e-02;1.044e+00;7.501e-01;-3.546e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.661410000;1.044e+00;4.167e-01;-1.970e-01;3.990e-01;-1.886e-01;9.263e-01;9.263e-01;1.036e+00;2.054e-01;-8.568e-02;1.036e+00;2.054e-01;-8.568e-02;1.044e+00;7.501e-01;-3.546e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.662410000;1.044e+00;4.167e-01;-1.969e-01;3.990e-01;-1.886e-01;9.263e-01;9.263e-01;1.036e+00;2.054e-01;-8.566e-02;1.036e+00;2.054e-01;-8.566e-02;1.044e+00;7.501e-01;-3.545e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.663410000;1.044e+00;4.167e-01;-1.969e-01;3.990e-01;-1.885e-01;9.263e-01;9.263e-01;1.036e+00;2.054e-01;-8.564e-02;1.036e+00;2.054e-01;-8.564e-02;1.044e+00;7.501e-01;-3.544e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.664410000;1.044e+00;4.167e-01;-1.968e-01;3.990e-01;-1.885e-01;9.263e-01;9.263e-01;1.036e+00;2.054e-01;-8.562e-02;1.036e+00;2.054e-01;-8.562e-02;1.044e+00;7.501e-01;-3.543e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.665410000;1.044e+00;4.167e-01;-1.968e-01;3.990e-01;-1.884e-01;9.264e-01;9.264e-01;1.036e+00;2.054e-01;-8.560e-02;1.036e+00;2.054e-01;-8.560e-02;1.044e+00;7.501e-01;-3.542e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.666410000;1.044e+00;4.167e-01;-1.968e-01;3.990e-01;-1.884e-01;9.264e-01;9.264e-01;1.036e+00;2.054e-01;-8.557e-02;1.036e+00;2.054e-01;-8.557e-02;1.044e+00;7.501e-01;-3.542e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.667410000;1.044e+00;4.167e-01;-1.967e-01;3.990e-01;-1.883e-01;9.264e-01;9.264e-01;1.036e+00;2.054e-01;-8.555e-02;1.036e+00;2.054e-01;-8.555e-02;1.044e+00;7.501e-01;-3.541e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.668410000;1.044e+00;4.167e-01;-1.967e-01;3.990e-01;-1.883e-01;9.264e-01;9.264e-01;1.036e+00;2.053e-01;-8.553e-02;1.036e+00;2.053e-01;-8.553e-02;1.044e+00;7.501e-01;-3.540e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.669410000;1.044e+00;4.167e-01;-1.966e-01;3.990e-01;-1.883e-01;9.265e-01;9.265e-01;1.036e+00;2.053e-01;-8.551e-02;1.036e+00;2.053e-01;-8.551e-02;1.044e+00;7.501e-01;-3.539e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.670410000;1.044e+00;4.167e-01;-1.966e-01;3.990e-01;-1.882e-01;9.265e-01;9.265e-01;1.036e+00;2.053e-01;-8.549e-02;1.036e+00;2.053e-01;-8.549e-02;1.044e+00;7.501e-01;-3.538e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.671410000;1.044e+00;4.167e-01;-1.965e-01;3.990e-01;-1.882e-01;9.265e-01;9.265e-01;1.036e+00;2.053e-01;-8.547e-02;1.036e+00;2.053e-01;-8.547e-02;1.044e+00;7.501e-01;-3.538e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.672410000;1.044e+00;4.167e-01;-1.965e-01;3.990e-01;-1.881e-01;9.265e-01;9.265e-01;1.036e+00;2.053e-01;-8.545e-02;1.036e+00;2.053e-01;-8.545e-02;1.044e+00;7.501e-01;-3.537e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.673410000;1.044e+00;4.167e-01;-1.965e-01;3.990e-01;-1.881e-01;9.266e-01;9.266e-01;1.036e+00;2.053e-01;-8.543e-02;1.036e+00;2.053e-01;-8.543e-02;1.044e+00;7.501e-01;-3.536e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.674410000;1.044e+00;4.167e-01;-1.964e-01;3.990e-01;-1.881e-01;9.266e-01;9.266e-01;1.036e+00;2.053e-01;-8.541e-02;1.036e+00;2.053e-01;-8.541e-02;1.044e+00;7.501e-01;-3.535e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.675410000;1.044e+00;4.167e-01;-1.964e-01;3.990e-01;-1.880e-01;9.266e-01;9.266e-01;1.036e+00;2.053e-01;-8.539e-02;1.036e+00;2.053e-01;-8.539e-02;1.044e+00;7.501e-01;-3.535e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.676410000;1.044e+00;4.167e-01;-1.963e-01;3.990e-01;-1.880e-01;9.267e-01;9.267e-01;1.036e+00;2.053e-01;-8.537e-02;1.036e+00;2.053e-01;-8.537e-02;1.044e+00;7.501e-01;-3.534e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.677410000;1.044e+00;4.167e-01;-1.963e-01;3.990e-01;-1.879e-01;9.267e-01;9.267e-01;1.036e+00;2.053e-01;-8.535e-02;1.036e+00;2.053e-01;-8.535e-02;1.044e+00;7.501e-01;-3.533e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.678410000;1.044e+00;4.167e-01;-1.962e-01;3.990e-01;-1.879e-01;9.267e-01;9.267e-01;1.036e+00;2.053e-01;-8.532e-02;1.036e+00;2.053e-01;-8.532e-02;1.044e+00;7.501e-01;-3.532e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.679410000;1.044e+00;4.167e-01;-1.962e-01;3.990e-01;-1.878e-01;9.267e-01;9.267e-01;1.036e+00;2.053e-01;-8.530e-02;1.036e+00;2.053e-01;-8.530e-02;1.044e+00;7.501e-01;-3.531e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.680410000;1.044e+00;4.167e-01;-1.961e-01;3.990e-01;-1.878e-01;9.268e-01;9.268e-01;1.036e+00;2.053e-01;-8.528e-02;1.036e+00;2.053e-01;-8.528e-02;1.044e+00;7.501e-01;-3.531e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.681410000;1.044e+00;4.167e-01;-1.961e-01;3.990e-01;-1.878e-01;9.268e-01;9.268e-01;1.036e+00;2.053e-01;-8.526e-02;1.036e+00;2.053e-01;-8.526e-02;1.044e+00;7.501e-01;-3.530e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.682410000;1.044e+00;4.167e-01;-1.961e-01;3.990e-01;-1.877e-01;9.268e-01;9.268e-01;1.036e+00;2.053e-01;-8.524e-02;1.036e+00;2.053e-01;-8.524e-02;1.044e+00;7.501e-01;-3.529e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.683410000;1.044e+00;4.167e-01;-1.960e-01;3.990e-01;-1.877e-01;9.268e-01;9.268e-01;1.036e+00;2.053e-01;-8.522e-02;1.036e+00;2.053e-01;-8.522e-02;1.044e+00;7.501e-01;-3.528e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.684410000;1.044e+00;4.167e-01;-1.960e-01;3.990e-01;-1.876e-01;9.269e-01;9.269e-01;1.036e+00;2.053e-01;-8.520e-02;1.036e+00;2.053e-01;-8.520e-02;1.044e+00;7.501e-01;-3.527e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.685410000;1.044e+00;4.167e-01;-1.959e-01;3.990e-01;-1.876e-01;9.269e-01;9.269e-01;1.036e+00;2.053e-01;-8.518e-02;1.036e+00;2.053e-01;-8.518e-02;1.044e+00;7.501e-01;-3.527e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.686410000;1.044e+00;4.167e-01;-1.959e-01;3.990e-01;-1.875e-01;9.269e-01;9.269e-01;1.036e+00;2.053e-01;-8.516e-02;1.036e+00;2.053e-01;-8.516e-02;1.044e+00;7.501e-01;-3.526e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.687410000;1.044e+00;4.167e-01;-1.958e-01;3.990e-01;-1.875e-01;9.269e-01;9.269e-01;1.036e+00;2.053e-01;-8.514e-02;1.036e+00;2.053e-01;-8.514e-02;1.044e+00;7.501e-01;-3.525e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.688410000;1.044e+00;4.167e-01;-1.958e-01;3.990e-01;-1.875e-01;9.270e-01;9.270e-01;1.036e+00;2.053e-01;-8.512e-02;1.036e+00;2.053e-01;-8.512e-02;1.044e+00;7.501e-01;-3.524e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.689410000;1.044e+00;4.167e-01;-1.958e-01;3.990e-01;-1.874e-01;9.270e-01;9.270e-01;1.036e+00;2.053e-01;-8.510e-02;1.036e+00;2.053e-01;-8.510e-02;1.044e+00;7.501e-01;-3.524e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.690410000;1.044e+00;4.167e-01;-1.957e-01;3.990e-01;-1.874e-01;9.270e-01;9.270e-01;1.036e+00;2.053e-01;-8.508e-02;1.036e+00;2.053e-01;-8.508e-02;1.044e+00;7.501e-01;-3.523e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.691410000;1.044e+00;4.167e-01;-1.957e-01;3.990e-01;-1.873e-01;9.270e-01;9.270e-01;1.036e+00;2.053e-01;-8.505e-02;1.036e+00;2.053e-01;-8.505e-02;1.044e+00;7.501e-01;-3.522e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.692410000;1.044e+00;4.167e-01;-1.956e-01;3.990e-01;-1.873e-01;9.271e-01;9.271e-01;1.036e+00;2.053e-01;-8.503e-02;1.036e+00;2.053e-01;-8.503e-02;1.044e+00;7.501e-01;-3.521e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.693410000;1.044e+00;4.167e-01;-1.956e-01;3.990e-01;-1.873e-01;9.271e-01;9.271e-01;1.036e+00;2.053e-01;-8.501e-02;1.036e+00;2.053e-01;-8.501e-02;1.044e+00;7.501e-01;-3.520e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.694410000;1.044e+00;4.167e-01;-1.955e-01;3.990e-01;-1.872e-01;9.271e-01;9.271e-01;1.036e+00;2.053e-01;-8.499e-02;1.036e+00;2.053e-01;-8.499e-02;1.044e+00;7.501e-01;-3.520e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.695410000;1.044e+00;4.167e-01;-1.955e-01;3.990e-01;-1.872e-01;9.272e-01;9.272e-01;1.036e+00;2.053e-01;-8.497e-02;1.036e+00;2.053e-01;-8.497e-02;1.044e+00;7.501e-01;-3.519e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.696410000;1.044e+00;4.167e-01;-1.954e-01;3.990e-01;-1.871e-01;9.272e-01;9.272e-01;1.036e+00;2.053e-01;-8.495e-02;1.036e+00;2.053e-01;-8.495e-02;1.044e+00;7.501e-01;-3.518e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.697410000;1.044e+00;4.167e-01;-1.954e-01;3.990e-01;-1.871e-01;9.272e-01;9.272e-01;1.036e+00;2.053e-01;-8.493e-02;1.036e+00;2.053e-01;-8.493e-02;1.044e+00;7.501e-01;-3.517e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.698410000;1.044e+00;4.167e-01;-1.954e-01;3.990e-01;-1.870e-01;9.272e-01;9.272e-01;1.036e+00;2.053e-01;-8.491e-02;1.036e+00;2.053e-01;-8.491e-02;1.044e+00;7.501e-01;-3.516e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.699410000;1.044e+00;4.167e-01;-1.953e-01;3.990e-01;-1.870e-01;9.273e-01;9.273e-01;1.036e+00;2.053e-01;-8.489e-02;1.036e+00;2.053e-01;-8.489e-02;1.044e+00;7.501e-01;-3.516e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.700410000;1.044e+00;4.167e-01;-1.953e-01;3.990e-01;-1.870e-01;9.273e-01;9.273e-01;1.036e+00;2.053e-01;-8.487e-02;1.036e+00;2.053e-01;-8.487e-02;1.044e+00;7.501e-01;-3.515e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.701410000;1.044e+00;4.167e-01;-1.952e-01;3.990e-01;-1.869e-01;9.273e-01;9.273e-01;1.036e+00;2.053e-01;-8.485e-02;1.036e+00;2.053e-01;-8.485e-02;1.044e+00;7.501e-01;-3.514e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.702410000;1.044e+00;4.167e-01;-1.952e-01;3.990e-01;-1.869e-01;9.273e-01;9.273e-01;1.036e+00;2.053e-01;-8.483e-02;1.036e+00;2.053e-01;-8.483e-02;1.044e+00;7.501e-01;-3.513e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.703410000;1.044e+00;4.167e-01;-1.951e-01;3.990e-01;-1.868e-01;9.274e-01;9.274e-01;1.036e+00;2.053e-01;-8.480e-02;1.036e+00;2.053e-01;-8.480e-02;1.044e+00;7.501e-01;-3.512e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.705410000;1.044e+00;4.167e-01;-1.951e-01;3.990e-01;-1.868e-01;9.274e-01;9.274e-01;1.036e+00;2.053e-01;-8.476e-02;1.036e+00;2.053e-01;-8.476e-02;1.044e+00;7.501e-01;-3.511e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.706410000;1.044e+00;4.167e-01;-1.950e-01;3.990e-01;-1.867e-01;9.274e-01;9.274e-01;1.036e+00;2.053e-01;-8.474e-02;1.036e+00;2.053e-01;-8.474e-02;1.044e+00;7.501e-01;-3.510e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.707410000;1.044e+00;4.167e-01;-1.950e-01;3.990e-01;-1.867e-01;9.275e-01;9.275e-01;1.036e+00;2.053e-01;-8.472e-02;1.036e+00;2.053e-01;-8.472e-02;1.044e+00;7.501e-01;-3.509e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.708410000;1.044e+00;4.167e-01;-1.949e-01;3.990e-01;-1.866e-01;9.275e-01;9.275e-01;1.036e+00;2.053e-01;-8.470e-02;1.036e+00;2.053e-01;-8.470e-02;1.044e+00;7.501e-01;-3.509e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.709410000;1.044e+00;4.167e-01;-1.949e-01;3.990e-01;-1.866e-01;9.275e-01;9.275e-01;1.036e+00;2.053e-01;-8.468e-02;1.036e+00;2.053e-01;-8.468e-02;1.044e+00;7.501e-01;-3.508e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.710410000;1.044e+00;4.167e-01;-1.948e-01;3.990e-01;-1.865e-01;9.275e-01;9.275e-01;1.036e+00;2.053e-01;-8.466e-02;1.036e+00;2.053e-01;-8.466e-02;1.044e+00;7.501e-01;-3.507e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.711410000;1.044e+00;4.167e-01;-1.948e-01;3.990e-01;-1.865e-01;9.276e-01;9.276e-01;1.036e+00;2.053e-01;-8.464e-02;1.036e+00;2.053e-01;-8.464e-02;1.044e+00;7.501e-01;-3.506e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.712410000;1.044e+00;4.167e-01;-1.947e-01;3.990e-01;-1.865e-01;9.276e-01;9.276e-01;1.036e+00;2.053e-01;-8.462e-02;1.036e+00;2.053e-01;-8.462e-02;1.044e+00;7.501e-01;-3.505e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.713410000;1.044e+00;4.167e-01;-1.947e-01;3.990e-01;-1.864e-01;9.276e-01;9.276e-01;1.036e+00;2.053e-01;-8.460e-02;1.036e+00;2.053e-01;-8.460e-02;1.044e+00;7.501e-01;-3.505e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.714410000;1.044e+00;4.167e-01;-1.947e-01;3.990e-01;-1.864e-01;9.276e-01;9.276e-01;1.036e+00;2.053e-01;-8.458e-02;1.036e+00;2.053e-01;-8.458e-02;1.044e+00;7.501e-01;-3.504e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.715410000;1.044e+00;4.167e-01;-1.946e-01;3.990e-01;-1.863e-01;9.277e-01;9.277e-01;1.036e+00;2.053e-01;-8.456e-02;1.036e+00;2.053e-01;-8.456e-02;1.044e+00;7.501e-01;-3.503e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.716410000;1.044e+00;4.167e-01;-1.946e-01;3.990e-01;-1.863e-01;9.277e-01;9.277e-01;1.036e+00;2.053e-01;-8.454e-02;1.036e+00;2.053e-01;-8.454e-02;1.044e+00;7.501e-01;-3.502e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.717410000;1.044e+00;4.167e-01;-1.945e-01;3.990e-01;-1.862e-01;9.277e-01;9.277e-01;1.036e+00;2.053e-01;-8.451e-02;1.036e+00;2.053e-01;-8.451e-02;1.044e+00;7.501e-01;-3.501e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.718410000;1.044e+00;4.167e-01;-1.945e-01;3.990e-01;-1.862e-01;9.278e-01;9.278e-01;1.036e+00;2.053e-01;-8.449e-02;1.036e+00;2.053e-01;-8.449e-02;1.044e+00;7.501e-01;-3.501e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.719410000;1.044e+00;4.167e-01;-1.944e-01;3.990e-01;-1.862e-01;9.278e-01;9.278e-01;1.036e+00;2.053e-01;-8.447e-02;1.036e+00;2.053e-01;-8.447e-02;1.044e+00;7.501e-01;-3.500e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.720410000;1.044e+00;4.167e-01;-1.944e-01;3.990e-01;-1.861e-01;9.278e-01;9.278e-01;1.036e+00;2.053e-01;-8.445e-02;1.036e+00;2.053e-01;-8.445e-02;1.044e+00;7.501e-01;-3.499e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.721410000;1.044e+00;4.167e-01;-1.944e-01;3.990e-01;-1.861e-01;9.278e-01;9.278e-01;1.036e+00;2.053e-01;-8.443e-02;1.036e+00;2.053e-01;-8.443e-02;1.044e+00;7.501e-01;-3.498e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.722410000;1.044e+00;4.167e-01;-1.943e-01;3.990e-01;-1.860e-01;9.279e-01;9.279e-01;1.036e+00;2.053e-01;-8.441e-02;1.036e+00;2.053e-01;-8.441e-02;1.044e+00;7.501e-01;-3.498e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.723410000;1.044e+00;4.167e-01;-1.943e-01;3.990e-01;-1.860e-01;9.279e-01;9.279e-01;1.036e+00;2.053e-01;-8.439e-02;1.036e+00;2.053e-01;-8.439e-02;1.044e+00;7.501e-01;-3.497e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
