time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
56.724410000;1.044e+00;4.167e-01;-1.942e-01;3.990e-01;-1.860e-01;9.279e-01;9.279e-01;1.036e+00;2.053e-01;-8.437e-02;1.036e+00;2.053e-01;-8.437e-02;1.044e+00;7.501e-01;-3.496e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.725410000;1.044e+00;4.167e-01;-1.942e-01;3.990e-01;-1.859e-01;9.279e-01;9.279e-01;1.036e+00;2.053e-01;-8.435e-02;1.036e+00;2.053e-01;-8.435e-02;1.044e+00;7.501e-01;-3.495e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.726410000;1.044e+00;4.167e-01;-1.941e-01;3.990e-01;-1.859e-01;9.280e-01;9.280e-01;1.036e+00;2.053e-01;-8.433e-02;1.036e+00;2.053e-01;-8.433e-02;1.044e+00;7.501e-01;-3.494e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.727410000;1.044e+00;4.167e-01;-1.941e-01;3.990e-01;-1.858e-01;9.280e-01;9.280e-01;1.036e+00;2.053e-01;-8.431e-02;1.036e+00;2.053e-01;-8.431e-02;1.044e+00;7.501e-01;-3.494e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.728410000;1.044e+00;4.167e-01;-1.940e-01;3.990e-01;-1.858e-01;9.280e-01;9.280e-01;1.036e+00;2.053e-01;-8.429e-02;1.036e+00;2.053e-01;-8.429e-02;1.044e+00;7.501e-01;-3.493e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.729410000;1.044e+00;4.167e-01;-1.940e-01;3.990e-01;-1.857e-01;9.280e-01;9.280e-01;1.036e+00;2.053e-01;-8.426e-02;1.036e+00;2.053e-01;-8.426e-02;1.044e+00;7.501e-01;-3.492e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.730410000;1.044e+00;4.167e-01;-1.940e-01;3.990e-01;-1.857e-01;9.281e-01;9.281e-01;1.036e+00;2.053e-01;-8.424e-02;1.036e+00;2.053e-01;-8.424e-02;1.044e+00;7.501e-01;-3.491e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.731410000;1.044e+00;4.167e-01;-1.939e-01;3.990e-01;-1.857e-01;9.281e-01;9.281e-01;1.036e+00;2.053e-01;-8.422e-02;1.036e+00;2.053e-01;-8.422e-02;1.044e+00;7.501e-01;-3.490e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.732410000;1.044e+00;4.167e-01;-1.939e-01;3.990e-01;-1.856e-01;9.281e-01;9.281e-01;1.036e+00;2.053e-01;-8.420e-02;1.036e+00;2.053e-01;-8.420e-02;1.044e+00;7.501e-01;-3.490e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.733410000;1.044e+00;4.167e-01;-1.938e-01;3.990e-01;-1.856e-01;9.281e-01;9.281e-01;1.036e+00;2.053e-01;-8.418e-02;1.036e+00;2.053e-01;-8.418e-02;1.044e+00;7.501e-01;-3.489e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.734410000;1.044e+00;4.167e-01;-1.938e-01;3.990e-01;-1.855e-01;9.282e-01;9.282e-01;1.036e+00;2.053e-01;-8.416e-02;1.036e+00;2.053e-01;-8.416e-02;1.044e+00;7.501e-01;-3.488e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.735410000;1.044e+00;4.167e-01;-1.937e-01;3.990e-01;-1.855e-01;9.282e-01;9.282e-01;1.036e+00;2.053e-01;-8.414e-02;1.036e+00;2.053e-01;-8.414e-02;1.044e+00;7.501e-01;-3.487e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.736410000;1.044e+00;4.167e-01;-1.937e-01;3.990e-01;-1.855e-01;9.282e-01;9.282e-01;1.036e+00;2.053e-01;-8.412e-02;1.036e+00;2.053e-01;-8.412e-02;1.044e+00;7.501e-01;-3.487e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.737410000;1.044e+00;4.167e-01;-1.937e-01;3.990e-01;-1.854e-01;9.283e-01;9.283e-01;1.036e+00;2.053e-01;-8.410e-02;1.036e+00;2.053e-01;-8.410e-02;1.044e+00;7.501e-01;-3.486e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.738410000;1.044e+00;4.167e-01;-1.936e-01;3.990e-01;-1.854e-01;9.283e-01;9.283e-01;1.036e+00;2.053e-01;-8.408e-02;1.036e+00;2.053e-01;-8.408e-02;1.044e+00;7.501e-01;-3.485e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.739410000;1.044e+00;4.167e-01;-1.936e-01;3.990e-01;-1.853e-01;9.283e-01;9.283e-01;1.036e+00;2.053e-01;-8.406e-02;1.036e+00;2.053e-01;-8.406e-02;1.044e+00;7.501e-01;-3.484e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.740410000;1.044e+00;4.167e-01;-1.935e-01;3.990e-01;-1.853e-01;9.283e-01;9.283e-01;1.036e+00;2.053e-01;-8.404e-02;1.036e+00;2.053e-01;-8.404e-02;1.044e+00;7.501e-01;-3.483e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.741410000;1.044e+00;4.167e-01;-1.935e-01;3.990e-01;-1.852e-01;9.284e-01;9.284e-01;1.036e+00;2.053e-01;-8.402e-02;1.036e+00;2.053e-01;-8.402e-02;1.044e+00;7.501e-01;-3.483e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.742410000;1.044e+00;4.167e-01;-1.934e-01;3.990e-01;-1.852e-01;9.284e-01;9.284e-01;1.036e+00;2.053e-01;-8.400e-02;1.036e+00;2.053e-01;-8.400e-02;1.044e+00;7.501e-01;-3.482e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.743410000;1.044e+00;4.167e-01;-1.934e-01;3.990e-01;-1.852e-01;9.284e-01;9.284e-01;1.036e+00;2.053e-01;-8.397e-02;1.036e+00;2.053e-01;-8.397e-02;1.044e+00;7.501e-01;-3.481e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.744410000;1.044e+00;4.167e-01;-1.933e-01;3.990e-01;-1.851e-01;9.284e-01;9.284e-01;1.036e+00;2.053e-01;-8.395e-02;1.036e+00;2.053e-01;-8.395e-02;1.044e+00;7.501e-01;-3.480e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.745410000;1.044e+00;4.167e-01;-1.933e-01;3.990e-01;-1.851e-01;9.285e-01;9.285e-01;1.036e+00;2.053e-01;-8.393e-02;1.036e+00;2.053e-01;-8.393e-02;1.044e+00;7.501e-01;-3.479e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.746410000;1.044e+00;4.167e-01;-1.933e-01;3.990e-01;-1.850e-01;9.285e-01;9.285e-01;1.036e+00;2.053e-01;-8.391e-02;1.036e+00;2.053e-01;-8.391e-02;1.044e+00;7.501e-01;-3.479e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.747410000;1.044e+00;4.167e-01;-1.932e-01;3.990e-01;-1.850e-01;9.285e-01;9.285e-01;1.036e+00;2.053e-01;-8.389e-02;1.036e+00;2.053e-01;-8.389e-02;1.044e+00;7.501e-01;-3.478e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.748410000;1.044e+00;4.167e-01;-1.932e-01;3.990e-01;-1.850e-01;9.285e-01;9.285e-01;1.036e+00;2.053e-01;-8.387e-02;1.036e+00;2.053e-01;-8.387e-02;1.044e+00;7.501e-01;-3.477e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.749410000;1.044e+00;4.167e-01;-1.931e-01;3.990e-01;-1.849e-01;9.286e-01;9.286e-01;1.036e+00;2.053e-01;-8.385e-02;1.036e+00;2.053e-01;-8.385e-02;1.044e+00;7.501e-01;-3.476e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.750410000;1.044e+00;4.167e-01;-1.931e-01;3.990e-01;-1.849e-01;9.286e-01;9.286e-01;1.036e+00;2.053e-01;-8.383e-02;1.036e+00;2.053e-01;-8.383e-02;1.044e+00;7.501e-01;-3.476e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.751410000;1.044e+00;4.167e-01;-1.930e-01;3.990e-01;-1.848e-01;9.286e-01;9.286e-01;1.036e+00;2.053e-01;-8.381e-02;1.036e+00;2.053e-01;-8.381e-02;1.044e+00;7.501e-01;-3.475e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.752410000;1.044e+00;4.167e-01;-1.930e-01;3.990e-01;-1.848e-01;9.286e-01;9.286e-01;1.036e+00;2.053e-01;-8.379e-02;1.036e+00;2.053e-01;-8.379e-02;1.044e+00;7.501e-01;-3.474e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.753410000;1.044e+00;4.167e-01;-1.930e-01;3.990e-01;-1.847e-01;9.287e-01;9.287e-01;1.036e+00;2.053e-01;-8.377e-02;1.036e+00;2.053e-01;-8.377e-02;1.044e+00;7.501e-01;-3.473e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.754410000;1.044e+00;4.167e-01;-1.929e-01;3.990e-01;-1.847e-01;9.287e-01;9.287e-01;1.036e+00;2.053e-01;-8.375e-02;1.036e+00;2.053e-01;-8.375e-02;1.044e+00;7.501e-01;-3.472e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.755410000;1.044e+00;4.167e-01;-1.929e-01;3.990e-01;-1.847e-01;9.287e-01;9.287e-01;1.036e+00;2.053e-01;-8.373e-02;1.036e+00;2.053e-01;-8.373e-02;1.044e+00;7.501e-01;-3.472e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.756410000;1.044e+00;4.167e-01;-1.928e-01;3.990e-01;-1.846e-01;9.287e-01;9.287e-01;1.036e+00;2.053e-01;-8.371e-02;1.036e+00;2.053e-01;-8.371e-02;1.044e+00;7.501e-01;-3.471e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.757410000;1.044e+00;4.167e-01;-1.928e-01;3.990e-01;-1.846e-01;9.288e-01;9.288e-01;1.036e+00;2.053e-01;-8.368e-02;1.036e+00;2.053e-01;-8.368e-02;1.044e+00;7.501e-01;-3.470e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.758410000;1.044e+00;4.167e-01;-1.927e-01;3.990e-01;-1.845e-01;9.288e-01;9.288e-01;1.036e+00;2.053e-01;-8.366e-02;1.036e+00;2.053e-01;-8.366e-02;1.044e+00;7.501e-01;-3.469e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.759410000;1.044e+00;4.167e-01;-1.927e-01;3.990e-01;-1.845e-01;9.288e-01;9.288e-01;1.036e+00;2.053e-01;-8.364e-02;1.036e+00;2.053e-01;-8.364e-02;1.044e+00;7.501e-01;-3.468e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.760410000;1.044e+00;4.167e-01;-1.926e-01;3.990e-01;-1.845e-01;9.289e-01;9.289e-01;1.036e+00;2.053e-01;-8.362e-02;1.036e+00;2.053e-01;-8.362e-02;1.044e+00;7.501e-01;-3.468e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.761410000;1.044e+00;4.167e-01;-1.926e-01;3.990e-01;-1.844e-01;9.289e-01;9.289e-01;1.036e+00;2.053e-01;-8.360e-02;1.036e+00;2.053e-01;-8.360e-02;1.044e+00;7.501e-01;-3.467e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.762410000;1.044e+00;4.167e-01;-1.926e-01;3.990e-01;-1.844e-01;9.289e-01;9.289e-01;1.036e+00;2.053e-01;-8.358e-02;1.036e+00;2.053e-01;-8.358e-02;1.044e+00;7.501e-01;-3.466e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.763410000;1.044e+00;4.167e-01;-1.925e-01;3.990e-01;-1.843e-01;9.289e-01;9.289e-01;1.036e+00;2.053e-01;-8.356e-02;1.036e+00;2.053e-01;-8.356e-02;1.044e+00;7.501e-01;-3.465e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.764410000;1.044e+00;4.167e-01;-1.925e-01;3.990e-01;-1.843e-01;9.290e-01;9.290e-01;1.036e+00;2.053e-01;-8.354e-02;1.036e+00;2.053e-01;-8.354e-02;1.044e+00;7.501e-01;-3.465e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.765410000;1.044e+00;4.167e-01;-1.924e-01;3.990e-01;-1.842e-01;9.290e-01;9.290e-01;1.036e+00;2.053e-01;-8.352e-02;1.036e+00;2.053e-01;-8.352e-02;1.044e+00;7.501e-01;-3.464e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.766410000;1.044e+00;4.167e-01;-1.924e-01;3.990e-01;-1.842e-01;9.290e-01;9.290e-01;1.036e+00;2.053e-01;-8.350e-02;1.036e+00;2.053e-01;-8.350e-02;1.044e+00;7.501e-01;-3.463e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.767410000;1.044e+00;4.167e-01;-1.923e-01;3.990e-01;-1.842e-01;9.290e-01;9.290e-01;1.036e+00;2.053e-01;-8.348e-02;1.036e+00;2.053e-01;-8.348e-02;1.044e+00;7.501e-01;-3.462e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.768410000;1.044e+00;4.167e-01;-1.923e-01;3.990e-01;-1.841e-01;9.291e-01;9.291e-01;1.036e+00;2.053e-01;-8.346e-02;1.036e+00;2.053e-01;-8.346e-02;1.044e+00;7.501e-01;-3.461e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.769410000;1.044e+00;4.167e-01;-1.923e-01;3.990e-01;-1.841e-01;9.291e-01;9.291e-01;1.036e+00;2.053e-01;-8.344e-02;1.036e+00;2.053e-01;-8.344e-02;1.044e+00;7.501e-01;-3.461e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.770410000;1.044e+00;4.167e-01;-1.922e-01;3.990e-01;-1.840e-01;9.291e-01;9.291e-01;1.036e+00;2.053e-01;-8.342e-02;1.036e+00;2.053e-01;-8.342e-02;1.044e+00;7.501e-01;-3.460e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.771410000;1.044e+00;4.167e-01;-1.922e-01;3.990e-01;-1.840e-01;9.291e-01;9.291e-01;1.036e+00;2.053e-01;-8.339e-02;1.036e+00;2.053e-01;-8.339e-02;1.044e+00;7.501e-01;-3.459e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.772410000;1.044e+00;4.167e-01;-1.921e-01;3.990e-01;-1.839e-01;9.292e-01;9.292e-01;1.036e+00;2.053e-01;-8.337e-02;1.036e+00;2.053e-01;-8.337e-02;1.044e+00;7.501e-01;-3.458e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.773410000;1.044e+00;4.167e-01;-1.921e-01;3.990e-01;-1.839e-01;9.292e-01;9.292e-01;1.036e+00;2.053e-01;-8.335e-02;1.036e+00;2.053e-01;-8.335e-02;1.044e+00;7.501e-01;-3.457e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.774410000;1.044e+00;4.167e-01;-1.920e-01;3.990e-01;-1.839e-01;9.292e-01;9.292e-01;1.036e+00;2.053e-01;-8.333e-02;1.036e+00;2.053e-01;-8.333e-02;1.044e+00;7.501e-01;-3.457e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.775410000;1.044e+00;4.167e-01;-1.920e-01;3.990e-01;-1.838e-01;9.292e-01;9.292e-01;1.036e+00;2.053e-01;-8.331e-02;1.036e+00;2.053e-01;-8.331e-02;1.044e+00;7.501e-01;-3.456e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.776410000;1.044e+00;4.167e-01;-1.920e-01;3.990e-01;-1.838e-01;9.293e-01;9.293e-01;1.036e+00;2.053e-01;-8.329e-02;1.036e+00;2.053e-01;-8.329e-02;1.044e+00;7.501e-01;-3.455e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.777410000;1.044e+00;4.167e-01;-1.919e-01;3.990e-01;-1.837e-01;9.293e-01;9.293e-01;1.036e+00;2.053e-01;-8.327e-02;1.036e+00;2.053e-01;-8.327e-02;1.044e+00;7.501e-01;-3.454e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.778410000;1.044e+00;4.167e-01;-1.919e-01;3.990e-01;-1.837e-01;9.293e-01;9.293e-01;1.036e+00;2.053e-01;-8.325e-02;1.036e+00;2.053e-01;-8.325e-02;1.044e+00;7.501e-01;-3.454e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.779410000;1.044e+00;4.167e-01;-1.918e-01;3.990e-01;-1.837e-01;9.294e-01;9.294e-01;1.036e+00;2.053e-01;-8.323e-02;1.036e+00;2.053e-01;-8.323e-02;1.044e+00;7.501e-01;-3.453e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.780410000;1.044e+00;4.167e-01;-1.918e-01;3.990e-01;-1.836e-01;9.294e-01;9.294e-01;1.036e+00;2.053e-01;-8.321e-02;1.036e+00;2.053e-01;-8.321e-02;1.044e+00;7.501e-01;-3.452e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.781410000;1.044e+00;4.167e-01;-1.917e-01;3.990e-01;-1.836e-01;9.294e-01;9.294e-01;1.036e+00;2.053e-01;-8.319e-02;1.036e+00;2.053e-01;-8.319e-02;1.044e+00;7.501e-01;-3.451e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.782410000;1.044e+00;4.167e-01;-1.917e-01;3.990e-01;-1.835e-01;9.294e-01;9.294e-01;1.036e+00;2.053e-01;-8.317e-02;1.036e+00;2.053e-01;-8.317e-02;1.044e+00;7.501e-01;-3.450e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.783410000;1.044e+00;4.167e-01;-1.916e-01;3.990e-01;-1.835e-01;9.295e-01;9.295e-01;1.036e+00;2.053e-01;-8.315e-02;1.036e+00;2.053e-01;-8.315e-02;1.044e+00;7.501e-01;-3.450e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.784410000;1.044e+00;4.167e-01;-1.916e-01;3.990e-01;-1.834e-01;9.295e-01;9.295e-01;1.036e+00;2.053e-01;-8.313e-02;1.036e+00;2.053e-01;-8.313e-02;1.044e+00;7.501e-01;-3.449e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.785410000;1.044e+00;4.167e-01;-1.916e-01;3.990e-01;-1.834e-01;9.295e-01;9.295e-01;1.036e+00;2.053e-01;-8.310e-02;1.036e+00;2.053e-01;-8.310e-02;1.044e+00;7.501e-01;-3.448e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.786410000;1.044e+00;4.167e-01;-1.915e-01;3.990e-01;-1.834e-01;9.295e-01;9.295e-01;1.036e+00;2.053e-01;-8.308e-02;1.036e+00;2.053e-01;-8.308e-02;1.044e+00;7.501e-01;-3.447e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.787410000;1.044e+00;4.167e-01;-1.915e-01;3.990e-01;-1.833e-01;9.296e-01;9.296e-01;1.036e+00;2.053e-01;-8.306e-02;1.036e+00;2.053e-01;-8.306e-02;1.044e+00;7.501e-01;-3.446e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.788410000;1.044e+00;4.167e-01;-1.914e-01;3.990e-01;-1.833e-01;9.296e-01;9.296e-01;1.036e+00;2.053e-01;-8.304e-02;1.036e+00;2.053e-01;-8.304e-02;1.044e+00;7.501e-01;-3.446e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.789410000;1.044e+00;4.167e-01;-1.914e-01;3.990e-01;-1.832e-01;9.296e-01;9.296e-01;1.036e+00;2.053e-01;-8.302e-02;1.036e+00;2.053e-01;-8.302e-02;1.044e+00;7.501e-01;-3.445e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.790410000;1.044e+00;4.167e-01;-1.913e-01;3.990e-01;-1.832e-01;9.296e-01;9.296e-01;1.036e+00;2.053e-01;-8.300e-02;1.036e+00;2.053e-01;-8.300e-02;1.044e+00;7.501e-01;-3.444e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.791410000;1.044e+00;4.167e-01;-1.913e-01;3.990e-01;-1.832e-01;9.297e-01;9.297e-01;1.036e+00;2.052e-01;-8.298e-02;1.036e+00;2.052e-01;-8.298e-02;1.044e+00;7.501e-01;-3.443e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.792410000;1.044e+00;4.167e-01;-1.913e-01;3.990e-01;-1.831e-01;9.297e-01;9.297e-01;1.036e+00;2.052e-01;-8.296e-02;1.036e+00;2.052e-01;-8.296e-02;1.044e+00;7.501e-01;-3.443e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.793410000;1.044e+00;4.167e-01;-1.912e-01;3.990e-01;-1.831e-01;9.297e-01;9.297e-01;1.036e+00;2.052e-01;-8.294e-02;1.036e+00;2.052e-01;-8.294e-02;1.044e+00;7.501e-01;-3.442e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.794410000;1.044e+00;4.167e-01;-1.912e-01;3.990e-01;-1.830e-01;9.297e-01;9.297e-01;1.036e+00;2.052e-01;-8.292e-02;1.036e+00;2.052e-01;-8.292e-02;1.044e+00;7.501e-01;-3.441e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.795410000;1.044e+00;4.167e-01;-1.911e-01;3.990e-01;-1.830e-01;9.298e-01;9.298e-01;1.036e+00;2.052e-01;-8.290e-02;1.036e+00;2.052e-01;-8.290e-02;1.044e+00;7.501e-01;-3.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.796410000;1.044e+00;4.167e-01;-1.911e-01;3.990e-01;-1.829e-01;9.298e-01;9.298e-01;1.036e+00;2.052e-01;-8.288e-02;1.036e+00;2.052e-01;-8.288e-02;1.044e+00;7.501e-01;-3.439e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.797410000;1.044e+00;4.167e-01;-1.910e-01;3.990e-01;-1.829e-01;9.298e-01;9.298e-01;1.036e+00;2.052e-01;-8.286e-02;1.036e+00;2.052e-01;-8.286e-02;1.044e+00;7.501e-01;-3.439e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.798410000;1.044e+00;4.167e-01;-1.910e-01;3.990e-01;-1.829e-01;9.298e-01;9.298e-01;1.036e+00;2.052e-01;-8.284e-02;1.036e+00;2.052e-01;-8.284e-02;1.044e+00;7.501e-01;-3.438e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.799410000;1.044e+00;4.167e-01;-1.909e-01;3.990e-01;-1.828e-01;9.299e-01;9.299e-01;1.036e+00;2.052e-01;-8.282e-02;1.036e+00;2.052e-01;-8.282e-02;1.044e+00;7.501e-01;-3.437e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.800410000;1.044e+00;4.167e-01;-1.909e-01;3.990e-01;-1.828e-01;9.299e-01;9.299e-01;1.036e+00;2.052e-01;-8.279e-02;1.036e+00;2.052e-01;-8.279e-02;1.044e+00;7.501e-01;-3.436e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.801410000;1.044e+00;4.167e-01;-1.909e-01;3.990e-01;-1.827e-01;9.299e-01;9.299e-01;1.036e+00;2.052e-01;-8.277e-02;1.036e+00;2.052e-01;-8.277e-02;1.044e+00;7.501e-01;-3.436e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.802410000;1.044e+00;4.167e-01;-1.908e-01;3.990e-01;-1.827e-01;9.300e-01;9.300e-01;1.036e+00;2.052e-01;-8.275e-02;1.036e+00;2.052e-01;-8.275e-02;1.044e+00;7.501e-01;-3.435e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.803410000;1.044e+00;4.167e-01;-1.908e-01;3.990e-01;-1.827e-01;9.300e-01;9.300e-01;1.036e+00;2.052e-01;-8.273e-02;1.036e+00;2.052e-01;-8.273e-02;1.044e+00;7.501e-01;-3.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.804410000;1.044e+00;4.167e-01;-1.907e-01;3.990e-01;-1.826e-01;9.300e-01;9.300e-01;1.036e+00;2.052e-01;-8.271e-02;1.036e+00;2.052e-01;-8.271e-02;1.044e+00;7.501e-01;-3.433e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.805410000;1.044e+00;4.167e-01;-1.907e-01;3.990e-01;-1.826e-01;9.300e-01;9.300e-01;1.036e+00;2.052e-01;-8.269e-02;1.036e+00;2.052e-01;-8.269e-02;1.044e+00;7.501e-01;-3.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.806410000;1.044e+00;4.167e-01;-1.906e-01;3.990e-01;-1.825e-01;9.301e-01;9.301e-01;1.036e+00;2.052e-01;-8.267e-02;1.036e+00;2.052e-01;-8.267e-02;1.044e+00;7.501e-01;-3.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.807410000;1.044e+00;4.167e-01;-1.906e-01;3.990e-01;-1.825e-01;9.301e-01;9.301e-01;1.036e+00;2.052e-01;-8.265e-02;1.036e+00;2.052e-01;-8.265e-02;1.044e+00;7.501e-01;-3.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.808410000;1.044e+00;4.167e-01;-1.906e-01;3.990e-01;-1.824e-01;9.301e-01;9.301e-01;1.036e+00;2.052e-01;-8.263e-02;1.036e+00;2.052e-01;-8.263e-02;1.044e+00;7.501e-01;-3.430e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.809410000;1.044e+00;4.167e-01;-1.905e-01;3.990e-01;-1.824e-01;9.301e-01;9.301e-01;1.036e+00;2.052e-01;-8.261e-02;1.036e+00;2.052e-01;-8.261e-02;1.044e+00;7.501e-01;-3.429e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.810410000;1.044e+00;4.167e-01;-1.905e-01;3.990e-01;-1.824e-01;9.302e-01;9.302e-01;1.036e+00;2.052e-01;-8.259e-02;1.036e+00;2.052e-01;-8.259e-02;1.044e+00;7.501e-01;-3.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.811410000;1.044e+00;4.167e-01;-1.904e-01;3.990e-01;-1.823e-01;9.302e-01;9.302e-01;1.036e+00;2.052e-01;-8.257e-02;1.036e+00;2.052e-01;-8.257e-02;1.044e+00;7.501e-01;-3.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.812410000;1.044e+00;4.167e-01;-1.904e-01;3.990e-01;-1.823e-01;9.302e-01;9.302e-01;1.036e+00;2.052e-01;-8.255e-02;1.036e+00;2.052e-01;-8.255e-02;1.044e+00;7.501e-01;-3.427e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.813410000;1.044e+00;4.167e-01;-1.903e-01;3.990e-01;-1.822e-01;9.302e-01;9.302e-01;1.036e+00;2.052e-01;-8.253e-02;1.036e+00;2.052e-01;-8.253e-02;1.044e+00;7.501e-01;-3.426e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.814410000;1.044e+00;4.167e-01;-1.903e-01;3.990e-01;-1.822e-01;9.303e-01;9.303e-01;1.036e+00;2.052e-01;-8.251e-02;1.036e+00;2.052e-01;-8.251e-02;1.044e+00;7.501e-01;-3.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.815410000;1.044e+00;4.167e-01;-1.903e-01;3.990e-01;-1.822e-01;9.303e-01;9.303e-01;1.036e+00;2.052e-01;-8.248e-02;1.036e+00;2.052e-01;-8.248e-02;1.044e+00;7.501e-01;-3.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.816410000;1.044e+00;4.167e-01;-1.902e-01;3.990e-01;-1.821e-01;9.303e-01;9.303e-01;1.036e+00;2.052e-01;-8.246e-02;1.036e+00;2.052e-01;-8.246e-02;1.044e+00;7.501e-01;-3.424e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.817410000;1.044e+00;4.167e-01;-1.902e-01;3.990e-01;-1.821e-01;9.303e-01;9.303e-01;1.036e+00;2.052e-01;-8.244e-02;1.036e+00;2.052e-01;-8.244e-02;1.044e+00;7.501e-01;-3.423e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.818410000;1.044e+00;4.167e-01;-1.901e-01;3.990e-01;-1.820e-01;9.304e-01;9.304e-01;1.036e+00;2.052e-01;-8.242e-02;1.036e+00;2.052e-01;-8.242e-02;1.044e+00;7.501e-01;-3.422e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.819410000;1.044e+00;4.167e-01;-1.901e-01;3.990e-01;-1.820e-01;9.304e-01;9.304e-01;1.036e+00;2.052e-01;-8.240e-02;1.036e+00;2.052e-01;-8.240e-02;1.044e+00;7.501e-01;-3.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.820410000;1.044e+00;4.167e-01;-1.900e-01;3.990e-01;-1.819e-01;9.304e-01;9.304e-01;1.036e+00;2.052e-01;-8.238e-02;1.036e+00;2.052e-01;-8.238e-02;1.044e+00;7.501e-01;-3.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.821410000;1.044e+00;4.167e-01;-1.900e-01;3.990e-01;-1.819e-01;9.304e-01;9.304e-01;1.036e+00;2.052e-01;-8.236e-02;1.036e+00;2.052e-01;-8.236e-02;1.044e+00;7.501e-01;-3.420e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.822410000;1.044e+00;4.167e-01;-1.899e-01;3.990e-01;-1.819e-01;9.305e-01;9.305e-01;1.036e+00;2.052e-01;-8.234e-02;1.036e+00;2.052e-01;-8.234e-02;1.044e+00;7.501e-01;-3.419e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.823410000;1.044e+00;4.167e-01;-1.899e-01;3.990e-01;-1.818e-01;9.305e-01;9.305e-01;1.036e+00;2.052e-01;-8.232e-02;1.036e+00;2.052e-01;-8.232e-02;1.044e+00;7.501e-01;-3.418e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.824410000;1.044e+00;4.167e-01;-1.899e-01;3.990e-01;-1.818e-01;9.305e-01;9.305e-01;1.036e+00;2.052e-01;-8.230e-02;1.036e+00;2.052e-01;-8.230e-02;1.044e+00;7.501e-01;-3.418e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.825410000;1.044e+00;4.167e-01;-1.898e-01;3.990e-01;-1.817e-01;9.306e-01;9.306e-01;1.036e+00;2.052e-01;-8.228e-02;1.036e+00;2.052e-01;-8.228e-02;1.044e+00;7.501e-01;-3.417e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.826410000;1.044e+00;4.167e-01;-1.898e-01;3.990e-01;-1.817e-01;9.306e-01;9.306e-01;1.036e+00;2.052e-01;-8.226e-02;1.036e+00;2.052e-01;-8.226e-02;1.044e+00;7.501e-01;-3.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.827410000;1.044e+00;4.167e-01;-1.897e-01;3.990e-01;-1.817e-01;9.306e-01;9.306e-01;1.036e+00;2.052e-01;-8.224e-02;1.036e+00;2.052e-01;-8.224e-02;1.044e+00;7.501e-01;-3.415e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.828410000;1.044e+00;4.167e-01;-1.897e-01;3.990e-01;-1.816e-01;9.306e-01;9.306e-01;1.036e+00;2.052e-01;-8.222e-02;1.036e+00;2.052e-01;-8.222e-02;1.044e+00;7.501e-01;-3.414e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.829410000;1.044e+00;4.167e-01;-1.896e-01;3.990e-01;-1.816e-01;9.307e-01;9.307e-01;1.036e+00;2.052e-01;-8.220e-02;1.036e+00;2.052e-01;-8.220e-02;1.044e+00;7.501e-01;-3.414e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.830410000;1.044e+00;4.167e-01;-1.896e-01;3.990e-01;-1.815e-01;9.307e-01;9.307e-01;1.036e+00;2.052e-01;-8.217e-02;1.036e+00;2.052e-01;-8.217e-02;1.044e+00;7.501e-01;-3.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.831410000;1.044e+00;4.167e-01;-1.896e-01;3.990e-01;-1.815e-01;9.307e-01;9.307e-01;1.036e+00;2.052e-01;-8.215e-02;1.036e+00;2.052e-01;-8.215e-02;1.044e+00;7.501e-01;-3.412e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.832410000;1.044e+00;4.167e-01;-1.895e-01;3.990e-01;-1.815e-01;9.307e-01;9.307e-01;1.036e+00;2.052e-01;-8.213e-02;1.036e+00;2.052e-01;-8.213e-02;1.044e+00;7.501e-01;-3.411e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.833410000;1.044e+00;4.167e-01;-1.895e-01;3.990e-01;-1.814e-01;9.308e-01;9.308e-01;1.036e+00;2.052e-01;-8.211e-02;1.036e+00;2.052e-01;-8.211e-02;1.044e+00;7.501e-01;-3.410e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.834410000;1.044e+00;4.167e-01;-1.894e-01;3.990e-01;-1.814e-01;9.308e-01;9.308e-01;1.036e+00;2.052e-01;-8.209e-02;1.036e+00;2.052e-01;-8.209e-02;1.044e+00;7.501e-01;-3.410e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.835410000;1.044e+00;4.167e-01;-1.894e-01;3.990e-01;-1.813e-01;9.308e-01;9.308e-01;1.036e+00;2.052e-01;-8.207e-02;1.036e+00;2.052e-01;-8.207e-02;1.044e+00;7.501e-01;-3.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.836410000;1.044e+00;4.167e-01;-1.893e-01;3.990e-01;-1.813e-01;9.308e-01;9.308e-01;1.036e+00;2.052e-01;-8.205e-02;1.036e+00;2.052e-01;-8.205e-02;1.044e+00;7.501e-01;-3.408e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.837410000;1.044e+00;4.167e-01;-1.893e-01;3.990e-01;-1.812e-01;9.309e-01;9.309e-01;1.036e+00;2.052e-01;-8.203e-02;1.036e+00;2.052e-01;-8.203e-02;1.044e+00;7.501e-01;-3.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.838410000;1.044e+00;4.167e-01;-1.893e-01;3.990e-01;-1.812e-01;9.309e-01;9.309e-01;1.036e+00;2.052e-01;-8.201e-02;1.036e+00;2.052e-01;-8.201e-02;1.044e+00;7.501e-01;-3.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.839410000;1.044e+00;4.167e-01;-1.892e-01;3.990e-01;-1.812e-01;9.309e-01;9.309e-01;1.036e+00;2.052e-01;-8.199e-02;1.036e+00;2.052e-01;-8.199e-02;1.044e+00;7.501e-01;-3.406e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.840410000;1.044e+00;4.167e-01;-1.892e-01;3.990e-01;-1.811e-01;9.309e-01;9.309e-01;1.036e+00;2.052e-01;-8.197e-02;1.036e+00;2.052e-01;-8.197e-02;1.044e+00;7.501e-01;-3.405e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.841410000;1.044e+00;4.167e-01;-1.891e-01;3.990e-01;-1.811e-01;9.310e-01;9.310e-01;1.036e+00;2.052e-01;-8.195e-02;1.036e+00;2.052e-01;-8.195e-02;1.044e+00;7.501e-01;-3.404e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.842410000;1.044e+00;4.167e-01;-1.891e-01;3.990e-01;-1.810e-01;9.310e-01;9.310e-01;1.036e+00;2.052e-01;-8.193e-02;1.036e+00;2.052e-01;-8.193e-02;1.044e+00;7.501e-01;-3.403e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.843410000;1.044e+00;4.167e-01;-1.890e-01;3.990e-01;-1.810e-01;9.310e-01;9.310e-01;1.036e+00;2.052e-01;-8.191e-02;1.036e+00;2.052e-01;-8.191e-02;1.044e+00;7.501e-01;-3.403e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.844410000;1.044e+00;4.167e-01;-1.890e-01;3.990e-01;-1.810e-01;9.310e-01;9.310e-01;1.036e+00;2.052e-01;-8.189e-02;1.036e+00;2.052e-01;-8.189e-02;1.044e+00;7.501e-01;-3.402e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.845410000;1.044e+00;4.167e-01;-1.890e-01;3.990e-01;-1.809e-01;9.311e-01;9.311e-01;1.036e+00;2.052e-01;-8.187e-02;1.036e+00;2.052e-01;-8.187e-02;1.044e+00;7.501e-01;-3.401e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.846410000;1.044e+00;4.167e-01;-1.889e-01;3.990e-01;-1.809e-01;9.311e-01;9.311e-01;1.036e+00;2.052e-01;-8.185e-02;1.036e+00;2.052e-01;-8.185e-02;1.044e+00;7.501e-01;-3.400e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.847410000;1.044e+00;4.167e-01;-1.889e-01;3.990e-01;-1.808e-01;9.311e-01;9.311e-01;1.036e+00;2.052e-01;-8.182e-02;1.036e+00;2.052e-01;-8.182e-02;1.044e+00;7.501e-01;-3.400e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.848410000;1.044e+00;4.167e-01;-1.888e-01;3.990e-01;-1.808e-01;9.312e-01;9.312e-01;1.036e+00;2.052e-01;-8.180e-02;1.036e+00;2.052e-01;-8.180e-02;1.044e+00;7.501e-01;-3.399e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.849410000;1.044e+00;4.167e-01;-1.888e-01;3.990e-01;-1.807e-01;9.312e-01;9.312e-01;1.036e+00;2.052e-01;-8.178e-02;1.036e+00;2.052e-01;-8.178e-02;1.044e+00;7.501e-01;-3.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.850410000;1.044e+00;4.167e-01;-1.887e-01;3.990e-01;-1.807e-01;9.312e-01;9.312e-01;1.036e+00;2.052e-01;-8.176e-02;1.036e+00;2.052e-01;-8.176e-02;1.044e+00;7.501e-01;-3.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.851410000;1.044e+00;4.167e-01;-1.887e-01;3.990e-01;-1.807e-01;9.312e-01;9.312e-01;1.036e+00;2.052e-01;-8.174e-02;1.036e+00;2.052e-01;-8.174e-02;1.044e+00;7.501e-01;-3.396e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.852410000;1.044e+00;4.167e-01;-1.886e-01;3.990e-01;-1.806e-01;9.313e-01;9.313e-01;1.036e+00;2.052e-01;-8.172e-02;1.036e+00;2.052e-01;-8.172e-02;1.044e+00;7.501e-01;-3.396e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.853410000;1.044e+00;4.167e-01;-1.886e-01;3.990e-01;-1.806e-01;9.313e-01;9.313e-01;1.036e+00;2.052e-01;-8.170e-02;1.036e+00;2.052e-01;-8.170e-02;1.044e+00;7.501e-01;-3.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.854410000;1.044e+00;4.167e-01;-1.886e-01;3.990e-01;-1.805e-01;9.313e-01;9.313e-01;1.036e+00;2.052e-01;-8.168e-02;1.036e+00;2.052e-01;-8.168e-02;1.044e+00;7.501e-01;-3.394e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.855410000;1.044e+00;4.167e-01;-1.885e-01;3.990e-01;-1.805e-01;9.313e-01;9.313e-01;1.036e+00;2.052e-01;-8.166e-02;1.036e+00;2.052e-01;-8.166e-02;1.044e+00;7.501e-01;-3.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.856410000;1.044e+00;4.167e-01;-1.885e-01;3.990e-01;-1.805e-01;9.314e-01;9.314e-01;1.036e+00;2.052e-01;-8.164e-02;1.036e+00;2.052e-01;-8.164e-02;1.044e+00;7.501e-01;-3.392e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.857410000;1.044e+00;4.167e-01;-1.884e-01;3.990e-01;-1.804e-01;9.314e-01;9.314e-01;1.036e+00;2.052e-01;-8.162e-02;1.036e+00;2.052e-01;-8.162e-02;1.044e+00;7.501e-01;-3.392e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.858410000;1.044e+00;4.167e-01;-1.884e-01;3.990e-01;-1.804e-01;9.314e-01;9.314e-01;1.036e+00;2.052e-01;-8.160e-02;1.036e+00;2.052e-01;-8.160e-02;1.044e+00;7.501e-01;-3.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.859410000;1.044e+00;4.167e-01;-1.883e-01;3.990e-01;-1.803e-01;9.314e-01;9.314e-01;1.036e+00;2.052e-01;-8.158e-02;1.036e+00;2.052e-01;-8.158e-02;1.044e+00;7.501e-01;-3.390e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.860410000;1.044e+00;4.167e-01;-1.883e-01;3.990e-01;-1.803e-01;9.315e-01;9.315e-01;1.036e+00;2.052e-01;-8.156e-02;1.036e+00;2.052e-01;-8.156e-02;1.044e+00;7.501e-01;-3.389e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.861410000;1.044e+00;4.167e-01;-1.883e-01;3.990e-01;-1.802e-01;9.315e-01;9.315e-01;1.036e+00;2.052e-01;-8.154e-02;1.036e+00;2.052e-01;-8.154e-02;1.044e+00;7.501e-01;-3.389e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.862410000;1.044e+00;4.167e-01;-1.882e-01;3.990e-01;-1.802e-01;9.315e-01;9.315e-01;1.036e+00;2.052e-01;-8.152e-02;1.036e+00;2.052e-01;-8.152e-02;1.044e+00;7.501e-01;-3.388e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.863410000;1.044e+00;4.167e-01;-1.882e-01;3.990e-01;-1.802e-01;9.315e-01;9.315e-01;1.036e+00;2.052e-01;-8.149e-02;1.036e+00;2.052e-01;-8.149e-02;1.044e+00;7.501e-01;-3.387e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.864410000;1.044e+00;4.167e-01;-1.881e-01;3.990e-01;-1.801e-01;9.316e-01;9.316e-01;1.036e+00;2.052e-01;-8.147e-02;1.036e+00;2.052e-01;-8.147e-02;1.044e+00;7.501e-01;-3.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.865410000;1.044e+00;4.167e-01;-1.881e-01;3.990e-01;-1.801e-01;9.316e-01;9.316e-01;1.036e+00;2.052e-01;-8.145e-02;1.036e+00;2.052e-01;-8.145e-02;1.044e+00;7.501e-01;-3.385e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.866410000;1.044e+00;4.167e-01;-1.880e-01;3.990e-01;-1.800e-01;9.316e-01;9.316e-01;1.036e+00;2.052e-01;-8.143e-02;1.036e+00;2.052e-01;-8.143e-02;1.044e+00;7.501e-01;-3.385e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.867410000;1.044e+00;4.167e-01;-1.880e-01;3.990e-01;-1.800e-01;9.316e-01;9.316e-01;1.036e+00;2.052e-01;-8.141e-02;1.036e+00;2.052e-01;-8.141e-02;1.044e+00;7.501e-01;-3.384e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.868410000;1.044e+00;4.167e-01;-1.880e-01;3.990e-01;-1.800e-01;9.317e-01;9.317e-01;1.036e+00;2.052e-01;-8.139e-02;1.036e+00;2.052e-01;-8.139e-02;1.044e+00;7.501e-01;-3.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.869410000;1.044e+00;4.167e-01;-1.879e-01;3.990e-01;-1.799e-01;9.317e-01;9.317e-01;1.036e+00;2.052e-01;-8.137e-02;1.036e+00;2.052e-01;-8.137e-02;1.044e+00;7.501e-01;-3.382e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.870410000;1.044e+00;4.167e-01;-1.879e-01;3.990e-01;-1.799e-01;9.317e-01;9.317e-01;1.036e+00;2.052e-01;-8.135e-02;1.036e+00;2.052e-01;-8.135e-02;1.044e+00;7.501e-01;-3.382e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.871410000;1.044e+00;4.167e-01;-1.878e-01;3.990e-01;-1.798e-01;9.318e-01;9.318e-01;1.036e+00;2.052e-01;-8.133e-02;1.036e+00;2.052e-01;-8.133e-02;1.044e+00;7.501e-01;-3.381e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.872410000;1.044e+00;4.167e-01;-1.878e-01;3.990e-01;-1.798e-01;9.318e-01;9.318e-01;1.036e+00;2.052e-01;-8.131e-02;1.036e+00;2.052e-01;-8.131e-02;1.044e+00;7.501e-01;-3.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.873410000;1.044e+00;4.167e-01;-1.877e-01;3.990e-01;-1.797e-01;9.318e-01;9.318e-01;1.036e+00;2.052e-01;-8.129e-02;1.036e+00;2.052e-01;-8.129e-02;1.044e+00;7.501e-01;-3.379e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.874410000;1.044e+00;4.167e-01;-1.877e-01;3.990e-01;-1.797e-01;9.318e-01;9.318e-01;1.036e+00;2.052e-01;-8.127e-02;1.036e+00;2.052e-01;-8.127e-02;1.044e+00;7.501e-01;-3.378e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.875410000;1.044e+00;4.167e-01;-1.876e-01;3.990e-01;-1.797e-01;9.319e-01;9.319e-01;1.036e+00;2.052e-01;-8.125e-02;1.036e+00;2.052e-01;-8.125e-02;1.044e+00;7.501e-01;-3.378e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.876410000;1.044e+00;4.167e-01;-1.876e-01;3.990e-01;-1.796e-01;9.319e-01;9.319e-01;1.036e+00;2.052e-01;-8.123e-02;1.036e+00;2.052e-01;-8.123e-02;1.044e+00;7.501e-01;-3.377e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.877410000;1.044e+00;4.167e-01;-1.876e-01;3.990e-01;-1.796e-01;9.319e-01;9.319e-01;1.036e+00;2.052e-01;-8.121e-02;1.036e+00;2.052e-01;-8.121e-02;1.044e+00;7.501e-01;-3.376e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.878410000;1.044e+00;4.167e-01;-1.875e-01;3.990e-01;-1.795e-01;9.319e-01;9.319e-01;1.036e+00;2.052e-01;-8.119e-02;1.036e+00;2.052e-01;-8.119e-02;1.044e+00;7.501e-01;-3.375e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.879410000;1.044e+00;4.167e-01;-1.875e-01;3.990e-01;-1.795e-01;9.320e-01;9.320e-01;1.036e+00;2.052e-01;-8.117e-02;1.036e+00;2.052e-01;-8.117e-02;1.044e+00;7.501e-01;-3.375e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.880410000;1.044e+00;4.167e-01;-1.874e-01;3.990e-01;-1.795e-01;9.320e-01;9.320e-01;1.036e+00;2.052e-01;-8.114e-02;1.036e+00;2.052e-01;-8.114e-02;1.044e+00;7.501e-01;-3.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.881410000;1.044e+00;4.167e-01;-1.874e-01;3.990e-01;-1.794e-01;9.320e-01;9.320e-01;1.036e+00;2.052e-01;-8.112e-02;1.036e+00;2.052e-01;-8.112e-02;1.044e+00;7.501e-01;-3.373e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.882410000;1.044e+00;4.167e-01;-1.873e-01;3.990e-01;-1.794e-01;9.320e-01;9.320e-01;1.036e+00;2.052e-01;-8.110e-02;1.036e+00;2.052e-01;-8.110e-02;1.044e+00;7.501e-01;-3.372e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.883410000;1.044e+00;4.167e-01;-1.873e-01;3.990e-01;-1.793e-01;9.321e-01;9.321e-01;1.036e+00;2.052e-01;-8.108e-02;1.036e+00;2.052e-01;-8.108e-02;1.044e+00;7.501e-01;-3.371e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.884410000;1.044e+00;4.167e-01;-1.873e-01;3.990e-01;-1.793e-01;9.321e-01;9.321e-01;1.036e+00;2.052e-01;-8.106e-02;1.036e+00;2.052e-01;-8.106e-02;1.044e+00;7.501e-01;-3.371e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.885410000;1.044e+00;4.167e-01;-1.872e-01;3.990e-01;-1.792e-01;9.321e-01;9.321e-01;1.036e+00;2.052e-01;-8.104e-02;1.036e+00;2.052e-01;-8.104e-02;1.044e+00;7.501e-01;-3.370e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.886410000;1.044e+00;4.167e-01;-1.872e-01;3.990e-01;-1.792e-01;9.321e-01;9.321e-01;1.036e+00;2.052e-01;-8.102e-02;1.036e+00;2.052e-01;-8.102e-02;1.044e+00;7.501e-01;-3.369e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.887410000;1.044e+00;4.167e-01;-1.871e-01;3.990e-01;-1.792e-01;9.322e-01;9.322e-01;1.036e+00;2.052e-01;-8.100e-02;1.036e+00;2.052e-01;-8.100e-02;1.044e+00;7.501e-01;-3.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.888410000;1.044e+00;4.167e-01;-1.871e-01;3.990e-01;-1.791e-01;9.322e-01;9.322e-01;1.036e+00;2.052e-01;-8.098e-02;1.036e+00;2.052e-01;-8.098e-02;1.044e+00;7.501e-01;-3.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.889410000;1.044e+00;4.167e-01;-1.870e-01;3.990e-01;-1.791e-01;9.322e-01;9.322e-01;1.036e+00;2.052e-01;-8.096e-02;1.036e+00;2.052e-01;-8.096e-02;1.044e+00;7.501e-01;-3.367e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.890410000;1.044e+00;4.167e-01;-1.870e-01;3.990e-01;-1.790e-01;9.322e-01;9.322e-01;1.036e+00;2.052e-01;-8.094e-02;1.036e+00;2.052e-01;-8.094e-02;1.044e+00;7.501e-01;-3.366e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.891410000;1.044e+00;4.167e-01;-1.870e-01;3.990e-01;-1.790e-01;9.323e-01;9.323e-01;1.036e+00;2.052e-01;-8.092e-02;1.036e+00;2.052e-01;-8.092e-02;1.044e+00;7.501e-01;-3.365e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.892410000;1.044e+00;4.167e-01;-1.869e-01;3.990e-01;-1.790e-01;9.323e-01;9.323e-01;1.036e+00;2.052e-01;-8.090e-02;1.036e+00;2.052e-01;-8.090e-02;1.044e+00;7.501e-01;-3.364e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.893410000;1.044e+00;4.167e-01;-1.869e-01;3.990e-01;-1.789e-01;9.323e-01;9.323e-01;1.036e+00;2.052e-01;-8.088e-02;1.036e+00;2.052e-01;-8.088e-02;1.044e+00;7.501e-01;-3.364e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.894410000;1.044e+00;4.167e-01;-1.868e-01;3.990e-01;-1.789e-01;9.323e-01;9.323e-01;1.036e+00;2.052e-01;-8.086e-02;1.036e+00;2.052e-01;-8.086e-02;1.044e+00;7.501e-01;-3.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.895410000;1.044e+00;4.167e-01;-1.868e-01;3.990e-01;-1.788e-01;9.324e-01;9.324e-01;1.036e+00;2.052e-01;-8.084e-02;1.036e+00;2.052e-01;-8.084e-02;1.044e+00;7.501e-01;-3.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.896410000;1.044e+00;4.167e-01;-1.867e-01;3.990e-01;-1.788e-01;9.324e-01;9.324e-01;1.036e+00;2.052e-01;-8.082e-02;1.036e+00;2.052e-01;-8.082e-02;1.044e+00;7.501e-01;-3.361e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.897410000;1.044e+00;4.167e-01;-1.867e-01;3.990e-01;-1.788e-01;9.324e-01;9.324e-01;1.036e+00;2.052e-01;-8.080e-02;1.036e+00;2.052e-01;-8.080e-02;1.044e+00;7.501e-01;-3.361e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.898410000;1.044e+00;4.167e-01;-1.867e-01;3.990e-01;-1.787e-01;9.325e-01;9.325e-01;1.036e+00;2.052e-01;-8.077e-02;1.036e+00;2.052e-01;-8.077e-02;1.044e+00;7.501e-01;-3.360e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.899410000;1.044e+00;4.167e-01;-1.866e-01;3.990e-01;-1.787e-01;9.325e-01;9.325e-01;1.036e+00;2.052e-01;-8.075e-02;1.036e+00;2.052e-01;-8.075e-02;1.044e+00;7.501e-01;-3.359e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.900410000;1.044e+00;4.167e-01;-1.866e-01;3.990e-01;-1.786e-01;9.325e-01;9.325e-01;1.036e+00;2.052e-01;-8.073e-02;1.036e+00;2.052e-01;-8.073e-02;1.044e+00;7.501e-01;-3.358e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
