time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
56.901410000;1.044e+00;4.167e-01;-1.865e-01;3.990e-01;-1.786e-01;9.325e-01;9.325e-01;1.036e+00;2.052e-01;-8.071e-02;1.036e+00;2.052e-01;-8.071e-02;1.044e+00;7.501e-01;-3.357e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.902410000;1.044e+00;4.167e-01;-1.865e-01;3.990e-01;-1.785e-01;9.326e-01;9.326e-01;1.036e+00;2.052e-01;-8.069e-02;1.036e+00;2.052e-01;-8.069e-02;1.044e+00;7.501e-01;-3.357e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.903410000;1.044e+00;4.167e-01;-1.864e-01;3.990e-01;-1.785e-01;9.326e-01;9.326e-01;1.036e+00;2.052e-01;-8.067e-02;1.036e+00;2.052e-01;-8.067e-02;1.044e+00;7.501e-01;-3.356e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.904410000;1.044e+00;4.167e-01;-1.864e-01;3.990e-01;-1.785e-01;9.326e-01;9.326e-01;1.036e+00;2.052e-01;-8.065e-02;1.036e+00;2.052e-01;-8.065e-02;1.044e+00;7.501e-01;-3.355e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.905410000;1.044e+00;4.167e-01;-1.863e-01;3.990e-01;-1.784e-01;9.326e-01;9.326e-01;1.036e+00;2.052e-01;-8.063e-02;1.036e+00;2.052e-01;-8.063e-02;1.044e+00;7.501e-01;-3.354e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.906410000;1.044e+00;4.167e-01;-1.863e-01;3.990e-01;-1.784e-01;9.327e-01;9.327e-01;1.036e+00;2.052e-01;-8.061e-02;1.036e+00;2.052e-01;-8.061e-02;1.044e+00;7.501e-01;-3.354e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.907410000;1.044e+00;4.167e-01;-1.863e-01;3.990e-01;-1.783e-01;9.327e-01;9.327e-01;1.036e+00;2.052e-01;-8.059e-02;1.036e+00;2.052e-01;-8.059e-02;1.044e+00;7.501e-01;-3.353e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.908410000;1.044e+00;4.167e-01;-1.862e-01;3.990e-01;-1.783e-01;9.327e-01;9.327e-01;1.036e+00;2.052e-01;-8.057e-02;1.036e+00;2.052e-01;-8.057e-02;1.044e+00;7.501e-01;-3.352e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.909410000;1.044e+00;4.167e-01;-1.862e-01;3.990e-01;-1.783e-01;9.327e-01;9.327e-01;1.036e+00;2.052e-01;-8.055e-02;1.036e+00;2.052e-01;-8.055e-02;1.044e+00;7.501e-01;-3.351e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.910410000;1.044e+00;4.167e-01;-1.861e-01;3.990e-01;-1.782e-01;9.328e-01;9.328e-01;1.036e+00;2.052e-01;-8.053e-02;1.036e+00;2.052e-01;-8.053e-02;1.044e+00;7.501e-01;-3.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.911410000;1.044e+00;4.167e-01;-1.861e-01;3.990e-01;-1.782e-01;9.328e-01;9.328e-01;1.036e+00;2.052e-01;-8.051e-02;1.036e+00;2.052e-01;-8.051e-02;1.044e+00;7.501e-01;-3.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.912410000;1.044e+00;4.167e-01;-1.860e-01;3.990e-01;-1.781e-01;9.328e-01;9.328e-01;1.036e+00;2.052e-01;-8.049e-02;1.036e+00;2.052e-01;-8.049e-02;1.044e+00;7.501e-01;-3.349e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.913410000;1.044e+00;4.167e-01;-1.860e-01;3.990e-01;-1.781e-01;9.328e-01;9.328e-01;1.036e+00;2.052e-01;-8.047e-02;1.036e+00;2.052e-01;-8.047e-02;1.044e+00;7.501e-01;-3.348e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.914410000;1.044e+00;4.167e-01;-1.860e-01;3.990e-01;-1.780e-01;9.329e-01;9.329e-01;1.036e+00;2.051e-01;-8.045e-02;1.036e+00;2.051e-01;-8.045e-02;1.044e+00;7.501e-01;-3.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.915410000;1.044e+00;4.167e-01;-1.859e-01;3.990e-01;-1.780e-01;9.329e-01;9.329e-01;1.036e+00;2.051e-01;-8.043e-02;1.036e+00;2.051e-01;-8.043e-02;1.044e+00;7.501e-01;-3.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.916410000;1.044e+00;4.167e-01;-1.859e-01;3.990e-01;-1.780e-01;9.329e-01;9.329e-01;1.036e+00;2.051e-01;-8.040e-02;1.036e+00;2.051e-01;-8.040e-02;1.044e+00;7.501e-01;-3.346e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.917410000;1.044e+00;4.167e-01;-1.858e-01;3.990e-01;-1.779e-01;9.329e-01;9.329e-01;1.036e+00;2.051e-01;-8.038e-02;1.036e+00;2.051e-01;-8.038e-02;1.044e+00;7.501e-01;-3.345e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.918410000;1.044e+00;4.167e-01;-1.858e-01;3.990e-01;-1.779e-01;9.330e-01;9.330e-01;1.036e+00;2.051e-01;-8.036e-02;1.036e+00;2.051e-01;-8.036e-02;1.044e+00;7.501e-01;-3.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.919410000;1.044e+00;4.167e-01;-1.857e-01;3.990e-01;-1.778e-01;9.330e-01;9.330e-01;1.036e+00;2.051e-01;-8.034e-02;1.036e+00;2.051e-01;-8.034e-02;1.044e+00;7.501e-01;-3.343e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.920410000;1.044e+00;4.167e-01;-1.857e-01;3.990e-01;-1.778e-01;9.330e-01;9.330e-01;1.036e+00;2.051e-01;-8.032e-02;1.036e+00;2.051e-01;-8.032e-02;1.044e+00;7.501e-01;-3.343e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.921410000;1.044e+00;4.167e-01;-1.857e-01;3.990e-01;-1.778e-01;9.331e-01;9.331e-01;1.036e+00;2.051e-01;-8.030e-02;1.036e+00;2.051e-01;-8.030e-02;1.044e+00;7.501e-01;-3.342e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.922410000;1.044e+00;4.167e-01;-1.856e-01;3.990e-01;-1.777e-01;9.331e-01;9.331e-01;1.036e+00;2.051e-01;-8.028e-02;1.036e+00;2.051e-01;-8.028e-02;1.044e+00;7.501e-01;-3.341e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.923410000;1.044e+00;4.167e-01;-1.856e-01;3.990e-01;-1.777e-01;9.331e-01;9.331e-01;1.036e+00;2.051e-01;-8.026e-02;1.036e+00;2.051e-01;-8.026e-02;1.044e+00;7.501e-01;-3.340e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.924410000;1.044e+00;4.167e-01;-1.855e-01;3.990e-01;-1.776e-01;9.331e-01;9.331e-01;1.036e+00;2.051e-01;-8.024e-02;1.036e+00;2.051e-01;-8.024e-02;1.044e+00;7.501e-01;-3.340e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.925410000;1.044e+00;4.167e-01;-1.855e-01;3.990e-01;-1.776e-01;9.332e-01;9.332e-01;1.036e+00;2.051e-01;-8.022e-02;1.036e+00;2.051e-01;-8.022e-02;1.044e+00;7.501e-01;-3.339e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.926410000;1.044e+00;4.167e-01;-1.854e-01;3.990e-01;-1.776e-01;9.332e-01;9.332e-01;1.036e+00;2.051e-01;-8.020e-02;1.036e+00;2.051e-01;-8.020e-02;1.044e+00;7.501e-01;-3.338e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.927410000;1.044e+00;4.167e-01;-1.854e-01;3.990e-01;-1.775e-01;9.332e-01;9.332e-01;1.036e+00;2.051e-01;-8.018e-02;1.036e+00;2.051e-01;-8.018e-02;1.044e+00;7.501e-01;-3.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.928410000;1.044e+00;4.167e-01;-1.854e-01;3.990e-01;-1.775e-01;9.332e-01;9.332e-01;1.036e+00;2.051e-01;-8.016e-02;1.036e+00;2.051e-01;-8.016e-02;1.044e+00;7.501e-01;-3.336e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.929410000;1.044e+00;4.167e-01;-1.853e-01;3.990e-01;-1.774e-01;9.333e-01;9.333e-01;1.036e+00;2.051e-01;-8.014e-02;1.036e+00;2.051e-01;-8.014e-02;1.044e+00;7.501e-01;-3.336e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.930410000;1.044e+00;4.167e-01;-1.853e-01;3.990e-01;-1.774e-01;9.333e-01;9.333e-01;1.036e+00;2.051e-01;-8.012e-02;1.036e+00;2.051e-01;-8.012e-02;1.044e+00;7.501e-01;-3.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.931410000;1.044e+00;4.167e-01;-1.852e-01;3.990e-01;-1.773e-01;9.333e-01;9.333e-01;1.037e+00;2.051e-01;-8.010e-02;1.037e+00;2.051e-01;-8.010e-02;1.044e+00;7.501e-01;-3.334e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.932410000;1.044e+00;4.167e-01;-1.852e-01;3.990e-01;-1.773e-01;9.333e-01;9.333e-01;1.037e+00;2.051e-01;-8.008e-02;1.037e+00;2.051e-01;-8.008e-02;1.044e+00;7.501e-01;-3.333e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.933410000;1.044e+00;4.167e-01;-1.851e-01;3.990e-01;-1.773e-01;9.334e-01;9.334e-01;1.037e+00;2.051e-01;-8.006e-02;1.037e+00;2.051e-01;-8.006e-02;1.044e+00;7.501e-01;-3.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.934410000;1.044e+00;4.167e-01;-1.851e-01;3.990e-01;-1.772e-01;9.334e-01;9.334e-01;1.037e+00;2.051e-01;-8.004e-02;1.037e+00;2.051e-01;-8.004e-02;1.044e+00;7.501e-01;-3.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.935410000;1.044e+00;4.167e-01;-1.851e-01;3.990e-01;-1.772e-01;9.334e-01;9.334e-01;1.037e+00;2.051e-01;-8.001e-02;1.037e+00;2.051e-01;-8.001e-02;1.044e+00;7.501e-01;-3.331e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.936410000;1.044e+00;4.167e-01;-1.850e-01;3.990e-01;-1.771e-01;9.334e-01;9.334e-01;1.037e+00;2.051e-01;-7.999e-02;1.037e+00;2.051e-01;-7.999e-02;1.044e+00;7.501e-01;-3.330e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.937410000;1.044e+00;4.167e-01;-1.850e-01;3.990e-01;-1.771e-01;9.335e-01;9.335e-01;1.037e+00;2.051e-01;-7.997e-02;1.037e+00;2.051e-01;-7.997e-02;1.044e+00;7.501e-01;-3.329e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.938410000;1.044e+00;4.167e-01;-1.849e-01;3.990e-01;-1.771e-01;9.335e-01;9.335e-01;1.037e+00;2.051e-01;-7.995e-02;1.037e+00;2.051e-01;-7.995e-02;1.044e+00;7.501e-01;-3.329e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.939410000;1.044e+00;4.167e-01;-1.849e-01;3.990e-01;-1.770e-01;9.335e-01;9.335e-01;1.037e+00;2.051e-01;-7.993e-02;1.037e+00;2.051e-01;-7.993e-02;1.044e+00;7.501e-01;-3.328e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.940410000;1.044e+00;4.167e-01;-1.848e-01;3.990e-01;-1.770e-01;9.335e-01;9.335e-01;1.037e+00;2.051e-01;-7.991e-02;1.037e+00;2.051e-01;-7.991e-02;1.044e+00;7.501e-01;-3.327e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.941410000;1.044e+00;4.167e-01;-1.848e-01;3.990e-01;-1.769e-01;9.336e-01;9.336e-01;1.037e+00;2.051e-01;-7.989e-02;1.037e+00;2.051e-01;-7.989e-02;1.044e+00;7.501e-01;-3.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.942410000;1.044e+00;4.167e-01;-1.848e-01;3.990e-01;-1.769e-01;9.336e-01;9.336e-01;1.037e+00;2.051e-01;-7.987e-02;1.037e+00;2.051e-01;-7.987e-02;1.044e+00;7.501e-01;-3.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.943410000;1.044e+00;4.167e-01;-1.847e-01;3.990e-01;-1.768e-01;9.336e-01;9.336e-01;1.037e+00;2.051e-01;-7.985e-02;1.037e+00;2.051e-01;-7.985e-02;1.044e+00;7.501e-01;-3.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.944410000;1.044e+00;4.167e-01;-1.847e-01;3.990e-01;-1.768e-01;9.336e-01;9.336e-01;1.037e+00;2.051e-01;-7.983e-02;1.037e+00;2.051e-01;-7.983e-02;1.044e+00;7.501e-01;-3.324e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.945410000;1.044e+00;4.167e-01;-1.846e-01;3.990e-01;-1.768e-01;9.337e-01;9.337e-01;1.037e+00;2.051e-01;-7.981e-02;1.037e+00;2.051e-01;-7.981e-02;1.044e+00;7.501e-01;-3.323e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.946410000;1.044e+00;4.167e-01;-1.846e-01;3.990e-01;-1.767e-01;9.337e-01;9.337e-01;1.037e+00;2.051e-01;-7.979e-02;1.037e+00;2.051e-01;-7.979e-02;1.044e+00;7.501e-01;-3.322e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.947410000;1.044e+00;4.167e-01;-1.845e-01;3.990e-01;-1.767e-01;9.337e-01;9.337e-01;1.037e+00;2.051e-01;-7.977e-02;1.037e+00;2.051e-01;-7.977e-02;1.044e+00;7.501e-01;-3.322e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.948410000;1.044e+00;4.167e-01;-1.845e-01;3.990e-01;-1.766e-01;9.337e-01;9.337e-01;1.037e+00;2.051e-01;-7.975e-02;1.037e+00;2.051e-01;-7.975e-02;1.044e+00;7.501e-01;-3.321e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.949410000;1.044e+00;4.167e-01;-1.844e-01;3.990e-01;-1.766e-01;9.338e-01;9.338e-01;1.037e+00;2.051e-01;-7.973e-02;1.037e+00;2.051e-01;-7.973e-02;1.044e+00;7.501e-01;-3.320e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.950410000;1.044e+00;4.167e-01;-1.844e-01;3.990e-01;-1.766e-01;9.338e-01;9.338e-01;1.037e+00;2.051e-01;-7.971e-02;1.037e+00;2.051e-01;-7.971e-02;1.044e+00;7.501e-01;-3.319e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.951410000;1.044e+00;4.167e-01;-1.844e-01;3.990e-01;-1.765e-01;9.338e-01;9.338e-01;1.037e+00;2.051e-01;-7.969e-02;1.037e+00;2.051e-01;-7.969e-02;1.044e+00;7.501e-01;-3.319e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.952410000;1.044e+00;4.167e-01;-1.843e-01;3.990e-01;-1.765e-01;9.339e-01;9.339e-01;1.037e+00;2.051e-01;-7.967e-02;1.037e+00;2.051e-01;-7.967e-02;1.044e+00;7.501e-01;-3.318e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.953410000;1.044e+00;4.167e-01;-1.843e-01;3.990e-01;-1.764e-01;9.339e-01;9.339e-01;1.037e+00;2.051e-01;-7.965e-02;1.037e+00;2.051e-01;-7.965e-02;1.044e+00;7.501e-01;-3.317e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.954410000;1.044e+00;4.167e-01;-1.842e-01;3.990e-01;-1.764e-01;9.339e-01;9.339e-01;1.037e+00;2.051e-01;-7.962e-02;1.037e+00;2.051e-01;-7.962e-02;1.044e+00;7.501e-01;-3.316e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.955410000;1.044e+00;4.167e-01;-1.842e-01;3.990e-01;-1.764e-01;9.339e-01;9.339e-01;1.037e+00;2.051e-01;-7.960e-02;1.037e+00;2.051e-01;-7.960e-02;1.044e+00;7.501e-01;-3.315e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.956410000;1.044e+00;4.167e-01;-1.841e-01;3.990e-01;-1.763e-01;9.340e-01;9.340e-01;1.037e+00;2.051e-01;-7.958e-02;1.037e+00;2.051e-01;-7.958e-02;1.044e+00;7.501e-01;-3.315e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.957410000;1.044e+00;4.167e-01;-1.841e-01;3.990e-01;-1.763e-01;9.340e-01;9.340e-01;1.037e+00;2.051e-01;-7.956e-02;1.037e+00;2.051e-01;-7.956e-02;1.044e+00;7.501e-01;-3.314e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.958410000;1.044e+00;4.167e-01;-1.841e-01;3.990e-01;-1.762e-01;9.340e-01;9.340e-01;1.037e+00;2.051e-01;-7.954e-02;1.037e+00;2.051e-01;-7.954e-02;1.044e+00;7.501e-01;-3.313e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.959410000;1.044e+00;4.167e-01;-1.840e-01;3.990e-01;-1.762e-01;9.340e-01;9.340e-01;1.037e+00;2.051e-01;-7.952e-02;1.037e+00;2.051e-01;-7.952e-02;1.044e+00;7.501e-01;-3.312e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.960410000;1.044e+00;4.167e-01;-1.840e-01;3.990e-01;-1.761e-01;9.341e-01;9.341e-01;1.037e+00;2.051e-01;-7.950e-02;1.037e+00;2.051e-01;-7.950e-02;1.044e+00;7.501e-01;-3.312e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.961410000;1.044e+00;4.167e-01;-1.839e-01;3.990e-01;-1.761e-01;9.341e-01;9.341e-01;1.037e+00;2.051e-01;-7.948e-02;1.037e+00;2.051e-01;-7.948e-02;1.044e+00;7.501e-01;-3.311e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.962410000;1.044e+00;4.167e-01;-1.839e-01;3.990e-01;-1.761e-01;9.341e-01;9.341e-01;1.037e+00;2.051e-01;-7.946e-02;1.037e+00;2.051e-01;-7.946e-02;1.044e+00;7.501e-01;-3.310e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.963410000;1.044e+00;4.167e-01;-1.838e-01;3.990e-01;-1.760e-01;9.341e-01;9.341e-01;1.037e+00;2.051e-01;-7.944e-02;1.037e+00;2.051e-01;-7.944e-02;1.044e+00;7.501e-01;-3.309e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.964410000;1.044e+00;4.167e-01;-1.838e-01;3.990e-01;-1.760e-01;9.342e-01;9.342e-01;1.037e+00;2.051e-01;-7.942e-02;1.037e+00;2.051e-01;-7.942e-02;1.044e+00;7.501e-01;-3.308e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.965410000;1.044e+00;4.167e-01;-1.838e-01;3.990e-01;-1.759e-01;9.342e-01;9.342e-01;1.037e+00;2.051e-01;-7.940e-02;1.037e+00;2.051e-01;-7.940e-02;1.044e+00;7.501e-01;-3.308e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.966410000;1.044e+00;4.167e-01;-1.837e-01;3.990e-01;-1.759e-01;9.342e-01;9.342e-01;1.037e+00;2.051e-01;-7.938e-02;1.037e+00;2.051e-01;-7.938e-02;1.044e+00;7.501e-01;-3.307e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.967410000;1.044e+00;4.167e-01;-1.837e-01;3.990e-01;-1.759e-01;9.342e-01;9.342e-01;1.037e+00;2.051e-01;-7.936e-02;1.037e+00;2.051e-01;-7.936e-02;1.044e+00;7.501e-01;-3.306e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.968410000;1.044e+00;4.167e-01;-1.836e-01;3.990e-01;-1.758e-01;9.343e-01;9.343e-01;1.037e+00;2.051e-01;-7.934e-02;1.037e+00;2.051e-01;-7.934e-02;1.044e+00;7.501e-01;-3.305e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.969410000;1.044e+00;4.167e-01;-1.836e-01;3.990e-01;-1.758e-01;9.343e-01;9.343e-01;1.037e+00;2.051e-01;-7.932e-02;1.037e+00;2.051e-01;-7.932e-02;1.044e+00;7.501e-01;-3.305e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.970410000;1.044e+00;4.167e-01;-1.835e-01;3.990e-01;-1.757e-01;9.343e-01;9.343e-01;1.037e+00;2.051e-01;-7.930e-02;1.037e+00;2.051e-01;-7.930e-02;1.044e+00;7.501e-01;-3.304e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.971410000;1.044e+00;4.167e-01;-1.835e-01;3.990e-01;-1.757e-01;9.343e-01;9.343e-01;1.037e+00;2.051e-01;-7.928e-02;1.037e+00;2.051e-01;-7.928e-02;1.044e+00;7.501e-01;-3.303e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.972410000;1.044e+00;4.167e-01;-1.835e-01;3.990e-01;-1.756e-01;9.344e-01;9.344e-01;1.037e+00;2.051e-01;-7.926e-02;1.037e+00;2.051e-01;-7.926e-02;1.044e+00;7.501e-01;-3.302e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.973410000;1.044e+00;4.167e-01;-1.834e-01;3.990e-01;-1.756e-01;9.344e-01;9.344e-01;1.037e+00;2.051e-01;-7.924e-02;1.037e+00;2.051e-01;-7.924e-02;1.044e+00;7.501e-01;-3.301e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.974410000;1.044e+00;4.167e-01;-1.834e-01;3.990e-01;-1.756e-01;9.344e-01;9.344e-01;1.037e+00;2.051e-01;-7.922e-02;1.037e+00;2.051e-01;-7.922e-02;1.044e+00;7.501e-01;-3.301e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.975410000;1.044e+00;4.167e-01;-1.833e-01;3.990e-01;-1.755e-01;9.344e-01;9.344e-01;1.037e+00;2.051e-01;-7.919e-02;1.037e+00;2.051e-01;-7.919e-02;1.044e+00;7.501e-01;-3.300e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.976410000;1.044e+00;4.167e-01;-1.833e-01;3.990e-01;-1.755e-01;9.345e-01;9.345e-01;1.037e+00;2.051e-01;-7.917e-02;1.037e+00;2.051e-01;-7.917e-02;1.044e+00;7.501e-01;-3.299e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.977410000;1.044e+00;4.167e-01;-1.832e-01;3.990e-01;-1.754e-01;9.345e-01;9.345e-01;1.037e+00;2.051e-01;-7.915e-02;1.037e+00;2.051e-01;-7.915e-02;1.044e+00;7.501e-01;-3.298e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.978410000;1.044e+00;4.167e-01;-1.832e-01;3.990e-01;-1.754e-01;9.345e-01;9.345e-01;1.037e+00;2.051e-01;-7.913e-02;1.037e+00;2.051e-01;-7.913e-02;1.044e+00;7.501e-01;-3.298e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.979410000;1.044e+00;4.167e-01;-1.832e-01;3.990e-01;-1.754e-01;9.346e-01;9.346e-01;1.037e+00;2.051e-01;-7.911e-02;1.037e+00;2.051e-01;-7.911e-02;1.044e+00;7.501e-01;-3.297e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.980410000;1.044e+00;4.167e-01;-1.831e-01;3.990e-01;-1.753e-01;9.346e-01;9.346e-01;1.037e+00;2.051e-01;-7.909e-02;1.037e+00;2.051e-01;-7.909e-02;1.044e+00;7.501e-01;-3.296e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.981410000;1.044e+00;4.167e-01;-1.831e-01;3.990e-01;-1.753e-01;9.346e-01;9.346e-01;1.037e+00;2.051e-01;-7.907e-02;1.037e+00;2.051e-01;-7.907e-02;1.044e+00;7.501e-01;-3.295e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.982410000;1.044e+00;4.167e-01;-1.830e-01;3.990e-01;-1.752e-01;9.346e-01;9.346e-01;1.037e+00;2.051e-01;-7.905e-02;1.037e+00;2.051e-01;-7.905e-02;1.044e+00;7.501e-01;-3.294e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.983410000;1.044e+00;4.167e-01;-1.830e-01;3.990e-01;-1.752e-01;9.347e-01;9.347e-01;1.037e+00;2.051e-01;-7.903e-02;1.037e+00;2.051e-01;-7.903e-02;1.044e+00;7.501e-01;-3.294e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.984410000;1.044e+00;4.167e-01;-1.829e-01;3.990e-01;-1.752e-01;9.347e-01;9.347e-01;1.037e+00;2.051e-01;-7.901e-02;1.037e+00;2.051e-01;-7.901e-02;1.044e+00;7.501e-01;-3.293e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.985410000;1.044e+00;4.167e-01;-1.829e-01;3.990e-01;-1.751e-01;9.347e-01;9.347e-01;1.037e+00;2.051e-01;-7.899e-02;1.037e+00;2.051e-01;-7.899e-02;1.044e+00;7.501e-01;-3.292e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.986410000;1.044e+00;4.167e-01;-1.829e-01;3.990e-01;-1.751e-01;9.347e-01;9.347e-01;1.037e+00;2.051e-01;-7.897e-02;1.037e+00;2.051e-01;-7.897e-02;1.044e+00;7.501e-01;-3.291e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.987410000;1.044e+00;4.167e-01;-1.828e-01;3.990e-01;-1.750e-01;9.348e-01;9.348e-01;1.037e+00;2.051e-01;-7.895e-02;1.037e+00;2.051e-01;-7.895e-02;1.044e+00;7.501e-01;-3.291e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.988410000;1.044e+00;4.167e-01;-1.828e-01;3.990e-01;-1.750e-01;9.348e-01;9.348e-01;1.037e+00;2.051e-01;-7.893e-02;1.037e+00;2.051e-01;-7.893e-02;1.044e+00;7.501e-01;-3.290e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.989410000;1.044e+00;4.167e-01;-1.827e-01;3.990e-01;-1.749e-01;9.348e-01;9.348e-01;1.037e+00;2.051e-01;-7.891e-02;1.037e+00;2.051e-01;-7.891e-02;1.044e+00;7.501e-01;-3.289e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.990410000;1.044e+00;4.167e-01;-1.827e-01;3.990e-01;-1.749e-01;9.348e-01;9.348e-01;1.037e+00;2.051e-01;-7.889e-02;1.037e+00;2.051e-01;-7.889e-02;1.044e+00;7.501e-01;-3.288e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.991410000;1.044e+00;4.167e-01;-1.826e-01;3.990e-01;-1.749e-01;9.349e-01;9.349e-01;1.037e+00;2.051e-01;-7.887e-02;1.037e+00;2.051e-01;-7.887e-02;1.044e+00;7.501e-01;-3.287e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.992410000;1.044e+00;4.167e-01;-1.826e-01;3.990e-01;-1.748e-01;9.349e-01;9.349e-01;1.037e+00;2.051e-01;-7.885e-02;1.037e+00;2.051e-01;-7.885e-02;1.044e+00;7.501e-01;-3.287e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.993410000;1.044e+00;4.167e-01;-1.826e-01;3.990e-01;-1.748e-01;9.349e-01;9.349e-01;1.037e+00;2.051e-01;-7.883e-02;1.037e+00;2.051e-01;-7.883e-02;1.044e+00;7.501e-01;-3.286e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.994410000;1.044e+00;4.167e-01;-1.825e-01;3.990e-01;-1.747e-01;9.349e-01;9.349e-01;1.037e+00;2.051e-01;-7.881e-02;1.037e+00;2.051e-01;-7.881e-02;1.044e+00;7.501e-01;-3.285e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.995410000;1.044e+00;4.167e-01;-1.825e-01;3.990e-01;-1.747e-01;9.350e-01;9.350e-01;1.037e+00;2.051e-01;-7.879e-02;1.037e+00;2.051e-01;-7.879e-02;1.044e+00;7.501e-01;-3.284e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.996410000;1.044e+00;4.167e-01;-1.824e-01;3.990e-01;-1.747e-01;9.350e-01;9.350e-01;1.037e+00;2.051e-01;-7.877e-02;1.037e+00;2.051e-01;-7.877e-02;1.044e+00;7.501e-01;-3.284e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.997410000;1.044e+00;4.167e-01;-1.824e-01;3.990e-01;-1.746e-01;9.350e-01;9.350e-01;1.037e+00;2.051e-01;-7.874e-02;1.037e+00;2.051e-01;-7.874e-02;1.044e+00;7.501e-01;-3.283e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.998410000;1.044e+00;4.167e-01;-1.823e-01;3.990e-01;-1.746e-01;9.350e-01;9.350e-01;1.037e+00;2.051e-01;-7.872e-02;1.037e+00;2.051e-01;-7.872e-02;1.044e+00;7.501e-01;-3.282e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
56.999410000;1.044e+00;4.167e-01;-1.823e-01;3.990e-01;-1.745e-01;9.351e-01;9.351e-01;1.037e+00;2.051e-01;-7.870e-02;1.037e+00;2.051e-01;-7.870e-02;1.044e+00;7.501e-01;-3.281e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.000410000;1.044e+00;4.167e-01;-1.822e-01;3.990e-01;-1.745e-01;9.351e-01;9.351e-01;1.037e+00;2.051e-01;-7.868e-02;1.037e+00;2.051e-01;-7.868e-02;1.044e+00;7.501e-01;-3.280e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.001410000;1.044e+00;4.167e-01;-1.822e-01;3.990e-01;-1.745e-01;9.351e-01;9.351e-01;1.037e+00;2.051e-01;-7.866e-02;1.037e+00;2.051e-01;-7.866e-02;1.044e+00;7.501e-01;-3.280e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.002410000;1.044e+00;4.167e-01;-1.822e-01;3.990e-01;-1.744e-01;9.351e-01;9.351e-01;1.037e+00;2.051e-01;-7.864e-02;1.037e+00;2.051e-01;-7.864e-02;1.044e+00;7.501e-01;-3.279e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.003410000;1.044e+00;4.167e-01;-1.821e-01;3.990e-01;-1.744e-01;9.352e-01;9.352e-01;1.037e+00;2.051e-01;-7.862e-02;1.037e+00;2.051e-01;-7.862e-02;1.044e+00;7.501e-01;-3.278e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.004410000;1.044e+00;4.167e-01;-1.821e-01;3.990e-01;-1.743e-01;9.352e-01;9.352e-01;1.037e+00;2.051e-01;-7.860e-02;1.037e+00;2.051e-01;-7.860e-02;1.044e+00;7.501e-01;-3.277e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.005410000;1.044e+00;4.167e-01;-1.820e-01;3.990e-01;-1.743e-01;9.352e-01;9.352e-01;1.037e+00;2.051e-01;-7.858e-02;1.037e+00;2.051e-01;-7.858e-02;1.044e+00;7.501e-01;-3.277e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.006410000;1.044e+00;4.167e-01;-1.820e-01;3.990e-01;-1.742e-01;9.352e-01;9.352e-01;1.037e+00;2.051e-01;-7.856e-02;1.037e+00;2.051e-01;-7.856e-02;1.044e+00;7.501e-01;-3.276e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.007410000;1.044e+00;4.167e-01;-1.819e-01;3.990e-01;-1.742e-01;9.353e-01;9.353e-01;1.037e+00;2.051e-01;-7.854e-02;1.037e+00;2.051e-01;-7.854e-02;1.044e+00;7.501e-01;-3.275e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.008410000;1.044e+00;4.167e-01;-1.819e-01;3.990e-01;-1.742e-01;9.353e-01;9.353e-01;1.037e+00;2.051e-01;-7.852e-02;1.037e+00;2.051e-01;-7.852e-02;1.044e+00;7.501e-01;-3.274e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.009410000;1.044e+00;4.167e-01;-1.819e-01;3.990e-01;-1.741e-01;9.353e-01;9.353e-01;1.037e+00;2.051e-01;-7.850e-02;1.037e+00;2.051e-01;-7.850e-02;1.044e+00;7.501e-01;-3.274e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.010410000;1.044e+00;4.167e-01;-1.818e-01;3.990e-01;-1.741e-01;9.354e-01;9.354e-01;1.037e+00;2.051e-01;-7.848e-02;1.037e+00;2.051e-01;-7.848e-02;1.044e+00;7.501e-01;-3.273e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.011410000;1.044e+00;4.167e-01;-1.818e-01;3.990e-01;-1.740e-01;9.354e-01;9.354e-01;1.037e+00;2.051e-01;-7.846e-02;1.037e+00;2.051e-01;-7.846e-02;1.044e+00;7.501e-01;-3.272e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.012410000;1.044e+00;4.167e-01;-1.817e-01;3.990e-01;-1.740e-01;9.354e-01;9.354e-01;1.037e+00;2.051e-01;-7.844e-02;1.037e+00;2.051e-01;-7.844e-02;1.044e+00;7.501e-01;-3.271e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.013410000;1.044e+00;4.167e-01;-1.817e-01;3.990e-01;-1.740e-01;9.354e-01;9.354e-01;1.037e+00;2.051e-01;-7.842e-02;1.037e+00;2.051e-01;-7.842e-02;1.044e+00;7.501e-01;-3.270e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.014410000;1.044e+00;4.167e-01;-1.816e-01;3.990e-01;-1.739e-01;9.355e-01;9.355e-01;1.037e+00;2.051e-01;-7.840e-02;1.037e+00;2.051e-01;-7.840e-02;1.044e+00;7.501e-01;-3.270e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.015410000;1.044e+00;4.167e-01;-1.816e-01;3.990e-01;-1.739e-01;9.355e-01;9.355e-01;1.037e+00;2.051e-01;-7.838e-02;1.037e+00;2.051e-01;-7.838e-02;1.044e+00;7.501e-01;-3.269e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.016410000;1.044e+00;4.167e-01;-1.816e-01;3.990e-01;-1.738e-01;9.355e-01;9.355e-01;1.037e+00;2.051e-01;-7.836e-02;1.037e+00;2.051e-01;-7.836e-02;1.044e+00;7.501e-01;-3.268e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.017410000;1.044e+00;4.167e-01;-1.815e-01;3.990e-01;-1.738e-01;9.355e-01;9.355e-01;1.037e+00;2.051e-01;-7.834e-02;1.037e+00;2.051e-01;-7.834e-02;1.044e+00;7.501e-01;-3.267e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.018410000;1.044e+00;4.167e-01;-1.815e-01;3.990e-01;-1.738e-01;9.356e-01;9.356e-01;1.037e+00;2.051e-01;-7.832e-02;1.037e+00;2.051e-01;-7.832e-02;1.044e+00;7.501e-01;-3.267e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.019410000;1.044e+00;4.167e-01;-1.814e-01;3.990e-01;-1.737e-01;9.356e-01;9.356e-01;1.037e+00;2.051e-01;-7.830e-02;1.037e+00;2.051e-01;-7.830e-02;1.044e+00;7.501e-01;-3.266e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.020410000;1.044e+00;4.167e-01;-1.814e-01;3.990e-01;-1.737e-01;9.356e-01;9.356e-01;1.037e+00;2.051e-01;-7.827e-02;1.037e+00;2.051e-01;-7.827e-02;1.044e+00;7.501e-01;-3.265e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.021410000;1.044e+00;4.167e-01;-1.813e-01;3.990e-01;-1.736e-01;9.356e-01;9.356e-01;1.037e+00;2.051e-01;-7.825e-02;1.037e+00;2.051e-01;-7.825e-02;1.044e+00;7.501e-01;-3.264e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.022410000;1.044e+00;4.167e-01;-1.813e-01;3.990e-01;-1.736e-01;9.357e-01;9.357e-01;1.037e+00;2.051e-01;-7.823e-02;1.037e+00;2.051e-01;-7.823e-02;1.044e+00;7.501e-01;-3.263e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.023410000;1.044e+00;4.167e-01;-1.813e-01;3.990e-01;-1.735e-01;9.357e-01;9.357e-01;1.037e+00;2.051e-01;-7.821e-02;1.037e+00;2.051e-01;-7.821e-02;1.044e+00;7.501e-01;-3.263e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.024410000;1.044e+00;4.167e-01;-1.812e-01;3.990e-01;-1.735e-01;9.357e-01;9.357e-01;1.037e+00;2.051e-01;-7.819e-02;1.037e+00;2.051e-01;-7.819e-02;1.044e+00;7.501e-01;-3.262e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.025410000;1.044e+00;4.167e-01;-1.812e-01;3.990e-01;-1.735e-01;9.357e-01;9.357e-01;1.037e+00;2.051e-01;-7.817e-02;1.037e+00;2.051e-01;-7.817e-02;1.044e+00;7.501e-01;-3.261e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.026410000;1.044e+00;4.167e-01;-1.811e-01;3.990e-01;-1.734e-01;9.358e-01;9.358e-01;1.037e+00;2.051e-01;-7.815e-02;1.037e+00;2.051e-01;-7.815e-02;1.044e+00;7.501e-01;-3.260e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.027410000;1.044e+00;4.167e-01;-1.811e-01;3.990e-01;-1.734e-01;9.358e-01;9.358e-01;1.037e+00;2.051e-01;-7.813e-02;1.037e+00;2.051e-01;-7.813e-02;1.044e+00;7.501e-01;-3.260e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.028410000;1.044e+00;4.167e-01;-1.810e-01;3.990e-01;-1.733e-01;9.358e-01;9.358e-01;1.037e+00;2.051e-01;-7.811e-02;1.037e+00;2.051e-01;-7.811e-02;1.044e+00;7.501e-01;-3.259e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.029410000;1.044e+00;4.167e-01;-1.810e-01;3.990e-01;-1.733e-01;9.358e-01;9.358e-01;1.037e+00;2.051e-01;-7.809e-02;1.037e+00;2.051e-01;-7.809e-02;1.044e+00;7.501e-01;-3.258e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.030410000;1.044e+00;4.167e-01;-1.810e-01;3.990e-01;-1.733e-01;9.359e-01;9.359e-01;1.037e+00;2.051e-01;-7.807e-02;1.037e+00;2.051e-01;-7.807e-02;1.044e+00;7.501e-01;-3.257e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.031410000;1.044e+00;4.167e-01;-1.809e-01;3.990e-01;-1.732e-01;9.359e-01;9.359e-01;1.037e+00;2.051e-01;-7.805e-02;1.037e+00;2.051e-01;-7.805e-02;1.044e+00;7.501e-01;-3.256e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.032410000;1.044e+00;4.167e-01;-1.809e-01;3.990e-01;-1.732e-01;9.359e-01;9.359e-01;1.037e+00;2.051e-01;-7.803e-02;1.037e+00;2.051e-01;-7.803e-02;1.044e+00;7.501e-01;-3.256e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.033410000;1.044e+00;4.167e-01;-1.808e-01;3.990e-01;-1.731e-01;9.359e-01;9.359e-01;1.037e+00;2.051e-01;-7.801e-02;1.037e+00;2.051e-01;-7.801e-02;1.044e+00;7.501e-01;-3.255e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.034410000;1.044e+00;4.167e-01;-1.808e-01;3.990e-01;-1.731e-01;9.360e-01;9.360e-01;1.037e+00;2.051e-01;-7.799e-02;1.037e+00;2.051e-01;-7.799e-02;1.044e+00;7.501e-01;-3.254e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.035410000;1.044e+00;4.167e-01;-1.807e-01;3.990e-01;-1.731e-01;9.360e-01;9.360e-01;1.037e+00;2.051e-01;-7.797e-02;1.037e+00;2.051e-01;-7.797e-02;1.044e+00;7.501e-01;-3.253e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.036410000;1.044e+00;4.167e-01;-1.807e-01;3.990e-01;-1.730e-01;9.360e-01;9.360e-01;1.037e+00;2.051e-01;-7.795e-02;1.037e+00;2.051e-01;-7.795e-02;1.044e+00;7.501e-01;-3.253e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.037410000;1.044e+00;4.167e-01;-1.807e-01;3.990e-01;-1.730e-01;9.360e-01;9.360e-01;1.037e+00;2.051e-01;-7.793e-02;1.037e+00;2.051e-01;-7.793e-02;1.044e+00;7.501e-01;-3.252e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.038410000;1.044e+00;4.167e-01;-1.806e-01;3.990e-01;-1.729e-01;9.361e-01;9.361e-01;1.037e+00;2.051e-01;-7.791e-02;1.037e+00;2.051e-01;-7.791e-02;1.044e+00;7.501e-01;-3.251e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.039410000;1.044e+00;4.167e-01;-1.806e-01;3.990e-01;-1.729e-01;9.361e-01;9.361e-01;1.037e+00;2.051e-01;-7.789e-02;1.037e+00;2.051e-01;-7.789e-02;1.044e+00;7.501e-01;-3.250e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.040410000;1.044e+00;4.167e-01;-1.805e-01;3.990e-01;-1.728e-01;9.361e-01;9.361e-01;1.037e+00;2.050e-01;-7.787e-02;1.037e+00;2.050e-01;-7.787e-02;1.044e+00;7.501e-01;-3.250e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.041410000;1.044e+00;4.167e-01;-1.805e-01;3.990e-01;-1.728e-01;9.362e-01;9.362e-01;1.037e+00;2.050e-01;-7.785e-02;1.037e+00;2.050e-01;-7.785e-02;1.044e+00;7.501e-01;-3.249e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.042410000;1.044e+00;4.167e-01;-1.804e-01;3.990e-01;-1.728e-01;9.362e-01;9.362e-01;1.037e+00;2.050e-01;-7.783e-02;1.037e+00;2.050e-01;-7.783e-02;1.044e+00;7.501e-01;-3.248e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.043410000;1.044e+00;4.167e-01;-1.804e-01;3.990e-01;-1.727e-01;9.362e-01;9.362e-01;1.037e+00;2.050e-01;-7.781e-02;1.037e+00;2.050e-01;-7.781e-02;1.044e+00;7.501e-01;-3.247e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.044410000;1.044e+00;4.167e-01;-1.804e-01;3.990e-01;-1.727e-01;9.362e-01;9.362e-01;1.037e+00;2.050e-01;-7.779e-02;1.037e+00;2.050e-01;-7.779e-02;1.044e+00;7.501e-01;-3.246e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.045410000;1.044e+00;4.167e-01;-1.803e-01;3.990e-01;-1.726e-01;9.363e-01;9.363e-01;1.037e+00;2.050e-01;-7.776e-02;1.037e+00;2.050e-01;-7.776e-02;1.044e+00;7.501e-01;-3.246e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.046410000;1.044e+00;4.167e-01;-1.803e-01;3.990e-01;-1.726e-01;9.363e-01;9.363e-01;1.037e+00;2.050e-01;-7.774e-02;1.037e+00;2.050e-01;-7.774e-02;1.044e+00;7.501e-01;-3.245e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.047410000;1.044e+00;4.167e-01;-1.802e-01;3.990e-01;-1.726e-01;9.363e-01;9.363e-01;1.037e+00;2.050e-01;-7.772e-02;1.037e+00;2.050e-01;-7.772e-02;1.044e+00;7.501e-01;-3.244e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.048410000;1.044e+00;4.167e-01;-1.802e-01;3.990e-01;-1.725e-01;9.363e-01;9.363e-01;1.037e+00;2.050e-01;-7.770e-02;1.037e+00;2.050e-01;-7.770e-02;1.044e+00;7.501e-01;-3.243e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.049410000;1.044e+00;4.167e-01;-1.801e-01;3.990e-01;-1.725e-01;9.364e-01;9.364e-01;1.037e+00;2.050e-01;-7.768e-02;1.037e+00;2.050e-01;-7.768e-02;1.044e+00;7.501e-01;-3.243e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.050410000;1.044e+00;4.167e-01;-1.801e-01;3.990e-01;-1.724e-01;9.364e-01;9.364e-01;1.037e+00;2.050e-01;-7.766e-02;1.037e+00;2.050e-01;-7.766e-02;1.044e+00;7.501e-01;-3.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.051410000;1.044e+00;4.167e-01;-1.801e-01;3.990e-01;-1.724e-01;9.364e-01;9.364e-01;1.037e+00;2.050e-01;-7.764e-02;1.037e+00;2.050e-01;-7.764e-02;1.044e+00;7.501e-01;-3.241e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.052410000;1.044e+00;4.167e-01;-1.800e-01;3.990e-01;-1.724e-01;9.364e-01;9.364e-01;1.037e+00;2.050e-01;-7.762e-02;1.037e+00;2.050e-01;-7.762e-02;1.044e+00;7.501e-01;-3.240e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.053410000;1.044e+00;4.167e-01;-1.800e-01;3.990e-01;-1.723e-01;9.365e-01;9.365e-01;1.037e+00;2.050e-01;-7.760e-02;1.037e+00;2.050e-01;-7.760e-02;1.044e+00;7.501e-01;-3.239e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.054410000;1.044e+00;4.167e-01;-1.799e-01;3.990e-01;-1.723e-01;9.365e-01;9.365e-01;1.037e+00;2.050e-01;-7.758e-02;1.037e+00;2.050e-01;-7.758e-02;1.044e+00;7.501e-01;-3.239e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.055410000;1.044e+00;4.167e-01;-1.799e-01;3.990e-01;-1.722e-01;9.365e-01;9.365e-01;1.037e+00;2.050e-01;-7.756e-02;1.037e+00;2.050e-01;-7.756e-02;1.044e+00;7.501e-01;-3.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.056410000;1.044e+00;4.167e-01;-1.798e-01;3.990e-01;-1.722e-01;9.365e-01;9.365e-01;1.037e+00;2.050e-01;-7.754e-02;1.037e+00;2.050e-01;-7.754e-02;1.044e+00;7.501e-01;-3.237e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.057410000;1.044e+00;4.167e-01;-1.798e-01;3.990e-01;-1.721e-01;9.366e-01;9.366e-01;1.037e+00;2.050e-01;-7.752e-02;1.037e+00;2.050e-01;-7.752e-02;1.044e+00;7.501e-01;-3.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.058410000;1.044e+00;4.167e-01;-1.798e-01;3.990e-01;-1.721e-01;9.366e-01;9.366e-01;1.037e+00;2.050e-01;-7.750e-02;1.037e+00;2.050e-01;-7.750e-02;1.044e+00;7.501e-01;-3.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.059410000;1.044e+00;4.167e-01;-1.797e-01;3.990e-01;-1.721e-01;9.366e-01;9.366e-01;1.037e+00;2.050e-01;-7.748e-02;1.037e+00;2.050e-01;-7.748e-02;1.044e+00;7.501e-01;-3.235e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.060410000;1.044e+00;4.167e-01;-1.797e-01;3.990e-01;-1.720e-01;9.366e-01;9.366e-01;1.037e+00;2.050e-01;-7.746e-02;1.037e+00;2.050e-01;-7.746e-02;1.044e+00;7.501e-01;-3.234e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.061410000;1.044e+00;4.167e-01;-1.796e-01;3.990e-01;-1.720e-01;9.367e-01;9.367e-01;1.037e+00;2.050e-01;-7.744e-02;1.037e+00;2.050e-01;-7.744e-02;1.044e+00;7.501e-01;-3.233e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.062410000;1.044e+00;4.167e-01;-1.796e-01;3.990e-01;-1.719e-01;9.367e-01;9.367e-01;1.037e+00;2.050e-01;-7.742e-02;1.037e+00;2.050e-01;-7.742e-02;1.044e+00;7.501e-01;-3.233e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.063410000;1.044e+00;4.167e-01;-1.795e-01;3.990e-01;-1.719e-01;9.367e-01;9.367e-01;1.037e+00;2.050e-01;-7.740e-02;1.037e+00;2.050e-01;-7.740e-02;1.044e+00;7.501e-01;-3.232e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.064410000;1.044e+00;4.167e-01;-1.795e-01;3.990e-01;-1.719e-01;9.367e-01;9.367e-01;1.037e+00;2.050e-01;-7.738e-02;1.037e+00;2.050e-01;-7.738e-02;1.044e+00;7.501e-01;-3.231e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.065410000;1.044e+00;4.167e-01;-1.795e-01;3.990e-01;-1.718e-01;9.368e-01;9.368e-01;1.037e+00;2.050e-01;-7.736e-02;1.037e+00;2.050e-01;-7.736e-02;1.044e+00;7.501e-01;-3.230e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.066410000;1.044e+00;4.167e-01;-1.794e-01;3.990e-01;-1.718e-01;9.368e-01;9.368e-01;1.037e+00;2.050e-01;-7.734e-02;1.037e+00;2.050e-01;-7.734e-02;1.044e+00;7.501e-01;-3.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.067410000;1.044e+00;4.167e-01;-1.794e-01;3.990e-01;-1.717e-01;9.368e-01;9.368e-01;1.037e+00;2.050e-01;-7.732e-02;1.037e+00;2.050e-01;-7.732e-02;1.044e+00;7.501e-01;-3.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.068410000;1.044e+00;4.167e-01;-1.793e-01;3.990e-01;-1.717e-01;9.368e-01;9.368e-01;1.037e+00;2.050e-01;-7.730e-02;1.037e+00;2.050e-01;-7.730e-02;1.044e+00;7.501e-01;-3.228e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.069410000;1.044e+00;4.167e-01;-1.793e-01;3.990e-01;-1.717e-01;9.369e-01;9.369e-01;1.037e+00;2.050e-01;-7.728e-02;1.037e+00;2.050e-01;-7.728e-02;1.044e+00;7.501e-01;-3.227e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.070410000;1.044e+00;4.167e-01;-1.792e-01;3.990e-01;-1.716e-01;9.369e-01;9.369e-01;1.037e+00;2.050e-01;-7.726e-02;1.037e+00;2.050e-01;-7.726e-02;1.044e+00;7.501e-01;-3.226e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.071410000;1.044e+00;4.167e-01;-1.792e-01;3.990e-01;-1.716e-01;9.369e-01;9.369e-01;1.037e+00;2.050e-01;-7.723e-02;1.037e+00;2.050e-01;-7.723e-02;1.044e+00;7.501e-01;-3.226e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.072410000;1.044e+00;4.167e-01;-1.792e-01;3.990e-01;-1.715e-01;9.369e-01;9.369e-01;1.037e+00;2.050e-01;-7.721e-02;1.037e+00;2.050e-01;-7.721e-02;1.044e+00;7.501e-01;-3.225e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.073410000;1.044e+00;4.167e-01;-1.791e-01;3.990e-01;-1.715e-01;9.370e-01;9.370e-01;1.037e+00;2.050e-01;-7.719e-02;1.037e+00;2.050e-01;-7.719e-02;1.044e+00;7.501e-01;-3.224e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.074410000;1.044e+00;4.167e-01;-1.791e-01;3.990e-01;-1.715e-01;9.370e-01;9.370e-01;1.037e+00;2.050e-01;-7.717e-02;1.037e+00;2.050e-01;-7.717e-02;1.044e+00;7.501e-01;-3.223e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.075410000;1.044e+00;4.167e-01;-1.790e-01;3.990e-01;-1.714e-01;9.370e-01;9.370e-01;1.037e+00;2.050e-01;-7.715e-02;1.037e+00;2.050e-01;-7.715e-02;1.044e+00;7.501e-01;-3.222e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.076410000;1.044e+00;4.167e-01;-1.790e-01;3.990e-01;-1.714e-01;9.371e-01;9.371e-01;1.037e+00;2.050e-01;-7.713e-02;1.037e+00;2.050e-01;-7.713e-02;1.044e+00;7.501e-01;-3.222e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.077410000;1.044e+00;4.167e-01;-1.789e-01;3.990e-01;-1.713e-01;9.371e-01;9.371e-01;1.037e+00;2.050e-01;-7.711e-02;1.037e+00;2.050e-01;-7.711e-02;1.044e+00;7.501e-01;-3.221e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
