time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
57.078410000;1.044e+00;4.167e-01;-1.789e-01;3.990e-01;-1.713e-01;9.371e-01;9.371e-01;1.037e+00;2.050e-01;-7.709e-02;1.037e+00;2.050e-01;-7.709e-02;1.044e+00;7.501e-01;-3.220e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.079410000;1.044e+00;4.167e-01;-1.789e-01;3.990e-01;-1.712e-01;9.371e-01;9.371e-01;1.037e+00;2.050e-01;-7.707e-02;1.037e+00;2.050e-01;-7.707e-02;1.044e+00;7.501e-01;-3.219e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.080410000;1.044e+00;4.167e-01;-1.788e-01;3.990e-01;-1.712e-01;9.372e-01;9.372e-01;1.037e+00;2.050e-01;-7.705e-02;1.037e+00;2.050e-01;-7.705e-02;1.044e+00;7.501e-01;-3.219e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.081410000;1.044e+00;4.167e-01;-1.788e-01;3.990e-01;-1.712e-01;9.372e-01;9.372e-01;1.037e+00;2.050e-01;-7.703e-02;1.037e+00;2.050e-01;-7.703e-02;1.044e+00;7.501e-01;-3.218e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.082410000;1.044e+00;4.167e-01;-1.787e-01;3.990e-01;-1.711e-01;9.372e-01;9.372e-01;1.037e+00;2.050e-01;-7.701e-02;1.037e+00;2.050e-01;-7.701e-02;1.044e+00;7.501e-01;-3.217e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.083410000;1.044e+00;4.167e-01;-1.787e-01;3.990e-01;-1.711e-01;9.372e-01;9.372e-01;1.037e+00;2.050e-01;-7.699e-02;1.037e+00;2.050e-01;-7.699e-02;1.044e+00;7.501e-01;-3.216e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.084410000;1.044e+00;4.167e-01;-1.786e-01;3.990e-01;-1.710e-01;9.373e-01;9.373e-01;1.037e+00;2.050e-01;-7.697e-02;1.037e+00;2.050e-01;-7.697e-02;1.044e+00;7.501e-01;-3.216e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.086410000;1.044e+00;4.167e-01;-1.786e-01;3.990e-01;-1.710e-01;9.373e-01;9.373e-01;1.037e+00;2.050e-01;-7.693e-02;1.037e+00;2.050e-01;-7.693e-02;1.044e+00;7.501e-01;-3.214e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.087410000;1.044e+00;4.167e-01;-1.785e-01;3.990e-01;-1.709e-01;9.373e-01;9.373e-01;1.037e+00;2.050e-01;-7.691e-02;1.037e+00;2.050e-01;-7.691e-02;1.044e+00;7.501e-01;-3.213e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.088410000;1.044e+00;4.167e-01;-1.785e-01;3.990e-01;-1.709e-01;9.374e-01;9.374e-01;1.037e+00;2.050e-01;-7.689e-02;1.037e+00;2.050e-01;-7.689e-02;1.044e+00;7.501e-01;-3.212e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.089410000;1.044e+00;4.167e-01;-1.784e-01;3.990e-01;-1.708e-01;9.374e-01;9.374e-01;1.037e+00;2.050e-01;-7.687e-02;1.037e+00;2.050e-01;-7.687e-02;1.044e+00;7.501e-01;-3.212e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.090410000;1.044e+00;4.167e-01;-1.784e-01;3.990e-01;-1.708e-01;9.374e-01;9.374e-01;1.037e+00;2.050e-01;-7.685e-02;1.037e+00;2.050e-01;-7.685e-02;1.044e+00;7.501e-01;-3.211e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.091410000;1.044e+00;4.167e-01;-1.783e-01;3.990e-01;-1.708e-01;9.374e-01;9.374e-01;1.037e+00;2.050e-01;-7.683e-02;1.037e+00;2.050e-01;-7.683e-02;1.044e+00;7.501e-01;-3.210e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.092410000;1.044e+00;4.167e-01;-1.783e-01;3.990e-01;-1.707e-01;9.375e-01;9.375e-01;1.037e+00;2.050e-01;-7.681e-02;1.037e+00;2.050e-01;-7.681e-02;1.044e+00;7.501e-01;-3.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.093410000;1.044e+00;4.167e-01;-1.783e-01;3.990e-01;-1.707e-01;9.375e-01;9.375e-01;1.037e+00;2.050e-01;-7.679e-02;1.037e+00;2.050e-01;-7.679e-02;1.044e+00;7.501e-01;-3.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.094410000;1.044e+00;4.167e-01;-1.782e-01;3.990e-01;-1.706e-01;9.375e-01;9.375e-01;1.037e+00;2.050e-01;-7.677e-02;1.037e+00;2.050e-01;-7.677e-02;1.044e+00;7.501e-01;-3.208e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.095410000;1.044e+00;4.167e-01;-1.782e-01;3.990e-01;-1.706e-01;9.375e-01;9.375e-01;1.037e+00;2.050e-01;-7.675e-02;1.037e+00;2.050e-01;-7.675e-02;1.044e+00;7.501e-01;-3.207e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.096410000;1.044e+00;4.167e-01;-1.781e-01;3.990e-01;-1.705e-01;9.376e-01;9.376e-01;1.037e+00;2.050e-01;-7.673e-02;1.037e+00;2.050e-01;-7.673e-02;1.044e+00;7.501e-01;-3.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.097410000;1.044e+00;4.167e-01;-1.781e-01;3.990e-01;-1.705e-01;9.376e-01;9.376e-01;1.037e+00;2.050e-01;-7.671e-02;1.037e+00;2.050e-01;-7.671e-02;1.044e+00;7.501e-01;-3.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.098410000;1.044e+00;4.167e-01;-1.780e-01;3.990e-01;-1.705e-01;9.376e-01;9.376e-01;1.037e+00;2.050e-01;-7.669e-02;1.037e+00;2.050e-01;-7.669e-02;1.044e+00;7.501e-01;-3.205e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.099410000;1.044e+00;4.167e-01;-1.780e-01;3.990e-01;-1.704e-01;9.376e-01;9.376e-01;1.037e+00;2.050e-01;-7.667e-02;1.037e+00;2.050e-01;-7.667e-02;1.044e+00;7.501e-01;-3.204e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.100410000;1.044e+00;4.167e-01;-1.780e-01;3.990e-01;-1.704e-01;9.377e-01;9.377e-01;1.037e+00;2.050e-01;-7.664e-02;1.037e+00;2.050e-01;-7.664e-02;1.044e+00;7.501e-01;-3.203e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.101410000;1.044e+00;4.167e-01;-1.779e-01;3.990e-01;-1.703e-01;9.377e-01;9.377e-01;1.037e+00;2.050e-01;-7.662e-02;1.037e+00;2.050e-01;-7.662e-02;1.044e+00;7.501e-01;-3.202e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.102410000;1.044e+00;4.167e-01;-1.779e-01;3.990e-01;-1.703e-01;9.377e-01;9.377e-01;1.037e+00;2.050e-01;-7.660e-02;1.037e+00;2.050e-01;-7.660e-02;1.044e+00;7.501e-01;-3.202e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.103410000;1.044e+00;4.167e-01;-1.778e-01;3.990e-01;-1.703e-01;9.377e-01;9.377e-01;1.037e+00;2.050e-01;-7.658e-02;1.037e+00;2.050e-01;-7.658e-02;1.044e+00;7.501e-01;-3.201e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.104410000;1.044e+00;4.167e-01;-1.778e-01;3.990e-01;-1.702e-01;9.378e-01;9.378e-01;1.037e+00;2.050e-01;-7.656e-02;1.037e+00;2.050e-01;-7.656e-02;1.044e+00;7.501e-01;-3.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.105410000;1.044e+00;4.167e-01;-1.777e-01;3.990e-01;-1.702e-01;9.378e-01;9.378e-01;1.037e+00;2.050e-01;-7.654e-02;1.037e+00;2.050e-01;-7.654e-02;1.044e+00;7.501e-01;-3.199e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.106410000;1.044e+00;4.167e-01;-1.777e-01;3.990e-01;-1.701e-01;9.378e-01;9.378e-01;1.037e+00;2.050e-01;-7.652e-02;1.037e+00;2.050e-01;-7.652e-02;1.044e+00;7.501e-01;-3.199e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.107410000;1.044e+00;4.167e-01;-1.777e-01;3.990e-01;-1.701e-01;9.378e-01;9.378e-01;1.037e+00;2.050e-01;-7.650e-02;1.037e+00;2.050e-01;-7.650e-02;1.044e+00;7.501e-01;-3.198e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.108410000;1.044e+00;4.167e-01;-1.776e-01;3.990e-01;-1.701e-01;9.379e-01;9.379e-01;1.037e+00;2.050e-01;-7.648e-02;1.037e+00;2.050e-01;-7.648e-02;1.044e+00;7.501e-01;-3.197e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.109410000;1.044e+00;4.167e-01;-1.776e-01;3.990e-01;-1.700e-01;9.379e-01;9.379e-01;1.037e+00;2.050e-01;-7.646e-02;1.037e+00;2.050e-01;-7.646e-02;1.044e+00;7.501e-01;-3.196e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.110410000;1.044e+00;4.167e-01;-1.775e-01;3.990e-01;-1.700e-01;9.379e-01;9.379e-01;1.037e+00;2.050e-01;-7.644e-02;1.037e+00;2.050e-01;-7.644e-02;1.044e+00;7.501e-01;-3.196e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.111410000;1.044e+00;4.167e-01;-1.775e-01;3.990e-01;-1.699e-01;9.380e-01;9.380e-01;1.037e+00;2.050e-01;-7.642e-02;1.037e+00;2.050e-01;-7.642e-02;1.044e+00;7.501e-01;-3.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.112410000;1.044e+00;4.167e-01;-1.774e-01;3.990e-01;-1.699e-01;9.380e-01;9.380e-01;1.037e+00;2.050e-01;-7.640e-02;1.037e+00;2.050e-01;-7.640e-02;1.044e+00;7.501e-01;-3.194e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.113410000;1.044e+00;4.167e-01;-1.774e-01;3.990e-01;-1.699e-01;9.380e-01;9.380e-01;1.037e+00;2.050e-01;-7.638e-02;1.037e+00;2.050e-01;-7.638e-02;1.044e+00;7.501e-01;-3.193e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.114410000;1.044e+00;4.167e-01;-1.774e-01;3.990e-01;-1.698e-01;9.380e-01;9.380e-01;1.037e+00;2.050e-01;-7.636e-02;1.037e+00;2.050e-01;-7.636e-02;1.044e+00;7.501e-01;-3.192e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.115410000;1.044e+00;4.167e-01;-1.773e-01;3.990e-01;-1.698e-01;9.381e-01;9.381e-01;1.037e+00;2.050e-01;-7.634e-02;1.037e+00;2.050e-01;-7.634e-02;1.044e+00;7.501e-01;-3.192e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.116410000;1.044e+00;4.167e-01;-1.773e-01;3.990e-01;-1.697e-01;9.381e-01;9.381e-01;1.037e+00;2.050e-01;-7.632e-02;1.037e+00;2.050e-01;-7.632e-02;1.044e+00;7.501e-01;-3.191e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.117410000;1.044e+00;4.167e-01;-1.772e-01;3.990e-01;-1.697e-01;9.381e-01;9.381e-01;1.037e+00;2.050e-01;-7.630e-02;1.037e+00;2.050e-01;-7.630e-02;1.044e+00;7.501e-01;-3.190e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.118410000;1.044e+00;4.167e-01;-1.772e-01;3.990e-01;-1.696e-01;9.381e-01;9.381e-01;1.037e+00;2.050e-01;-7.628e-02;1.037e+00;2.050e-01;-7.628e-02;1.044e+00;7.501e-01;-3.189e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.119410000;1.044e+00;4.167e-01;-1.771e-01;3.990e-01;-1.696e-01;9.382e-01;9.382e-01;1.037e+00;2.050e-01;-7.626e-02;1.037e+00;2.050e-01;-7.626e-02;1.044e+00;7.501e-01;-3.189e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.120410000;1.044e+00;4.167e-01;-1.771e-01;3.990e-01;-1.696e-01;9.382e-01;9.382e-01;1.037e+00;2.050e-01;-7.624e-02;1.037e+00;2.050e-01;-7.624e-02;1.044e+00;7.501e-01;-3.188e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.121410000;1.044e+00;4.167e-01;-1.771e-01;3.990e-01;-1.695e-01;9.382e-01;9.382e-01;1.037e+00;2.050e-01;-7.622e-02;1.037e+00;2.050e-01;-7.622e-02;1.044e+00;7.501e-01;-3.187e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.122410000;1.044e+00;4.167e-01;-1.770e-01;3.990e-01;-1.695e-01;9.382e-01;9.382e-01;1.037e+00;2.050e-01;-7.620e-02;1.037e+00;2.050e-01;-7.620e-02;1.044e+00;7.501e-01;-3.186e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.123410000;1.044e+00;4.167e-01;-1.770e-01;3.990e-01;-1.694e-01;9.383e-01;9.383e-01;1.037e+00;2.050e-01;-7.618e-02;1.037e+00;2.050e-01;-7.618e-02;1.044e+00;7.501e-01;-3.186e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.124410000;1.044e+00;4.167e-01;-1.769e-01;3.990e-01;-1.694e-01;9.383e-01;9.383e-01;1.037e+00;2.050e-01;-7.616e-02;1.037e+00;2.050e-01;-7.616e-02;1.044e+00;7.501e-01;-3.185e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.125410000;1.044e+00;4.167e-01;-1.769e-01;3.990e-01;-1.694e-01;9.383e-01;9.383e-01;1.037e+00;2.050e-01;-7.614e-02;1.037e+00;2.050e-01;-7.614e-02;1.044e+00;7.501e-01;-3.184e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.126410000;1.044e+00;4.167e-01;-1.768e-01;3.990e-01;-1.693e-01;9.383e-01;9.383e-01;1.037e+00;2.050e-01;-7.612e-02;1.037e+00;2.050e-01;-7.612e-02;1.044e+00;7.501e-01;-3.183e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.127410000;1.044e+00;4.167e-01;-1.768e-01;3.990e-01;-1.693e-01;9.384e-01;9.384e-01;1.037e+00;2.050e-01;-7.610e-02;1.037e+00;2.050e-01;-7.610e-02;1.044e+00;7.501e-01;-3.182e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.128410000;1.044e+00;4.167e-01;-1.768e-01;3.990e-01;-1.692e-01;9.384e-01;9.384e-01;1.037e+00;2.050e-01;-7.608e-02;1.037e+00;2.050e-01;-7.608e-02;1.044e+00;7.501e-01;-3.182e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.129410000;1.044e+00;4.167e-01;-1.767e-01;3.990e-01;-1.692e-01;9.384e-01;9.384e-01;1.037e+00;2.050e-01;-7.606e-02;1.037e+00;2.050e-01;-7.606e-02;1.044e+00;7.501e-01;-3.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.130410000;1.044e+00;4.167e-01;-1.767e-01;3.990e-01;-1.692e-01;9.384e-01;9.384e-01;1.037e+00;2.050e-01;-7.604e-02;1.037e+00;2.050e-01;-7.604e-02;1.044e+00;7.501e-01;-3.180e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.131410000;1.044e+00;4.167e-01;-1.766e-01;3.990e-01;-1.691e-01;9.385e-01;9.385e-01;1.037e+00;2.050e-01;-7.601e-02;1.037e+00;2.050e-01;-7.601e-02;1.044e+00;7.501e-01;-3.179e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.132410000;1.044e+00;4.167e-01;-1.766e-01;3.990e-01;-1.691e-01;9.385e-01;9.385e-01;1.037e+00;2.050e-01;-7.599e-02;1.037e+00;2.050e-01;-7.599e-02;1.044e+00;7.501e-01;-3.179e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.133410000;1.044e+00;4.167e-01;-1.765e-01;3.990e-01;-1.690e-01;9.385e-01;9.385e-01;1.037e+00;2.050e-01;-7.597e-02;1.037e+00;2.050e-01;-7.597e-02;1.044e+00;7.501e-01;-3.178e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.134410000;1.044e+00;4.167e-01;-1.765e-01;3.990e-01;-1.690e-01;9.385e-01;9.385e-01;1.037e+00;2.050e-01;-7.595e-02;1.037e+00;2.050e-01;-7.595e-02;1.044e+00;7.501e-01;-3.177e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.135410000;1.044e+00;4.167e-01;-1.765e-01;3.990e-01;-1.690e-01;9.386e-01;9.386e-01;1.037e+00;2.050e-01;-7.593e-02;1.037e+00;2.050e-01;-7.593e-02;1.044e+00;7.501e-01;-3.176e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.136410000;1.044e+00;4.167e-01;-1.764e-01;3.990e-01;-1.689e-01;9.386e-01;9.386e-01;1.037e+00;2.050e-01;-7.591e-02;1.037e+00;2.050e-01;-7.591e-02;1.044e+00;7.501e-01;-3.176e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.137410000;1.044e+00;4.167e-01;-1.764e-01;3.990e-01;-1.689e-01;9.386e-01;9.386e-01;1.037e+00;2.050e-01;-7.589e-02;1.037e+00;2.050e-01;-7.589e-02;1.044e+00;7.501e-01;-3.175e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.138410000;1.044e+00;4.167e-01;-1.763e-01;3.990e-01;-1.688e-01;9.386e-01;9.386e-01;1.037e+00;2.050e-01;-7.587e-02;1.037e+00;2.050e-01;-7.587e-02;1.044e+00;7.501e-01;-3.174e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.139410000;1.044e+00;4.167e-01;-1.763e-01;3.990e-01;-1.688e-01;9.387e-01;9.387e-01;1.037e+00;2.050e-01;-7.585e-02;1.037e+00;2.050e-01;-7.585e-02;1.044e+00;7.501e-01;-3.173e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.140410000;1.044e+00;4.167e-01;-1.762e-01;3.990e-01;-1.687e-01;9.387e-01;9.387e-01;1.037e+00;2.050e-01;-7.583e-02;1.037e+00;2.050e-01;-7.583e-02;1.044e+00;7.501e-01;-3.172e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.142410000;1.044e+00;4.167e-01;-1.762e-01;3.990e-01;-1.687e-01;9.387e-01;9.387e-01;1.037e+00;2.050e-01;-7.579e-02;1.037e+00;2.050e-01;-7.579e-02;1.044e+00;7.501e-01;-3.171e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.143410000;1.044e+00;4.167e-01;-1.761e-01;3.990e-01;-1.686e-01;9.388e-01;9.388e-01;1.037e+00;2.050e-01;-7.577e-02;1.037e+00;2.050e-01;-7.577e-02;1.044e+00;7.501e-01;-3.170e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.144410000;1.044e+00;4.167e-01;-1.761e-01;3.990e-01;-1.686e-01;9.388e-01;9.388e-01;1.037e+00;2.050e-01;-7.575e-02;1.037e+00;2.050e-01;-7.575e-02;1.044e+00;7.501e-01;-3.169e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.145410000;1.044e+00;4.167e-01;-1.760e-01;3.990e-01;-1.685e-01;9.388e-01;9.388e-01;1.037e+00;2.050e-01;-7.573e-02;1.037e+00;2.050e-01;-7.573e-02;1.044e+00;7.501e-01;-3.169e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.146410000;1.044e+00;4.167e-01;-1.760e-01;3.990e-01;-1.685e-01;9.388e-01;9.388e-01;1.037e+00;2.050e-01;-7.571e-02;1.037e+00;2.050e-01;-7.571e-02;1.044e+00;7.501e-01;-3.168e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.147410000;1.044e+00;4.167e-01;-1.759e-01;3.990e-01;-1.685e-01;9.389e-01;9.389e-01;1.037e+00;2.050e-01;-7.569e-02;1.037e+00;2.050e-01;-7.569e-02;1.044e+00;7.501e-01;-3.167e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.148410000;1.044e+00;4.167e-01;-1.759e-01;3.990e-01;-1.684e-01;9.389e-01;9.389e-01;1.037e+00;2.050e-01;-7.567e-02;1.037e+00;2.050e-01;-7.567e-02;1.044e+00;7.501e-01;-3.166e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.149410000;1.044e+00;4.167e-01;-1.759e-01;3.990e-01;-1.684e-01;9.389e-01;9.389e-01;1.037e+00;2.050e-01;-7.565e-02;1.037e+00;2.050e-01;-7.565e-02;1.044e+00;7.501e-01;-3.166e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.150410000;1.044e+00;4.167e-01;-1.758e-01;3.990e-01;-1.683e-01;9.390e-01;9.390e-01;1.037e+00;2.050e-01;-7.563e-02;1.037e+00;2.050e-01;-7.563e-02;1.044e+00;7.501e-01;-3.165e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.151410000;1.044e+00;4.167e-01;-1.758e-01;3.990e-01;-1.683e-01;9.390e-01;9.390e-01;1.037e+00;2.050e-01;-7.561e-02;1.037e+00;2.050e-01;-7.561e-02;1.044e+00;7.501e-01;-3.164e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.152410000;1.044e+00;4.167e-01;-1.757e-01;3.990e-01;-1.683e-01;9.390e-01;9.390e-01;1.037e+00;2.050e-01;-7.559e-02;1.037e+00;2.050e-01;-7.559e-02;1.044e+00;7.501e-01;-3.163e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.153410000;1.044e+00;4.167e-01;-1.757e-01;3.990e-01;-1.682e-01;9.390e-01;9.390e-01;1.037e+00;2.050e-01;-7.557e-02;1.037e+00;2.050e-01;-7.557e-02;1.044e+00;7.501e-01;-3.162e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.154410000;1.044e+00;4.167e-01;-1.756e-01;3.990e-01;-1.682e-01;9.391e-01;9.391e-01;1.037e+00;2.050e-01;-7.555e-02;1.037e+00;2.050e-01;-7.555e-02;1.044e+00;7.501e-01;-3.162e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.155410000;1.044e+00;4.167e-01;-1.756e-01;3.990e-01;-1.681e-01;9.391e-01;9.391e-01;1.037e+00;2.050e-01;-7.553e-02;1.037e+00;2.050e-01;-7.553e-02;1.044e+00;7.501e-01;-3.161e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.156410000;1.044e+00;4.167e-01;-1.756e-01;3.990e-01;-1.681e-01;9.391e-01;9.391e-01;1.037e+00;2.050e-01;-7.551e-02;1.037e+00;2.050e-01;-7.551e-02;1.044e+00;7.501e-01;-3.160e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.157410000;1.044e+00;4.167e-01;-1.755e-01;3.990e-01;-1.681e-01;9.391e-01;9.391e-01;1.037e+00;2.050e-01;-7.549e-02;1.037e+00;2.050e-01;-7.549e-02;1.044e+00;7.501e-01;-3.159e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.158410000;1.044e+00;4.167e-01;-1.755e-01;3.990e-01;-1.680e-01;9.392e-01;9.392e-01;1.037e+00;2.050e-01;-7.547e-02;1.037e+00;2.050e-01;-7.547e-02;1.044e+00;7.501e-01;-3.159e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.159410000;1.044e+00;4.167e-01;-1.754e-01;3.990e-01;-1.680e-01;9.392e-01;9.392e-01;1.037e+00;2.050e-01;-7.545e-02;1.037e+00;2.050e-01;-7.545e-02;1.044e+00;7.501e-01;-3.158e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.160410000;1.044e+00;4.167e-01;-1.754e-01;3.990e-01;-1.679e-01;9.392e-01;9.392e-01;1.037e+00;2.050e-01;-7.543e-02;1.037e+00;2.050e-01;-7.543e-02;1.044e+00;7.501e-01;-3.157e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.161410000;1.044e+00;4.167e-01;-1.754e-01;3.990e-01;-1.679e-01;9.392e-01;9.392e-01;1.037e+00;2.050e-01;-7.541e-02;1.037e+00;2.050e-01;-7.541e-02;1.044e+00;7.501e-01;-3.156e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.162410000;1.044e+00;4.167e-01;-1.753e-01;3.990e-01;-1.678e-01;9.393e-01;9.393e-01;1.037e+00;2.050e-01;-7.539e-02;1.037e+00;2.050e-01;-7.539e-02;1.044e+00;7.501e-01;-3.156e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.163410000;1.044e+00;4.167e-01;-1.753e-01;3.990e-01;-1.678e-01;9.393e-01;9.393e-01;1.037e+00;2.050e-01;-7.537e-02;1.037e+00;2.050e-01;-7.537e-02;1.044e+00;7.501e-01;-3.155e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.164410000;1.044e+00;4.167e-01;-1.752e-01;3.990e-01;-1.678e-01;9.393e-01;9.393e-01;1.037e+00;2.050e-01;-7.535e-02;1.037e+00;2.050e-01;-7.535e-02;1.044e+00;7.501e-01;-3.154e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.165410000;1.044e+00;4.167e-01;-1.752e-01;3.990e-01;-1.677e-01;9.393e-01;9.393e-01;1.037e+00;2.050e-01;-7.533e-02;1.037e+00;2.050e-01;-7.533e-02;1.044e+00;7.501e-01;-3.153e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.166410000;1.044e+00;4.167e-01;-1.751e-01;3.990e-01;-1.677e-01;9.394e-01;9.394e-01;1.037e+00;2.049e-01;-7.531e-02;1.037e+00;2.049e-01;-7.531e-02;1.044e+00;7.501e-01;-3.152e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.167410000;1.044e+00;4.167e-01;-1.751e-01;3.990e-01;-1.676e-01;9.394e-01;9.394e-01;1.037e+00;2.049e-01;-7.528e-02;1.037e+00;2.049e-01;-7.528e-02;1.044e+00;7.501e-01;-3.152e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.168410000;1.044e+00;4.167e-01;-1.751e-01;3.990e-01;-1.676e-01;9.394e-01;9.394e-01;1.037e+00;2.049e-01;-7.526e-02;1.037e+00;2.049e-01;-7.526e-02;1.044e+00;7.501e-01;-3.151e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.169410000;1.044e+00;4.167e-01;-1.750e-01;3.990e-01;-1.676e-01;9.394e-01;9.394e-01;1.037e+00;2.049e-01;-7.524e-02;1.037e+00;2.049e-01;-7.524e-02;1.044e+00;7.501e-01;-3.150e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.170410000;1.044e+00;4.167e-01;-1.750e-01;3.990e-01;-1.675e-01;9.395e-01;9.395e-01;1.037e+00;2.049e-01;-7.522e-02;1.037e+00;2.049e-01;-7.522e-02;1.044e+00;7.501e-01;-3.149e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.171410000;1.044e+00;4.167e-01;-1.749e-01;3.990e-01;-1.675e-01;9.395e-01;9.395e-01;1.037e+00;2.049e-01;-7.520e-02;1.037e+00;2.049e-01;-7.520e-02;1.044e+00;7.501e-01;-3.149e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.172410000;1.044e+00;4.167e-01;-1.749e-01;3.990e-01;-1.674e-01;9.395e-01;9.395e-01;1.037e+00;2.049e-01;-7.518e-02;1.037e+00;2.049e-01;-7.518e-02;1.044e+00;7.501e-01;-3.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.173410000;1.044e+00;4.167e-01;-1.748e-01;3.990e-01;-1.674e-01;9.395e-01;9.395e-01;1.037e+00;2.049e-01;-7.516e-02;1.037e+00;2.049e-01;-7.516e-02;1.044e+00;7.501e-01;-3.147e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.174410000;1.044e+00;4.167e-01;-1.748e-01;3.990e-01;-1.674e-01;9.396e-01;9.396e-01;1.037e+00;2.049e-01;-7.514e-02;1.037e+00;2.049e-01;-7.514e-02;1.044e+00;7.501e-01;-3.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.175410000;1.044e+00;4.167e-01;-1.748e-01;3.990e-01;-1.673e-01;9.396e-01;9.396e-01;1.037e+00;2.049e-01;-7.512e-02;1.037e+00;2.049e-01;-7.512e-02;1.044e+00;7.501e-01;-3.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.176410000;1.044e+00;4.167e-01;-1.747e-01;3.990e-01;-1.673e-01;9.396e-01;9.396e-01;1.037e+00;2.049e-01;-7.510e-02;1.037e+00;2.049e-01;-7.510e-02;1.044e+00;7.501e-01;-3.145e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.177410000;1.044e+00;4.167e-01;-1.747e-01;3.990e-01;-1.672e-01;9.396e-01;9.396e-01;1.037e+00;2.049e-01;-7.508e-02;1.037e+00;2.049e-01;-7.508e-02;1.044e+00;7.501e-01;-3.144e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.178410000;1.044e+00;4.167e-01;-1.746e-01;3.990e-01;-1.672e-01;9.397e-01;9.397e-01;1.037e+00;2.049e-01;-7.506e-02;1.037e+00;2.049e-01;-7.506e-02;1.044e+00;7.501e-01;-3.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.179410000;1.044e+00;4.167e-01;-1.746e-01;3.990e-01;-1.672e-01;9.397e-01;9.397e-01;1.037e+00;2.049e-01;-7.504e-02;1.037e+00;2.049e-01;-7.504e-02;1.044e+00;7.501e-01;-3.142e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.180410000;1.044e+00;4.167e-01;-1.745e-01;3.990e-01;-1.671e-01;9.397e-01;9.397e-01;1.037e+00;2.049e-01;-7.502e-02;1.037e+00;2.049e-01;-7.502e-02;1.044e+00;7.501e-01;-3.142e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.181410000;1.044e+00;4.167e-01;-1.745e-01;3.990e-01;-1.671e-01;9.397e-01;9.397e-01;1.037e+00;2.049e-01;-7.500e-02;1.037e+00;2.049e-01;-7.500e-02;1.044e+00;7.501e-01;-3.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.182410000;1.044e+00;4.167e-01;-1.745e-01;3.990e-01;-1.670e-01;9.398e-01;9.398e-01;1.037e+00;2.049e-01;-7.498e-02;1.037e+00;2.049e-01;-7.498e-02;1.044e+00;7.501e-01;-3.140e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.183410000;1.044e+00;4.167e-01;-1.744e-01;3.990e-01;-1.670e-01;9.398e-01;9.398e-01;1.037e+00;2.049e-01;-7.496e-02;1.037e+00;2.049e-01;-7.496e-02;1.044e+00;7.501e-01;-3.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.184410000;1.044e+00;4.167e-01;-1.744e-01;3.990e-01;-1.669e-01;9.398e-01;9.398e-01;1.037e+00;2.049e-01;-7.494e-02;1.037e+00;2.049e-01;-7.494e-02;1.044e+00;7.501e-01;-3.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.185410000;1.044e+00;4.167e-01;-1.743e-01;3.990e-01;-1.669e-01;9.398e-01;9.398e-01;1.037e+00;2.049e-01;-7.492e-02;1.037e+00;2.049e-01;-7.492e-02;1.044e+00;7.501e-01;-3.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.186410000;1.044e+00;4.167e-01;-1.743e-01;3.990e-01;-1.669e-01;9.399e-01;9.399e-01;1.037e+00;2.049e-01;-7.490e-02;1.037e+00;2.049e-01;-7.490e-02;1.044e+00;7.501e-01;-3.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.187410000;1.044e+00;4.167e-01;-1.742e-01;3.990e-01;-1.668e-01;9.399e-01;9.399e-01;1.037e+00;2.049e-01;-7.488e-02;1.037e+00;2.049e-01;-7.488e-02;1.044e+00;7.501e-01;-3.136e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.188410000;1.044e+00;4.167e-01;-1.742e-01;3.990e-01;-1.668e-01;9.399e-01;9.399e-01;1.037e+00;2.049e-01;-7.486e-02;1.037e+00;2.049e-01;-7.486e-02;1.044e+00;7.501e-01;-3.136e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.189410000;1.044e+00;4.167e-01;-1.742e-01;3.990e-01;-1.667e-01;9.399e-01;9.399e-01;1.037e+00;2.049e-01;-7.484e-02;1.037e+00;2.049e-01;-7.484e-02;1.044e+00;7.501e-01;-3.135e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.190410000;1.044e+00;4.167e-01;-1.741e-01;3.990e-01;-1.667e-01;9.400e-01;9.400e-01;1.037e+00;2.049e-01;-7.482e-02;1.037e+00;2.049e-01;-7.482e-02;1.044e+00;7.501e-01;-3.134e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.191410000;1.044e+00;4.167e-01;-1.741e-01;3.990e-01;-1.667e-01;9.400e-01;9.400e-01;1.037e+00;2.049e-01;-7.480e-02;1.037e+00;2.049e-01;-7.480e-02;1.044e+00;7.501e-01;-3.133e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.192410000;1.044e+00;4.167e-01;-1.740e-01;3.990e-01;-1.666e-01;9.400e-01;9.400e-01;1.037e+00;2.049e-01;-7.478e-02;1.037e+00;2.049e-01;-7.478e-02;1.044e+00;7.501e-01;-3.133e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.193410000;1.044e+00;4.167e-01;-1.740e-01;3.990e-01;-1.666e-01;9.401e-01;9.401e-01;1.037e+00;2.049e-01;-7.476e-02;1.037e+00;2.049e-01;-7.476e-02;1.044e+00;7.501e-01;-3.132e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.194410000;1.044e+00;4.167e-01;-1.739e-01;3.990e-01;-1.665e-01;9.401e-01;9.401e-01;1.037e+00;2.049e-01;-7.474e-02;1.037e+00;2.049e-01;-7.474e-02;1.044e+00;7.501e-01;-3.131e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.196410000;1.044e+00;4.167e-01;-1.739e-01;3.990e-01;-1.665e-01;9.401e-01;9.401e-01;1.037e+00;2.049e-01;-7.470e-02;1.037e+00;2.049e-01;-7.470e-02;1.044e+00;7.501e-01;-3.129e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.197410000;1.044e+00;4.167e-01;-1.738e-01;3.990e-01;-1.664e-01;9.402e-01;9.402e-01;1.037e+00;2.049e-01;-7.468e-02;1.037e+00;2.049e-01;-7.468e-02;1.044e+00;7.501e-01;-3.129e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.198410000;1.044e+00;4.167e-01;-1.738e-01;3.990e-01;-1.664e-01;9.402e-01;9.402e-01;1.037e+00;2.049e-01;-7.466e-02;1.037e+00;2.049e-01;-7.466e-02;1.044e+00;7.501e-01;-3.128e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.199410000;1.044e+00;4.167e-01;-1.737e-01;3.990e-01;-1.663e-01;9.402e-01;9.402e-01;1.037e+00;2.049e-01;-7.464e-02;1.037e+00;2.049e-01;-7.464e-02;1.044e+00;7.501e-01;-3.127e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.200410000;1.044e+00;4.167e-01;-1.737e-01;3.990e-01;-1.663e-01;9.402e-01;9.402e-01;1.037e+00;2.049e-01;-7.462e-02;1.037e+00;2.049e-01;-7.462e-02;1.044e+00;7.501e-01;-3.126e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.201410000;1.044e+00;4.167e-01;-1.736e-01;3.990e-01;-1.663e-01;9.403e-01;9.403e-01;1.037e+00;2.049e-01;-7.460e-02;1.037e+00;2.049e-01;-7.460e-02;1.044e+00;7.501e-01;-3.126e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.202410000;1.044e+00;4.167e-01;-1.736e-01;3.990e-01;-1.662e-01;9.403e-01;9.403e-01;1.037e+00;2.049e-01;-7.458e-02;1.037e+00;2.049e-01;-7.458e-02;1.044e+00;7.501e-01;-3.125e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.203410000;1.044e+00;4.167e-01;-1.736e-01;3.990e-01;-1.662e-01;9.403e-01;9.403e-01;1.037e+00;2.049e-01;-7.456e-02;1.037e+00;2.049e-01;-7.456e-02;1.044e+00;7.501e-01;-3.124e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.204410000;1.044e+00;4.167e-01;-1.735e-01;3.990e-01;-1.661e-01;9.403e-01;9.403e-01;1.037e+00;2.049e-01;-7.454e-02;1.037e+00;2.049e-01;-7.454e-02;1.044e+00;7.501e-01;-3.123e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.205410000;1.044e+00;4.167e-01;-1.735e-01;3.990e-01;-1.661e-01;9.404e-01;9.404e-01;1.037e+00;2.049e-01;-7.452e-02;1.037e+00;2.049e-01;-7.452e-02;1.044e+00;7.501e-01;-3.123e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.206410000;1.044e+00;4.167e-01;-1.734e-01;3.990e-01;-1.661e-01;9.404e-01;9.404e-01;1.037e+00;2.049e-01;-7.450e-02;1.037e+00;2.049e-01;-7.450e-02;1.044e+00;7.501e-01;-3.122e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.207410000;1.044e+00;4.167e-01;-1.734e-01;3.990e-01;-1.660e-01;9.404e-01;9.404e-01;1.037e+00;2.049e-01;-7.448e-02;1.037e+00;2.049e-01;-7.448e-02;1.044e+00;7.501e-01;-3.121e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.208410000;1.044e+00;4.167e-01;-1.733e-01;3.990e-01;-1.660e-01;9.404e-01;9.404e-01;1.037e+00;2.049e-01;-7.446e-02;1.037e+00;2.049e-01;-7.446e-02;1.044e+00;7.501e-01;-3.120e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.209410000;1.044e+00;4.167e-01;-1.733e-01;3.990e-01;-1.659e-01;9.405e-01;9.405e-01;1.037e+00;2.049e-01;-7.444e-02;1.037e+00;2.049e-01;-7.444e-02;1.044e+00;7.501e-01;-3.119e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.210410000;1.044e+00;4.167e-01;-1.733e-01;3.990e-01;-1.659e-01;9.405e-01;9.405e-01;1.037e+00;2.049e-01;-7.441e-02;1.037e+00;2.049e-01;-7.441e-02;1.044e+00;7.501e-01;-3.119e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.211410000;1.044e+00;4.167e-01;-1.732e-01;3.990e-01;-1.658e-01;9.405e-01;9.405e-01;1.037e+00;2.049e-01;-7.439e-02;1.037e+00;2.049e-01;-7.439e-02;1.044e+00;7.501e-01;-3.118e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.212410000;1.044e+00;4.167e-01;-1.732e-01;3.990e-01;-1.658e-01;9.405e-01;9.405e-01;1.037e+00;2.049e-01;-7.437e-02;1.037e+00;2.049e-01;-7.437e-02;1.044e+00;7.501e-01;-3.117e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.213410000;1.044e+00;4.167e-01;-1.731e-01;3.990e-01;-1.658e-01;9.406e-01;9.406e-01;1.037e+00;2.049e-01;-7.435e-02;1.037e+00;2.049e-01;-7.435e-02;1.044e+00;7.501e-01;-3.116e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.214410000;1.044e+00;4.167e-01;-1.731e-01;3.990e-01;-1.657e-01;9.406e-01;9.406e-01;1.037e+00;2.049e-01;-7.433e-02;1.037e+00;2.049e-01;-7.433e-02;1.044e+00;7.501e-01;-3.116e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.215410000;1.044e+00;4.167e-01;-1.730e-01;3.990e-01;-1.657e-01;9.406e-01;9.406e-01;1.037e+00;2.049e-01;-7.431e-02;1.037e+00;2.049e-01;-7.431e-02;1.044e+00;7.501e-01;-3.115e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.216410000;1.044e+00;4.167e-01;-1.730e-01;3.990e-01;-1.656e-01;9.406e-01;9.406e-01;1.037e+00;2.049e-01;-7.429e-02;1.037e+00;2.049e-01;-7.429e-02;1.044e+00;7.501e-01;-3.114e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.217410000;1.044e+00;4.167e-01;-1.730e-01;3.990e-01;-1.656e-01;9.407e-01;9.407e-01;1.037e+00;2.049e-01;-7.427e-02;1.037e+00;2.049e-01;-7.427e-02;1.044e+00;7.501e-01;-3.113e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.218410000;1.044e+00;4.167e-01;-1.729e-01;3.990e-01;-1.656e-01;9.407e-01;9.407e-01;1.037e+00;2.049e-01;-7.425e-02;1.037e+00;2.049e-01;-7.425e-02;1.044e+00;7.501e-01;-3.113e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.219410000;1.044e+00;4.167e-01;-1.729e-01;3.990e-01;-1.655e-01;9.407e-01;9.407e-01;1.037e+00;2.049e-01;-7.423e-02;1.037e+00;2.049e-01;-7.423e-02;1.044e+00;7.501e-01;-3.112e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.220410000;1.044e+00;4.167e-01;-1.728e-01;3.990e-01;-1.655e-01;9.407e-01;9.407e-01;1.037e+00;2.049e-01;-7.421e-02;1.037e+00;2.049e-01;-7.421e-02;1.044e+00;7.501e-01;-3.111e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.221410000;1.044e+00;4.167e-01;-1.728e-01;3.990e-01;-1.654e-01;9.408e-01;9.408e-01;1.038e+00;2.049e-01;-7.419e-02;1.038e+00;2.049e-01;-7.419e-02;1.044e+00;7.501e-01;-3.110e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.222410000;1.044e+00;4.167e-01;-1.728e-01;3.990e-01;-1.654e-01;9.408e-01;9.408e-01;1.038e+00;2.049e-01;-7.417e-02;1.038e+00;2.049e-01;-7.417e-02;1.044e+00;7.501e-01;-3.110e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.223410000;1.044e+00;4.167e-01;-1.727e-01;3.990e-01;-1.654e-01;9.408e-01;9.408e-01;1.038e+00;2.049e-01;-7.415e-02;1.038e+00;2.049e-01;-7.415e-02;1.044e+00;7.501e-01;-3.109e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.224410000;1.044e+00;4.167e-01;-1.727e-01;3.990e-01;-1.653e-01;9.408e-01;9.408e-01;1.038e+00;2.049e-01;-7.413e-02;1.038e+00;2.049e-01;-7.413e-02;1.044e+00;7.501e-01;-3.108e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.225410000;1.044e+00;4.167e-01;-1.726e-01;3.990e-01;-1.653e-01;9.409e-01;9.409e-01;1.038e+00;2.049e-01;-7.411e-02;1.038e+00;2.049e-01;-7.411e-02;1.044e+00;7.501e-01;-3.107e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.226410000;1.044e+00;4.167e-01;-1.726e-01;3.990e-01;-1.652e-01;9.409e-01;9.409e-01;1.038e+00;2.049e-01;-7.409e-02;1.038e+00;2.049e-01;-7.409e-02;1.044e+00;7.501e-01;-3.106e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.227410000;1.044e+00;4.167e-01;-1.725e-01;3.990e-01;-1.652e-01;9.409e-01;9.409e-01;1.038e+00;2.049e-01;-7.407e-02;1.038e+00;2.049e-01;-7.407e-02;1.044e+00;7.501e-01;-3.106e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.228410000;1.044e+00;4.167e-01;-1.725e-01;3.990e-01;-1.652e-01;9.409e-01;9.409e-01;1.038e+00;2.049e-01;-7.405e-02;1.038e+00;2.049e-01;-7.405e-02;1.044e+00;7.501e-01;-3.105e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.229410000;1.044e+00;4.167e-01;-1.725e-01;3.990e-01;-1.651e-01;9.410e-01;9.410e-01;1.038e+00;2.049e-01;-7.403e-02;1.038e+00;2.049e-01;-7.403e-02;1.044e+00;7.501e-01;-3.104e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.230410000;1.044e+00;4.167e-01;-1.724e-01;3.990e-01;-1.651e-01;9.410e-01;9.410e-01;1.038e+00;2.049e-01;-7.401e-02;1.038e+00;2.049e-01;-7.401e-02;1.044e+00;7.501e-01;-3.103e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.231410000;1.044e+00;4.167e-01;-1.724e-01;3.990e-01;-1.650e-01;9.410e-01;9.410e-01;1.038e+00;2.049e-01;-7.399e-02;1.038e+00;2.049e-01;-7.399e-02;1.044e+00;7.501e-01;-3.103e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.232410000;1.044e+00;4.167e-01;-1.723e-01;3.990e-01;-1.650e-01;9.410e-01;9.410e-01;1.038e+00;2.049e-01;-7.397e-02;1.038e+00;2.049e-01;-7.397e-02;1.044e+00;7.501e-01;-3.102e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.233410000;1.044e+00;4.167e-01;-1.723e-01;3.990e-01;-1.650e-01;9.411e-01;9.411e-01;1.038e+00;2.049e-01;-7.395e-02;1.038e+00;2.049e-01;-7.395e-02;1.044e+00;7.501e-01;-3.101e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.234410000;1.044e+00;4.167e-01;-1.722e-01;3.990e-01;-1.649e-01;9.411e-01;9.411e-01;1.038e+00;2.049e-01;-7.393e-02;1.038e+00;2.049e-01;-7.393e-02;1.044e+00;7.501e-01;-3.100e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.235410000;1.044e+00;4.167e-01;-1.722e-01;3.990e-01;-1.649e-01;9.411e-01;9.411e-01;1.038e+00;2.049e-01;-7.391e-02;1.038e+00;2.049e-01;-7.391e-02;1.044e+00;7.501e-01;-3.100e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.236410000;1.044e+00;4.167e-01;-1.722e-01;3.990e-01;-1.648e-01;9.412e-01;9.412e-01;1.038e+00;2.049e-01;-7.389e-02;1.038e+00;2.049e-01;-7.389e-02;1.044e+00;7.501e-01;-3.099e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.237410000;1.044e+00;4.167e-01;-1.721e-01;3.990e-01;-1.648e-01;9.412e-01;9.412e-01;1.038e+00;2.049e-01;-7.387e-02;1.038e+00;2.049e-01;-7.387e-02;1.044e+00;7.501e-01;-3.098e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.238410000;1.044e+00;4.167e-01;-1.721e-01;3.990e-01;-1.647e-01;9.412e-01;9.412e-01;1.038e+00;2.049e-01;-7.385e-02;1.038e+00;2.049e-01;-7.385e-02;1.044e+00;7.501e-01;-3.097e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.239410000;1.044e+00;4.167e-01;-1.720e-01;3.990e-01;-1.647e-01;9.412e-01;9.412e-01;1.038e+00;2.049e-01;-7.383e-02;1.038e+00;2.049e-01;-7.383e-02;1.044e+00;7.501e-01;-3.097e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.240410000;1.044e+00;4.167e-01;-1.720e-01;3.990e-01;-1.647e-01;9.413e-01;9.413e-01;1.038e+00;2.049e-01;-7.381e-02;1.038e+00;2.049e-01;-7.381e-02;1.044e+00;7.501e-01;-3.096e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.241410000;1.044e+00;4.167e-01;-1.719e-01;3.990e-01;-1.646e-01;9.413e-01;9.413e-01;1.038e+00;2.049e-01;-7.379e-02;1.038e+00;2.049e-01;-7.379e-02;1.044e+00;7.501e-01;-3.095e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.242410000;1.044e+00;4.167e-01;-1.719e-01;3.990e-01;-1.646e-01;9.413e-01;9.413e-01;1.038e+00;2.049e-01;-7.377e-02;1.038e+00;2.049e-01;-7.377e-02;1.044e+00;7.501e-01;-3.094e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.243410000;1.044e+00;4.167e-01;-1.719e-01;3.990e-01;-1.645e-01;9.413e-01;9.413e-01;1.038e+00;2.049e-01;-7.375e-02;1.038e+00;2.049e-01;-7.375e-02;1.044e+00;7.501e-01;-3.093e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.244410000;1.044e+00;4.167e-01;-1.718e-01;3.990e-01;-1.645e-01;9.414e-01;9.414e-01;1.038e+00;2.049e-01;-7.373e-02;1.038e+00;2.049e-01;-7.373e-02;1.044e+00;7.501e-01;-3.093e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.245410000;1.044e+00;4.167e-01;-1.718e-01;3.990e-01;-1.645e-01;9.414e-01;9.414e-01;1.038e+00;2.049e-01;-7.371e-02;1.038e+00;2.049e-01;-7.371e-02;1.044e+00;7.501e-01;-3.092e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.246410000;1.044e+00;4.167e-01;-1.717e-01;3.990e-01;-1.644e-01;9.414e-01;9.414e-01;1.038e+00;2.049e-01;-7.369e-02;1.038e+00;2.049e-01;-7.369e-02;1.044e+00;7.501e-01;-3.091e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.247410000;1.044e+00;4.167e-01;-1.717e-01;3.990e-01;-1.644e-01;9.414e-01;9.414e-01;1.038e+00;2.049e-01;-7.367e-02;1.038e+00;2.049e-01;-7.367e-02;1.044e+00;7.501e-01;-3.090e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.248410000;1.044e+00;4.167e-01;-1.716e-01;3.990e-01;-1.643e-01;9.415e-01;9.415e-01;1.038e+00;2.049e-01;-7.365e-02;1.038e+00;2.049e-01;-7.365e-02;1.044e+00;7.501e-01;-3.090e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.250410000;1.044e+00;4.167e-01;-1.716e-01;3.990e-01;-1.643e-01;9.415e-01;9.415e-01;1.038e+00;2.049e-01;-7.361e-02;1.038e+00;2.049e-01;-7.361e-02;1.044e+00;7.501e-01;-3.088e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.251410000;1.044e+00;4.167e-01;-1.715e-01;3.990e-01;-1.642e-01;9.415e-01;9.415e-01;1.038e+00;2.049e-01;-7.359e-02;1.038e+00;2.049e-01;-7.359e-02;1.044e+00;7.501e-01;-3.087e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.252410000;1.044e+00;4.167e-01;-1.715e-01;3.990e-01;-1.642e-01;9.416e-01;9.416e-01;1.038e+00;2.049e-01;-7.357e-02;1.038e+00;2.049e-01;-7.357e-02;1.044e+00;7.501e-01;-3.087e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.253410000;1.044e+00;4.167e-01;-1.714e-01;3.990e-01;-1.641e-01;9.416e-01;9.416e-01;1.038e+00;2.049e-01;-7.355e-02;1.038e+00;2.049e-01;-7.355e-02;1.044e+00;7.501e-01;-3.086e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.255410000;1.044e+00;4.167e-01;-1.714e-01;3.990e-01;-1.641e-01;9.416e-01;9.416e-01;1.038e+00;2.049e-01;-7.351e-02;1.038e+00;2.049e-01;-7.351e-02;1.044e+00;7.501e-01;-3.084e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.256410000;1.044e+00;4.167e-01;-1.713e-01;3.990e-01;-1.640e-01;9.417e-01;9.417e-01;1.038e+00;2.049e-01;-7.349e-02;1.038e+00;2.049e-01;-7.349e-02;1.044e+00;7.501e-01;-3.084e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.257410000;1.044e+00;4.167e-01;-1.713e-01;3.990e-01;-1.640e-01;9.417e-01;9.417e-01;1.038e+00;2.049e-01;-7.347e-02;1.038e+00;2.049e-01;-7.347e-02;1.044e+00;7.501e-01;-3.083e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.258410000;1.044e+00;4.167e-01;-1.712e-01;3.990e-01;-1.639e-01;9.417e-01;9.417e-01;1.038e+00;2.049e-01;-7.345e-02;1.038e+00;2.049e-01;-7.345e-02;1.044e+00;7.501e-01;-3.082e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.259410000;1.044e+00;4.167e-01;-1.712e-01;3.990e-01;-1.639e-01;9.417e-01;9.417e-01;1.038e+00;2.049e-01;-7.343e-02;1.038e+00;2.049e-01;-7.343e-02;1.044e+00;7.501e-01;-3.081e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
