time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
57.260410000;1.044e+00;4.167e-01;-1.711e-01;3.990e-01;-1.639e-01;9.418e-01;9.418e-01;1.038e+00;2.049e-01;-7.341e-02;1.038e+00;2.049e-01;-7.341e-02;1.044e+00;7.501e-01;-3.080e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.261410000;1.044e+00;4.167e-01;-1.711e-01;3.990e-01;-1.638e-01;9.418e-01;9.418e-01;1.038e+00;2.049e-01;-7.339e-02;1.038e+00;2.049e-01;-7.339e-02;1.044e+00;7.501e-01;-3.080e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.262410000;1.044e+00;4.167e-01;-1.711e-01;3.990e-01;-1.638e-01;9.418e-01;9.418e-01;1.038e+00;2.049e-01;-7.337e-02;1.038e+00;2.049e-01;-7.337e-02;1.044e+00;7.501e-01;-3.079e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.263410000;1.044e+00;4.167e-01;-1.710e-01;3.990e-01;-1.637e-01;9.418e-01;9.418e-01;1.038e+00;2.049e-01;-7.335e-02;1.038e+00;2.049e-01;-7.335e-02;1.044e+00;7.501e-01;-3.078e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.264410000;1.044e+00;4.167e-01;-1.710e-01;3.990e-01;-1.637e-01;9.419e-01;9.419e-01;1.038e+00;2.049e-01;-7.333e-02;1.038e+00;2.049e-01;-7.333e-02;1.044e+00;7.501e-01;-3.077e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.265410000;1.044e+00;4.167e-01;-1.709e-01;3.990e-01;-1.637e-01;9.419e-01;9.419e-01;1.038e+00;2.049e-01;-7.330e-02;1.038e+00;2.049e-01;-7.330e-02;1.044e+00;7.501e-01;-3.077e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.266410000;1.044e+00;4.167e-01;-1.709e-01;3.990e-01;-1.636e-01;9.419e-01;9.419e-01;1.038e+00;2.049e-01;-7.328e-02;1.038e+00;2.049e-01;-7.328e-02;1.044e+00;7.501e-01;-3.076e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.267410000;1.044e+00;4.167e-01;-1.708e-01;3.990e-01;-1.636e-01;9.419e-01;9.419e-01;1.038e+00;2.049e-01;-7.326e-02;1.038e+00;2.049e-01;-7.326e-02;1.044e+00;7.501e-01;-3.075e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.268410000;1.044e+00;4.167e-01;-1.708e-01;3.990e-01;-1.635e-01;9.420e-01;9.420e-01;1.038e+00;2.049e-01;-7.324e-02;1.038e+00;2.049e-01;-7.324e-02;1.044e+00;7.501e-01;-3.074e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.269410000;1.044e+00;4.167e-01;-1.708e-01;3.990e-01;-1.635e-01;9.420e-01;9.420e-01;1.038e+00;2.049e-01;-7.322e-02;1.038e+00;2.049e-01;-7.322e-02;1.044e+00;7.501e-01;-3.074e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.270410000;1.044e+00;4.167e-01;-1.707e-01;3.990e-01;-1.634e-01;9.420e-01;9.420e-01;1.038e+00;2.049e-01;-7.320e-02;1.038e+00;2.049e-01;-7.320e-02;1.044e+00;7.501e-01;-3.073e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.271410000;1.044e+00;4.167e-01;-1.707e-01;3.990e-01;-1.634e-01;9.420e-01;9.420e-01;1.038e+00;2.049e-01;-7.318e-02;1.038e+00;2.049e-01;-7.318e-02;1.044e+00;7.501e-01;-3.072e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.272410000;1.044e+00;4.167e-01;-1.706e-01;3.990e-01;-1.634e-01;9.421e-01;9.421e-01;1.038e+00;2.049e-01;-7.316e-02;1.038e+00;2.049e-01;-7.316e-02;1.044e+00;7.501e-01;-3.071e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.273410000;1.044e+00;4.167e-01;-1.706e-01;3.990e-01;-1.633e-01;9.421e-01;9.421e-01;1.038e+00;2.049e-01;-7.314e-02;1.038e+00;2.049e-01;-7.314e-02;1.044e+00;7.501e-01;-3.071e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.274410000;1.044e+00;4.167e-01;-1.705e-01;3.990e-01;-1.633e-01;9.421e-01;9.421e-01;1.038e+00;2.049e-01;-7.312e-02;1.038e+00;2.049e-01;-7.312e-02;1.044e+00;7.501e-01;-3.070e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.275410000;1.044e+00;4.167e-01;-1.705e-01;3.990e-01;-1.632e-01;9.421e-01;9.421e-01;1.038e+00;2.049e-01;-7.310e-02;1.038e+00;2.049e-01;-7.310e-02;1.044e+00;7.501e-01;-3.069e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.276410000;1.044e+00;4.167e-01;-1.705e-01;3.990e-01;-1.632e-01;9.422e-01;9.422e-01;1.038e+00;2.049e-01;-7.308e-02;1.038e+00;2.049e-01;-7.308e-02;1.044e+00;7.501e-01;-3.068e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.277410000;1.044e+00;4.167e-01;-1.704e-01;3.990e-01;-1.632e-01;9.422e-01;9.422e-01;1.038e+00;2.049e-01;-7.306e-02;1.038e+00;2.049e-01;-7.306e-02;1.044e+00;7.501e-01;-3.068e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.278410000;1.044e+00;4.167e-01;-1.704e-01;3.990e-01;-1.631e-01;9.422e-01;9.422e-01;1.038e+00;2.049e-01;-7.304e-02;1.038e+00;2.049e-01;-7.304e-02;1.044e+00;7.501e-01;-3.067e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.279410000;1.044e+00;4.167e-01;-1.703e-01;3.990e-01;-1.631e-01;9.422e-01;9.422e-01;1.038e+00;2.049e-01;-7.302e-02;1.038e+00;2.049e-01;-7.302e-02;1.044e+00;7.501e-01;-3.066e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.280410000;1.044e+00;4.167e-01;-1.703e-01;3.990e-01;-1.630e-01;9.423e-01;9.423e-01;1.038e+00;2.049e-01;-7.300e-02;1.038e+00;2.049e-01;-7.300e-02;1.044e+00;7.501e-01;-3.065e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.281410000;1.044e+00;4.167e-01;-1.702e-01;3.990e-01;-1.630e-01;9.423e-01;9.423e-01;1.038e+00;2.049e-01;-7.298e-02;1.038e+00;2.049e-01;-7.298e-02;1.044e+00;7.501e-01;-3.064e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.282410000;1.044e+00;4.167e-01;-1.702e-01;3.990e-01;-1.630e-01;9.423e-01;9.423e-01;1.038e+00;2.049e-01;-7.296e-02;1.038e+00;2.049e-01;-7.296e-02;1.044e+00;7.501e-01;-3.064e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.283410000;1.044e+00;4.167e-01;-1.702e-01;3.990e-01;-1.629e-01;9.423e-01;9.423e-01;1.038e+00;2.049e-01;-7.294e-02;1.038e+00;2.049e-01;-7.294e-02;1.044e+00;7.501e-01;-3.063e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.284410000;1.044e+00;4.167e-01;-1.701e-01;3.990e-01;-1.629e-01;9.424e-01;9.424e-01;1.038e+00;2.049e-01;-7.292e-02;1.038e+00;2.049e-01;-7.292e-02;1.044e+00;7.501e-01;-3.062e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.285410000;1.044e+00;4.167e-01;-1.701e-01;3.990e-01;-1.628e-01;9.424e-01;9.424e-01;1.038e+00;2.049e-01;-7.290e-02;1.038e+00;2.049e-01;-7.290e-02;1.044e+00;7.501e-01;-3.061e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.286410000;1.044e+00;4.167e-01;-1.700e-01;3.990e-01;-1.628e-01;9.424e-01;9.424e-01;1.038e+00;2.049e-01;-7.288e-02;1.038e+00;2.049e-01;-7.288e-02;1.044e+00;7.501e-01;-3.061e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.287410000;1.044e+00;4.167e-01;-1.700e-01;3.990e-01;-1.628e-01;9.424e-01;9.424e-01;1.038e+00;2.049e-01;-7.286e-02;1.038e+00;2.049e-01;-7.286e-02;1.044e+00;7.501e-01;-3.060e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.288410000;1.044e+00;4.167e-01;-1.700e-01;3.990e-01;-1.627e-01;9.425e-01;9.425e-01;1.038e+00;2.049e-01;-7.284e-02;1.038e+00;2.049e-01;-7.284e-02;1.044e+00;7.501e-01;-3.059e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.289410000;1.044e+00;4.167e-01;-1.699e-01;3.990e-01;-1.627e-01;9.425e-01;9.425e-01;1.038e+00;2.049e-01;-7.282e-02;1.038e+00;2.049e-01;-7.282e-02;1.044e+00;7.501e-01;-3.058e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.290410000;1.044e+00;4.167e-01;-1.699e-01;3.990e-01;-1.626e-01;9.425e-01;9.425e-01;1.038e+00;2.049e-01;-7.280e-02;1.038e+00;2.049e-01;-7.280e-02;1.044e+00;7.501e-01;-3.058e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.291410000;1.044e+00;4.167e-01;-1.698e-01;3.990e-01;-1.626e-01;9.425e-01;9.425e-01;1.038e+00;2.049e-01;-7.278e-02;1.038e+00;2.049e-01;-7.278e-02;1.044e+00;7.501e-01;-3.057e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.292410000;1.044e+00;4.167e-01;-1.698e-01;3.990e-01;-1.626e-01;9.426e-01;9.426e-01;1.038e+00;2.049e-01;-7.276e-02;1.038e+00;2.049e-01;-7.276e-02;1.044e+00;7.501e-01;-3.056e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.293410000;1.044e+00;4.167e-01;-1.697e-01;3.990e-01;-1.625e-01;9.426e-01;9.426e-01;1.038e+00;2.049e-01;-7.274e-02;1.038e+00;2.049e-01;-7.274e-02;1.044e+00;7.501e-01;-3.055e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.294410000;1.044e+00;4.167e-01;-1.697e-01;3.990e-01;-1.625e-01;9.426e-01;9.426e-01;1.038e+00;2.048e-01;-7.272e-02;1.038e+00;2.048e-01;-7.272e-02;1.044e+00;7.501e-01;-3.055e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.295410000;1.044e+00;4.167e-01;-1.697e-01;3.990e-01;-1.624e-01;9.427e-01;9.427e-01;1.038e+00;2.048e-01;-7.270e-02;1.038e+00;2.048e-01;-7.270e-02;1.044e+00;7.501e-01;-3.054e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.296410000;1.044e+00;4.167e-01;-1.696e-01;3.990e-01;-1.624e-01;9.427e-01;9.427e-01;1.038e+00;2.048e-01;-7.268e-02;1.038e+00;2.048e-01;-7.268e-02;1.044e+00;7.501e-01;-3.053e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.297410000;1.044e+00;4.167e-01;-1.696e-01;3.990e-01;-1.624e-01;9.427e-01;9.427e-01;1.038e+00;2.048e-01;-7.266e-02;1.038e+00;2.048e-01;-7.266e-02;1.044e+00;7.501e-01;-3.052e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.298410000;1.044e+00;4.167e-01;-1.695e-01;3.990e-01;-1.623e-01;9.427e-01;9.427e-01;1.038e+00;2.048e-01;-7.264e-02;1.038e+00;2.048e-01;-7.264e-02;1.044e+00;7.501e-01;-3.051e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.299410000;1.044e+00;4.167e-01;-1.695e-01;3.990e-01;-1.623e-01;9.428e-01;9.428e-01;1.038e+00;2.048e-01;-7.262e-02;1.038e+00;2.048e-01;-7.262e-02;1.044e+00;7.501e-01;-3.051e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.300410000;1.044e+00;4.167e-01;-1.694e-01;3.990e-01;-1.622e-01;9.428e-01;9.428e-01;1.038e+00;2.048e-01;-7.260e-02;1.038e+00;2.048e-01;-7.260e-02;1.044e+00;7.501e-01;-3.050e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.302410000;1.044e+00;4.167e-01;-1.694e-01;3.990e-01;-1.622e-01;9.428e-01;9.428e-01;1.038e+00;2.048e-01;-7.256e-02;1.038e+00;2.048e-01;-7.256e-02;1.044e+00;7.501e-01;-3.048e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.303410000;1.044e+00;4.167e-01;-1.693e-01;3.990e-01;-1.621e-01;9.429e-01;9.429e-01;1.038e+00;2.048e-01;-7.254e-02;1.038e+00;2.048e-01;-7.254e-02;1.044e+00;7.501e-01;-3.048e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.304410000;1.044e+00;4.167e-01;-1.693e-01;3.990e-01;-1.621e-01;9.429e-01;9.429e-01;1.038e+00;2.048e-01;-7.252e-02;1.038e+00;2.048e-01;-7.252e-02;1.044e+00;7.501e-01;-3.047e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.305410000;1.044e+00;4.167e-01;-1.692e-01;3.990e-01;-1.620e-01;9.429e-01;9.429e-01;1.038e+00;2.048e-01;-7.250e-02;1.038e+00;2.048e-01;-7.250e-02;1.044e+00;7.501e-01;-3.046e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.306410000;1.044e+00;4.167e-01;-1.692e-01;3.990e-01;-1.620e-01;9.429e-01;9.429e-01;1.038e+00;2.048e-01;-7.248e-02;1.038e+00;2.048e-01;-7.248e-02;1.044e+00;7.501e-01;-3.045e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.307410000;1.044e+00;4.167e-01;-1.691e-01;3.990e-01;-1.619e-01;9.430e-01;9.430e-01;1.038e+00;2.048e-01;-7.246e-02;1.038e+00;2.048e-01;-7.246e-02;1.044e+00;7.501e-01;-3.045e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.309410000;1.044e+00;4.167e-01;-1.691e-01;3.990e-01;-1.619e-01;9.430e-01;9.430e-01;1.038e+00;2.048e-01;-7.242e-02;1.038e+00;2.048e-01;-7.242e-02;1.044e+00;7.501e-01;-3.043e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.310410000;1.044e+00;4.167e-01;-1.690e-01;3.990e-01;-1.618e-01;9.430e-01;9.430e-01;1.038e+00;2.048e-01;-7.240e-02;1.038e+00;2.048e-01;-7.240e-02;1.044e+00;7.501e-01;-3.042e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.311410000;1.044e+00;4.167e-01;-1.690e-01;3.990e-01;-1.618e-01;9.431e-01;9.431e-01;1.038e+00;2.048e-01;-7.238e-02;1.038e+00;2.048e-01;-7.238e-02;1.044e+00;7.501e-01;-3.042e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.312410000;1.044e+00;4.167e-01;-1.689e-01;3.990e-01;-1.617e-01;9.431e-01;9.431e-01;1.038e+00;2.048e-01;-7.236e-02;1.038e+00;2.048e-01;-7.236e-02;1.044e+00;7.501e-01;-3.041e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.313410000;1.044e+00;4.167e-01;-1.689e-01;3.990e-01;-1.617e-01;9.431e-01;9.431e-01;1.038e+00;2.048e-01;-7.234e-02;1.038e+00;2.048e-01;-7.234e-02;1.044e+00;7.501e-01;-3.040e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.314410000;1.044e+00;4.167e-01;-1.688e-01;3.990e-01;-1.617e-01;9.431e-01;9.431e-01;1.038e+00;2.048e-01;-7.232e-02;1.038e+00;2.048e-01;-7.232e-02;1.044e+00;7.501e-01;-3.039e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.315410000;1.044e+00;4.167e-01;-1.688e-01;3.990e-01;-1.616e-01;9.432e-01;9.432e-01;1.038e+00;2.048e-01;-7.230e-02;1.038e+00;2.048e-01;-7.230e-02;1.044e+00;7.501e-01;-3.039e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.316410000;1.044e+00;4.167e-01;-1.688e-01;3.990e-01;-1.616e-01;9.432e-01;9.432e-01;1.038e+00;2.048e-01;-7.228e-02;1.038e+00;2.048e-01;-7.228e-02;1.044e+00;7.501e-01;-3.038e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.317410000;1.044e+00;4.167e-01;-1.687e-01;3.990e-01;-1.615e-01;9.432e-01;9.432e-01;1.038e+00;2.048e-01;-7.226e-02;1.038e+00;2.048e-01;-7.226e-02;1.044e+00;7.501e-01;-3.037e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.318410000;1.044e+00;4.167e-01;-1.687e-01;3.990e-01;-1.615e-01;9.432e-01;9.432e-01;1.038e+00;2.048e-01;-7.224e-02;1.038e+00;2.048e-01;-7.224e-02;1.044e+00;7.501e-01;-3.036e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.319410000;1.044e+00;4.167e-01;-1.686e-01;3.990e-01;-1.615e-01;9.433e-01;9.433e-01;1.038e+00;2.048e-01;-7.222e-02;1.038e+00;2.048e-01;-7.222e-02;1.044e+00;7.501e-01;-3.035e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.320410000;1.044e+00;4.167e-01;-1.686e-01;3.990e-01;-1.614e-01;9.433e-01;9.433e-01;1.038e+00;2.048e-01;-7.220e-02;1.038e+00;2.048e-01;-7.220e-02;1.044e+00;7.501e-01;-3.035e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.321410000;1.044e+00;4.167e-01;-1.686e-01;3.990e-01;-1.614e-01;9.433e-01;9.433e-01;1.038e+00;2.048e-01;-7.218e-02;1.038e+00;2.048e-01;-7.218e-02;1.044e+00;7.501e-01;-3.034e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.322410000;1.044e+00;4.167e-01;-1.685e-01;3.990e-01;-1.613e-01;9.433e-01;9.433e-01;1.038e+00;2.048e-01;-7.216e-02;1.038e+00;2.048e-01;-7.216e-02;1.044e+00;7.501e-01;-3.033e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.323410000;1.044e+00;4.167e-01;-1.685e-01;3.990e-01;-1.613e-01;9.434e-01;9.434e-01;1.038e+00;2.048e-01;-7.214e-02;1.038e+00;2.048e-01;-7.214e-02;1.044e+00;7.501e-01;-3.032e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.324410000;1.044e+00;4.167e-01;-1.684e-01;3.990e-01;-1.613e-01;9.434e-01;9.434e-01;1.038e+00;2.048e-01;-7.212e-02;1.038e+00;2.048e-01;-7.212e-02;1.044e+00;7.501e-01;-3.032e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.325410000;1.044e+00;4.167e-01;-1.684e-01;3.990e-01;-1.612e-01;9.434e-01;9.434e-01;1.038e+00;2.048e-01;-7.210e-02;1.038e+00;2.048e-01;-7.210e-02;1.044e+00;7.501e-01;-3.031e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.326410000;1.044e+00;4.167e-01;-1.683e-01;3.990e-01;-1.612e-01;9.434e-01;9.434e-01;1.038e+00;2.048e-01;-7.208e-02;1.038e+00;2.048e-01;-7.208e-02;1.044e+00;7.501e-01;-3.030e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.327410000;1.044e+00;4.167e-01;-1.683e-01;3.990e-01;-1.611e-01;9.435e-01;9.435e-01;1.038e+00;2.048e-01;-7.206e-02;1.038e+00;2.048e-01;-7.206e-02;1.044e+00;7.501e-01;-3.029e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.328410000;1.044e+00;4.167e-01;-1.683e-01;3.990e-01;-1.611e-01;9.435e-01;9.435e-01;1.038e+00;2.048e-01;-7.204e-02;1.038e+00;2.048e-01;-7.204e-02;1.044e+00;7.501e-01;-3.029e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.329410000;1.044e+00;4.167e-01;-1.682e-01;3.990e-01;-1.611e-01;9.435e-01;9.435e-01;1.038e+00;2.048e-01;-7.202e-02;1.038e+00;2.048e-01;-7.202e-02;1.044e+00;7.501e-01;-3.028e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.330410000;1.044e+00;4.167e-01;-1.682e-01;3.990e-01;-1.610e-01;9.435e-01;9.435e-01;1.038e+00;2.048e-01;-7.200e-02;1.038e+00;2.048e-01;-7.200e-02;1.044e+00;7.501e-01;-3.027e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.331410000;1.044e+00;4.167e-01;-1.681e-01;3.990e-01;-1.610e-01;9.436e-01;9.436e-01;1.038e+00;2.048e-01;-7.198e-02;1.038e+00;2.048e-01;-7.198e-02;1.044e+00;7.501e-01;-3.026e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.332410000;1.044e+00;4.167e-01;-1.681e-01;3.990e-01;-1.609e-01;9.436e-01;9.436e-01;1.038e+00;2.048e-01;-7.196e-02;1.038e+00;2.048e-01;-7.196e-02;1.044e+00;7.501e-01;-3.026e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.333410000;1.044e+00;4.167e-01;-1.680e-01;3.990e-01;-1.609e-01;9.436e-01;9.436e-01;1.038e+00;2.048e-01;-7.194e-02;1.038e+00;2.048e-01;-7.194e-02;1.044e+00;7.501e-01;-3.025e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.334410000;1.044e+00;4.167e-01;-1.680e-01;3.990e-01;-1.609e-01;9.436e-01;9.436e-01;1.038e+00;2.048e-01;-7.192e-02;1.038e+00;2.048e-01;-7.192e-02;1.044e+00;7.501e-01;-3.024e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.335410000;1.044e+00;4.167e-01;-1.680e-01;3.990e-01;-1.608e-01;9.437e-01;9.437e-01;1.038e+00;2.048e-01;-7.190e-02;1.038e+00;2.048e-01;-7.190e-02;1.044e+00;7.501e-01;-3.023e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.336410000;1.044e+00;4.167e-01;-1.679e-01;3.990e-01;-1.608e-01;9.437e-01;9.437e-01;1.038e+00;2.048e-01;-7.188e-02;1.038e+00;2.048e-01;-7.188e-02;1.044e+00;7.501e-01;-3.023e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.337410000;1.044e+00;4.167e-01;-1.679e-01;3.990e-01;-1.607e-01;9.437e-01;9.437e-01;1.038e+00;2.048e-01;-7.186e-02;1.038e+00;2.048e-01;-7.186e-02;1.044e+00;7.501e-01;-3.022e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.338410000;1.044e+00;4.167e-01;-1.678e-01;3.990e-01;-1.607e-01;9.437e-01;9.437e-01;1.038e+00;2.048e-01;-7.184e-02;1.038e+00;2.048e-01;-7.184e-02;1.044e+00;7.501e-01;-3.021e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.339410000;1.044e+00;4.167e-01;-1.678e-01;3.990e-01;-1.607e-01;9.438e-01;9.438e-01;1.038e+00;2.048e-01;-7.182e-02;1.038e+00;2.048e-01;-7.182e-02;1.044e+00;7.501e-01;-3.020e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.340410000;1.044e+00;4.167e-01;-1.678e-01;3.990e-01;-1.606e-01;9.438e-01;9.438e-01;1.038e+00;2.048e-01;-7.180e-02;1.038e+00;2.048e-01;-7.180e-02;1.044e+00;7.501e-01;-3.020e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.341410000;1.044e+00;4.167e-01;-1.677e-01;3.990e-01;-1.606e-01;9.438e-01;9.438e-01;1.038e+00;2.048e-01;-7.178e-02;1.038e+00;2.048e-01;-7.178e-02;1.044e+00;7.501e-01;-3.019e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.342410000;1.044e+00;4.167e-01;-1.677e-01;3.990e-01;-1.605e-01;9.438e-01;9.438e-01;1.038e+00;2.048e-01;-7.176e-02;1.038e+00;2.048e-01;-7.176e-02;1.044e+00;7.501e-01;-3.018e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.343410000;1.044e+00;4.167e-01;-1.676e-01;3.990e-01;-1.605e-01;9.439e-01;9.439e-01;1.038e+00;2.048e-01;-7.174e-02;1.038e+00;2.048e-01;-7.174e-02;1.044e+00;7.501e-01;-3.017e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.344410000;1.044e+00;4.167e-01;-1.676e-01;3.990e-01;-1.605e-01;9.439e-01;9.439e-01;1.038e+00;2.048e-01;-7.172e-02;1.038e+00;2.048e-01;-7.172e-02;1.044e+00;7.501e-01;-3.016e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.345410000;1.044e+00;4.167e-01;-1.675e-01;3.990e-01;-1.604e-01;9.439e-01;9.439e-01;1.038e+00;2.048e-01;-7.170e-02;1.038e+00;2.048e-01;-7.170e-02;1.044e+00;7.501e-01;-3.016e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.346410000;1.044e+00;4.167e-01;-1.675e-01;3.990e-01;-1.604e-01;9.439e-01;9.439e-01;1.038e+00;2.048e-01;-7.168e-02;1.038e+00;2.048e-01;-7.168e-02;1.044e+00;7.501e-01;-3.015e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.347410000;1.044e+00;4.167e-01;-1.675e-01;3.990e-01;-1.603e-01;9.440e-01;9.440e-01;1.038e+00;2.048e-01;-7.166e-02;1.038e+00;2.048e-01;-7.166e-02;1.044e+00;7.501e-01;-3.014e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.348410000;1.044e+00;4.167e-01;-1.674e-01;3.990e-01;-1.603e-01;9.440e-01;9.440e-01;1.038e+00;2.048e-01;-7.164e-02;1.038e+00;2.048e-01;-7.164e-02;1.044e+00;7.501e-01;-3.013e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.349410000;1.044e+00;4.167e-01;-1.674e-01;3.990e-01;-1.602e-01;9.440e-01;9.440e-01;1.038e+00;2.048e-01;-7.162e-02;1.038e+00;2.048e-01;-7.162e-02;1.044e+00;7.501e-01;-3.013e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.350410000;1.044e+00;4.167e-01;-1.673e-01;3.990e-01;-1.602e-01;9.440e-01;9.440e-01;1.038e+00;2.048e-01;-7.160e-02;1.038e+00;2.048e-01;-7.160e-02;1.044e+00;7.501e-01;-3.012e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.351410000;1.044e+00;4.167e-01;-1.673e-01;3.990e-01;-1.602e-01;9.441e-01;9.441e-01;1.038e+00;2.048e-01;-7.158e-02;1.038e+00;2.048e-01;-7.158e-02;1.044e+00;7.501e-01;-3.011e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.352410000;1.044e+00;4.167e-01;-1.672e-01;3.990e-01;-1.601e-01;9.441e-01;9.441e-01;1.038e+00;2.048e-01;-7.156e-02;1.038e+00;2.048e-01;-7.156e-02;1.044e+00;7.501e-01;-3.010e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.353410000;1.044e+00;4.167e-01;-1.672e-01;3.990e-01;-1.601e-01;9.441e-01;9.441e-01;1.038e+00;2.048e-01;-7.154e-02;1.038e+00;2.048e-01;-7.154e-02;1.044e+00;7.501e-01;-3.010e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.354410000;1.044e+00;4.167e-01;-1.672e-01;3.990e-01;-1.600e-01;9.441e-01;9.441e-01;1.038e+00;2.048e-01;-7.152e-02;1.038e+00;2.048e-01;-7.152e-02;1.044e+00;7.501e-01;-3.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.355410000;1.044e+00;4.167e-01;-1.671e-01;3.990e-01;-1.600e-01;9.442e-01;9.442e-01;1.038e+00;2.048e-01;-7.150e-02;1.038e+00;2.048e-01;-7.150e-02;1.044e+00;7.501e-01;-3.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.356410000;1.044e+00;4.167e-01;-1.671e-01;3.990e-01;-1.600e-01;9.442e-01;9.442e-01;1.038e+00;2.048e-01;-7.148e-02;1.038e+00;2.048e-01;-7.148e-02;1.044e+00;7.501e-01;-3.007e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.357410000;1.044e+00;4.167e-01;-1.670e-01;3.990e-01;-1.599e-01;9.442e-01;9.442e-01;1.038e+00;2.048e-01;-7.146e-02;1.038e+00;2.048e-01;-7.146e-02;1.044e+00;7.501e-01;-3.007e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.358410000;1.044e+00;4.167e-01;-1.670e-01;3.990e-01;-1.599e-01;9.443e-01;9.443e-01;1.038e+00;2.048e-01;-7.144e-02;1.038e+00;2.048e-01;-7.144e-02;1.044e+00;7.501e-01;-3.006e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.359410000;1.044e+00;4.167e-01;-1.669e-01;3.990e-01;-1.598e-01;9.443e-01;9.443e-01;1.038e+00;2.048e-01;-7.142e-02;1.038e+00;2.048e-01;-7.142e-02;1.044e+00;7.501e-01;-3.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.361410000;1.044e+00;4.167e-01;-1.669e-01;3.990e-01;-1.598e-01;9.443e-01;9.443e-01;1.038e+00;2.048e-01;-7.138e-02;1.038e+00;2.048e-01;-7.138e-02;1.044e+00;7.501e-01;-3.004e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.362410000;1.044e+00;4.167e-01;-1.668e-01;3.990e-01;-1.597e-01;9.444e-01;9.444e-01;1.038e+00;2.048e-01;-7.136e-02;1.038e+00;2.048e-01;-7.136e-02;1.044e+00;7.501e-01;-3.003e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.363410000;1.044e+00;4.167e-01;-1.668e-01;3.990e-01;-1.597e-01;9.444e-01;9.444e-01;1.038e+00;2.048e-01;-7.134e-02;1.038e+00;2.048e-01;-7.134e-02;1.044e+00;7.501e-01;-3.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.364410000;1.044e+00;4.167e-01;-1.667e-01;3.990e-01;-1.596e-01;9.444e-01;9.444e-01;1.038e+00;2.048e-01;-7.132e-02;1.038e+00;2.048e-01;-7.132e-02;1.044e+00;7.501e-01;-3.001e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.365410000;1.044e+00;4.167e-01;-1.667e-01;3.990e-01;-1.596e-01;9.444e-01;9.444e-01;1.038e+00;2.048e-01;-7.130e-02;1.038e+00;2.048e-01;-7.130e-02;1.044e+00;7.501e-01;-3.001e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.366410000;1.044e+00;4.167e-01;-1.667e-01;3.990e-01;-1.596e-01;9.445e-01;9.445e-01;1.038e+00;2.048e-01;-7.128e-02;1.038e+00;2.048e-01;-7.128e-02;1.044e+00;7.501e-01;-3.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.367410000;1.044e+00;4.167e-01;-1.666e-01;3.990e-01;-1.595e-01;9.445e-01;9.445e-01;1.038e+00;2.048e-01;-7.126e-02;1.038e+00;2.048e-01;-7.126e-02;1.044e+00;7.501e-01;-2.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.368410000;1.044e+00;4.167e-01;-1.666e-01;3.990e-01;-1.595e-01;9.445e-01;9.445e-01;1.038e+00;2.048e-01;-7.124e-02;1.038e+00;2.048e-01;-7.124e-02;1.044e+00;7.501e-01;-2.998e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.369410000;1.044e+00;4.167e-01;-1.665e-01;3.990e-01;-1.594e-01;9.445e-01;9.445e-01;1.038e+00;2.048e-01;-7.122e-02;1.038e+00;2.048e-01;-7.122e-02;1.044e+00;7.501e-01;-2.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.370410000;1.044e+00;4.167e-01;-1.665e-01;3.990e-01;-1.594e-01;9.446e-01;9.446e-01;1.038e+00;2.048e-01;-7.120e-02;1.038e+00;2.048e-01;-7.120e-02;1.044e+00;7.501e-01;-2.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.371410000;1.044e+00;4.167e-01;-1.664e-01;3.990e-01;-1.594e-01;9.446e-01;9.446e-01;1.038e+00;2.048e-01;-7.118e-02;1.038e+00;2.048e-01;-7.118e-02;1.044e+00;7.501e-01;-2.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.372410000;1.044e+00;4.167e-01;-1.664e-01;3.990e-01;-1.593e-01;9.446e-01;9.446e-01;1.038e+00;2.048e-01;-7.116e-02;1.038e+00;2.048e-01;-7.116e-02;1.044e+00;7.501e-01;-2.995e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.373410000;1.044e+00;4.167e-01;-1.664e-01;3.990e-01;-1.593e-01;9.446e-01;9.446e-01;1.038e+00;2.048e-01;-7.114e-02;1.038e+00;2.048e-01;-7.114e-02;1.044e+00;7.501e-01;-2.994e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.374410000;1.044e+00;4.167e-01;-1.663e-01;3.990e-01;-1.592e-01;9.447e-01;9.447e-01;1.038e+00;2.048e-01;-7.112e-02;1.038e+00;2.048e-01;-7.112e-02;1.044e+00;7.501e-01;-2.994e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.375410000;1.044e+00;4.167e-01;-1.663e-01;3.990e-01;-1.592e-01;9.447e-01;9.447e-01;1.038e+00;2.048e-01;-7.110e-02;1.038e+00;2.048e-01;-7.110e-02;1.044e+00;7.501e-01;-2.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.376410000;1.044e+00;4.167e-01;-1.662e-01;3.990e-01;-1.592e-01;9.447e-01;9.447e-01;1.038e+00;2.048e-01;-7.108e-02;1.038e+00;2.048e-01;-7.108e-02;1.044e+00;7.501e-01;-2.992e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.377410000;1.044e+00;4.167e-01;-1.662e-01;3.990e-01;-1.591e-01;9.447e-01;9.447e-01;1.038e+00;2.048e-01;-7.106e-02;1.038e+00;2.048e-01;-7.106e-02;1.044e+00;7.501e-01;-2.991e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.378410000;1.044e+00;4.167e-01;-1.661e-01;3.990e-01;-1.591e-01;9.448e-01;9.448e-01;1.038e+00;2.048e-01;-7.104e-02;1.038e+00;2.048e-01;-7.104e-02;1.044e+00;7.501e-01;-2.991e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.379410000;1.044e+00;4.167e-01;-1.661e-01;3.990e-01;-1.590e-01;9.448e-01;9.448e-01;1.038e+00;2.048e-01;-7.102e-02;1.038e+00;2.048e-01;-7.102e-02;1.044e+00;7.501e-01;-2.990e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.380410000;1.044e+00;4.167e-01;-1.661e-01;3.990e-01;-1.590e-01;9.448e-01;9.448e-01;1.038e+00;2.048e-01;-7.100e-02;1.038e+00;2.048e-01;-7.100e-02;1.044e+00;7.501e-01;-2.989e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.381410000;1.044e+00;4.167e-01;-1.660e-01;3.990e-01;-1.590e-01;9.448e-01;9.448e-01;1.038e+00;2.048e-01;-7.098e-02;1.038e+00;2.048e-01;-7.098e-02;1.044e+00;7.501e-01;-2.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.382410000;1.044e+00;4.167e-01;-1.660e-01;3.990e-01;-1.589e-01;9.449e-01;9.449e-01;1.038e+00;2.048e-01;-7.096e-02;1.038e+00;2.048e-01;-7.096e-02;1.044e+00;7.501e-01;-2.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.383410000;1.044e+00;4.167e-01;-1.659e-01;3.990e-01;-1.589e-01;9.449e-01;9.449e-01;1.038e+00;2.048e-01;-7.094e-02;1.038e+00;2.048e-01;-7.094e-02;1.044e+00;7.501e-01;-2.987e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.384410000;1.044e+00;4.167e-01;-1.659e-01;3.990e-01;-1.588e-01;9.449e-01;9.449e-01;1.038e+00;2.048e-01;-7.092e-02;1.038e+00;2.048e-01;-7.092e-02;1.044e+00;7.501e-01;-2.986e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.385410000;1.044e+00;4.167e-01;-1.659e-01;3.990e-01;-1.588e-01;9.449e-01;9.449e-01;1.038e+00;2.048e-01;-7.090e-02;1.038e+00;2.048e-01;-7.090e-02;1.044e+00;7.501e-01;-2.985e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.386410000;1.044e+00;4.167e-01;-1.658e-01;3.990e-01;-1.588e-01;9.450e-01;9.450e-01;1.038e+00;2.048e-01;-7.087e-02;1.038e+00;2.048e-01;-7.087e-02;1.044e+00;7.501e-01;-2.985e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.387410000;1.044e+00;4.167e-01;-1.658e-01;3.990e-01;-1.587e-01;9.450e-01;9.450e-01;1.038e+00;2.048e-01;-7.085e-02;1.038e+00;2.048e-01;-7.085e-02;1.044e+00;7.501e-01;-2.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.388410000;1.044e+00;4.167e-01;-1.657e-01;3.990e-01;-1.587e-01;9.450e-01;9.450e-01;1.038e+00;2.048e-01;-7.083e-02;1.038e+00;2.048e-01;-7.083e-02;1.044e+00;7.501e-01;-2.983e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.389410000;1.044e+00;4.167e-01;-1.657e-01;3.990e-01;-1.586e-01;9.450e-01;9.450e-01;1.038e+00;2.048e-01;-7.081e-02;1.038e+00;2.048e-01;-7.081e-02;1.044e+00;7.501e-01;-2.982e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.390410000;1.044e+00;4.167e-01;-1.656e-01;3.990e-01;-1.586e-01;9.451e-01;9.451e-01;1.038e+00;2.048e-01;-7.080e-02;1.038e+00;2.048e-01;-7.080e-02;1.044e+00;7.501e-01;-2.982e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.391410000;1.044e+00;4.167e-01;-1.656e-01;3.990e-01;-1.586e-01;9.451e-01;9.451e-01;1.038e+00;2.048e-01;-7.078e-02;1.038e+00;2.048e-01;-7.078e-02;1.044e+00;7.501e-01;-2.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.392410000;1.044e+00;4.167e-01;-1.656e-01;3.990e-01;-1.585e-01;9.451e-01;9.451e-01;1.038e+00;2.048e-01;-7.076e-02;1.038e+00;2.048e-01;-7.076e-02;1.044e+00;7.501e-01;-2.980e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.393410000;1.044e+00;4.167e-01;-1.655e-01;3.990e-01;-1.585e-01;9.451e-01;9.451e-01;1.038e+00;2.048e-01;-7.074e-02;1.038e+00;2.048e-01;-7.074e-02;1.044e+00;7.501e-01;-2.979e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.394410000;1.044e+00;4.167e-01;-1.655e-01;3.990e-01;-1.584e-01;9.452e-01;9.452e-01;1.038e+00;2.048e-01;-7.072e-02;1.038e+00;2.048e-01;-7.072e-02;1.044e+00;7.501e-01;-2.979e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.395410000;1.044e+00;4.167e-01;-1.654e-01;3.990e-01;-1.584e-01;9.452e-01;9.452e-01;1.038e+00;2.048e-01;-7.070e-02;1.038e+00;2.048e-01;-7.070e-02;1.044e+00;7.501e-01;-2.978e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.396410000;1.044e+00;4.167e-01;-1.654e-01;3.990e-01;-1.584e-01;9.452e-01;9.452e-01;1.038e+00;2.048e-01;-7.068e-02;1.038e+00;2.048e-01;-7.068e-02;1.044e+00;7.501e-01;-2.977e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.397410000;1.044e+00;4.167e-01;-1.653e-01;3.990e-01;-1.583e-01;9.452e-01;9.452e-01;1.038e+00;2.048e-01;-7.066e-02;1.038e+00;2.048e-01;-7.066e-02;1.044e+00;7.501e-01;-2.976e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.398410000;1.044e+00;4.167e-01;-1.653e-01;3.990e-01;-1.583e-01;9.453e-01;9.453e-01;1.038e+00;2.048e-01;-7.064e-02;1.038e+00;2.048e-01;-7.064e-02;1.044e+00;7.501e-01;-2.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.399410000;1.044e+00;4.167e-01;-1.653e-01;3.990e-01;-1.582e-01;9.453e-01;9.453e-01;1.038e+00;2.048e-01;-7.062e-02;1.038e+00;2.048e-01;-7.062e-02;1.044e+00;7.501e-01;-2.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.400410000;1.044e+00;4.167e-01;-1.652e-01;3.990e-01;-1.582e-01;9.453e-01;9.453e-01;1.038e+00;2.048e-01;-7.060e-02;1.038e+00;2.048e-01;-7.060e-02;1.044e+00;7.501e-01;-2.974e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.401410000;1.044e+00;4.167e-01;-1.652e-01;3.990e-01;-1.581e-01;9.453e-01;9.453e-01;1.038e+00;2.048e-01;-7.058e-02;1.038e+00;2.048e-01;-7.058e-02;1.044e+00;7.501e-01;-2.973e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.402410000;1.044e+00;4.167e-01;-1.651e-01;3.990e-01;-1.581e-01;9.454e-01;9.454e-01;1.038e+00;2.048e-01;-7.056e-02;1.038e+00;2.048e-01;-7.056e-02;1.044e+00;7.501e-01;-2.972e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.403410000;1.044e+00;4.167e-01;-1.651e-01;3.990e-01;-1.581e-01;9.454e-01;9.454e-01;1.038e+00;2.048e-01;-7.053e-02;1.038e+00;2.048e-01;-7.053e-02;1.044e+00;7.501e-01;-2.972e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.404410000;1.044e+00;4.167e-01;-1.651e-01;3.990e-01;-1.580e-01;9.454e-01;9.454e-01;1.038e+00;2.048e-01;-7.051e-02;1.038e+00;2.048e-01;-7.051e-02;1.044e+00;7.501e-01;-2.971e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.405410000;1.044e+00;4.167e-01;-1.650e-01;3.990e-01;-1.580e-01;9.454e-01;9.454e-01;1.038e+00;2.048e-01;-7.049e-02;1.038e+00;2.048e-01;-7.049e-02;1.044e+00;7.501e-01;-2.970e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.406410000;1.044e+00;4.167e-01;-1.650e-01;3.990e-01;-1.579e-01;9.455e-01;9.455e-01;1.038e+00;2.048e-01;-7.047e-02;1.038e+00;2.048e-01;-7.047e-02;1.044e+00;7.501e-01;-2.969e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.407410000;1.044e+00;4.167e-01;-1.649e-01;3.990e-01;-1.579e-01;9.455e-01;9.455e-01;1.038e+00;2.048e-01;-7.045e-02;1.038e+00;2.048e-01;-7.045e-02;1.044e+00;7.501e-01;-2.969e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.408410000;1.044e+00;4.167e-01;-1.649e-01;3.990e-01;-1.579e-01;9.455e-01;9.455e-01;1.038e+00;2.048e-01;-7.044e-02;1.038e+00;2.048e-01;-7.044e-02;1.044e+00;7.501e-01;-2.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.409410000;1.044e+00;4.167e-01;-1.648e-01;3.990e-01;-1.578e-01;9.455e-01;9.455e-01;1.038e+00;2.048e-01;-7.042e-02;1.038e+00;2.048e-01;-7.042e-02;1.044e+00;7.501e-01;-2.967e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.410410000;1.044e+00;4.167e-01;-1.648e-01;3.990e-01;-1.578e-01;9.456e-01;9.456e-01;1.038e+00;2.048e-01;-7.040e-02;1.038e+00;2.048e-01;-7.040e-02;1.044e+00;7.501e-01;-2.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.411410000;1.044e+00;4.167e-01;-1.648e-01;3.990e-01;-1.577e-01;9.456e-01;9.456e-01;1.038e+00;2.048e-01;-7.038e-02;1.038e+00;2.048e-01;-7.038e-02;1.044e+00;7.501e-01;-2.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.412410000;1.044e+00;4.167e-01;-1.647e-01;3.990e-01;-1.577e-01;9.456e-01;9.456e-01;1.038e+00;2.048e-01;-7.036e-02;1.038e+00;2.048e-01;-7.036e-02;1.044e+00;7.501e-01;-2.965e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.413410000;1.044e+00;4.167e-01;-1.647e-01;3.990e-01;-1.577e-01;9.456e-01;9.456e-01;1.038e+00;2.048e-01;-7.034e-02;1.038e+00;2.048e-01;-7.034e-02;1.044e+00;7.501e-01;-2.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.414410000;1.044e+00;4.167e-01;-1.646e-01;3.990e-01;-1.576e-01;9.457e-01;9.457e-01;1.038e+00;2.048e-01;-7.032e-02;1.038e+00;2.048e-01;-7.032e-02;1.044e+00;7.501e-01;-2.963e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.415410000;1.044e+00;4.167e-01;-1.646e-01;3.990e-01;-1.576e-01;9.457e-01;9.457e-01;1.038e+00;2.048e-01;-7.030e-02;1.038e+00;2.048e-01;-7.030e-02;1.044e+00;7.501e-01;-2.963e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.416410000;1.044e+00;4.167e-01;-1.645e-01;3.990e-01;-1.575e-01;9.457e-01;9.457e-01;1.038e+00;2.048e-01;-7.028e-02;1.038e+00;2.048e-01;-7.028e-02;1.044e+00;7.501e-01;-2.962e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.417410000;1.044e+00;4.167e-01;-1.645e-01;3.990e-01;-1.575e-01;9.457e-01;9.457e-01;1.038e+00;2.048e-01;-7.026e-02;1.038e+00;2.048e-01;-7.026e-02;1.044e+00;7.501e-01;-2.961e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.418410000;1.044e+00;4.167e-01;-1.645e-01;3.990e-01;-1.575e-01;9.458e-01;9.458e-01;1.038e+00;2.048e-01;-7.024e-02;1.038e+00;2.048e-01;-7.024e-02;1.044e+00;7.501e-01;-2.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.419410000;1.044e+00;4.167e-01;-1.644e-01;3.990e-01;-1.574e-01;9.458e-01;9.458e-01;1.038e+00;2.048e-01;-7.022e-02;1.038e+00;2.048e-01;-7.022e-02;1.044e+00;7.501e-01;-2.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.420410000;1.044e+00;4.167e-01;-1.644e-01;3.990e-01;-1.574e-01;9.458e-01;9.458e-01;1.038e+00;2.048e-01;-7.019e-02;1.038e+00;2.048e-01;-7.019e-02;1.044e+00;7.501e-01;-2.959e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.421410000;1.044e+00;4.167e-01;-1.643e-01;3.990e-01;-1.573e-01;9.458e-01;9.458e-01;1.038e+00;2.048e-01;-7.018e-02;1.038e+00;2.048e-01;-7.018e-02;1.044e+00;7.501e-01;-2.958e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.422410000;1.044e+00;4.167e-01;-1.643e-01;3.990e-01;-1.573e-01;9.459e-01;9.459e-01;1.038e+00;2.048e-01;-7.016e-02;1.038e+00;2.048e-01;-7.016e-02;1.044e+00;7.501e-01;-2.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.423410000;1.044e+00;4.167e-01;-1.643e-01;3.990e-01;-1.573e-01;9.459e-01;9.459e-01;1.038e+00;2.048e-01;-7.014e-02;1.038e+00;2.048e-01;-7.014e-02;1.044e+00;7.501e-01;-2.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.424410000;1.044e+00;4.167e-01;-1.642e-01;3.990e-01;-1.572e-01;9.459e-01;9.459e-01;1.038e+00;2.048e-01;-7.012e-02;1.038e+00;2.048e-01;-7.012e-02;1.044e+00;7.501e-01;-2.956e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.425410000;1.044e+00;4.167e-01;-1.642e-01;3.990e-01;-1.572e-01;9.459e-01;9.459e-01;1.038e+00;2.047e-01;-7.010e-02;1.038e+00;2.047e-01;-7.010e-02;1.044e+00;7.501e-01;-2.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.426410000;1.044e+00;4.167e-01;-1.641e-01;3.990e-01;-1.571e-01;9.460e-01;9.460e-01;1.038e+00;2.047e-01;-7.008e-02;1.038e+00;2.047e-01;-7.008e-02;1.044e+00;7.501e-01;-2.954e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.427410000;1.044e+00;4.167e-01;-1.641e-01;3.990e-01;-1.571e-01;9.460e-01;9.460e-01;1.038e+00;2.047e-01;-7.006e-02;1.038e+00;2.047e-01;-7.006e-02;1.044e+00;7.501e-01;-2.954e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.428410000;1.044e+00;4.167e-01;-1.640e-01;3.990e-01;-1.571e-01;9.460e-01;9.460e-01;1.038e+00;2.047e-01;-7.004e-02;1.038e+00;2.047e-01;-7.004e-02;1.044e+00;7.501e-01;-2.953e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.429410000;1.044e+00;4.167e-01;-1.640e-01;3.990e-01;-1.570e-01;9.460e-01;9.460e-01;1.038e+00;2.047e-01;-7.002e-02;1.038e+00;2.047e-01;-7.002e-02;1.044e+00;7.501e-01;-2.952e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.430410000;1.044e+00;4.167e-01;-1.640e-01;3.990e-01;-1.570e-01;9.461e-01;9.461e-01;1.038e+00;2.047e-01;-7.000e-02;1.038e+00;2.047e-01;-7.000e-02;1.044e+00;7.501e-01;-2.951e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.431410000;1.044e+00;4.167e-01;-1.639e-01;3.990e-01;-1.569e-01;9.461e-01;9.461e-01;1.038e+00;2.047e-01;-6.998e-02;1.038e+00;2.047e-01;-6.998e-02;1.044e+00;7.501e-01;-2.950e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.432410000;1.044e+00;4.167e-01;-1.639e-01;3.990e-01;-1.569e-01;9.461e-01;9.461e-01;1.038e+00;2.047e-01;-6.996e-02;1.038e+00;2.047e-01;-6.996e-02;1.044e+00;7.501e-01;-2.950e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.433410000;1.044e+00;4.167e-01;-1.638e-01;3.990e-01;-1.569e-01;9.461e-01;9.461e-01;1.038e+00;2.047e-01;-6.994e-02;1.038e+00;2.047e-01;-6.994e-02;1.044e+00;7.501e-01;-2.949e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.434410000;1.044e+00;4.167e-01;-1.638e-01;3.990e-01;-1.568e-01;9.462e-01;9.462e-01;1.038e+00;2.047e-01;-6.992e-02;1.038e+00;2.047e-01;-6.992e-02;1.044e+00;7.501e-01;-2.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.435410000;1.044e+00;4.167e-01;-1.637e-01;3.990e-01;-1.568e-01;9.462e-01;9.462e-01;1.038e+00;2.047e-01;-6.990e-02;1.038e+00;2.047e-01;-6.990e-02;1.044e+00;7.501e-01;-2.947e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.436410000;1.044e+00;4.167e-01;-1.637e-01;3.990e-01;-1.567e-01;9.462e-01;9.462e-01;1.038e+00;2.047e-01;-6.988e-02;1.038e+00;2.047e-01;-6.988e-02;1.044e+00;7.501e-01;-2.947e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.437410000;1.044e+00;4.167e-01;-1.637e-01;3.990e-01;-1.567e-01;9.462e-01;9.462e-01;1.038e+00;2.047e-01;-6.986e-02;1.038e+00;2.047e-01;-6.986e-02;1.044e+00;7.501e-01;-2.946e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.438410000;1.044e+00;4.167e-01;-1.636e-01;3.990e-01;-1.567e-01;9.463e-01;9.463e-01;1.038e+00;2.047e-01;-6.984e-02;1.038e+00;2.047e-01;-6.984e-02;1.044e+00;7.501e-01;-2.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.439410000;1.044e+00;4.167e-01;-1.636e-01;3.990e-01;-1.566e-01;9.463e-01;9.463e-01;1.038e+00;2.047e-01;-6.982e-02;1.038e+00;2.047e-01;-6.982e-02;1.044e+00;7.501e-01;-2.944e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
