time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
57.440410000;1.044e+00;4.167e-01;-1.635e-01;3.990e-01;-1.566e-01;9.463e-01;9.463e-01;1.038e+00;2.047e-01;-6.980e-02;1.038e+00;2.047e-01;-6.980e-02;1.044e+00;7.501e-01;-2.944e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.441410000;1.044e+00;4.167e-01;-1.635e-01;3.990e-01;-1.565e-01;9.463e-01;9.463e-01;1.038e+00;2.047e-01;-6.978e-02;1.038e+00;2.047e-01;-6.978e-02;1.044e+00;7.501e-01;-2.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.442410000;1.044e+00;4.167e-01;-1.635e-01;3.990e-01;-1.565e-01;9.464e-01;9.464e-01;1.038e+00;2.047e-01;-6.976e-02;1.038e+00;2.047e-01;-6.976e-02;1.044e+00;7.501e-01;-2.942e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.443410000;1.044e+00;4.167e-01;-1.634e-01;3.990e-01;-1.565e-01;9.464e-01;9.464e-01;1.038e+00;2.047e-01;-6.974e-02;1.038e+00;2.047e-01;-6.974e-02;1.044e+00;7.501e-01;-2.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.444410000;1.044e+00;4.167e-01;-1.634e-01;3.990e-01;-1.564e-01;9.464e-01;9.464e-01;1.038e+00;2.047e-01;-6.972e-02;1.038e+00;2.047e-01;-6.972e-02;1.044e+00;7.501e-01;-2.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.445410000;1.044e+00;4.167e-01;-1.633e-01;3.990e-01;-1.564e-01;9.464e-01;9.464e-01;1.038e+00;2.047e-01;-6.970e-02;1.038e+00;2.047e-01;-6.970e-02;1.044e+00;7.501e-01;-2.940e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.446410000;1.044e+00;4.167e-01;-1.633e-01;3.990e-01;-1.563e-01;9.465e-01;9.465e-01;1.038e+00;2.047e-01;-6.968e-02;1.038e+00;2.047e-01;-6.968e-02;1.044e+00;7.501e-01;-2.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.447410000;1.044e+00;4.167e-01;-1.632e-01;3.990e-01;-1.563e-01;9.465e-01;9.465e-01;1.038e+00;2.047e-01;-6.966e-02;1.038e+00;2.047e-01;-6.966e-02;1.044e+00;7.501e-01;-2.938e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.448410000;1.044e+00;4.167e-01;-1.632e-01;3.990e-01;-1.563e-01;9.465e-01;9.465e-01;1.038e+00;2.047e-01;-6.964e-02;1.038e+00;2.047e-01;-6.964e-02;1.044e+00;7.501e-01;-2.938e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.449410000;1.044e+00;4.167e-01;-1.632e-01;3.990e-01;-1.562e-01;9.465e-01;9.465e-01;1.038e+00;2.047e-01;-6.962e-02;1.038e+00;2.047e-01;-6.962e-02;1.044e+00;7.501e-01;-2.937e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.450410000;1.044e+00;4.167e-01;-1.631e-01;3.990e-01;-1.562e-01;9.466e-01;9.466e-01;1.038e+00;2.047e-01;-6.960e-02;1.038e+00;2.047e-01;-6.960e-02;1.044e+00;7.501e-01;-2.936e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.451410000;1.044e+00;4.167e-01;-1.631e-01;3.990e-01;-1.561e-01;9.466e-01;9.466e-01;1.038e+00;2.047e-01;-6.958e-02;1.038e+00;2.047e-01;-6.958e-02;1.044e+00;7.501e-01;-2.935e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.452410000;1.044e+00;4.167e-01;-1.630e-01;3.990e-01;-1.561e-01;9.466e-01;9.466e-01;1.038e+00;2.047e-01;-6.956e-02;1.038e+00;2.047e-01;-6.956e-02;1.044e+00;7.501e-01;-2.935e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.453410000;1.044e+00;4.167e-01;-1.630e-01;3.990e-01;-1.561e-01;9.466e-01;9.466e-01;1.038e+00;2.047e-01;-6.954e-02;1.038e+00;2.047e-01;-6.954e-02;1.044e+00;7.501e-01;-2.934e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.454410000;1.044e+00;4.167e-01;-1.629e-01;3.990e-01;-1.560e-01;9.467e-01;9.467e-01;1.038e+00;2.047e-01;-6.952e-02;1.038e+00;2.047e-01;-6.952e-02;1.044e+00;7.501e-01;-2.933e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.455410000;1.044e+00;4.167e-01;-1.629e-01;3.990e-01;-1.560e-01;9.467e-01;9.467e-01;1.038e+00;2.047e-01;-6.950e-02;1.038e+00;2.047e-01;-6.950e-02;1.044e+00;7.501e-01;-2.932e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.456410000;1.044e+00;4.167e-01;-1.629e-01;3.990e-01;-1.559e-01;9.467e-01;9.467e-01;1.038e+00;2.047e-01;-6.948e-02;1.038e+00;2.047e-01;-6.948e-02;1.044e+00;7.501e-01;-2.932e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.457410000;1.044e+00;4.167e-01;-1.628e-01;3.990e-01;-1.559e-01;9.467e-01;9.467e-01;1.038e+00;2.047e-01;-6.946e-02;1.038e+00;2.047e-01;-6.946e-02;1.044e+00;7.501e-01;-2.931e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.458410000;1.044e+00;4.167e-01;-1.628e-01;3.990e-01;-1.559e-01;9.468e-01;9.468e-01;1.038e+00;2.047e-01;-6.944e-02;1.038e+00;2.047e-01;-6.944e-02;1.044e+00;7.501e-01;-2.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.459410000;1.044e+00;4.167e-01;-1.627e-01;3.990e-01;-1.558e-01;9.468e-01;9.468e-01;1.038e+00;2.047e-01;-6.942e-02;1.038e+00;2.047e-01;-6.942e-02;1.044e+00;7.501e-01;-2.929e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.460410000;1.044e+00;4.167e-01;-1.627e-01;3.990e-01;-1.558e-01;9.468e-01;9.468e-01;1.038e+00;2.047e-01;-6.940e-02;1.038e+00;2.047e-01;-6.940e-02;1.044e+00;7.501e-01;-2.929e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.461410000;1.044e+00;4.167e-01;-1.627e-01;3.990e-01;-1.557e-01;9.469e-01;9.469e-01;1.038e+00;2.047e-01;-6.938e-02;1.038e+00;2.047e-01;-6.938e-02;1.044e+00;7.501e-01;-2.928e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.462410000;1.044e+00;4.167e-01;-1.626e-01;3.990e-01;-1.557e-01;9.469e-01;9.469e-01;1.038e+00;2.047e-01;-6.936e-02;1.038e+00;2.047e-01;-6.936e-02;1.044e+00;7.501e-01;-2.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.463410000;1.044e+00;4.167e-01;-1.626e-01;3.990e-01;-1.557e-01;9.469e-01;9.469e-01;1.038e+00;2.047e-01;-6.934e-02;1.038e+00;2.047e-01;-6.934e-02;1.044e+00;7.501e-01;-2.926e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.464410000;1.044e+00;4.167e-01;-1.625e-01;3.990e-01;-1.556e-01;9.469e-01;9.469e-01;1.038e+00;2.047e-01;-6.932e-02;1.038e+00;2.047e-01;-6.932e-02;1.044e+00;7.501e-01;-2.926e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.465410000;1.044e+00;4.167e-01;-1.625e-01;3.990e-01;-1.556e-01;9.470e-01;9.470e-01;1.038e+00;2.047e-01;-6.930e-02;1.038e+00;2.047e-01;-6.930e-02;1.044e+00;7.501e-01;-2.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.466410000;1.044e+00;4.167e-01;-1.624e-01;3.990e-01;-1.555e-01;9.470e-01;9.470e-01;1.038e+00;2.047e-01;-6.928e-02;1.038e+00;2.047e-01;-6.928e-02;1.044e+00;7.501e-01;-2.924e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.468410000;1.044e+00;4.167e-01;-1.624e-01;3.990e-01;-1.555e-01;9.470e-01;9.470e-01;1.038e+00;2.047e-01;-6.924e-02;1.038e+00;2.047e-01;-6.924e-02;1.044e+00;7.501e-01;-2.923e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.469410000;1.044e+00;4.167e-01;-1.623e-01;3.990e-01;-1.554e-01;9.471e-01;9.471e-01;1.038e+00;2.047e-01;-6.922e-02;1.038e+00;2.047e-01;-6.922e-02;1.044e+00;7.501e-01;-2.922e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.470410000;1.044e+00;4.167e-01;-1.623e-01;3.990e-01;-1.554e-01;9.471e-01;9.471e-01;1.038e+00;2.047e-01;-6.920e-02;1.038e+00;2.047e-01;-6.920e-02;1.044e+00;7.501e-01;-2.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.471410000;1.044e+00;4.167e-01;-1.622e-01;3.990e-01;-1.553e-01;9.471e-01;9.471e-01;1.038e+00;2.047e-01;-6.918e-02;1.038e+00;2.047e-01;-6.918e-02;1.044e+00;7.501e-01;-2.920e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.472410000;1.044e+00;4.167e-01;-1.622e-01;3.990e-01;-1.553e-01;9.471e-01;9.471e-01;1.038e+00;2.047e-01;-6.916e-02;1.038e+00;2.047e-01;-6.916e-02;1.044e+00;7.501e-01;-2.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.473410000;1.044e+00;4.167e-01;-1.622e-01;3.990e-01;-1.553e-01;9.472e-01;9.472e-01;1.038e+00;2.047e-01;-6.914e-02;1.038e+00;2.047e-01;-6.914e-02;1.044e+00;7.501e-01;-2.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.474410000;1.044e+00;4.167e-01;-1.621e-01;3.990e-01;-1.552e-01;9.472e-01;9.472e-01;1.038e+00;2.047e-01;-6.912e-02;1.038e+00;2.047e-01;-6.912e-02;1.044e+00;7.501e-01;-2.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.475410000;1.044e+00;4.167e-01;-1.621e-01;3.990e-01;-1.552e-01;9.472e-01;9.472e-01;1.038e+00;2.047e-01;-6.910e-02;1.038e+00;2.047e-01;-6.910e-02;1.044e+00;7.501e-01;-2.917e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.476410000;1.044e+00;4.167e-01;-1.620e-01;3.990e-01;-1.551e-01;9.472e-01;9.472e-01;1.038e+00;2.047e-01;-6.908e-02;1.038e+00;2.047e-01;-6.908e-02;1.044e+00;7.501e-01;-2.916e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.477410000;1.044e+00;4.167e-01;-1.620e-01;3.990e-01;-1.551e-01;9.473e-01;9.473e-01;1.038e+00;2.047e-01;-6.906e-02;1.038e+00;2.047e-01;-6.906e-02;1.044e+00;7.501e-01;-2.916e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.478410000;1.044e+00;4.167e-01;-1.619e-01;3.990e-01;-1.551e-01;9.473e-01;9.473e-01;1.038e+00;2.047e-01;-6.904e-02;1.038e+00;2.047e-01;-6.904e-02;1.044e+00;7.501e-01;-2.915e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.479410000;1.044e+00;4.167e-01;-1.619e-01;3.990e-01;-1.550e-01;9.473e-01;9.473e-01;1.038e+00;2.047e-01;-6.902e-02;1.038e+00;2.047e-01;-6.902e-02;1.044e+00;7.501e-01;-2.914e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.480410000;1.044e+00;4.167e-01;-1.619e-01;3.990e-01;-1.550e-01;9.473e-01;9.473e-01;1.038e+00;2.047e-01;-6.900e-02;1.038e+00;2.047e-01;-6.900e-02;1.044e+00;7.501e-01;-2.913e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.481410000;1.044e+00;4.167e-01;-1.618e-01;3.990e-01;-1.549e-01;9.474e-01;9.474e-01;1.038e+00;2.047e-01;-6.898e-02;1.038e+00;2.047e-01;-6.898e-02;1.044e+00;7.501e-01;-2.913e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.482410000;1.044e+00;4.167e-01;-1.618e-01;3.990e-01;-1.549e-01;9.474e-01;9.474e-01;1.038e+00;2.047e-01;-6.896e-02;1.038e+00;2.047e-01;-6.896e-02;1.044e+00;7.501e-01;-2.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.483410000;1.044e+00;4.167e-01;-1.617e-01;3.990e-01;-1.549e-01;9.474e-01;9.474e-01;1.038e+00;2.047e-01;-6.894e-02;1.038e+00;2.047e-01;-6.894e-02;1.044e+00;7.501e-01;-2.911e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.484410000;1.044e+00;4.167e-01;-1.617e-01;3.990e-01;-1.548e-01;9.474e-01;9.474e-01;1.038e+00;2.047e-01;-6.892e-02;1.038e+00;2.047e-01;-6.892e-02;1.044e+00;7.501e-01;-2.910e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.485410000;1.044e+00;4.167e-01;-1.616e-01;3.990e-01;-1.548e-01;9.475e-01;9.475e-01;1.038e+00;2.047e-01;-6.890e-02;1.038e+00;2.047e-01;-6.890e-02;1.044e+00;7.501e-01;-2.910e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.486410000;1.044e+00;4.167e-01;-1.616e-01;3.990e-01;-1.547e-01;9.475e-01;9.475e-01;1.038e+00;2.047e-01;-6.888e-02;1.038e+00;2.047e-01;-6.888e-02;1.044e+00;7.501e-01;-2.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.487410000;1.044e+00;4.167e-01;-1.616e-01;3.990e-01;-1.547e-01;9.475e-01;9.475e-01;1.038e+00;2.047e-01;-6.886e-02;1.038e+00;2.047e-01;-6.886e-02;1.044e+00;7.501e-01;-2.908e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.488410000;1.044e+00;4.167e-01;-1.615e-01;3.990e-01;-1.546e-01;9.475e-01;9.475e-01;1.038e+00;2.047e-01;-6.884e-02;1.038e+00;2.047e-01;-6.884e-02;1.044e+00;7.501e-01;-2.907e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.489410000;1.044e+00;4.167e-01;-1.615e-01;3.990e-01;-1.546e-01;9.476e-01;9.476e-01;1.038e+00;2.047e-01;-6.882e-02;1.038e+00;2.047e-01;-6.882e-02;1.044e+00;7.501e-01;-2.907e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.490410000;1.044e+00;4.167e-01;-1.614e-01;3.990e-01;-1.546e-01;9.476e-01;9.476e-01;1.038e+00;2.047e-01;-6.880e-02;1.038e+00;2.047e-01;-6.880e-02;1.044e+00;7.501e-01;-2.906e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.491410000;1.044e+00;4.167e-01;-1.614e-01;3.990e-01;-1.545e-01;9.476e-01;9.476e-01;1.038e+00;2.047e-01;-6.878e-02;1.038e+00;2.047e-01;-6.878e-02;1.044e+00;7.501e-01;-2.905e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.492410000;1.044e+00;4.167e-01;-1.614e-01;3.990e-01;-1.545e-01;9.476e-01;9.476e-01;1.038e+00;2.047e-01;-6.876e-02;1.038e+00;2.047e-01;-6.876e-02;1.044e+00;7.501e-01;-2.904e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.493410000;1.044e+00;4.167e-01;-1.613e-01;3.990e-01;-1.544e-01;9.477e-01;9.477e-01;1.038e+00;2.047e-01;-6.874e-02;1.038e+00;2.047e-01;-6.874e-02;1.044e+00;7.501e-01;-2.904e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.494410000;1.044e+00;4.167e-01;-1.613e-01;3.990e-01;-1.544e-01;9.477e-01;9.477e-01;1.038e+00;2.047e-01;-6.872e-02;1.038e+00;2.047e-01;-6.872e-02;1.044e+00;7.501e-01;-2.903e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.495410000;1.044e+00;4.167e-01;-1.612e-01;3.990e-01;-1.544e-01;9.477e-01;9.477e-01;1.038e+00;2.047e-01;-6.870e-02;1.038e+00;2.047e-01;-6.870e-02;1.044e+00;7.501e-01;-2.902e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.496410000;1.044e+00;4.167e-01;-1.612e-01;3.990e-01;-1.543e-01;9.477e-01;9.477e-01;1.038e+00;2.047e-01;-6.868e-02;1.038e+00;2.047e-01;-6.868e-02;1.044e+00;7.501e-01;-2.901e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.497410000;1.044e+00;4.167e-01;-1.611e-01;3.990e-01;-1.543e-01;9.478e-01;9.478e-01;1.038e+00;2.047e-01;-6.866e-02;1.038e+00;2.047e-01;-6.866e-02;1.044e+00;7.501e-01;-2.901e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.498410000;1.044e+00;4.167e-01;-1.611e-01;3.990e-01;-1.542e-01;9.478e-01;9.478e-01;1.038e+00;2.047e-01;-6.864e-02;1.038e+00;2.047e-01;-6.864e-02;1.044e+00;7.501e-01;-2.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.499410000;1.044e+00;4.167e-01;-1.611e-01;3.990e-01;-1.542e-01;9.478e-01;9.478e-01;1.038e+00;2.047e-01;-6.862e-02;1.038e+00;2.047e-01;-6.862e-02;1.044e+00;7.501e-01;-2.899e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.500410000;1.044e+00;4.167e-01;-1.610e-01;3.990e-01;-1.542e-01;9.478e-01;9.478e-01;1.038e+00;2.047e-01;-6.860e-02;1.038e+00;2.047e-01;-6.860e-02;1.044e+00;7.501e-01;-2.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.501410000;1.044e+00;4.167e-01;-1.610e-01;3.990e-01;-1.541e-01;9.479e-01;9.479e-01;1.038e+00;2.047e-01;-6.858e-02;1.038e+00;2.047e-01;-6.858e-02;1.044e+00;7.501e-01;-2.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.502410000;1.044e+00;4.167e-01;-1.609e-01;3.990e-01;-1.541e-01;9.479e-01;9.479e-01;1.038e+00;2.047e-01;-6.856e-02;1.038e+00;2.047e-01;-6.856e-02;1.044e+00;7.501e-01;-2.897e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.503410000;1.044e+00;4.167e-01;-1.609e-01;3.990e-01;-1.540e-01;9.479e-01;9.479e-01;1.038e+00;2.047e-01;-6.854e-02;1.038e+00;2.047e-01;-6.854e-02;1.044e+00;7.501e-01;-2.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.504410000;1.044e+00;4.167e-01;-1.609e-01;3.990e-01;-1.540e-01;9.479e-01;9.479e-01;1.038e+00;2.047e-01;-6.852e-02;1.038e+00;2.047e-01;-6.852e-02;1.044e+00;7.501e-01;-2.895e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.505410000;1.044e+00;4.167e-01;-1.608e-01;3.990e-01;-1.540e-01;9.480e-01;9.480e-01;1.038e+00;2.047e-01;-6.850e-02;1.038e+00;2.047e-01;-6.850e-02;1.044e+00;7.501e-01;-2.895e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.506410000;1.044e+00;4.167e-01;-1.608e-01;3.990e-01;-1.539e-01;9.480e-01;9.480e-01;1.038e+00;2.047e-01;-6.848e-02;1.038e+00;2.047e-01;-6.848e-02;1.044e+00;7.501e-01;-2.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.507410000;1.044e+00;4.167e-01;-1.607e-01;3.990e-01;-1.539e-01;9.480e-01;9.480e-01;1.038e+00;2.047e-01;-6.846e-02;1.038e+00;2.047e-01;-6.846e-02;1.044e+00;7.501e-01;-2.893e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.508410000;1.044e+00;4.167e-01;-1.607e-01;3.990e-01;-1.538e-01;9.480e-01;9.480e-01;1.038e+00;2.047e-01;-6.844e-02;1.038e+00;2.047e-01;-6.844e-02;1.044e+00;7.501e-01;-2.892e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.509410000;1.044e+00;4.167e-01;-1.606e-01;3.990e-01;-1.538e-01;9.481e-01;9.481e-01;1.038e+00;2.047e-01;-6.842e-02;1.038e+00;2.047e-01;-6.842e-02;1.044e+00;7.501e-01;-2.892e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.510410000;1.044e+00;4.167e-01;-1.606e-01;3.990e-01;-1.538e-01;9.481e-01;9.481e-01;1.038e+00;2.047e-01;-6.840e-02;1.038e+00;2.047e-01;-6.840e-02;1.044e+00;7.501e-01;-2.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.511410000;1.044e+00;4.167e-01;-1.606e-01;3.990e-01;-1.537e-01;9.481e-01;9.481e-01;1.038e+00;2.047e-01;-6.838e-02;1.038e+00;2.047e-01;-6.838e-02;1.044e+00;7.501e-01;-2.890e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.512410000;1.044e+00;4.167e-01;-1.605e-01;3.990e-01;-1.537e-01;9.481e-01;9.481e-01;1.038e+00;2.047e-01;-6.836e-02;1.038e+00;2.047e-01;-6.836e-02;1.044e+00;7.501e-01;-2.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.513410000;1.044e+00;4.167e-01;-1.605e-01;3.990e-01;-1.536e-01;9.482e-01;9.482e-01;1.038e+00;2.047e-01;-6.834e-02;1.038e+00;2.047e-01;-6.834e-02;1.044e+00;7.501e-01;-2.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.514410000;1.044e+00;4.167e-01;-1.604e-01;3.990e-01;-1.536e-01;9.482e-01;9.482e-01;1.038e+00;2.047e-01;-6.832e-02;1.038e+00;2.047e-01;-6.832e-02;1.044e+00;7.501e-01;-2.888e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.515410000;1.044e+00;4.167e-01;-1.604e-01;3.990e-01;-1.536e-01;9.482e-01;9.482e-01;1.039e+00;2.047e-01;-6.830e-02;1.039e+00;2.047e-01;-6.830e-02;1.044e+00;7.501e-01;-2.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.516410000;1.044e+00;4.167e-01;-1.604e-01;3.990e-01;-1.535e-01;9.482e-01;9.482e-01;1.039e+00;2.047e-01;-6.828e-02;1.039e+00;2.047e-01;-6.828e-02;1.044e+00;7.501e-01;-2.886e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.517410000;1.044e+00;4.167e-01;-1.603e-01;3.990e-01;-1.535e-01;9.483e-01;9.483e-01;1.039e+00;2.047e-01;-6.826e-02;1.039e+00;2.047e-01;-6.826e-02;1.044e+00;7.501e-01;-2.886e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.518410000;1.044e+00;4.167e-01;-1.603e-01;3.990e-01;-1.534e-01;9.483e-01;9.483e-01;1.039e+00;2.047e-01;-6.824e-02;1.039e+00;2.047e-01;-6.824e-02;1.044e+00;7.501e-01;-2.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.519410000;1.044e+00;4.167e-01;-1.602e-01;3.990e-01;-1.534e-01;9.483e-01;9.483e-01;1.039e+00;2.047e-01;-6.822e-02;1.039e+00;2.047e-01;-6.822e-02;1.044e+00;7.501e-01;-2.884e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.520410000;1.044e+00;4.167e-01;-1.602e-01;3.990e-01;-1.534e-01;9.483e-01;9.483e-01;1.039e+00;2.047e-01;-6.820e-02;1.039e+00;2.047e-01;-6.820e-02;1.044e+00;7.501e-01;-2.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.521410000;1.044e+00;4.167e-01;-1.601e-01;3.990e-01;-1.533e-01;9.484e-01;9.484e-01;1.039e+00;2.047e-01;-6.818e-02;1.039e+00;2.047e-01;-6.818e-02;1.044e+00;7.501e-01;-2.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.522410000;1.044e+00;4.167e-01;-1.601e-01;3.990e-01;-1.533e-01;9.484e-01;9.484e-01;1.039e+00;2.047e-01;-6.816e-02;1.039e+00;2.047e-01;-6.816e-02;1.044e+00;7.501e-01;-2.882e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.523410000;1.044e+00;4.167e-01;-1.601e-01;3.990e-01;-1.532e-01;9.484e-01;9.484e-01;1.039e+00;2.047e-01;-6.814e-02;1.039e+00;2.047e-01;-6.814e-02;1.044e+00;7.501e-01;-2.881e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.524410000;1.044e+00;4.167e-01;-1.600e-01;3.990e-01;-1.532e-01;9.484e-01;9.484e-01;1.039e+00;2.047e-01;-6.812e-02;1.039e+00;2.047e-01;-6.812e-02;1.044e+00;7.501e-01;-2.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.525410000;1.044e+00;4.167e-01;-1.600e-01;3.990e-01;-1.532e-01;9.485e-01;9.485e-01;1.039e+00;2.047e-01;-6.810e-02;1.039e+00;2.047e-01;-6.810e-02;1.044e+00;7.501e-01;-2.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.526410000;1.044e+00;4.167e-01;-1.599e-01;3.990e-01;-1.531e-01;9.485e-01;9.485e-01;1.039e+00;2.047e-01;-6.808e-02;1.039e+00;2.047e-01;-6.808e-02;1.044e+00;7.501e-01;-2.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.527410000;1.044e+00;4.167e-01;-1.599e-01;3.990e-01;-1.531e-01;9.485e-01;9.485e-01;1.039e+00;2.047e-01;-6.806e-02;1.039e+00;2.047e-01;-6.806e-02;1.044e+00;7.501e-01;-2.878e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.528410000;1.044e+00;4.167e-01;-1.598e-01;3.990e-01;-1.530e-01;9.485e-01;9.485e-01;1.039e+00;2.047e-01;-6.804e-02;1.039e+00;2.047e-01;-6.804e-02;1.044e+00;7.501e-01;-2.877e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.529410000;1.044e+00;4.167e-01;-1.598e-01;3.990e-01;-1.530e-01;9.486e-01;9.486e-01;1.039e+00;2.047e-01;-6.802e-02;1.039e+00;2.047e-01;-6.802e-02;1.044e+00;7.501e-01;-2.877e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.530410000;1.044e+00;4.167e-01;-1.598e-01;3.990e-01;-1.530e-01;9.486e-01;9.486e-01;1.039e+00;2.047e-01;-6.800e-02;1.039e+00;2.047e-01;-6.800e-02;1.044e+00;7.501e-01;-2.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.531410000;1.044e+00;4.167e-01;-1.597e-01;3.990e-01;-1.529e-01;9.486e-01;9.486e-01;1.039e+00;2.047e-01;-6.798e-02;1.039e+00;2.047e-01;-6.798e-02;1.044e+00;7.501e-01;-2.875e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.532410000;1.044e+00;4.167e-01;-1.597e-01;3.990e-01;-1.529e-01;9.486e-01;9.486e-01;1.039e+00;2.047e-01;-6.796e-02;1.039e+00;2.047e-01;-6.796e-02;1.044e+00;7.501e-01;-2.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.533410000;1.044e+00;4.167e-01;-1.596e-01;3.990e-01;-1.528e-01;9.487e-01;9.487e-01;1.039e+00;2.047e-01;-6.794e-02;1.039e+00;2.047e-01;-6.794e-02;1.044e+00;7.501e-01;-2.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.535410000;1.044e+00;4.167e-01;-1.596e-01;3.990e-01;-1.528e-01;9.487e-01;9.487e-01;1.039e+00;2.047e-01;-6.790e-02;1.039e+00;2.047e-01;-6.790e-02;1.044e+00;7.501e-01;-2.872e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.536410000;1.044e+00;4.167e-01;-1.595e-01;3.990e-01;-1.527e-01;9.487e-01;9.487e-01;1.039e+00;2.047e-01;-6.788e-02;1.039e+00;2.047e-01;-6.788e-02;1.044e+00;7.501e-01;-2.871e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.537410000;1.044e+00;4.167e-01;-1.595e-01;3.990e-01;-1.527e-01;9.488e-01;9.488e-01;1.039e+00;2.047e-01;-6.787e-02;1.039e+00;2.047e-01;-6.787e-02;1.044e+00;7.501e-01;-2.871e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.538410000;1.044e+00;4.167e-01;-1.594e-01;3.990e-01;-1.526e-01;9.488e-01;9.488e-01;1.039e+00;2.047e-01;-6.785e-02;1.039e+00;2.047e-01;-6.785e-02;1.044e+00;7.501e-01;-2.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.539410000;1.044e+00;4.167e-01;-1.594e-01;3.990e-01;-1.526e-01;9.488e-01;9.488e-01;1.039e+00;2.047e-01;-6.783e-02;1.039e+00;2.047e-01;-6.783e-02;1.044e+00;7.501e-01;-2.869e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.540410000;1.044e+00;4.167e-01;-1.593e-01;3.990e-01;-1.526e-01;9.488e-01;9.488e-01;1.039e+00;2.047e-01;-6.781e-02;1.039e+00;2.047e-01;-6.781e-02;1.044e+00;7.501e-01;-2.868e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.541410000;1.044e+00;4.167e-01;-1.593e-01;3.990e-01;-1.525e-01;9.489e-01;9.489e-01;1.039e+00;2.047e-01;-6.779e-02;1.039e+00;2.047e-01;-6.779e-02;1.044e+00;7.501e-01;-2.867e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.542410000;1.044e+00;4.167e-01;-1.593e-01;3.990e-01;-1.525e-01;9.489e-01;9.489e-01;1.039e+00;2.047e-01;-6.777e-02;1.039e+00;2.047e-01;-6.777e-02;1.044e+00;7.501e-01;-2.867e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.543410000;1.044e+00;4.167e-01;-1.592e-01;3.990e-01;-1.524e-01;9.489e-01;9.489e-01;1.039e+00;2.047e-01;-6.775e-02;1.039e+00;2.047e-01;-6.775e-02;1.044e+00;7.501e-01;-2.866e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.544410000;1.044e+00;4.167e-01;-1.592e-01;3.990e-01;-1.524e-01;9.489e-01;9.489e-01;1.039e+00;2.047e-01;-6.773e-02;1.039e+00;2.047e-01;-6.773e-02;1.044e+00;7.501e-01;-2.865e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.545410000;1.044e+00;4.167e-01;-1.591e-01;3.990e-01;-1.524e-01;9.490e-01;9.490e-01;1.039e+00;2.047e-01;-6.771e-02;1.039e+00;2.047e-01;-6.771e-02;1.044e+00;7.501e-01;-2.864e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.546410000;1.044e+00;4.167e-01;-1.591e-01;3.990e-01;-1.523e-01;9.490e-01;9.490e-01;1.039e+00;2.047e-01;-6.769e-02;1.039e+00;2.047e-01;-6.769e-02;1.044e+00;7.501e-01;-2.864e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.547410000;1.044e+00;4.167e-01;-1.591e-01;3.990e-01;-1.523e-01;9.490e-01;9.490e-01;1.039e+00;2.047e-01;-6.767e-02;1.039e+00;2.047e-01;-6.767e-02;1.044e+00;7.501e-01;-2.863e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.548410000;1.044e+00;4.167e-01;-1.590e-01;3.990e-01;-1.522e-01;9.490e-01;9.490e-01;1.039e+00;2.047e-01;-6.765e-02;1.039e+00;2.047e-01;-6.765e-02;1.044e+00;7.501e-01;-2.862e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.549410000;1.044e+00;4.167e-01;-1.590e-01;3.990e-01;-1.522e-01;9.491e-01;9.491e-01;1.039e+00;2.047e-01;-6.763e-02;1.039e+00;2.047e-01;-6.763e-02;1.044e+00;7.501e-01;-2.861e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.550410000;1.044e+00;4.167e-01;-1.589e-01;3.990e-01;-1.522e-01;9.491e-01;9.491e-01;1.039e+00;2.047e-01;-6.761e-02;1.039e+00;2.047e-01;-6.761e-02;1.044e+00;7.501e-01;-2.861e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.551410000;1.044e+00;4.167e-01;-1.589e-01;3.990e-01;-1.521e-01;9.491e-01;9.491e-01;1.039e+00;2.047e-01;-6.759e-02;1.039e+00;2.047e-01;-6.759e-02;1.044e+00;7.501e-01;-2.860e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.552410000;1.044e+00;4.167e-01;-1.588e-01;3.990e-01;-1.521e-01;9.491e-01;9.491e-01;1.039e+00;2.047e-01;-6.757e-02;1.039e+00;2.047e-01;-6.757e-02;1.044e+00;7.501e-01;-2.859e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.553410000;1.044e+00;4.167e-01;-1.588e-01;3.990e-01;-1.520e-01;9.492e-01;9.492e-01;1.039e+00;2.047e-01;-6.755e-02;1.039e+00;2.047e-01;-6.755e-02;1.044e+00;7.501e-01;-2.858e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.554410000;1.044e+00;4.167e-01;-1.588e-01;3.990e-01;-1.520e-01;9.492e-01;9.492e-01;1.039e+00;2.047e-01;-6.753e-02;1.039e+00;2.047e-01;-6.753e-02;1.044e+00;7.501e-01;-2.858e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.555410000;1.044e+00;4.167e-01;-1.587e-01;3.990e-01;-1.520e-01;9.492e-01;9.492e-01;1.039e+00;2.047e-01;-6.751e-02;1.039e+00;2.047e-01;-6.751e-02;1.044e+00;7.501e-01;-2.857e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.556410000;1.044e+00;4.167e-01;-1.587e-01;3.990e-01;-1.519e-01;9.492e-01;9.492e-01;1.039e+00;2.046e-01;-6.749e-02;1.039e+00;2.046e-01;-6.749e-02;1.044e+00;7.501e-01;-2.856e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.557410000;1.044e+00;4.167e-01;-1.586e-01;3.990e-01;-1.519e-01;9.493e-01;9.493e-01;1.039e+00;2.046e-01;-6.747e-02;1.039e+00;2.046e-01;-6.747e-02;1.044e+00;7.501e-01;-2.855e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.558410000;1.044e+00;4.167e-01;-1.586e-01;3.990e-01;-1.518e-01;9.493e-01;9.493e-01;1.039e+00;2.046e-01;-6.745e-02;1.039e+00;2.046e-01;-6.745e-02;1.044e+00;7.501e-01;-2.855e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.559410000;1.044e+00;4.167e-01;-1.586e-01;3.990e-01;-1.518e-01;9.493e-01;9.493e-01;1.039e+00;2.046e-01;-6.743e-02;1.039e+00;2.046e-01;-6.743e-02;1.044e+00;7.501e-01;-2.854e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.560410000;1.044e+00;4.167e-01;-1.585e-01;3.990e-01;-1.518e-01;9.493e-01;9.493e-01;1.039e+00;2.046e-01;-6.741e-02;1.039e+00;2.046e-01;-6.741e-02;1.044e+00;7.501e-01;-2.853e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.561410000;1.044e+00;4.167e-01;-1.585e-01;3.990e-01;-1.517e-01;9.494e-01;9.494e-01;1.039e+00;2.046e-01;-6.739e-02;1.039e+00;2.046e-01;-6.739e-02;1.044e+00;7.501e-01;-2.852e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.562410000;1.044e+00;4.167e-01;-1.584e-01;3.990e-01;-1.517e-01;9.494e-01;9.494e-01;1.039e+00;2.046e-01;-6.737e-02;1.039e+00;2.046e-01;-6.737e-02;1.044e+00;7.501e-01;-2.852e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.563410000;1.044e+00;4.167e-01;-1.584e-01;3.990e-01;-1.516e-01;9.494e-01;9.494e-01;1.039e+00;2.046e-01;-6.735e-02;1.039e+00;2.046e-01;-6.735e-02;1.044e+00;7.501e-01;-2.851e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.564410000;1.044e+00;4.167e-01;-1.583e-01;3.990e-01;-1.516e-01;9.494e-01;9.494e-01;1.039e+00;2.046e-01;-6.733e-02;1.039e+00;2.046e-01;-6.733e-02;1.044e+00;7.501e-01;-2.850e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.565410000;1.044e+00;4.167e-01;-1.583e-01;3.990e-01;-1.516e-01;9.495e-01;9.495e-01;1.039e+00;2.046e-01;-6.731e-02;1.039e+00;2.046e-01;-6.731e-02;1.044e+00;7.501e-01;-2.849e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.566410000;1.044e+00;4.167e-01;-1.583e-01;3.990e-01;-1.515e-01;9.495e-01;9.495e-01;1.039e+00;2.046e-01;-6.729e-02;1.039e+00;2.046e-01;-6.729e-02;1.044e+00;7.501e-01;-2.849e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.567410000;1.044e+00;4.167e-01;-1.582e-01;3.990e-01;-1.515e-01;9.495e-01;9.495e-01;1.039e+00;2.046e-01;-6.727e-02;1.039e+00;2.046e-01;-6.727e-02;1.044e+00;7.501e-01;-2.848e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.568410000;1.044e+00;4.167e-01;-1.582e-01;3.990e-01;-1.514e-01;9.495e-01;9.495e-01;1.039e+00;2.046e-01;-6.725e-02;1.039e+00;2.046e-01;-6.725e-02;1.044e+00;7.501e-01;-2.847e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.569410000;1.044e+00;4.167e-01;-1.581e-01;3.990e-01;-1.514e-01;9.496e-01;9.496e-01;1.039e+00;2.046e-01;-6.723e-02;1.039e+00;2.046e-01;-6.723e-02;1.044e+00;7.501e-01;-2.846e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.570410000;1.044e+00;4.167e-01;-1.581e-01;3.990e-01;-1.514e-01;9.496e-01;9.496e-01;1.039e+00;2.046e-01;-6.721e-02;1.039e+00;2.046e-01;-6.721e-02;1.044e+00;7.501e-01;-2.846e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.571410000;1.044e+00;4.167e-01;-1.581e-01;3.990e-01;-1.513e-01;9.496e-01;9.496e-01;1.039e+00;2.046e-01;-6.719e-02;1.039e+00;2.046e-01;-6.719e-02;1.044e+00;7.501e-01;-2.845e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.572410000;1.044e+00;4.167e-01;-1.580e-01;3.990e-01;-1.513e-01;9.496e-01;9.496e-01;1.039e+00;2.046e-01;-6.717e-02;1.039e+00;2.046e-01;-6.717e-02;1.044e+00;7.501e-01;-2.844e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.573410000;1.044e+00;4.167e-01;-1.580e-01;3.990e-01;-1.512e-01;9.497e-01;9.497e-01;1.039e+00;2.046e-01;-6.715e-02;1.039e+00;2.046e-01;-6.715e-02;1.044e+00;7.501e-01;-2.843e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.574410000;1.044e+00;4.167e-01;-1.579e-01;3.990e-01;-1.512e-01;9.497e-01;9.497e-01;1.039e+00;2.046e-01;-6.713e-02;1.039e+00;2.046e-01;-6.713e-02;1.044e+00;7.501e-01;-2.843e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.575410000;1.044e+00;4.167e-01;-1.579e-01;3.990e-01;-1.512e-01;9.497e-01;9.497e-01;1.039e+00;2.046e-01;-6.711e-02;1.039e+00;2.046e-01;-6.711e-02;1.044e+00;7.501e-01;-2.842e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.576410000;1.044e+00;4.167e-01;-1.578e-01;3.990e-01;-1.511e-01;9.497e-01;9.497e-01;1.039e+00;2.046e-01;-6.709e-02;1.039e+00;2.046e-01;-6.709e-02;1.044e+00;7.501e-01;-2.841e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.577410000;1.044e+00;4.167e-01;-1.578e-01;3.990e-01;-1.511e-01;9.498e-01;9.498e-01;1.039e+00;2.046e-01;-6.707e-02;1.039e+00;2.046e-01;-6.707e-02;1.044e+00;7.501e-01;-2.840e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.578410000;1.044e+00;4.167e-01;-1.578e-01;3.990e-01;-1.510e-01;9.498e-01;9.498e-01;1.039e+00;2.046e-01;-6.705e-02;1.039e+00;2.046e-01;-6.705e-02;1.044e+00;7.501e-01;-2.840e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.579410000;1.044e+00;4.167e-01;-1.577e-01;3.990e-01;-1.510e-01;9.498e-01;9.498e-01;1.039e+00;2.046e-01;-6.703e-02;1.039e+00;2.046e-01;-6.703e-02;1.044e+00;7.501e-01;-2.839e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.580410000;1.044e+00;4.167e-01;-1.577e-01;3.990e-01;-1.510e-01;9.498e-01;9.498e-01;1.039e+00;2.046e-01;-6.701e-02;1.039e+00;2.046e-01;-6.701e-02;1.044e+00;7.501e-01;-2.838e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.581410000;1.044e+00;4.167e-01;-1.576e-01;3.990e-01;-1.509e-01;9.499e-01;9.499e-01;1.039e+00;2.046e-01;-6.699e-02;1.039e+00;2.046e-01;-6.699e-02;1.044e+00;7.501e-01;-2.837e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.582410000;1.044e+00;4.167e-01;-1.576e-01;3.990e-01;-1.509e-01;9.499e-01;9.499e-01;1.039e+00;2.046e-01;-6.697e-02;1.039e+00;2.046e-01;-6.697e-02;1.044e+00;7.501e-01;-2.837e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.583410000;1.044e+00;4.167e-01;-1.576e-01;3.990e-01;-1.508e-01;9.499e-01;9.499e-01;1.039e+00;2.046e-01;-6.695e-02;1.039e+00;2.046e-01;-6.695e-02;1.044e+00;7.501e-01;-2.836e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.584410000;1.044e+00;4.167e-01;-1.575e-01;3.990e-01;-1.508e-01;9.499e-01;9.499e-01;1.039e+00;2.046e-01;-6.693e-02;1.039e+00;2.046e-01;-6.693e-02;1.044e+00;7.501e-01;-2.835e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.585410000;1.044e+00;4.167e-01;-1.575e-01;3.990e-01;-1.508e-01;9.500e-01;9.500e-01;1.039e+00;2.046e-01;-6.691e-02;1.039e+00;2.046e-01;-6.691e-02;1.044e+00;7.501e-01;-2.834e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.586410000;1.044e+00;4.167e-01;-1.574e-01;3.990e-01;-1.507e-01;9.500e-01;9.500e-01;1.039e+00;2.046e-01;-6.689e-02;1.039e+00;2.046e-01;-6.689e-02;1.044e+00;7.501e-01;-2.834e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.587410000;1.044e+00;4.167e-01;-1.574e-01;3.990e-01;-1.507e-01;9.500e-01;9.500e-01;1.039e+00;2.046e-01;-6.687e-02;1.039e+00;2.046e-01;-6.687e-02;1.044e+00;7.501e-01;-2.833e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.588410000;1.044e+00;4.167e-01;-1.573e-01;3.990e-01;-1.506e-01;9.500e-01;9.500e-01;1.039e+00;2.046e-01;-6.685e-02;1.039e+00;2.046e-01;-6.685e-02;1.044e+00;7.501e-01;-2.832e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.589410000;1.044e+00;4.167e-01;-1.573e-01;3.990e-01;-1.506e-01;9.501e-01;9.501e-01;1.039e+00;2.046e-01;-6.683e-02;1.039e+00;2.046e-01;-6.683e-02;1.044e+00;7.501e-01;-2.831e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.590410000;1.044e+00;4.167e-01;-1.573e-01;3.990e-01;-1.506e-01;9.501e-01;9.501e-01;1.039e+00;2.046e-01;-6.681e-02;1.039e+00;2.046e-01;-6.681e-02;1.044e+00;7.501e-01;-2.831e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.591410000;1.044e+00;4.167e-01;-1.572e-01;3.990e-01;-1.505e-01;9.501e-01;9.501e-01;1.039e+00;2.046e-01;-6.679e-02;1.039e+00;2.046e-01;-6.679e-02;1.044e+00;7.501e-01;-2.830e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.592410000;1.044e+00;4.167e-01;-1.572e-01;3.990e-01;-1.505e-01;9.501e-01;9.501e-01;1.039e+00;2.046e-01;-6.678e-02;1.039e+00;2.046e-01;-6.678e-02;1.044e+00;7.501e-01;-2.829e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.593410000;1.044e+00;4.167e-01;-1.571e-01;3.990e-01;-1.504e-01;9.502e-01;9.502e-01;1.039e+00;2.046e-01;-6.676e-02;1.039e+00;2.046e-01;-6.676e-02;1.044e+00;7.501e-01;-2.828e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.595410000;1.044e+00;4.167e-01;-1.571e-01;3.990e-01;-1.504e-01;9.502e-01;9.502e-01;1.039e+00;2.046e-01;-6.672e-02;1.039e+00;2.046e-01;-6.672e-02;1.044e+00;7.501e-01;-2.827e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.596410000;1.044e+00;4.167e-01;-1.570e-01;3.990e-01;-1.503e-01;9.502e-01;9.502e-01;1.039e+00;2.046e-01;-6.670e-02;1.039e+00;2.046e-01;-6.670e-02;1.044e+00;7.501e-01;-2.826e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.597410000;1.044e+00;4.167e-01;-1.570e-01;3.990e-01;-1.503e-01;9.503e-01;9.503e-01;1.039e+00;2.046e-01;-6.668e-02;1.039e+00;2.046e-01;-6.668e-02;1.044e+00;7.501e-01;-2.825e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.598410000;1.044e+00;4.167e-01;-1.569e-01;3.990e-01;-1.502e-01;9.503e-01;9.503e-01;1.039e+00;2.046e-01;-6.666e-02;1.039e+00;2.046e-01;-6.666e-02;1.044e+00;7.501e-01;-2.825e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.599410000;1.044e+00;4.167e-01;-1.569e-01;3.990e-01;-1.502e-01;9.503e-01;9.503e-01;1.039e+00;2.046e-01;-6.664e-02;1.039e+00;2.046e-01;-6.664e-02;1.044e+00;7.501e-01;-2.824e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.600410000;1.044e+00;4.167e-01;-1.568e-01;3.990e-01;-1.502e-01;9.503e-01;9.503e-01;1.039e+00;2.046e-01;-6.662e-02;1.039e+00;2.046e-01;-6.662e-02;1.044e+00;7.501e-01;-2.823e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.601410000;1.044e+00;4.167e-01;-1.568e-01;3.990e-01;-1.501e-01;9.504e-01;9.504e-01;1.039e+00;2.046e-01;-6.660e-02;1.039e+00;2.046e-01;-6.660e-02;1.044e+00;7.501e-01;-2.822e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.602410000;1.044e+00;4.167e-01;-1.568e-01;3.990e-01;-1.501e-01;9.504e-01;9.504e-01;1.039e+00;2.046e-01;-6.658e-02;1.039e+00;2.046e-01;-6.658e-02;1.044e+00;7.501e-01;-2.822e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.603410000;1.044e+00;4.167e-01;-1.567e-01;3.990e-01;-1.501e-01;9.504e-01;9.504e-01;1.039e+00;2.046e-01;-6.656e-02;1.039e+00;2.046e-01;-6.656e-02;1.044e+00;7.501e-01;-2.821e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.604410000;1.044e+00;4.167e-01;-1.567e-01;3.990e-01;-1.500e-01;9.504e-01;9.504e-01;1.039e+00;2.046e-01;-6.654e-02;1.039e+00;2.046e-01;-6.654e-02;1.044e+00;7.501e-01;-2.820e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.605410000;1.044e+00;4.167e-01;-1.566e-01;3.990e-01;-1.500e-01;9.505e-01;9.505e-01;1.039e+00;2.046e-01;-6.652e-02;1.039e+00;2.046e-01;-6.652e-02;1.044e+00;7.501e-01;-2.819e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.606410000;1.044e+00;4.167e-01;-1.566e-01;3.990e-01;-1.499e-01;9.505e-01;9.505e-01;1.039e+00;2.046e-01;-6.650e-02;1.039e+00;2.046e-01;-6.650e-02;1.044e+00;7.501e-01;-2.819e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.607410000;1.044e+00;4.167e-01;-1.566e-01;3.990e-01;-1.499e-01;9.505e-01;9.505e-01;1.039e+00;2.046e-01;-6.648e-02;1.039e+00;2.046e-01;-6.648e-02;1.044e+00;7.501e-01;-2.818e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.608410000;1.044e+00;4.167e-01;-1.565e-01;3.990e-01;-1.499e-01;9.505e-01;9.505e-01;1.039e+00;2.046e-01;-6.646e-02;1.039e+00;2.046e-01;-6.646e-02;1.044e+00;7.501e-01;-2.817e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.609410000;1.044e+00;4.167e-01;-1.565e-01;3.990e-01;-1.498e-01;9.506e-01;9.506e-01;1.039e+00;2.046e-01;-6.644e-02;1.039e+00;2.046e-01;-6.644e-02;1.044e+00;7.501e-01;-2.816e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.610410000;1.044e+00;4.167e-01;-1.564e-01;3.990e-01;-1.498e-01;9.506e-01;9.506e-01;1.039e+00;2.046e-01;-6.642e-02;1.039e+00;2.046e-01;-6.642e-02;1.044e+00;7.501e-01;-2.816e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.611410000;1.044e+00;4.167e-01;-1.564e-01;3.990e-01;-1.497e-01;9.506e-01;9.506e-01;1.039e+00;2.046e-01;-6.640e-02;1.039e+00;2.046e-01;-6.640e-02;1.044e+00;7.501e-01;-2.815e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.612410000;1.044e+00;4.167e-01;-1.563e-01;3.990e-01;-1.497e-01;9.506e-01;9.506e-01;1.039e+00;2.046e-01;-6.638e-02;1.039e+00;2.046e-01;-6.638e-02;1.044e+00;7.501e-01;-2.814e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.613410000;1.044e+00;4.167e-01;-1.563e-01;3.990e-01;-1.497e-01;9.507e-01;9.507e-01;1.039e+00;2.046e-01;-6.636e-02;1.039e+00;2.046e-01;-6.636e-02;1.044e+00;7.501e-01;-2.813e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.614410000;1.044e+00;4.167e-01;-1.563e-01;3.990e-01;-1.496e-01;9.507e-01;9.507e-01;1.039e+00;2.046e-01;-6.634e-02;1.039e+00;2.046e-01;-6.634e-02;1.044e+00;7.501e-01;-2.813e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.615410000;1.044e+00;4.167e-01;-1.562e-01;3.990e-01;-1.496e-01;9.507e-01;9.507e-01;1.039e+00;2.046e-01;-6.632e-02;1.039e+00;2.046e-01;-6.632e-02;1.044e+00;7.501e-01;-2.812e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.616410000;1.044e+00;4.167e-01;-1.562e-01;3.990e-01;-1.495e-01;9.507e-01;9.507e-01;1.039e+00;2.046e-01;-6.630e-02;1.039e+00;2.046e-01;-6.630e-02;1.044e+00;7.501e-01;-2.811e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.617410000;1.044e+00;4.167e-01;-1.561e-01;3.990e-01;-1.495e-01;9.508e-01;9.508e-01;1.039e+00;2.046e-01;-6.628e-02;1.039e+00;2.046e-01;-6.628e-02;1.044e+00;7.501e-01;-2.810e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.618410000;1.044e+00;4.167e-01;-1.561e-01;3.990e-01;-1.495e-01;9.508e-01;9.508e-01;1.039e+00;2.046e-01;-6.626e-02;1.039e+00;2.046e-01;-6.626e-02;1.044e+00;7.501e-01;-2.810e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.619410000;1.044e+00;4.167e-01;-1.561e-01;3.990e-01;-1.494e-01;9.508e-01;9.508e-01;1.039e+00;2.046e-01;-6.624e-02;1.039e+00;2.046e-01;-6.624e-02;1.044e+00;7.501e-01;-2.809e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
