time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
57.620410000;1.044e+00;4.167e-01;-1.560e-01;3.990e-01;-1.494e-01;9.508e-01;9.508e-01;1.039e+00;2.046e-01;-6.622e-02;1.039e+00;2.046e-01;-6.622e-02;1.044e+00;7.501e-01;-2.808e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.621410000;1.044e+00;4.167e-01;-1.560e-01;3.990e-01;-1.493e-01;9.509e-01;9.509e-01;1.039e+00;2.046e-01;-6.620e-02;1.039e+00;2.046e-01;-6.620e-02;1.044e+00;7.501e-01;-2.807e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.622410000;1.044e+00;4.167e-01;-1.559e-01;3.990e-01;-1.493e-01;9.509e-01;9.509e-01;1.039e+00;2.046e-01;-6.618e-02;1.039e+00;2.046e-01;-6.618e-02;1.044e+00;7.501e-01;-2.807e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.623410000;1.044e+00;4.167e-01;-1.559e-01;3.990e-01;-1.493e-01;9.509e-01;9.509e-01;1.039e+00;2.046e-01;-6.616e-02;1.039e+00;2.046e-01;-6.616e-02;1.044e+00;7.501e-01;-2.806e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.624410000;1.044e+00;4.167e-01;-1.558e-01;3.990e-01;-1.492e-01;9.509e-01;9.509e-01;1.039e+00;2.046e-01;-6.614e-02;1.039e+00;2.046e-01;-6.614e-02;1.044e+00;7.501e-01;-2.805e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.625410000;1.044e+00;4.167e-01;-1.558e-01;3.990e-01;-1.492e-01;9.510e-01;9.510e-01;1.039e+00;2.046e-01;-6.612e-02;1.039e+00;2.046e-01;-6.612e-02;1.044e+00;7.501e-01;-2.804e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.626410000;1.044e+00;4.167e-01;-1.558e-01;3.990e-01;-1.491e-01;9.510e-01;9.510e-01;1.039e+00;2.046e-01;-6.610e-02;1.039e+00;2.046e-01;-6.610e-02;1.044e+00;7.501e-01;-2.804e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.627410000;1.044e+00;4.167e-01;-1.557e-01;3.990e-01;-1.491e-01;9.510e-01;9.510e-01;1.039e+00;2.046e-01;-6.608e-02;1.039e+00;2.046e-01;-6.608e-02;1.044e+00;7.501e-01;-2.803e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.628410000;1.044e+00;4.167e-01;-1.557e-01;3.990e-01;-1.491e-01;9.510e-01;9.510e-01;1.039e+00;2.046e-01;-6.606e-02;1.039e+00;2.046e-01;-6.606e-02;1.044e+00;7.501e-01;-2.802e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.629410000;1.044e+00;4.167e-01;-1.556e-01;3.990e-01;-1.490e-01;9.511e-01;9.511e-01;1.039e+00;2.046e-01;-6.604e-02;1.039e+00;2.046e-01;-6.604e-02;1.044e+00;7.501e-01;-2.801e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.630410000;1.044e+00;4.167e-01;-1.556e-01;3.990e-01;-1.490e-01;9.511e-01;9.511e-01;1.039e+00;2.046e-01;-6.602e-02;1.039e+00;2.046e-01;-6.602e-02;1.044e+00;7.501e-01;-2.801e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.631410000;1.044e+00;4.167e-01;-1.556e-01;3.990e-01;-1.489e-01;9.511e-01;9.511e-01;1.039e+00;2.046e-01;-6.600e-02;1.039e+00;2.046e-01;-6.600e-02;1.044e+00;7.501e-01;-2.800e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.632410000;1.044e+00;4.167e-01;-1.555e-01;3.990e-01;-1.489e-01;9.511e-01;9.511e-01;1.039e+00;2.046e-01;-6.598e-02;1.039e+00;2.046e-01;-6.598e-02;1.044e+00;7.501e-01;-2.799e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.633410000;1.044e+00;4.167e-01;-1.555e-01;3.990e-01;-1.489e-01;9.512e-01;9.512e-01;1.039e+00;2.046e-01;-6.596e-02;1.039e+00;2.046e-01;-6.596e-02;1.044e+00;7.501e-01;-2.798e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.634410000;1.044e+00;4.167e-01;-1.554e-01;3.990e-01;-1.488e-01;9.512e-01;9.512e-01;1.039e+00;2.046e-01;-6.594e-02;1.039e+00;2.046e-01;-6.594e-02;1.044e+00;7.501e-01;-2.798e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.635410000;1.044e+00;4.167e-01;-1.554e-01;3.990e-01;-1.488e-01;9.512e-01;9.512e-01;1.039e+00;2.046e-01;-6.592e-02;1.039e+00;2.046e-01;-6.592e-02;1.044e+00;7.501e-01;-2.797e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.636410000;1.044e+00;4.167e-01;-1.553e-01;3.990e-01;-1.487e-01;9.512e-01;9.512e-01;1.039e+00;2.046e-01;-6.591e-02;1.039e+00;2.046e-01;-6.591e-02;1.044e+00;7.501e-01;-2.796e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.637410000;1.044e+00;4.167e-01;-1.553e-01;3.990e-01;-1.487e-01;9.513e-01;9.513e-01;1.039e+00;2.046e-01;-6.589e-02;1.039e+00;2.046e-01;-6.589e-02;1.044e+00;7.501e-01;-2.795e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.638410000;1.044e+00;4.167e-01;-1.553e-01;3.990e-01;-1.487e-01;9.513e-01;9.513e-01;1.039e+00;2.046e-01;-6.587e-02;1.039e+00;2.046e-01;-6.587e-02;1.044e+00;7.501e-01;-2.795e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.639410000;1.044e+00;4.167e-01;-1.552e-01;3.990e-01;-1.486e-01;9.513e-01;9.513e-01;1.039e+00;2.046e-01;-6.585e-02;1.039e+00;2.046e-01;-6.585e-02;1.044e+00;7.501e-01;-2.794e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.640410000;1.044e+00;4.167e-01;-1.552e-01;3.990e-01;-1.486e-01;9.513e-01;9.513e-01;1.039e+00;2.046e-01;-6.583e-02;1.039e+00;2.046e-01;-6.583e-02;1.044e+00;7.501e-01;-2.793e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.641410000;1.044e+00;4.167e-01;-1.551e-01;3.990e-01;-1.485e-01;9.514e-01;9.514e-01;1.039e+00;2.046e-01;-6.581e-02;1.039e+00;2.046e-01;-6.581e-02;1.044e+00;7.501e-01;-2.792e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.643410000;1.044e+00;4.167e-01;-1.551e-01;3.990e-01;-1.485e-01;9.514e-01;9.514e-01;1.039e+00;2.046e-01;-6.577e-02;1.039e+00;2.046e-01;-6.577e-02;1.044e+00;7.501e-01;-2.791e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.644410000;1.044e+00;4.167e-01;-1.550e-01;3.990e-01;-1.484e-01;9.514e-01;9.514e-01;1.039e+00;2.046e-01;-6.575e-02;1.039e+00;2.046e-01;-6.575e-02;1.044e+00;7.501e-01;-2.790e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.645410000;1.044e+00;4.167e-01;-1.550e-01;3.990e-01;-1.484e-01;9.515e-01;9.515e-01;1.039e+00;2.046e-01;-6.573e-02;1.039e+00;2.046e-01;-6.573e-02;1.044e+00;7.501e-01;-2.789e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.646410000;1.044e+00;4.167e-01;-1.549e-01;3.990e-01;-1.483e-01;9.515e-01;9.515e-01;1.039e+00;2.046e-01;-6.571e-02;1.039e+00;2.046e-01;-6.571e-02;1.044e+00;7.501e-01;-2.789e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.647410000;1.044e+00;4.167e-01;-1.549e-01;3.990e-01;-1.483e-01;9.515e-01;9.515e-01;1.039e+00;2.046e-01;-6.569e-02;1.039e+00;2.046e-01;-6.569e-02;1.044e+00;7.501e-01;-2.788e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.648410000;1.044e+00;4.167e-01;-1.548e-01;3.990e-01;-1.483e-01;9.515e-01;9.515e-01;1.039e+00;2.046e-01;-6.567e-02;1.039e+00;2.046e-01;-6.567e-02;1.044e+00;7.501e-01;-2.787e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.649410000;1.044e+00;4.167e-01;-1.548e-01;3.990e-01;-1.482e-01;9.516e-01;9.516e-01;1.039e+00;2.046e-01;-6.565e-02;1.039e+00;2.046e-01;-6.565e-02;1.044e+00;7.501e-01;-2.787e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.650410000;1.044e+00;4.167e-01;-1.548e-01;3.990e-01;-1.482e-01;9.516e-01;9.516e-01;1.039e+00;2.046e-01;-6.563e-02;1.039e+00;2.046e-01;-6.563e-02;1.044e+00;7.501e-01;-2.786e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.651410000;1.044e+00;4.167e-01;-1.547e-01;3.990e-01;-1.481e-01;9.516e-01;9.516e-01;1.039e+00;2.046e-01;-6.561e-02;1.039e+00;2.046e-01;-6.561e-02;1.044e+00;7.501e-01;-2.785e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.652410000;1.044e+00;4.167e-01;-1.547e-01;3.990e-01;-1.481e-01;9.516e-01;9.516e-01;1.039e+00;2.046e-01;-6.559e-02;1.039e+00;2.046e-01;-6.559e-02;1.044e+00;7.501e-01;-2.784e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.653410000;1.044e+00;4.167e-01;-1.546e-01;3.990e-01;-1.481e-01;9.517e-01;9.517e-01;1.039e+00;2.046e-01;-6.557e-02;1.039e+00;2.046e-01;-6.557e-02;1.044e+00;7.501e-01;-2.784e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.654410000;1.044e+00;4.167e-01;-1.546e-01;3.990e-01;-1.480e-01;9.517e-01;9.517e-01;1.039e+00;2.046e-01;-6.555e-02;1.039e+00;2.046e-01;-6.555e-02;1.044e+00;7.501e-01;-2.783e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.655410000;1.044e+00;4.167e-01;-1.546e-01;3.990e-01;-1.480e-01;9.517e-01;9.517e-01;1.039e+00;2.046e-01;-6.553e-02;1.039e+00;2.046e-01;-6.553e-02;1.044e+00;7.501e-01;-2.782e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.656410000;1.044e+00;4.167e-01;-1.545e-01;3.990e-01;-1.479e-01;9.517e-01;9.517e-01;1.039e+00;2.046e-01;-6.551e-02;1.039e+00;2.046e-01;-6.551e-02;1.044e+00;7.501e-01;-2.781e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.657410000;1.044e+00;4.167e-01;-1.545e-01;3.990e-01;-1.479e-01;9.518e-01;9.518e-01;1.039e+00;2.046e-01;-6.549e-02;1.039e+00;2.046e-01;-6.549e-02;1.044e+00;7.501e-01;-2.781e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.658410000;1.044e+00;4.167e-01;-1.544e-01;3.990e-01;-1.479e-01;9.518e-01;9.518e-01;1.039e+00;2.046e-01;-6.547e-02;1.039e+00;2.046e-01;-6.547e-02;1.044e+00;7.501e-01;-2.780e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.659410000;1.044e+00;4.167e-01;-1.544e-01;3.990e-01;-1.478e-01;9.518e-01;9.518e-01;1.039e+00;2.046e-01;-6.545e-02;1.039e+00;2.046e-01;-6.545e-02;1.044e+00;7.501e-01;-2.779e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.660410000;1.044e+00;4.167e-01;-1.543e-01;3.990e-01;-1.478e-01;9.518e-01;9.518e-01;1.039e+00;2.046e-01;-6.543e-02;1.039e+00;2.046e-01;-6.543e-02;1.044e+00;7.501e-01;-2.778e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.661410000;1.044e+00;4.167e-01;-1.543e-01;3.990e-01;-1.477e-01;9.519e-01;9.519e-01;1.039e+00;2.046e-01;-6.541e-02;1.039e+00;2.046e-01;-6.541e-02;1.044e+00;7.501e-01;-2.778e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.662410000;1.044e+00;4.167e-01;-1.543e-01;3.990e-01;-1.477e-01;9.519e-01;9.519e-01;1.039e+00;2.046e-01;-6.539e-02;1.039e+00;2.046e-01;-6.539e-02;1.044e+00;7.501e-01;-2.777e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.663410000;1.044e+00;4.167e-01;-1.542e-01;3.990e-01;-1.477e-01;9.519e-01;9.519e-01;1.039e+00;2.046e-01;-6.537e-02;1.039e+00;2.046e-01;-6.537e-02;1.044e+00;7.501e-01;-2.776e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.664410000;1.044e+00;4.167e-01;-1.542e-01;3.990e-01;-1.476e-01;9.519e-01;9.519e-01;1.039e+00;2.046e-01;-6.535e-02;1.039e+00;2.046e-01;-6.535e-02;1.044e+00;7.501e-01;-2.775e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.665410000;1.044e+00;4.167e-01;-1.541e-01;3.990e-01;-1.476e-01;9.520e-01;9.520e-01;1.039e+00;2.046e-01;-6.533e-02;1.039e+00;2.046e-01;-6.533e-02;1.044e+00;7.501e-01;-2.775e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.666410000;1.044e+00;4.167e-01;-1.541e-01;3.990e-01;-1.475e-01;9.520e-01;9.520e-01;1.039e+00;2.046e-01;-6.531e-02;1.039e+00;2.046e-01;-6.531e-02;1.044e+00;7.501e-01;-2.774e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.667410000;1.044e+00;4.167e-01;-1.541e-01;3.990e-01;-1.475e-01;9.520e-01;9.520e-01;1.039e+00;2.046e-01;-6.529e-02;1.039e+00;2.046e-01;-6.529e-02;1.044e+00;7.501e-01;-2.773e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.668410000;1.044e+00;4.167e-01;-1.540e-01;3.990e-01;-1.475e-01;9.520e-01;9.520e-01;1.039e+00;2.046e-01;-6.527e-02;1.039e+00;2.046e-01;-6.527e-02;1.044e+00;7.501e-01;-2.772e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.669410000;1.044e+00;4.167e-01;-1.540e-01;3.990e-01;-1.474e-01;9.521e-01;9.521e-01;1.039e+00;2.046e-01;-6.525e-02;1.039e+00;2.046e-01;-6.525e-02;1.044e+00;7.501e-01;-2.772e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.670410000;1.044e+00;4.167e-01;-1.539e-01;3.990e-01;-1.474e-01;9.521e-01;9.521e-01;1.039e+00;2.046e-01;-6.523e-02;1.039e+00;2.046e-01;-6.523e-02;1.044e+00;7.501e-01;-2.771e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.671410000;1.044e+00;4.167e-01;-1.539e-01;3.990e-01;-1.473e-01;9.521e-01;9.521e-01;1.039e+00;2.046e-01;-6.522e-02;1.039e+00;2.046e-01;-6.522e-02;1.044e+00;7.501e-01;-2.770e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.672410000;1.044e+00;4.167e-01;-1.539e-01;3.990e-01;-1.473e-01;9.521e-01;9.521e-01;1.039e+00;2.046e-01;-6.520e-02;1.039e+00;2.046e-01;-6.520e-02;1.044e+00;7.501e-01;-2.769e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.673410000;1.044e+00;4.167e-01;-1.538e-01;3.990e-01;-1.473e-01;9.522e-01;9.522e-01;1.039e+00;2.046e-01;-6.518e-02;1.039e+00;2.046e-01;-6.518e-02;1.044e+00;7.501e-01;-2.769e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.674410000;1.044e+00;4.167e-01;-1.538e-01;3.990e-01;-1.472e-01;9.522e-01;9.522e-01;1.039e+00;2.046e-01;-6.516e-02;1.039e+00;2.046e-01;-6.516e-02;1.044e+00;7.501e-01;-2.768e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.675410000;1.044e+00;4.167e-01;-1.537e-01;3.990e-01;-1.472e-01;9.522e-01;9.522e-01;1.039e+00;2.046e-01;-6.514e-02;1.039e+00;2.046e-01;-6.514e-02;1.044e+00;7.501e-01;-2.767e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.676410000;1.044e+00;4.167e-01;-1.537e-01;3.990e-01;-1.471e-01;9.522e-01;9.522e-01;1.039e+00;2.046e-01;-6.512e-02;1.039e+00;2.046e-01;-6.512e-02;1.044e+00;7.501e-01;-2.766e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.677410000;1.044e+00;4.167e-01;-1.536e-01;3.990e-01;-1.471e-01;9.523e-01;9.523e-01;1.039e+00;2.046e-01;-6.510e-02;1.039e+00;2.046e-01;-6.510e-02;1.044e+00;7.501e-01;-2.766e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.678410000;1.044e+00;4.167e-01;-1.536e-01;3.990e-01;-1.471e-01;9.523e-01;9.523e-01;1.039e+00;2.046e-01;-6.508e-02;1.039e+00;2.046e-01;-6.508e-02;1.044e+00;7.501e-01;-2.765e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.679410000;1.044e+00;4.167e-01;-1.536e-01;3.990e-01;-1.470e-01;9.523e-01;9.523e-01;1.039e+00;2.046e-01;-6.506e-02;1.039e+00;2.046e-01;-6.506e-02;1.044e+00;7.501e-01;-2.764e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.680410000;1.044e+00;4.167e-01;-1.535e-01;3.990e-01;-1.470e-01;9.523e-01;9.523e-01;1.039e+00;2.046e-01;-6.504e-02;1.039e+00;2.046e-01;-6.504e-02;1.044e+00;7.501e-01;-2.763e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.681410000;1.044e+00;4.167e-01;-1.535e-01;3.990e-01;-1.469e-01;9.524e-01;9.524e-01;1.039e+00;2.046e-01;-6.502e-02;1.039e+00;2.046e-01;-6.502e-02;1.044e+00;7.501e-01;-2.763e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.682410000;1.044e+00;4.167e-01;-1.534e-01;3.990e-01;-1.469e-01;9.524e-01;9.524e-01;1.039e+00;2.046e-01;-6.500e-02;1.039e+00;2.046e-01;-6.500e-02;1.044e+00;7.501e-01;-2.762e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.683410000;1.044e+00;4.167e-01;-1.534e-01;3.990e-01;-1.469e-01;9.524e-01;9.524e-01;1.039e+00;2.046e-01;-6.498e-02;1.039e+00;2.046e-01;-6.498e-02;1.044e+00;7.501e-01;-2.761e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.684410000;1.044e+00;4.167e-01;-1.534e-01;3.990e-01;-1.468e-01;9.524e-01;9.524e-01;1.039e+00;2.046e-01;-6.496e-02;1.039e+00;2.046e-01;-6.496e-02;1.044e+00;7.501e-01;-2.760e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.685410000;1.044e+00;4.167e-01;-1.533e-01;3.990e-01;-1.468e-01;9.525e-01;9.525e-01;1.039e+00;2.046e-01;-6.494e-02;1.039e+00;2.046e-01;-6.494e-02;1.044e+00;7.501e-01;-2.760e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.686410000;1.044e+00;4.167e-01;-1.533e-01;3.990e-01;-1.467e-01;9.525e-01;9.525e-01;1.039e+00;2.046e-01;-6.492e-02;1.039e+00;2.046e-01;-6.492e-02;1.044e+00;7.501e-01;-2.759e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.687410000;1.044e+00;4.167e-01;-1.532e-01;3.990e-01;-1.467e-01;9.525e-01;9.525e-01;1.039e+00;2.046e-01;-6.490e-02;1.039e+00;2.046e-01;-6.490e-02;1.044e+00;7.501e-01;-2.758e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.688410000;1.044e+00;4.167e-01;-1.532e-01;3.990e-01;-1.467e-01;9.525e-01;9.525e-01;1.039e+00;2.046e-01;-6.488e-02;1.039e+00;2.046e-01;-6.488e-02;1.044e+00;7.501e-01;-2.757e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.689410000;1.044e+00;4.167e-01;-1.531e-01;3.990e-01;-1.466e-01;9.526e-01;9.526e-01;1.039e+00;2.045e-01;-6.486e-02;1.039e+00;2.045e-01;-6.486e-02;1.044e+00;7.501e-01;-2.757e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.690410000;1.044e+00;4.167e-01;-1.531e-01;3.990e-01;-1.466e-01;9.526e-01;9.526e-01;1.039e+00;2.045e-01;-6.484e-02;1.039e+00;2.045e-01;-6.484e-02;1.044e+00;7.501e-01;-2.756e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.691410000;1.044e+00;4.167e-01;-1.531e-01;3.990e-01;-1.465e-01;9.526e-01;9.526e-01;1.039e+00;2.045e-01;-6.482e-02;1.039e+00;2.045e-01;-6.482e-02;1.044e+00;7.501e-01;-2.755e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.692410000;1.044e+00;4.167e-01;-1.530e-01;3.990e-01;-1.465e-01;9.526e-01;9.526e-01;1.039e+00;2.045e-01;-6.480e-02;1.039e+00;2.045e-01;-6.480e-02;1.044e+00;7.501e-01;-2.754e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.693410000;1.044e+00;4.167e-01;-1.530e-01;3.990e-01;-1.465e-01;9.527e-01;9.527e-01;1.039e+00;2.045e-01;-6.478e-02;1.039e+00;2.045e-01;-6.478e-02;1.044e+00;7.501e-01;-2.754e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.694410000;1.044e+00;4.167e-01;-1.529e-01;3.990e-01;-1.464e-01;9.527e-01;9.527e-01;1.039e+00;2.045e-01;-6.476e-02;1.039e+00;2.045e-01;-6.476e-02;1.044e+00;7.501e-01;-2.753e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.696410000;1.044e+00;4.167e-01;-1.529e-01;3.990e-01;-1.464e-01;9.527e-01;9.527e-01;1.039e+00;2.045e-01;-6.472e-02;1.039e+00;2.045e-01;-6.472e-02;1.044e+00;7.501e-01;-2.751e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.697410000;1.044e+00;4.167e-01;-1.528e-01;3.990e-01;-1.463e-01;9.528e-01;9.528e-01;1.039e+00;2.045e-01;-6.470e-02;1.039e+00;2.045e-01;-6.470e-02;1.044e+00;7.501e-01;-2.751e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.698410000;1.044e+00;4.167e-01;-1.528e-01;3.990e-01;-1.463e-01;9.528e-01;9.528e-01;1.039e+00;2.045e-01;-6.468e-02;1.039e+00;2.045e-01;-6.468e-02;1.044e+00;7.501e-01;-2.750e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.699410000;1.044e+00;4.167e-01;-1.527e-01;3.990e-01;-1.462e-01;9.528e-01;9.528e-01;1.039e+00;2.045e-01;-6.466e-02;1.039e+00;2.045e-01;-6.466e-02;1.044e+00;7.501e-01;-2.749e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.700410000;1.044e+00;4.167e-01;-1.527e-01;3.990e-01;-1.462e-01;9.528e-01;9.528e-01;1.039e+00;2.045e-01;-6.464e-02;1.039e+00;2.045e-01;-6.464e-02;1.044e+00;7.501e-01;-2.748e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.701410000;1.044e+00;4.167e-01;-1.526e-01;3.990e-01;-1.462e-01;9.529e-01;9.529e-01;1.039e+00;2.045e-01;-6.462e-02;1.039e+00;2.045e-01;-6.462e-02;1.044e+00;7.501e-01;-2.748e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.702410000;1.044e+00;4.167e-01;-1.526e-01;3.990e-01;-1.461e-01;9.529e-01;9.529e-01;1.039e+00;2.045e-01;-6.460e-02;1.039e+00;2.045e-01;-6.460e-02;1.044e+00;7.501e-01;-2.747e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.703410000;1.044e+00;4.167e-01;-1.526e-01;3.990e-01;-1.461e-01;9.529e-01;9.529e-01;1.039e+00;2.045e-01;-6.459e-02;1.039e+00;2.045e-01;-6.459e-02;1.044e+00;7.501e-01;-2.746e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.704410000;1.044e+00;4.167e-01;-1.525e-01;3.990e-01;-1.460e-01;9.529e-01;9.529e-01;1.039e+00;2.045e-01;-6.457e-02;1.039e+00;2.045e-01;-6.457e-02;1.044e+00;7.501e-01;-2.745e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.705410000;1.044e+00;4.167e-01;-1.525e-01;3.990e-01;-1.460e-01;9.530e-01;9.530e-01;1.039e+00;2.045e-01;-6.455e-02;1.039e+00;2.045e-01;-6.455e-02;1.044e+00;7.501e-01;-2.745e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.706410000;1.044e+00;4.167e-01;-1.524e-01;3.990e-01;-1.460e-01;9.530e-01;9.530e-01;1.039e+00;2.045e-01;-6.453e-02;1.039e+00;2.045e-01;-6.453e-02;1.044e+00;7.501e-01;-2.744e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.707410000;1.044e+00;4.167e-01;-1.524e-01;3.990e-01;-1.459e-01;9.530e-01;9.530e-01;1.039e+00;2.045e-01;-6.451e-02;1.039e+00;2.045e-01;-6.451e-02;1.044e+00;7.501e-01;-2.743e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.708410000;1.044e+00;4.167e-01;-1.524e-01;3.990e-01;-1.459e-01;9.530e-01;9.530e-01;1.039e+00;2.045e-01;-6.449e-02;1.039e+00;2.045e-01;-6.449e-02;1.044e+00;7.501e-01;-2.742e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.709410000;1.044e+00;4.167e-01;-1.523e-01;3.990e-01;-1.458e-01;9.531e-01;9.531e-01;1.039e+00;2.045e-01;-6.447e-02;1.039e+00;2.045e-01;-6.447e-02;1.044e+00;7.501e-01;-2.742e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.710410000;1.044e+00;4.167e-01;-1.523e-01;3.990e-01;-1.458e-01;9.531e-01;9.531e-01;1.039e+00;2.045e-01;-6.445e-02;1.039e+00;2.045e-01;-6.445e-02;1.044e+00;7.501e-01;-2.741e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.711410000;1.044e+00;4.167e-01;-1.522e-01;3.990e-01;-1.458e-01;9.531e-01;9.531e-01;1.039e+00;2.045e-01;-6.443e-02;1.039e+00;2.045e-01;-6.443e-02;1.044e+00;7.501e-01;-2.740e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.712410000;1.044e+00;4.167e-01;-1.522e-01;3.990e-01;-1.457e-01;9.531e-01;9.531e-01;1.039e+00;2.045e-01;-6.441e-02;1.039e+00;2.045e-01;-6.441e-02;1.044e+00;7.501e-01;-2.739e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.713410000;1.044e+00;4.167e-01;-1.522e-01;3.990e-01;-1.457e-01;9.532e-01;9.532e-01;1.039e+00;2.045e-01;-6.439e-02;1.039e+00;2.045e-01;-6.439e-02;1.044e+00;7.501e-01;-2.739e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.714410000;1.044e+00;4.167e-01;-1.521e-01;3.990e-01;-1.456e-01;9.532e-01;9.532e-01;1.039e+00;2.045e-01;-6.437e-02;1.039e+00;2.045e-01;-6.437e-02;1.044e+00;7.501e-01;-2.738e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.715410000;1.044e+00;4.167e-01;-1.521e-01;3.990e-01;-1.456e-01;9.532e-01;9.532e-01;1.039e+00;2.045e-01;-6.435e-02;1.039e+00;2.045e-01;-6.435e-02;1.044e+00;7.501e-01;-2.737e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.716410000;1.044e+00;4.167e-01;-1.520e-01;3.990e-01;-1.456e-01;9.532e-01;9.532e-01;1.039e+00;2.045e-01;-6.433e-02;1.039e+00;2.045e-01;-6.433e-02;1.044e+00;7.501e-01;-2.737e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.717410000;1.044e+00;4.167e-01;-1.520e-01;3.990e-01;-1.455e-01;9.533e-01;9.533e-01;1.039e+00;2.045e-01;-6.431e-02;1.039e+00;2.045e-01;-6.431e-02;1.044e+00;7.501e-01;-2.736e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.718410000;1.044e+00;4.167e-01;-1.519e-01;3.990e-01;-1.455e-01;9.533e-01;9.533e-01;1.039e+00;2.045e-01;-6.429e-02;1.039e+00;2.045e-01;-6.429e-02;1.044e+00;7.501e-01;-2.735e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.719410000;1.044e+00;4.167e-01;-1.519e-01;3.990e-01;-1.454e-01;9.533e-01;9.533e-01;1.039e+00;2.045e-01;-6.427e-02;1.039e+00;2.045e-01;-6.427e-02;1.044e+00;7.501e-01;-2.734e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.720410000;1.044e+00;4.167e-01;-1.519e-01;3.990e-01;-1.454e-01;9.533e-01;9.533e-01;1.039e+00;2.045e-01;-6.425e-02;1.039e+00;2.045e-01;-6.425e-02;1.044e+00;7.501e-01;-2.734e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.721410000;1.044e+00;4.167e-01;-1.518e-01;3.990e-01;-1.454e-01;9.534e-01;9.534e-01;1.039e+00;2.045e-01;-6.423e-02;1.039e+00;2.045e-01;-6.423e-02;1.044e+00;7.501e-01;-2.733e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.722410000;1.044e+00;4.167e-01;-1.518e-01;3.990e-01;-1.453e-01;9.534e-01;9.534e-01;1.039e+00;2.045e-01;-6.421e-02;1.039e+00;2.045e-01;-6.421e-02;1.044e+00;7.501e-01;-2.732e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.723410000;1.044e+00;4.167e-01;-1.517e-01;3.990e-01;-1.453e-01;9.534e-01;9.534e-01;1.039e+00;2.045e-01;-6.419e-02;1.039e+00;2.045e-01;-6.419e-02;1.044e+00;7.501e-01;-2.731e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.724410000;1.044e+00;4.167e-01;-1.517e-01;3.990e-01;-1.452e-01;9.534e-01;9.534e-01;1.039e+00;2.045e-01;-6.417e-02;1.039e+00;2.045e-01;-6.417e-02;1.044e+00;7.501e-01;-2.731e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.725410000;1.044e+00;4.167e-01;-1.517e-01;3.990e-01;-1.452e-01;9.535e-01;9.535e-01;1.039e+00;2.045e-01;-6.415e-02;1.039e+00;2.045e-01;-6.415e-02;1.044e+00;7.501e-01;-2.730e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.726410000;1.044e+00;4.167e-01;-1.516e-01;3.990e-01;-1.452e-01;9.535e-01;9.535e-01;1.039e+00;2.045e-01;-6.413e-02;1.039e+00;2.045e-01;-6.413e-02;1.044e+00;7.501e-01;-2.729e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.727410000;1.044e+00;4.167e-01;-1.516e-01;3.990e-01;-1.451e-01;9.535e-01;9.535e-01;1.039e+00;2.045e-01;-6.411e-02;1.039e+00;2.045e-01;-6.411e-02;1.044e+00;7.501e-01;-2.728e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.728410000;1.044e+00;4.167e-01;-1.515e-01;3.990e-01;-1.451e-01;9.535e-01;9.535e-01;1.039e+00;2.045e-01;-6.409e-02;1.039e+00;2.045e-01;-6.409e-02;1.044e+00;7.501e-01;-2.728e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.729410000;1.044e+00;4.167e-01;-1.515e-01;3.990e-01;-1.450e-01;9.536e-01;9.536e-01;1.039e+00;2.045e-01;-6.407e-02;1.039e+00;2.045e-01;-6.407e-02;1.044e+00;7.501e-01;-2.727e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.730410000;1.044e+00;4.167e-01;-1.514e-01;3.990e-01;-1.450e-01;9.536e-01;9.536e-01;1.039e+00;2.045e-01;-6.405e-02;1.039e+00;2.045e-01;-6.405e-02;1.044e+00;7.501e-01;-2.726e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.731410000;1.044e+00;4.167e-01;-1.514e-01;3.990e-01;-1.450e-01;9.536e-01;9.536e-01;1.039e+00;2.045e-01;-6.403e-02;1.039e+00;2.045e-01;-6.403e-02;1.044e+00;7.501e-01;-2.725e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.732410000;1.044e+00;4.167e-01;-1.514e-01;3.990e-01;-1.449e-01;9.536e-01;9.536e-01;1.039e+00;2.045e-01;-6.402e-02;1.039e+00;2.045e-01;-6.402e-02;1.044e+00;7.501e-01;-2.725e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.733410000;1.044e+00;4.167e-01;-1.513e-01;3.990e-01;-1.449e-01;9.536e-01;9.536e-01;1.039e+00;2.045e-01;-6.400e-02;1.039e+00;2.045e-01;-6.400e-02;1.044e+00;7.501e-01;-2.724e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.734410000;1.044e+00;4.167e-01;-1.513e-01;3.990e-01;-1.448e-01;9.537e-01;9.537e-01;1.039e+00;2.045e-01;-6.398e-02;1.039e+00;2.045e-01;-6.398e-02;1.044e+00;7.501e-01;-2.723e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.735410000;1.044e+00;4.167e-01;-1.512e-01;3.990e-01;-1.448e-01;9.537e-01;9.537e-01;1.039e+00;2.045e-01;-6.396e-02;1.039e+00;2.045e-01;-6.396e-02;1.044e+00;7.501e-01;-2.722e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.736410000;1.044e+00;4.167e-01;-1.512e-01;3.990e-01;-1.448e-01;9.537e-01;9.537e-01;1.039e+00;2.045e-01;-6.394e-02;1.039e+00;2.045e-01;-6.394e-02;1.044e+00;7.501e-01;-2.722e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.737410000;1.044e+00;4.167e-01;-1.512e-01;3.990e-01;-1.447e-01;9.537e-01;9.537e-01;1.039e+00;2.045e-01;-6.392e-02;1.039e+00;2.045e-01;-6.392e-02;1.044e+00;7.501e-01;-2.721e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.738410000;1.044e+00;4.167e-01;-1.511e-01;3.990e-01;-1.447e-01;9.538e-01;9.538e-01;1.039e+00;2.045e-01;-6.390e-02;1.039e+00;2.045e-01;-6.390e-02;1.044e+00;7.501e-01;-2.720e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.739410000;1.044e+00;4.167e-01;-1.511e-01;3.990e-01;-1.446e-01;9.538e-01;9.538e-01;1.039e+00;2.045e-01;-6.388e-02;1.039e+00;2.045e-01;-6.388e-02;1.044e+00;7.501e-01;-2.719e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.740410000;1.044e+00;4.167e-01;-1.510e-01;3.990e-01;-1.446e-01;9.538e-01;9.538e-01;1.039e+00;2.045e-01;-6.386e-02;1.039e+00;2.045e-01;-6.386e-02;1.044e+00;7.501e-01;-2.719e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.741410000;1.044e+00;4.167e-01;-1.510e-01;3.990e-01;-1.446e-01;9.538e-01;9.538e-01;1.039e+00;2.045e-01;-6.384e-02;1.039e+00;2.045e-01;-6.384e-02;1.044e+00;7.501e-01;-2.718e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.742410000;1.044e+00;4.167e-01;-1.510e-01;3.990e-01;-1.445e-01;9.539e-01;9.539e-01;1.039e+00;2.045e-01;-6.382e-02;1.039e+00;2.045e-01;-6.382e-02;1.044e+00;7.501e-01;-2.717e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.743410000;1.044e+00;4.167e-01;-1.509e-01;3.990e-01;-1.445e-01;9.539e-01;9.539e-01;1.039e+00;2.045e-01;-6.380e-02;1.039e+00;2.045e-01;-6.380e-02;1.044e+00;7.501e-01;-2.716e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.744410000;1.044e+00;4.167e-01;-1.509e-01;3.990e-01;-1.444e-01;9.539e-01;9.539e-01;1.039e+00;2.045e-01;-6.378e-02;1.039e+00;2.045e-01;-6.378e-02;1.044e+00;7.501e-01;-2.716e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.745410000;1.044e+00;4.167e-01;-1.508e-01;3.990e-01;-1.444e-01;9.539e-01;9.539e-01;1.039e+00;2.045e-01;-6.376e-02;1.039e+00;2.045e-01;-6.376e-02;1.044e+00;7.501e-01;-2.715e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.746410000;1.044e+00;4.167e-01;-1.508e-01;3.990e-01;-1.444e-01;9.540e-01;9.540e-01;1.039e+00;2.045e-01;-6.374e-02;1.039e+00;2.045e-01;-6.374e-02;1.044e+00;7.501e-01;-2.714e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.747410000;1.044e+00;4.167e-01;-1.507e-01;3.990e-01;-1.443e-01;9.540e-01;9.540e-01;1.039e+00;2.045e-01;-6.372e-02;1.039e+00;2.045e-01;-6.372e-02;1.044e+00;7.501e-01;-2.713e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.749410000;1.044e+00;4.167e-01;-1.507e-01;3.990e-01;-1.443e-01;9.540e-01;9.540e-01;1.039e+00;2.045e-01;-6.368e-02;1.039e+00;2.045e-01;-6.368e-02;1.044e+00;7.501e-01;-2.712e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.750410000;1.044e+00;4.167e-01;-1.506e-01;3.990e-01;-1.442e-01;9.541e-01;9.541e-01;1.039e+00;2.045e-01;-6.366e-02;1.039e+00;2.045e-01;-6.366e-02;1.044e+00;7.501e-01;-2.711e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.751410000;1.044e+00;4.167e-01;-1.506e-01;3.990e-01;-1.442e-01;9.541e-01;9.541e-01;1.039e+00;2.045e-01;-6.364e-02;1.039e+00;2.045e-01;-6.364e-02;1.044e+00;7.501e-01;-2.710e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.752410000;1.044e+00;4.167e-01;-1.505e-01;3.990e-01;-1.441e-01;9.541e-01;9.541e-01;1.039e+00;2.045e-01;-6.362e-02;1.039e+00;2.045e-01;-6.362e-02;1.044e+00;7.501e-01;-2.710e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.753410000;1.044e+00;4.167e-01;-1.505e-01;3.990e-01;-1.441e-01;9.541e-01;9.541e-01;1.039e+00;2.045e-01;-6.360e-02;1.039e+00;2.045e-01;-6.360e-02;1.044e+00;7.501e-01;-2.709e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.754410000;1.044e+00;4.167e-01;-1.505e-01;3.990e-01;-1.441e-01;9.542e-01;9.542e-01;1.039e+00;2.045e-01;-6.358e-02;1.039e+00;2.045e-01;-6.358e-02;1.044e+00;7.501e-01;-2.708e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.755410000;1.044e+00;4.167e-01;-1.504e-01;3.990e-01;-1.440e-01;9.542e-01;9.542e-01;1.039e+00;2.045e-01;-6.356e-02;1.039e+00;2.045e-01;-6.356e-02;1.044e+00;7.501e-01;-2.707e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.756410000;1.044e+00;4.167e-01;-1.504e-01;3.990e-01;-1.440e-01;9.542e-01;9.542e-01;1.039e+00;2.045e-01;-6.354e-02;1.039e+00;2.045e-01;-6.354e-02;1.044e+00;7.501e-01;-2.707e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.757410000;1.044e+00;4.167e-01;-1.503e-01;3.990e-01;-1.439e-01;9.542e-01;9.542e-01;1.039e+00;2.045e-01;-6.352e-02;1.039e+00;2.045e-01;-6.352e-02;1.044e+00;7.501e-01;-2.706e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.758410000;1.044e+00;4.167e-01;-1.503e-01;3.990e-01;-1.439e-01;9.543e-01;9.543e-01;1.039e+00;2.045e-01;-6.350e-02;1.039e+00;2.045e-01;-6.350e-02;1.044e+00;7.501e-01;-2.705e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.759410000;1.044e+00;4.167e-01;-1.503e-01;3.990e-01;-1.439e-01;9.543e-01;9.543e-01;1.039e+00;2.045e-01;-6.349e-02;1.039e+00;2.045e-01;-6.349e-02;1.044e+00;7.501e-01;-2.705e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.760410000;1.044e+00;4.167e-01;-1.502e-01;3.990e-01;-1.438e-01;9.543e-01;9.543e-01;1.039e+00;2.045e-01;-6.347e-02;1.039e+00;2.045e-01;-6.347e-02;1.044e+00;7.501e-01;-2.704e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.761410000;1.044e+00;4.167e-01;-1.502e-01;3.990e-01;-1.438e-01;9.543e-01;9.543e-01;1.039e+00;2.045e-01;-6.345e-02;1.039e+00;2.045e-01;-6.345e-02;1.044e+00;7.501e-01;-2.703e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.762410000;1.044e+00;4.167e-01;-1.501e-01;3.990e-01;-1.437e-01;9.544e-01;9.544e-01;1.039e+00;2.045e-01;-6.343e-02;1.039e+00;2.045e-01;-6.343e-02;1.044e+00;7.501e-01;-2.702e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.763410000;1.044e+00;4.167e-01;-1.501e-01;3.990e-01;-1.437e-01;9.544e-01;9.544e-01;1.039e+00;2.045e-01;-6.341e-02;1.039e+00;2.045e-01;-6.341e-02;1.044e+00;7.501e-01;-2.702e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.764410000;1.044e+00;4.167e-01;-1.500e-01;3.990e-01;-1.437e-01;9.544e-01;9.544e-01;1.039e+00;2.045e-01;-6.339e-02;1.039e+00;2.045e-01;-6.339e-02;1.044e+00;7.501e-01;-2.701e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.765410000;1.044e+00;4.167e-01;-1.500e-01;3.990e-01;-1.436e-01;9.544e-01;9.544e-01;1.039e+00;2.045e-01;-6.337e-02;1.039e+00;2.045e-01;-6.337e-02;1.044e+00;7.501e-01;-2.700e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.766410000;1.044e+00;4.167e-01;-1.500e-01;3.990e-01;-1.436e-01;9.545e-01;9.545e-01;1.039e+00;2.045e-01;-6.335e-02;1.039e+00;2.045e-01;-6.335e-02;1.044e+00;7.501e-01;-2.699e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.767410000;1.044e+00;4.167e-01;-1.499e-01;3.990e-01;-1.435e-01;9.545e-01;9.545e-01;1.039e+00;2.045e-01;-6.333e-02;1.039e+00;2.045e-01;-6.333e-02;1.044e+00;7.501e-01;-2.699e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.768410000;1.044e+00;4.167e-01;-1.499e-01;3.990e-01;-1.435e-01;9.545e-01;9.545e-01;1.039e+00;2.045e-01;-6.331e-02;1.039e+00;2.045e-01;-6.331e-02;1.044e+00;7.501e-01;-2.698e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.769410000;1.044e+00;4.167e-01;-1.498e-01;3.990e-01;-1.435e-01;9.545e-01;9.545e-01;1.039e+00;2.045e-01;-6.329e-02;1.039e+00;2.045e-01;-6.329e-02;1.044e+00;7.501e-01;-2.697e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.770410000;1.044e+00;4.167e-01;-1.498e-01;3.990e-01;-1.434e-01;9.546e-01;9.546e-01;1.039e+00;2.045e-01;-6.327e-02;1.039e+00;2.045e-01;-6.327e-02;1.044e+00;7.501e-01;-2.696e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.771410000;1.044e+00;4.167e-01;-1.498e-01;3.990e-01;-1.434e-01;9.546e-01;9.546e-01;1.039e+00;2.045e-01;-6.325e-02;1.039e+00;2.045e-01;-6.325e-02;1.044e+00;7.501e-01;-2.696e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.772410000;1.044e+00;4.167e-01;-1.497e-01;3.990e-01;-1.433e-01;9.546e-01;9.546e-01;1.039e+00;2.045e-01;-6.323e-02;1.039e+00;2.045e-01;-6.323e-02;1.044e+00;7.501e-01;-2.695e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.773410000;1.044e+00;4.167e-01;-1.497e-01;3.990e-01;-1.433e-01;9.546e-01;9.546e-01;1.039e+00;2.045e-01;-6.321e-02;1.039e+00;2.045e-01;-6.321e-02;1.044e+00;7.501e-01;-2.694e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.774410000;1.044e+00;4.167e-01;-1.496e-01;3.990e-01;-1.433e-01;9.547e-01;9.547e-01;1.039e+00;2.045e-01;-6.319e-02;1.039e+00;2.045e-01;-6.319e-02;1.044e+00;7.501e-01;-2.693e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.775410000;1.044e+00;4.167e-01;-1.496e-01;3.990e-01;-1.432e-01;9.547e-01;9.547e-01;1.039e+00;2.045e-01;-6.317e-02;1.039e+00;2.045e-01;-6.317e-02;1.044e+00;7.501e-01;-2.693e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.776410000;1.044e+00;4.167e-01;-1.495e-01;3.990e-01;-1.432e-01;9.547e-01;9.547e-01;1.039e+00;2.045e-01;-6.315e-02;1.039e+00;2.045e-01;-6.315e-02;1.044e+00;7.501e-01;-2.692e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.777410000;1.044e+00;4.167e-01;-1.495e-01;3.990e-01;-1.431e-01;9.547e-01;9.547e-01;1.039e+00;2.045e-01;-6.313e-02;1.039e+00;2.045e-01;-6.313e-02;1.044e+00;7.501e-01;-2.691e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.778410000;1.044e+00;4.167e-01;-1.495e-01;3.990e-01;-1.431e-01;9.548e-01;9.548e-01;1.039e+00;2.045e-01;-6.311e-02;1.039e+00;2.045e-01;-6.311e-02;1.044e+00;7.501e-01;-2.690e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.779410000;1.044e+00;4.167e-01;-1.494e-01;3.990e-01;-1.431e-01;9.548e-01;9.548e-01;1.039e+00;2.045e-01;-6.309e-02;1.039e+00;2.045e-01;-6.309e-02;1.044e+00;7.501e-01;-2.690e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.780410000;1.044e+00;4.167e-01;-1.494e-01;3.990e-01;-1.430e-01;9.548e-01;9.548e-01;1.039e+00;2.045e-01;-6.307e-02;1.039e+00;2.045e-01;-6.307e-02;1.044e+00;7.501e-01;-2.689e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.781410000;1.044e+00;4.167e-01;-1.493e-01;3.990e-01;-1.430e-01;9.548e-01;9.548e-01;1.039e+00;2.045e-01;-6.305e-02;1.039e+00;2.045e-01;-6.305e-02;1.044e+00;7.501e-01;-2.688e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.782410000;1.044e+00;4.167e-01;-1.493e-01;3.990e-01;-1.429e-01;9.549e-01;9.549e-01;1.039e+00;2.045e-01;-6.303e-02;1.039e+00;2.045e-01;-6.303e-02;1.044e+00;7.501e-01;-2.687e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.783410000;1.044e+00;4.167e-01;-1.493e-01;3.990e-01;-1.429e-01;9.549e-01;9.549e-01;1.039e+00;2.045e-01;-6.301e-02;1.039e+00;2.045e-01;-6.301e-02;1.044e+00;7.501e-01;-2.687e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.784410000;1.044e+00;4.167e-01;-1.492e-01;3.990e-01;-1.429e-01;9.549e-01;9.549e-01;1.039e+00;2.045e-01;-6.300e-02;1.039e+00;2.045e-01;-6.300e-02;1.044e+00;7.501e-01;-2.686e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.785410000;1.044e+00;4.167e-01;-1.492e-01;3.990e-01;-1.428e-01;9.549e-01;9.549e-01;1.039e+00;2.045e-01;-6.298e-02;1.039e+00;2.045e-01;-6.298e-02;1.044e+00;7.501e-01;-2.685e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.786410000;1.044e+00;4.167e-01;-1.491e-01;3.990e-01;-1.428e-01;9.550e-01;9.550e-01;1.039e+00;2.045e-01;-6.296e-02;1.039e+00;2.045e-01;-6.296e-02;1.044e+00;7.501e-01;-2.684e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.787410000;1.044e+00;4.167e-01;-1.491e-01;3.990e-01;-1.428e-01;9.550e-01;9.550e-01;1.039e+00;2.045e-01;-6.294e-02;1.039e+00;2.045e-01;-6.294e-02;1.044e+00;7.501e-01;-2.684e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.788410000;1.044e+00;4.167e-01;-1.491e-01;3.990e-01;-1.427e-01;9.550e-01;9.550e-01;1.039e+00;2.045e-01;-6.292e-02;1.039e+00;2.045e-01;-6.292e-02;1.044e+00;7.501e-01;-2.683e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.789410000;1.044e+00;4.167e-01;-1.490e-01;3.990e-01;-1.427e-01;9.550e-01;9.550e-01;1.039e+00;2.045e-01;-6.290e-02;1.039e+00;2.045e-01;-6.290e-02;1.044e+00;7.501e-01;-2.682e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.790410000;1.044e+00;4.167e-01;-1.490e-01;3.990e-01;-1.426e-01;9.551e-01;9.551e-01;1.039e+00;2.045e-01;-6.288e-02;1.039e+00;2.045e-01;-6.288e-02;1.044e+00;7.501e-01;-2.681e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.791410000;1.044e+00;4.167e-01;-1.489e-01;3.990e-01;-1.426e-01;9.551e-01;9.551e-01;1.039e+00;2.045e-01;-6.286e-02;1.039e+00;2.045e-01;-6.286e-02;1.044e+00;7.501e-01;-2.681e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.792410000;1.044e+00;4.167e-01;-1.489e-01;3.990e-01;-1.426e-01;9.551e-01;9.551e-01;1.039e+00;2.045e-01;-6.284e-02;1.039e+00;2.045e-01;-6.284e-02;1.044e+00;7.501e-01;-2.680e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.793410000;1.044e+00;4.167e-01;-1.488e-01;3.990e-01;-1.425e-01;9.551e-01;9.551e-01;1.039e+00;2.045e-01;-6.282e-02;1.039e+00;2.045e-01;-6.282e-02;1.044e+00;7.501e-01;-2.679e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.794410000;1.044e+00;4.167e-01;-1.488e-01;3.990e-01;-1.425e-01;9.552e-01;9.552e-01;1.039e+00;2.045e-01;-6.280e-02;1.039e+00;2.045e-01;-6.280e-02;1.044e+00;7.501e-01;-2.679e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.795410000;1.044e+00;4.167e-01;-1.488e-01;3.990e-01;-1.424e-01;9.552e-01;9.552e-01;1.039e+00;2.045e-01;-6.278e-02;1.039e+00;2.045e-01;-6.278e-02;1.044e+00;7.501e-01;-2.678e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.796410000;1.044e+00;4.167e-01;-1.487e-01;3.990e-01;-1.424e-01;9.552e-01;9.552e-01;1.039e+00;2.045e-01;-6.276e-02;1.039e+00;2.045e-01;-6.276e-02;1.044e+00;7.501e-01;-2.677e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.797410000;1.044e+00;4.167e-01;-1.487e-01;3.990e-01;-1.424e-01;9.552e-01;9.552e-01;1.039e+00;2.045e-01;-6.274e-02;1.039e+00;2.045e-01;-6.274e-02;1.044e+00;7.501e-01;-2.676e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.798410000;1.044e+00;4.167e-01;-1.486e-01;3.990e-01;-1.423e-01;9.553e-01;9.553e-01;1.039e+00;2.045e-01;-6.272e-02;1.039e+00;2.045e-01;-6.272e-02;1.044e+00;7.501e-01;-2.676e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.799410000;1.044e+00;4.167e-01;-1.486e-01;3.990e-01;-1.423e-01;9.553e-01;9.553e-01;1.039e+00;2.045e-01;-6.270e-02;1.039e+00;2.045e-01;-6.270e-02;1.044e+00;7.501e-01;-2.675e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
