time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
57.800410000;1.044e+00;4.167e-01;-1.486e-01;3.990e-01;-1.422e-01;9.553e-01;9.553e-01;1.039e+00;2.045e-01;-6.268e-02;1.039e+00;2.045e-01;-6.268e-02;1.044e+00;7.501e-01;-2.674e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.801410000;1.044e+00;4.167e-01;-1.485e-01;3.990e-01;-1.422e-01;9.553e-01;9.553e-01;1.039e+00;2.045e-01;-6.266e-02;1.039e+00;2.045e-01;-6.266e-02;1.044e+00;7.501e-01;-2.673e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.802410000;1.044e+00;4.167e-01;-1.485e-01;3.990e-01;-1.422e-01;9.554e-01;9.554e-01;1.039e+00;2.045e-01;-6.264e-02;1.039e+00;2.045e-01;-6.264e-02;1.044e+00;7.501e-01;-2.673e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.803410000;1.044e+00;4.167e-01;-1.484e-01;3.990e-01;-1.421e-01;9.554e-01;9.554e-01;1.039e+00;2.045e-01;-6.262e-02;1.039e+00;2.045e-01;-6.262e-02;1.044e+00;7.501e-01;-2.672e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.804410000;1.044e+00;4.167e-01;-1.484e-01;3.990e-01;-1.421e-01;9.554e-01;9.554e-01;1.039e+00;2.045e-01;-6.260e-02;1.039e+00;2.045e-01;-6.260e-02;1.044e+00;7.501e-01;-2.671e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.805410000;1.044e+00;4.167e-01;-1.484e-01;3.990e-01;-1.420e-01;9.554e-01;9.554e-01;1.039e+00;2.045e-01;-6.258e-02;1.039e+00;2.045e-01;-6.258e-02;1.044e+00;7.501e-01;-2.670e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.806410000;1.044e+00;4.167e-01;-1.483e-01;3.990e-01;-1.420e-01;9.555e-01;9.555e-01;1.039e+00;2.045e-01;-6.256e-02;1.039e+00;2.045e-01;-6.256e-02;1.044e+00;7.501e-01;-2.670e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.807410000;1.044e+00;4.167e-01;-1.483e-01;3.990e-01;-1.420e-01;9.555e-01;9.555e-01;1.039e+00;2.045e-01;-6.254e-02;1.039e+00;2.045e-01;-6.254e-02;1.044e+00;7.501e-01;-2.669e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.808410000;1.044e+00;4.167e-01;-1.482e-01;3.990e-01;-1.419e-01;9.555e-01;9.555e-01;1.039e+00;2.045e-01;-6.253e-02;1.039e+00;2.045e-01;-6.253e-02;1.044e+00;7.501e-01;-2.668e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.809410000;1.044e+00;4.167e-01;-1.482e-01;3.990e-01;-1.419e-01;9.555e-01;9.555e-01;1.039e+00;2.045e-01;-6.251e-02;1.039e+00;2.045e-01;-6.251e-02;1.044e+00;7.501e-01;-2.667e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.810410000;1.044e+00;4.167e-01;-1.481e-01;3.990e-01;-1.418e-01;9.556e-01;9.556e-01;1.039e+00;2.045e-01;-6.249e-02;1.039e+00;2.045e-01;-6.249e-02;1.044e+00;7.501e-01;-2.667e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.812410000;1.044e+00;4.167e-01;-1.481e-01;3.990e-01;-1.418e-01;9.556e-01;9.556e-01;1.039e+00;2.045e-01;-6.245e-02;1.039e+00;2.045e-01;-6.245e-02;1.044e+00;7.501e-01;-2.665e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.813410000;1.044e+00;4.167e-01;-1.480e-01;3.990e-01;-1.417e-01;9.556e-01;9.556e-01;1.039e+00;2.045e-01;-6.243e-02;1.039e+00;2.045e-01;-6.243e-02;1.044e+00;7.501e-01;-2.664e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.814410000;1.044e+00;4.167e-01;-1.480e-01;3.990e-01;-1.417e-01;9.557e-01;9.557e-01;1.039e+00;2.045e-01;-6.241e-02;1.039e+00;2.045e-01;-6.241e-02;1.044e+00;7.501e-01;-2.664e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.815410000;1.044e+00;4.167e-01;-1.479e-01;3.990e-01;-1.416e-01;9.557e-01;9.557e-01;1.040e+00;2.045e-01;-6.239e-02;1.040e+00;2.045e-01;-6.239e-02;1.044e+00;7.501e-01;-2.663e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.817410000;1.044e+00;4.167e-01;-1.479e-01;3.990e-01;-1.416e-01;9.557e-01;9.557e-01;1.040e+00;2.045e-01;-6.235e-02;1.040e+00;2.045e-01;-6.235e-02;1.044e+00;7.501e-01;-2.661e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.818410000;1.044e+00;4.167e-01;-1.478e-01;3.990e-01;-1.415e-01;9.558e-01;9.558e-01;1.040e+00;2.045e-01;-6.233e-02;1.040e+00;2.045e-01;-6.233e-02;1.044e+00;7.501e-01;-2.661e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.819410000;1.044e+00;4.167e-01;-1.478e-01;3.990e-01;-1.415e-01;9.558e-01;9.558e-01;1.040e+00;2.045e-01;-6.231e-02;1.040e+00;2.045e-01;-6.231e-02;1.044e+00;7.501e-01;-2.660e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.820410000;1.044e+00;4.167e-01;-1.477e-01;3.990e-01;-1.414e-01;9.558e-01;9.558e-01;1.040e+00;2.045e-01;-6.229e-02;1.040e+00;2.045e-01;-6.229e-02;1.044e+00;7.501e-01;-2.659e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.821410000;1.044e+00;4.167e-01;-1.477e-01;3.990e-01;-1.414e-01;9.558e-01;9.558e-01;1.040e+00;2.045e-01;-6.227e-02;1.040e+00;2.045e-01;-6.227e-02;1.044e+00;7.501e-01;-2.658e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.822410000;1.044e+00;4.167e-01;-1.477e-01;3.990e-01;-1.414e-01;9.559e-01;9.559e-01;1.040e+00;2.045e-01;-6.225e-02;1.040e+00;2.045e-01;-6.225e-02;1.044e+00;7.501e-01;-2.658e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.823410000;1.044e+00;4.167e-01;-1.476e-01;3.990e-01;-1.413e-01;9.559e-01;9.559e-01;1.040e+00;2.045e-01;-6.223e-02;1.040e+00;2.045e-01;-6.223e-02;1.044e+00;7.501e-01;-2.657e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.824410000;1.044e+00;4.167e-01;-1.476e-01;3.990e-01;-1.413e-01;9.559e-01;9.559e-01;1.040e+00;2.044e-01;-6.221e-02;1.040e+00;2.044e-01;-6.221e-02;1.044e+00;7.501e-01;-2.656e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.825410000;1.044e+00;4.167e-01;-1.475e-01;3.990e-01;-1.413e-01;9.559e-01;9.559e-01;1.040e+00;2.044e-01;-6.219e-02;1.040e+00;2.044e-01;-6.219e-02;1.044e+00;7.501e-01;-2.656e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.826410000;1.044e+00;4.167e-01;-1.475e-01;3.990e-01;-1.412e-01;9.560e-01;9.560e-01;1.040e+00;2.044e-01;-6.217e-02;1.040e+00;2.044e-01;-6.217e-02;1.044e+00;7.501e-01;-2.655e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.827410000;1.044e+00;4.167e-01;-1.474e-01;3.990e-01;-1.412e-01;9.560e-01;9.560e-01;1.040e+00;2.044e-01;-6.215e-02;1.040e+00;2.044e-01;-6.215e-02;1.044e+00;7.501e-01;-2.654e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.828410000;1.044e+00;4.167e-01;-1.474e-01;3.990e-01;-1.411e-01;9.560e-01;9.560e-01;1.040e+00;2.044e-01;-6.213e-02;1.040e+00;2.044e-01;-6.213e-02;1.044e+00;7.501e-01;-2.653e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.829410000;1.044e+00;4.167e-01;-1.474e-01;3.990e-01;-1.411e-01;9.560e-01;9.560e-01;1.040e+00;2.044e-01;-6.211e-02;1.040e+00;2.044e-01;-6.211e-02;1.044e+00;7.501e-01;-2.653e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.830410000;1.044e+00;4.167e-01;-1.473e-01;3.990e-01;-1.411e-01;9.560e-01;9.560e-01;1.040e+00;2.044e-01;-6.210e-02;1.040e+00;2.044e-01;-6.210e-02;1.044e+00;7.501e-01;-2.652e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.831410000;1.044e+00;4.167e-01;-1.473e-01;3.990e-01;-1.410e-01;9.561e-01;9.561e-01;1.040e+00;2.044e-01;-6.208e-02;1.040e+00;2.044e-01;-6.208e-02;1.044e+00;7.501e-01;-2.651e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.832410000;1.044e+00;4.167e-01;-1.472e-01;3.990e-01;-1.410e-01;9.561e-01;9.561e-01;1.040e+00;2.044e-01;-6.206e-02;1.040e+00;2.044e-01;-6.206e-02;1.044e+00;7.501e-01;-2.650e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.833410000;1.044e+00;4.167e-01;-1.472e-01;3.990e-01;-1.409e-01;9.561e-01;9.561e-01;1.040e+00;2.044e-01;-6.204e-02;1.040e+00;2.044e-01;-6.204e-02;1.044e+00;7.501e-01;-2.650e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.834410000;1.044e+00;4.167e-01;-1.472e-01;3.990e-01;-1.409e-01;9.561e-01;9.561e-01;1.040e+00;2.044e-01;-6.202e-02;1.040e+00;2.044e-01;-6.202e-02;1.044e+00;7.501e-01;-2.649e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.835410000;1.044e+00;4.167e-01;-1.471e-01;3.990e-01;-1.409e-01;9.562e-01;9.562e-01;1.040e+00;2.044e-01;-6.200e-02;1.040e+00;2.044e-01;-6.200e-02;1.044e+00;7.501e-01;-2.648e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.836410000;1.044e+00;4.167e-01;-1.471e-01;3.990e-01;-1.408e-01;9.562e-01;9.562e-01;1.040e+00;2.044e-01;-6.198e-02;1.040e+00;2.044e-01;-6.198e-02;1.044e+00;7.501e-01;-2.647e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.837410000;1.044e+00;4.167e-01;-1.470e-01;3.990e-01;-1.408e-01;9.562e-01;9.562e-01;1.040e+00;2.044e-01;-6.196e-02;1.040e+00;2.044e-01;-6.196e-02;1.044e+00;7.501e-01;-2.647e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.838410000;1.044e+00;4.167e-01;-1.470e-01;3.990e-01;-1.407e-01;9.562e-01;9.562e-01;1.040e+00;2.044e-01;-6.194e-02;1.040e+00;2.044e-01;-6.194e-02;1.044e+00;7.501e-01;-2.646e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.839410000;1.044e+00;4.167e-01;-1.470e-01;3.990e-01;-1.407e-01;9.563e-01;9.563e-01;1.040e+00;2.044e-01;-6.192e-02;1.040e+00;2.044e-01;-6.192e-02;1.044e+00;7.501e-01;-2.645e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.840410000;1.044e+00;4.167e-01;-1.469e-01;3.990e-01;-1.407e-01;9.563e-01;9.563e-01;1.040e+00;2.044e-01;-6.190e-02;1.040e+00;2.044e-01;-6.190e-02;1.044e+00;7.501e-01;-2.644e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.841410000;1.044e+00;4.167e-01;-1.469e-01;3.990e-01;-1.406e-01;9.563e-01;9.563e-01;1.040e+00;2.044e-01;-6.188e-02;1.040e+00;2.044e-01;-6.188e-02;1.044e+00;7.501e-01;-2.644e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.842410000;1.044e+00;4.167e-01;-1.468e-01;3.990e-01;-1.406e-01;9.563e-01;9.563e-01;1.040e+00;2.044e-01;-6.186e-02;1.040e+00;2.044e-01;-6.186e-02;1.044e+00;7.501e-01;-2.643e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.843410000;1.044e+00;4.167e-01;-1.468e-01;3.990e-01;-1.405e-01;9.564e-01;9.564e-01;1.040e+00;2.044e-01;-6.184e-02;1.040e+00;2.044e-01;-6.184e-02;1.044e+00;7.501e-01;-2.642e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.844410000;1.044e+00;4.167e-01;-1.467e-01;3.990e-01;-1.405e-01;9.564e-01;9.564e-01;1.040e+00;2.044e-01;-6.182e-02;1.040e+00;2.044e-01;-6.182e-02;1.044e+00;7.501e-01;-2.641e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.845410000;1.044e+00;4.167e-01;-1.467e-01;3.990e-01;-1.405e-01;9.564e-01;9.564e-01;1.040e+00;2.044e-01;-6.180e-02;1.040e+00;2.044e-01;-6.180e-02;1.044e+00;7.501e-01;-2.641e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.846410000;1.044e+00;4.167e-01;-1.467e-01;3.990e-01;-1.404e-01;9.564e-01;9.564e-01;1.040e+00;2.044e-01;-6.178e-02;1.040e+00;2.044e-01;-6.178e-02;1.044e+00;7.501e-01;-2.640e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.847410000;1.044e+00;4.167e-01;-1.466e-01;3.990e-01;-1.404e-01;9.565e-01;9.565e-01;1.040e+00;2.044e-01;-6.176e-02;1.040e+00;2.044e-01;-6.176e-02;1.044e+00;7.501e-01;-2.639e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.848410000;1.044e+00;4.167e-01;-1.466e-01;3.990e-01;-1.403e-01;9.565e-01;9.565e-01;1.040e+00;2.044e-01;-6.174e-02;1.040e+00;2.044e-01;-6.174e-02;1.044e+00;7.501e-01;-2.639e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.849410000;1.044e+00;4.167e-01;-1.465e-01;3.990e-01;-1.403e-01;9.565e-01;9.565e-01;1.040e+00;2.044e-01;-6.172e-02;1.040e+00;2.044e-01;-6.172e-02;1.044e+00;7.501e-01;-2.638e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.850410000;1.044e+00;4.167e-01;-1.465e-01;3.990e-01;-1.403e-01;9.565e-01;9.565e-01;1.040e+00;2.044e-01;-6.170e-02;1.040e+00;2.044e-01;-6.170e-02;1.044e+00;7.501e-01;-2.637e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.851410000;1.044e+00;4.167e-01;-1.465e-01;3.990e-01;-1.402e-01;9.566e-01;9.566e-01;1.040e+00;2.044e-01;-6.169e-02;1.040e+00;2.044e-01;-6.169e-02;1.044e+00;7.501e-01;-2.636e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.852410000;1.044e+00;4.167e-01;-1.464e-01;3.990e-01;-1.402e-01;9.566e-01;9.566e-01;1.040e+00;2.044e-01;-6.167e-02;1.040e+00;2.044e-01;-6.167e-02;1.044e+00;7.501e-01;-2.636e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.853410000;1.044e+00;4.167e-01;-1.464e-01;3.990e-01;-1.402e-01;9.566e-01;9.566e-01;1.040e+00;2.044e-01;-6.165e-02;1.040e+00;2.044e-01;-6.165e-02;1.044e+00;7.501e-01;-2.635e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.854410000;1.044e+00;4.167e-01;-1.463e-01;3.990e-01;-1.401e-01;9.566e-01;9.566e-01;1.040e+00;2.044e-01;-6.163e-02;1.040e+00;2.044e-01;-6.163e-02;1.044e+00;7.501e-01;-2.634e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.855410000;1.044e+00;4.167e-01;-1.463e-01;3.990e-01;-1.401e-01;9.567e-01;9.567e-01;1.040e+00;2.044e-01;-6.161e-02;1.040e+00;2.044e-01;-6.161e-02;1.044e+00;7.501e-01;-2.633e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.856410000;1.044e+00;4.167e-01;-1.463e-01;3.990e-01;-1.400e-01;9.567e-01;9.567e-01;1.040e+00;2.044e-01;-6.159e-02;1.040e+00;2.044e-01;-6.159e-02;1.044e+00;7.501e-01;-2.633e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.857410000;1.044e+00;4.167e-01;-1.462e-01;3.990e-01;-1.400e-01;9.567e-01;9.567e-01;1.040e+00;2.044e-01;-6.157e-02;1.040e+00;2.044e-01;-6.157e-02;1.044e+00;7.501e-01;-2.632e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.858410000;1.044e+00;4.167e-01;-1.462e-01;3.990e-01;-1.400e-01;9.567e-01;9.567e-01;1.040e+00;2.044e-01;-6.155e-02;1.040e+00;2.044e-01;-6.155e-02;1.044e+00;7.501e-01;-2.631e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.859410000;1.044e+00;4.167e-01;-1.461e-01;3.990e-01;-1.399e-01;9.568e-01;9.568e-01;1.040e+00;2.044e-01;-6.153e-02;1.040e+00;2.044e-01;-6.153e-02;1.044e+00;7.501e-01;-2.630e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.860410000;1.044e+00;4.167e-01;-1.461e-01;3.990e-01;-1.399e-01;9.568e-01;9.568e-01;1.040e+00;2.044e-01;-6.151e-02;1.040e+00;2.044e-01;-6.151e-02;1.044e+00;7.501e-01;-2.630e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.861410000;1.044e+00;4.167e-01;-1.461e-01;3.990e-01;-1.398e-01;9.568e-01;9.568e-01;1.040e+00;2.044e-01;-6.149e-02;1.040e+00;2.044e-01;-6.149e-02;1.044e+00;7.501e-01;-2.629e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.862410000;1.044e+00;4.167e-01;-1.460e-01;3.990e-01;-1.398e-01;9.568e-01;9.568e-01;1.040e+00;2.044e-01;-6.147e-02;1.040e+00;2.044e-01;-6.147e-02;1.044e+00;7.501e-01;-2.628e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.863410000;1.044e+00;4.167e-01;-1.460e-01;3.990e-01;-1.398e-01;9.569e-01;9.569e-01;1.040e+00;2.044e-01;-6.145e-02;1.040e+00;2.044e-01;-6.145e-02;1.044e+00;7.501e-01;-2.627e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.864410000;1.044e+00;4.167e-01;-1.459e-01;3.990e-01;-1.397e-01;9.569e-01;9.569e-01;1.040e+00;2.044e-01;-6.143e-02;1.040e+00;2.044e-01;-6.143e-02;1.044e+00;7.501e-01;-2.627e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.865410000;1.044e+00;4.167e-01;-1.459e-01;3.990e-01;-1.397e-01;9.569e-01;9.569e-01;1.040e+00;2.044e-01;-6.141e-02;1.040e+00;2.044e-01;-6.141e-02;1.044e+00;7.501e-01;-2.626e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.866410000;1.044e+00;4.167e-01;-1.458e-01;3.990e-01;-1.396e-01;9.569e-01;9.569e-01;1.040e+00;2.044e-01;-6.139e-02;1.040e+00;2.044e-01;-6.139e-02;1.044e+00;7.501e-01;-2.625e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.867410000;1.044e+00;4.167e-01;-1.458e-01;3.990e-01;-1.396e-01;9.570e-01;9.570e-01;1.040e+00;2.044e-01;-6.137e-02;1.040e+00;2.044e-01;-6.137e-02;1.044e+00;7.501e-01;-2.624e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.868410000;1.044e+00;4.167e-01;-1.458e-01;3.990e-01;-1.396e-01;9.570e-01;9.570e-01;1.040e+00;2.044e-01;-6.135e-02;1.040e+00;2.044e-01;-6.135e-02;1.044e+00;7.501e-01;-2.624e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.869410000;1.044e+00;4.167e-01;-1.457e-01;3.990e-01;-1.395e-01;9.570e-01;9.570e-01;1.040e+00;2.044e-01;-6.133e-02;1.040e+00;2.044e-01;-6.133e-02;1.044e+00;7.501e-01;-2.623e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.870410000;1.044e+00;4.167e-01;-1.457e-01;3.990e-01;-1.395e-01;9.570e-01;9.570e-01;1.040e+00;2.044e-01;-6.131e-02;1.040e+00;2.044e-01;-6.131e-02;1.044e+00;7.501e-01;-2.622e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.871410000;1.044e+00;4.167e-01;-1.456e-01;3.990e-01;-1.394e-01;9.571e-01;9.571e-01;1.040e+00;2.044e-01;-6.130e-02;1.040e+00;2.044e-01;-6.130e-02;1.044e+00;7.501e-01;-2.622e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.873410000;1.044e+00;4.167e-01;-1.456e-01;3.990e-01;-1.394e-01;9.571e-01;9.571e-01;1.040e+00;2.044e-01;-6.126e-02;1.040e+00;2.044e-01;-6.126e-02;1.044e+00;7.501e-01;-2.620e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.874410000;1.044e+00;4.167e-01;-1.455e-01;3.990e-01;-1.393e-01;9.571e-01;9.571e-01;1.040e+00;2.044e-01;-6.124e-02;1.040e+00;2.044e-01;-6.124e-02;1.044e+00;7.501e-01;-2.619e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.875410000;1.044e+00;4.167e-01;-1.455e-01;3.990e-01;-1.393e-01;9.572e-01;9.572e-01;1.040e+00;2.044e-01;-6.122e-02;1.040e+00;2.044e-01;-6.122e-02;1.044e+00;7.501e-01;-2.619e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.876410000;1.044e+00;4.167e-01;-1.454e-01;3.990e-01;-1.392e-01;9.572e-01;9.572e-01;1.040e+00;2.044e-01;-6.120e-02;1.040e+00;2.044e-01;-6.120e-02;1.044e+00;7.501e-01;-2.618e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.878410000;1.044e+00;4.167e-01;-1.454e-01;3.990e-01;-1.392e-01;9.572e-01;9.572e-01;1.040e+00;2.044e-01;-6.116e-02;1.040e+00;2.044e-01;-6.116e-02;1.044e+00;7.501e-01;-2.616e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.879410000;1.044e+00;4.167e-01;-1.453e-01;3.990e-01;-1.391e-01;9.573e-01;9.573e-01;1.040e+00;2.044e-01;-6.114e-02;1.040e+00;2.044e-01;-6.114e-02;1.044e+00;7.501e-01;-2.616e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.880410000;1.044e+00;4.167e-01;-1.453e-01;3.990e-01;-1.391e-01;9.573e-01;9.573e-01;1.040e+00;2.044e-01;-6.112e-02;1.040e+00;2.044e-01;-6.112e-02;1.044e+00;7.501e-01;-2.615e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.881410000;1.044e+00;4.167e-01;-1.452e-01;3.990e-01;-1.390e-01;9.573e-01;9.573e-01;1.040e+00;2.044e-01;-6.110e-02;1.040e+00;2.044e-01;-6.110e-02;1.044e+00;7.501e-01;-2.614e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.882410000;1.044e+00;4.167e-01;-1.452e-01;3.990e-01;-1.390e-01;9.573e-01;9.573e-01;1.040e+00;2.044e-01;-6.108e-02;1.040e+00;2.044e-01;-6.108e-02;1.044e+00;7.501e-01;-2.613e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.883410000;1.044e+00;4.167e-01;-1.451e-01;3.990e-01;-1.390e-01;9.574e-01;9.574e-01;1.040e+00;2.044e-01;-6.106e-02;1.040e+00;2.044e-01;-6.106e-02;1.044e+00;7.501e-01;-2.613e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.884410000;1.044e+00;4.167e-01;-1.451e-01;3.990e-01;-1.389e-01;9.574e-01;9.574e-01;1.040e+00;2.044e-01;-6.104e-02;1.040e+00;2.044e-01;-6.104e-02;1.044e+00;7.501e-01;-2.612e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.885410000;1.044e+00;4.167e-01;-1.451e-01;3.990e-01;-1.389e-01;9.574e-01;9.574e-01;1.040e+00;2.044e-01;-6.102e-02;1.040e+00;2.044e-01;-6.102e-02;1.044e+00;7.501e-01;-2.611e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.886410000;1.044e+00;4.167e-01;-1.450e-01;3.990e-01;-1.389e-01;9.574e-01;9.574e-01;1.040e+00;2.044e-01;-6.100e-02;1.040e+00;2.044e-01;-6.100e-02;1.044e+00;7.501e-01;-2.610e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.887410000;1.044e+00;4.167e-01;-1.450e-01;3.990e-01;-1.388e-01;9.575e-01;9.575e-01;1.040e+00;2.044e-01;-6.098e-02;1.040e+00;2.044e-01;-6.098e-02;1.044e+00;7.501e-01;-2.610e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.888410000;1.044e+00;4.167e-01;-1.449e-01;3.990e-01;-1.388e-01;9.575e-01;9.575e-01;1.040e+00;2.044e-01;-6.096e-02;1.040e+00;2.044e-01;-6.096e-02;1.044e+00;7.501e-01;-2.609e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.889410000;1.044e+00;4.167e-01;-1.449e-01;3.990e-01;-1.387e-01;9.575e-01;9.575e-01;1.040e+00;2.044e-01;-6.094e-02;1.040e+00;2.044e-01;-6.094e-02;1.044e+00;7.501e-01;-2.608e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.890410000;1.044e+00;4.167e-01;-1.449e-01;3.990e-01;-1.387e-01;9.575e-01;9.575e-01;1.040e+00;2.044e-01;-6.092e-02;1.040e+00;2.044e-01;-6.092e-02;1.044e+00;7.501e-01;-2.607e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.891410000;1.044e+00;4.167e-01;-1.448e-01;3.990e-01;-1.387e-01;9.576e-01;9.576e-01;1.040e+00;2.044e-01;-6.091e-02;1.040e+00;2.044e-01;-6.091e-02;1.044e+00;7.501e-01;-2.607e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.892410000;1.044e+00;4.167e-01;-1.448e-01;3.990e-01;-1.386e-01;9.576e-01;9.576e-01;1.040e+00;2.044e-01;-6.089e-02;1.040e+00;2.044e-01;-6.089e-02;1.044e+00;7.501e-01;-2.606e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.893410000;1.044e+00;4.167e-01;-1.447e-01;3.990e-01;-1.386e-01;9.576e-01;9.576e-01;1.040e+00;2.044e-01;-6.087e-02;1.040e+00;2.044e-01;-6.087e-02;1.044e+00;7.501e-01;-2.605e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.894410000;1.044e+00;4.167e-01;-1.447e-01;3.990e-01;-1.385e-01;9.576e-01;9.576e-01;1.040e+00;2.044e-01;-6.085e-02;1.040e+00;2.044e-01;-6.085e-02;1.044e+00;7.501e-01;-2.605e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.895410000;1.044e+00;4.167e-01;-1.447e-01;3.990e-01;-1.385e-01;9.577e-01;9.577e-01;1.040e+00;2.044e-01;-6.083e-02;1.040e+00;2.044e-01;-6.083e-02;1.044e+00;7.501e-01;-2.604e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.896410000;1.044e+00;4.167e-01;-1.446e-01;3.990e-01;-1.385e-01;9.577e-01;9.577e-01;1.040e+00;2.044e-01;-6.081e-02;1.040e+00;2.044e-01;-6.081e-02;1.044e+00;7.501e-01;-2.603e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.897410000;1.044e+00;4.167e-01;-1.446e-01;3.990e-01;-1.384e-01;9.577e-01;9.577e-01;1.040e+00;2.044e-01;-6.079e-02;1.040e+00;2.044e-01;-6.079e-02;1.044e+00;7.501e-01;-2.602e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.898410000;1.044e+00;4.167e-01;-1.445e-01;3.990e-01;-1.384e-01;9.577e-01;9.577e-01;1.040e+00;2.044e-01;-6.077e-02;1.040e+00;2.044e-01;-6.077e-02;1.044e+00;7.501e-01;-2.602e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.899410000;1.044e+00;4.167e-01;-1.445e-01;3.990e-01;-1.383e-01;9.577e-01;9.577e-01;1.040e+00;2.044e-01;-6.075e-02;1.040e+00;2.044e-01;-6.075e-02;1.044e+00;7.501e-01;-2.601e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.900410000;1.044e+00;4.167e-01;-1.445e-01;3.990e-01;-1.383e-01;9.578e-01;9.578e-01;1.040e+00;2.044e-01;-6.073e-02;1.040e+00;2.044e-01;-6.073e-02;1.044e+00;7.501e-01;-2.600e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.901410000;1.044e+00;4.167e-01;-1.444e-01;3.990e-01;-1.383e-01;9.578e-01;9.578e-01;1.040e+00;2.044e-01;-6.071e-02;1.040e+00;2.044e-01;-6.071e-02;1.044e+00;7.501e-01;-2.599e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.902410000;1.044e+00;4.167e-01;-1.444e-01;3.990e-01;-1.382e-01;9.578e-01;9.578e-01;1.040e+00;2.044e-01;-6.069e-02;1.040e+00;2.044e-01;-6.069e-02;1.044e+00;7.501e-01;-2.599e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.903410000;1.044e+00;4.167e-01;-1.443e-01;3.990e-01;-1.382e-01;9.578e-01;9.578e-01;1.040e+00;2.044e-01;-6.067e-02;1.040e+00;2.044e-01;-6.067e-02;1.044e+00;7.501e-01;-2.598e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.904410000;1.044e+00;4.167e-01;-1.443e-01;3.990e-01;-1.381e-01;9.579e-01;9.579e-01;1.040e+00;2.044e-01;-6.065e-02;1.040e+00;2.044e-01;-6.065e-02;1.044e+00;7.501e-01;-2.597e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.905410000;1.044e+00;4.167e-01;-1.442e-01;3.990e-01;-1.381e-01;9.579e-01;9.579e-01;1.040e+00;2.044e-01;-6.063e-02;1.040e+00;2.044e-01;-6.063e-02;1.044e+00;7.501e-01;-2.596e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.906410000;1.044e+00;4.167e-01;-1.442e-01;3.990e-01;-1.381e-01;9.579e-01;9.579e-01;1.040e+00;2.044e-01;-6.061e-02;1.040e+00;2.044e-01;-6.061e-02;1.044e+00;7.501e-01;-2.596e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.907410000;1.044e+00;4.167e-01;-1.442e-01;3.990e-01;-1.380e-01;9.579e-01;9.579e-01;1.040e+00;2.044e-01;-6.059e-02;1.040e+00;2.044e-01;-6.059e-02;1.044e+00;7.501e-01;-2.595e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.908410000;1.044e+00;4.167e-01;-1.441e-01;3.990e-01;-1.380e-01;9.580e-01;9.580e-01;1.040e+00;2.044e-01;-6.057e-02;1.040e+00;2.044e-01;-6.057e-02;1.044e+00;7.501e-01;-2.594e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.909410000;1.044e+00;4.167e-01;-1.441e-01;3.990e-01;-1.380e-01;9.580e-01;9.580e-01;1.040e+00;2.044e-01;-6.056e-02;1.040e+00;2.044e-01;-6.056e-02;1.044e+00;7.501e-01;-2.593e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.910410000;1.044e+00;4.167e-01;-1.440e-01;3.990e-01;-1.379e-01;9.580e-01;9.580e-01;1.040e+00;2.044e-01;-6.054e-02;1.040e+00;2.044e-01;-6.054e-02;1.044e+00;7.501e-01;-2.593e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.911410000;1.044e+00;4.167e-01;-1.440e-01;3.990e-01;-1.379e-01;9.580e-01;9.580e-01;1.040e+00;2.044e-01;-6.052e-02;1.040e+00;2.044e-01;-6.052e-02;1.044e+00;7.501e-01;-2.592e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.912410000;1.044e+00;4.167e-01;-1.440e-01;3.990e-01;-1.378e-01;9.581e-01;9.581e-01;1.040e+00;2.044e-01;-6.050e-02;1.040e+00;2.044e-01;-6.050e-02;1.044e+00;7.501e-01;-2.591e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.913410000;1.044e+00;4.167e-01;-1.439e-01;3.990e-01;-1.378e-01;9.581e-01;9.581e-01;1.040e+00;2.044e-01;-6.048e-02;1.040e+00;2.044e-01;-6.048e-02;1.044e+00;7.501e-01;-2.591e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.914410000;1.044e+00;4.167e-01;-1.439e-01;3.990e-01;-1.378e-01;9.581e-01;9.581e-01;1.040e+00;2.044e-01;-6.046e-02;1.040e+00;2.044e-01;-6.046e-02;1.044e+00;7.501e-01;-2.590e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.915410000;1.044e+00;4.167e-01;-1.438e-01;3.990e-01;-1.377e-01;9.581e-01;9.581e-01;1.040e+00;2.044e-01;-6.044e-02;1.040e+00;2.044e-01;-6.044e-02;1.044e+00;7.501e-01;-2.589e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.916410000;1.044e+00;4.167e-01;-1.438e-01;3.990e-01;-1.377e-01;9.582e-01;9.582e-01;1.040e+00;2.044e-01;-6.042e-02;1.040e+00;2.044e-01;-6.042e-02;1.044e+00;7.501e-01;-2.588e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.917410000;1.044e+00;4.167e-01;-1.438e-01;3.990e-01;-1.376e-01;9.582e-01;9.582e-01;1.040e+00;2.044e-01;-6.040e-02;1.040e+00;2.044e-01;-6.040e-02;1.044e+00;7.501e-01;-2.588e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.918410000;1.044e+00;4.167e-01;-1.437e-01;3.990e-01;-1.376e-01;9.582e-01;9.582e-01;1.040e+00;2.044e-01;-6.038e-02;1.040e+00;2.044e-01;-6.038e-02;1.044e+00;7.501e-01;-2.587e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.919410000;1.044e+00;4.167e-01;-1.437e-01;3.990e-01;-1.376e-01;9.582e-01;9.582e-01;1.040e+00;2.044e-01;-6.036e-02;1.040e+00;2.044e-01;-6.036e-02;1.044e+00;7.501e-01;-2.586e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.920410000;1.044e+00;4.167e-01;-1.436e-01;3.990e-01;-1.375e-01;9.583e-01;9.583e-01;1.040e+00;2.044e-01;-6.034e-02;1.040e+00;2.044e-01;-6.034e-02;1.044e+00;7.501e-01;-2.585e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.921410000;1.044e+00;4.167e-01;-1.436e-01;3.990e-01;-1.375e-01;9.583e-01;9.583e-01;1.040e+00;2.044e-01;-6.032e-02;1.040e+00;2.044e-01;-6.032e-02;1.044e+00;7.501e-01;-2.585e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.922410000;1.044e+00;4.167e-01;-1.436e-01;3.990e-01;-1.374e-01;9.583e-01;9.583e-01;1.040e+00;2.044e-01;-6.030e-02;1.040e+00;2.044e-01;-6.030e-02;1.044e+00;7.501e-01;-2.584e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.923410000;1.044e+00;4.167e-01;-1.435e-01;3.990e-01;-1.374e-01;9.583e-01;9.583e-01;1.040e+00;2.044e-01;-6.028e-02;1.040e+00;2.044e-01;-6.028e-02;1.044e+00;7.501e-01;-2.583e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.924410000;1.044e+00;4.167e-01;-1.435e-01;3.990e-01;-1.374e-01;9.584e-01;9.584e-01;1.040e+00;2.044e-01;-6.026e-02;1.040e+00;2.044e-01;-6.026e-02;1.044e+00;7.501e-01;-2.582e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.925410000;1.044e+00;4.167e-01;-1.434e-01;3.990e-01;-1.373e-01;9.584e-01;9.584e-01;1.040e+00;2.044e-01;-6.024e-02;1.040e+00;2.044e-01;-6.024e-02;1.044e+00;7.501e-01;-2.582e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.926410000;1.044e+00;4.167e-01;-1.434e-01;3.990e-01;-1.373e-01;9.584e-01;9.584e-01;1.040e+00;2.044e-01;-6.023e-02;1.040e+00;2.044e-01;-6.023e-02;1.044e+00;7.501e-01;-2.581e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.927410000;1.044e+00;4.167e-01;-1.433e-01;3.990e-01;-1.372e-01;9.584e-01;9.584e-01;1.040e+00;2.044e-01;-6.021e-02;1.040e+00;2.044e-01;-6.021e-02;1.044e+00;7.501e-01;-2.580e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.928410000;1.044e+00;4.167e-01;-1.433e-01;3.990e-01;-1.372e-01;9.585e-01;9.585e-01;1.040e+00;2.044e-01;-6.019e-02;1.040e+00;2.044e-01;-6.019e-02;1.044e+00;7.501e-01;-2.579e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.929410000;1.044e+00;4.167e-01;-1.433e-01;3.990e-01;-1.372e-01;9.585e-01;9.585e-01;1.040e+00;2.044e-01;-6.017e-02;1.040e+00;2.044e-01;-6.017e-02;1.044e+00;7.501e-01;-2.579e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.930410000;1.044e+00;4.167e-01;-1.432e-01;3.990e-01;-1.371e-01;9.585e-01;9.585e-01;1.040e+00;2.044e-01;-6.015e-02;1.040e+00;2.044e-01;-6.015e-02;1.044e+00;7.501e-01;-2.578e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.931410000;1.044e+00;4.167e-01;-1.432e-01;3.990e-01;-1.371e-01;9.585e-01;9.585e-01;1.040e+00;2.044e-01;-6.013e-02;1.040e+00;2.044e-01;-6.013e-02;1.044e+00;7.501e-01;-2.577e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.932410000;1.044e+00;4.167e-01;-1.431e-01;3.990e-01;-1.371e-01;9.586e-01;9.586e-01;1.040e+00;2.044e-01;-6.011e-02;1.040e+00;2.044e-01;-6.011e-02;1.044e+00;7.501e-01;-2.577e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.933410000;1.044e+00;4.167e-01;-1.431e-01;3.990e-01;-1.370e-01;9.586e-01;9.586e-01;1.040e+00;2.044e-01;-6.009e-02;1.040e+00;2.044e-01;-6.009e-02;1.044e+00;7.501e-01;-2.576e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.934410000;1.044e+00;4.167e-01;-1.431e-01;3.990e-01;-1.370e-01;9.586e-01;9.586e-01;1.040e+00;2.044e-01;-6.007e-02;1.040e+00;2.044e-01;-6.007e-02;1.044e+00;7.501e-01;-2.575e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.935410000;1.044e+00;4.167e-01;-1.430e-01;3.990e-01;-1.369e-01;9.586e-01;9.586e-01;1.040e+00;2.044e-01;-6.005e-02;1.040e+00;2.044e-01;-6.005e-02;1.044e+00;7.501e-01;-2.574e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.936410000;1.044e+00;4.167e-01;-1.430e-01;3.990e-01;-1.369e-01;9.587e-01;9.587e-01;1.040e+00;2.044e-01;-6.003e-02;1.040e+00;2.044e-01;-6.003e-02;1.044e+00;7.501e-01;-2.574e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.937410000;1.044e+00;4.167e-01;-1.429e-01;3.990e-01;-1.369e-01;9.587e-01;9.587e-01;1.040e+00;2.044e-01;-6.001e-02;1.040e+00;2.044e-01;-6.001e-02;1.044e+00;7.501e-01;-2.573e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.938410000;1.044e+00;4.167e-01;-1.429e-01;3.990e-01;-1.368e-01;9.587e-01;9.587e-01;1.040e+00;2.044e-01;-5.999e-02;1.040e+00;2.044e-01;-5.999e-02;1.044e+00;7.501e-01;-2.572e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.939410000;1.044e+00;4.167e-01;-1.429e-01;3.990e-01;-1.368e-01;9.587e-01;9.587e-01;1.040e+00;2.044e-01;-5.997e-02;1.040e+00;2.044e-01;-5.997e-02;1.044e+00;7.501e-01;-2.571e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.940410000;1.044e+00;4.167e-01;-1.428e-01;3.990e-01;-1.367e-01;9.588e-01;9.588e-01;1.040e+00;2.044e-01;-5.995e-02;1.040e+00;2.044e-01;-5.995e-02;1.044e+00;7.501e-01;-2.571e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.941410000;1.044e+00;4.167e-01;-1.428e-01;3.990e-01;-1.367e-01;9.588e-01;9.588e-01;1.040e+00;2.044e-01;-5.993e-02;1.040e+00;2.044e-01;-5.993e-02;1.044e+00;7.501e-01;-2.570e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.942410000;1.044e+00;4.167e-01;-1.427e-01;3.990e-01;-1.367e-01;9.588e-01;9.588e-01;1.040e+00;2.044e-01;-5.991e-02;1.040e+00;2.044e-01;-5.991e-02;1.044e+00;7.501e-01;-2.569e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.943410000;1.044e+00;4.167e-01;-1.427e-01;3.990e-01;-1.366e-01;9.588e-01;9.588e-01;1.040e+00;2.044e-01;-5.989e-02;1.040e+00;2.044e-01;-5.989e-02;1.044e+00;7.501e-01;-2.568e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.944410000;1.044e+00;4.167e-01;-1.426e-01;3.990e-01;-1.366e-01;9.589e-01;9.589e-01;1.040e+00;2.044e-01;-5.987e-02;1.040e+00;2.044e-01;-5.987e-02;1.044e+00;7.501e-01;-2.568e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.945410000;1.044e+00;4.167e-01;-1.426e-01;3.990e-01;-1.365e-01;9.589e-01;9.589e-01;1.040e+00;2.044e-01;-5.986e-02;1.040e+00;2.044e-01;-5.986e-02;1.044e+00;7.501e-01;-2.567e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.946410000;1.044e+00;4.167e-01;-1.426e-01;3.990e-01;-1.365e-01;9.589e-01;9.589e-01;1.040e+00;2.044e-01;-5.984e-02;1.040e+00;2.044e-01;-5.984e-02;1.044e+00;7.501e-01;-2.566e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.947410000;1.044e+00;4.167e-01;-1.425e-01;3.990e-01;-1.365e-01;9.589e-01;9.589e-01;1.040e+00;2.044e-01;-5.982e-02;1.040e+00;2.044e-01;-5.982e-02;1.044e+00;7.501e-01;-2.566e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.948410000;1.044e+00;4.167e-01;-1.425e-01;3.990e-01;-1.364e-01;9.590e-01;9.590e-01;1.040e+00;2.044e-01;-5.980e-02;1.040e+00;2.044e-01;-5.980e-02;1.044e+00;7.501e-01;-2.565e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.949410000;1.044e+00;4.167e-01;-1.424e-01;3.990e-01;-1.364e-01;9.590e-01;9.590e-01;1.040e+00;2.044e-01;-5.978e-02;1.040e+00;2.044e-01;-5.978e-02;1.044e+00;7.501e-01;-2.564e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.950410000;1.044e+00;4.167e-01;-1.424e-01;3.990e-01;-1.363e-01;9.590e-01;9.590e-01;1.040e+00;2.044e-01;-5.976e-02;1.040e+00;2.044e-01;-5.976e-02;1.044e+00;7.501e-01;-2.563e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.951410000;1.044e+00;4.167e-01;-1.424e-01;3.990e-01;-1.363e-01;9.590e-01;9.590e-01;1.040e+00;2.044e-01;-5.974e-02;1.040e+00;2.044e-01;-5.974e-02;1.044e+00;7.501e-01;-2.563e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.952410000;1.044e+00;4.167e-01;-1.423e-01;3.990e-01;-1.363e-01;9.590e-01;9.590e-01;1.040e+00;2.044e-01;-5.972e-02;1.040e+00;2.044e-01;-5.972e-02;1.044e+00;7.501e-01;-2.562e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.953410000;1.044e+00;4.167e-01;-1.423e-01;3.990e-01;-1.362e-01;9.591e-01;9.591e-01;1.040e+00;2.044e-01;-5.970e-02;1.040e+00;2.044e-01;-5.970e-02;1.044e+00;7.501e-01;-2.561e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.954410000;1.044e+00;4.167e-01;-1.422e-01;3.990e-01;-1.362e-01;9.591e-01;9.591e-01;1.040e+00;2.044e-01;-5.968e-02;1.040e+00;2.044e-01;-5.968e-02;1.044e+00;7.501e-01;-2.560e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.955410000;1.044e+00;4.167e-01;-1.422e-01;3.990e-01;-1.361e-01;9.591e-01;9.591e-01;1.040e+00;2.044e-01;-5.966e-02;1.040e+00;2.044e-01;-5.966e-02;1.044e+00;7.501e-01;-2.560e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.956410000;1.044e+00;4.167e-01;-1.422e-01;3.990e-01;-1.361e-01;9.591e-01;9.591e-01;1.040e+00;2.044e-01;-5.964e-02;1.040e+00;2.044e-01;-5.964e-02;1.044e+00;7.501e-01;-2.559e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.957410000;1.044e+00;4.167e-01;-1.421e-01;3.990e-01;-1.361e-01;9.592e-01;9.592e-01;1.040e+00;2.044e-01;-5.962e-02;1.040e+00;2.044e-01;-5.962e-02;1.044e+00;7.501e-01;-2.558e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.958410000;1.044e+00;4.167e-01;-1.421e-01;3.990e-01;-1.360e-01;9.592e-01;9.592e-01;1.040e+00;2.044e-01;-5.960e-02;1.040e+00;2.044e-01;-5.960e-02;1.044e+00;7.501e-01;-2.557e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.959410000;1.044e+00;4.167e-01;-1.420e-01;3.990e-01;-1.360e-01;9.592e-01;9.592e-01;1.040e+00;2.044e-01;-5.958e-02;1.040e+00;2.044e-01;-5.958e-02;1.044e+00;7.501e-01;-2.557e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.960410000;1.044e+00;4.167e-01;-1.420e-01;3.990e-01;-1.360e-01;9.592e-01;9.592e-01;1.040e+00;2.044e-01;-5.956e-02;1.040e+00;2.044e-01;-5.956e-02;1.044e+00;7.501e-01;-2.556e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.961410000;1.044e+00;4.167e-01;-1.420e-01;3.990e-01;-1.359e-01;9.593e-01;9.593e-01;1.040e+00;2.043e-01;-5.955e-02;1.040e+00;2.043e-01;-5.955e-02;1.044e+00;7.501e-01;-2.555e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.962410000;1.044e+00;4.167e-01;-1.419e-01;3.990e-01;-1.359e-01;9.593e-01;9.593e-01;1.040e+00;2.043e-01;-5.953e-02;1.040e+00;2.043e-01;-5.953e-02;1.044e+00;7.501e-01;-2.554e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.963410000;1.044e+00;4.167e-01;-1.419e-01;3.990e-01;-1.358e-01;9.593e-01;9.593e-01;1.040e+00;2.043e-01;-5.951e-02;1.040e+00;2.043e-01;-5.951e-02;1.044e+00;7.501e-01;-2.554e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.964410000;1.044e+00;4.167e-01;-1.418e-01;3.990e-01;-1.358e-01;9.593e-01;9.593e-01;1.040e+00;2.043e-01;-5.949e-02;1.040e+00;2.043e-01;-5.949e-02;1.044e+00;7.501e-01;-2.553e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.965410000;1.044e+00;4.167e-01;-1.418e-01;3.990e-01;-1.358e-01;9.594e-01;9.594e-01;1.040e+00;2.043e-01;-5.947e-02;1.040e+00;2.043e-01;-5.947e-02;1.044e+00;7.501e-01;-2.552e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.966410000;1.044e+00;4.167e-01;-1.418e-01;3.990e-01;-1.357e-01;9.594e-01;9.594e-01;1.040e+00;2.043e-01;-5.945e-02;1.040e+00;2.043e-01;-5.945e-02;1.044e+00;7.501e-01;-2.552e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.967410000;1.044e+00;4.167e-01;-1.417e-01;3.990e-01;-1.357e-01;9.594e-01;9.594e-01;1.040e+00;2.043e-01;-5.943e-02;1.040e+00;2.043e-01;-5.943e-02;1.044e+00;7.501e-01;-2.551e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.968410000;1.044e+00;4.167e-01;-1.417e-01;3.990e-01;-1.356e-01;9.594e-01;9.594e-01;1.040e+00;2.043e-01;-5.941e-02;1.040e+00;2.043e-01;-5.941e-02;1.044e+00;7.501e-01;-2.550e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.969410000;1.044e+00;4.167e-01;-1.416e-01;3.990e-01;-1.356e-01;9.595e-01;9.595e-01;1.040e+00;2.043e-01;-5.939e-02;1.040e+00;2.043e-01;-5.939e-02;1.044e+00;7.501e-01;-2.549e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.970410000;1.044e+00;4.167e-01;-1.416e-01;3.990e-01;-1.356e-01;9.595e-01;9.595e-01;1.040e+00;2.043e-01;-5.937e-02;1.040e+00;2.043e-01;-5.937e-02;1.044e+00;7.501e-01;-2.549e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.971410000;1.044e+00;4.167e-01;-1.415e-01;3.990e-01;-1.355e-01;9.595e-01;9.595e-01;1.040e+00;2.043e-01;-5.935e-02;1.040e+00;2.043e-01;-5.935e-02;1.044e+00;7.501e-01;-2.548e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.972410000;1.044e+00;4.167e-01;-1.415e-01;3.990e-01;-1.355e-01;9.595e-01;9.595e-01;1.040e+00;2.043e-01;-5.933e-02;1.040e+00;2.043e-01;-5.933e-02;1.044e+00;7.501e-01;-2.547e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.973410000;1.044e+00;4.167e-01;-1.415e-01;3.990e-01;-1.354e-01;9.596e-01;9.596e-01;1.040e+00;2.043e-01;-5.931e-02;1.040e+00;2.043e-01;-5.931e-02;1.044e+00;7.501e-01;-2.546e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.974410000;1.044e+00;4.167e-01;-1.414e-01;3.990e-01;-1.354e-01;9.596e-01;9.596e-01;1.040e+00;2.043e-01;-5.929e-02;1.040e+00;2.043e-01;-5.929e-02;1.044e+00;7.501e-01;-2.546e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.975410000;1.044e+00;4.167e-01;-1.414e-01;3.990e-01;-1.354e-01;9.596e-01;9.596e-01;1.040e+00;2.043e-01;-5.927e-02;1.040e+00;2.043e-01;-5.927e-02;1.044e+00;7.501e-01;-2.545e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.976410000;1.044e+00;4.167e-01;-1.413e-01;3.990e-01;-1.353e-01;9.596e-01;9.596e-01;1.040e+00;2.043e-01;-5.925e-02;1.040e+00;2.043e-01;-5.925e-02;1.044e+00;7.501e-01;-2.544e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.977410000;1.044e+00;4.167e-01;-1.413e-01;3.990e-01;-1.353e-01;9.597e-01;9.597e-01;1.040e+00;2.043e-01;-5.924e-02;1.040e+00;2.043e-01;-5.924e-02;1.044e+00;7.501e-01;-2.543e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.978410000;1.044e+00;4.167e-01;-1.413e-01;3.990e-01;-1.353e-01;9.597e-01;9.597e-01;1.040e+00;2.043e-01;-5.922e-02;1.040e+00;2.043e-01;-5.922e-02;1.044e+00;7.501e-01;-2.543e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.979410000;1.044e+00;4.167e-01;-1.412e-01;3.990e-01;-1.352e-01;9.597e-01;9.597e-01;1.040e+00;2.043e-01;-5.920e-02;1.040e+00;2.043e-01;-5.920e-02;1.044e+00;7.501e-01;-2.542e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.980410000;1.044e+00;4.167e-01;-1.412e-01;3.990e-01;-1.352e-01;9.597e-01;9.597e-01;1.040e+00;2.043e-01;-5.918e-02;1.040e+00;2.043e-01;-5.918e-02;1.044e+00;7.501e-01;-2.541e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
