time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
57.981410000;1.044e+00;4.167e-01;-1.411e-01;3.990e-01;-1.351e-01;9.598e-01;9.598e-01;1.040e+00;2.043e-01;-5.916e-02;1.040e+00;2.043e-01;-5.916e-02;1.044e+00;7.501e-01;-2.541e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.983410000;1.044e+00;4.167e-01;-1.411e-01;3.990e-01;-1.351e-01;9.598e-01;9.598e-01;1.040e+00;2.043e-01;-5.912e-02;1.040e+00;2.043e-01;-5.912e-02;1.044e+00;7.501e-01;-2.539e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.984410000;1.044e+00;4.167e-01;-1.410e-01;3.990e-01;-1.350e-01;9.598e-01;9.598e-01;1.040e+00;2.043e-01;-5.910e-02;1.040e+00;2.043e-01;-5.910e-02;1.044e+00;7.501e-01;-2.538e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.985410000;1.044e+00;4.167e-01;-1.410e-01;3.990e-01;-1.350e-01;9.599e-01;9.599e-01;1.040e+00;2.043e-01;-5.908e-02;1.040e+00;2.043e-01;-5.908e-02;1.044e+00;7.501e-01;-2.538e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.986410000;1.044e+00;4.167e-01;-1.409e-01;3.990e-01;-1.349e-01;9.599e-01;9.599e-01;1.040e+00;2.043e-01;-5.906e-02;1.040e+00;2.043e-01;-5.906e-02;1.044e+00;7.501e-01;-2.537e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.988410000;1.044e+00;4.167e-01;-1.409e-01;3.990e-01;-1.349e-01;9.599e-01;9.599e-01;1.040e+00;2.043e-01;-5.902e-02;1.040e+00;2.043e-01;-5.902e-02;1.044e+00;7.501e-01;-2.535e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.989410000;1.044e+00;4.167e-01;-1.408e-01;3.990e-01;-1.348e-01;9.600e-01;9.600e-01;1.040e+00;2.043e-01;-5.900e-02;1.040e+00;2.043e-01;-5.900e-02;1.044e+00;7.501e-01;-2.535e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.990410000;1.044e+00;4.167e-01;-1.408e-01;3.990e-01;-1.348e-01;9.600e-01;9.600e-01;1.040e+00;2.043e-01;-5.898e-02;1.040e+00;2.043e-01;-5.898e-02;1.044e+00;7.501e-01;-2.534e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.991410000;1.044e+00;4.167e-01;-1.407e-01;3.990e-01;-1.347e-01;9.600e-01;9.600e-01;1.040e+00;2.043e-01;-5.896e-02;1.040e+00;2.043e-01;-5.896e-02;1.044e+00;7.501e-01;-2.533e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.992410000;1.044e+00;4.167e-01;-1.407e-01;3.990e-01;-1.347e-01;9.600e-01;9.600e-01;1.040e+00;2.043e-01;-5.894e-02;1.040e+00;2.043e-01;-5.894e-02;1.044e+00;7.501e-01;-2.532e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.993410000;1.044e+00;4.167e-01;-1.406e-01;3.990e-01;-1.347e-01;9.601e-01;9.601e-01;1.040e+00;2.043e-01;-5.893e-02;1.040e+00;2.043e-01;-5.893e-02;1.044e+00;7.501e-01;-2.532e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.994410000;1.044e+00;4.167e-01;-1.406e-01;3.990e-01;-1.346e-01;9.601e-01;9.601e-01;1.040e+00;2.043e-01;-5.891e-02;1.040e+00;2.043e-01;-5.891e-02;1.044e+00;7.501e-01;-2.531e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.995410000;1.044e+00;4.167e-01;-1.406e-01;3.990e-01;-1.346e-01;9.601e-01;9.601e-01;1.040e+00;2.043e-01;-5.889e-02;1.040e+00;2.043e-01;-5.889e-02;1.044e+00;7.501e-01;-2.530e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.996410000;1.044e+00;4.167e-01;-1.405e-01;3.990e-01;-1.345e-01;9.601e-01;9.601e-01;1.040e+00;2.043e-01;-5.887e-02;1.040e+00;2.043e-01;-5.887e-02;1.044e+00;7.501e-01;-2.530e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.997410000;1.044e+00;4.167e-01;-1.405e-01;3.990e-01;-1.345e-01;9.602e-01;9.602e-01;1.040e+00;2.043e-01;-5.885e-02;1.040e+00;2.043e-01;-5.885e-02;1.044e+00;7.501e-01;-2.529e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.998410000;1.044e+00;4.167e-01;-1.404e-01;3.990e-01;-1.345e-01;9.602e-01;9.602e-01;1.040e+00;2.043e-01;-5.883e-02;1.040e+00;2.043e-01;-5.883e-02;1.044e+00;7.501e-01;-2.528e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
57.999410000;1.044e+00;4.167e-01;-1.404e-01;3.990e-01;-1.344e-01;9.602e-01;9.602e-01;1.040e+00;2.043e-01;-5.881e-02;1.040e+00;2.043e-01;-5.881e-02;1.044e+00;7.501e-01;-2.527e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.000410000;1.044e+00;4.167e-01;-1.404e-01;3.990e-01;-1.344e-01;9.602e-01;9.602e-01;1.040e+00;2.043e-01;-5.879e-02;1.040e+00;2.043e-01;-5.879e-02;1.044e+00;7.501e-01;-2.527e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.001410000;1.044e+00;4.167e-01;-1.403e-01;3.990e-01;-1.344e-01;9.602e-01;9.602e-01;1.040e+00;2.043e-01;-5.877e-02;1.040e+00;2.043e-01;-5.877e-02;1.044e+00;7.501e-01;-2.526e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.002410000;1.044e+00;4.167e-01;-1.403e-01;3.990e-01;-1.343e-01;9.603e-01;9.603e-01;1.040e+00;2.043e-01;-5.875e-02;1.040e+00;2.043e-01;-5.875e-02;1.044e+00;7.501e-01;-2.525e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.003410000;1.044e+00;4.167e-01;-1.402e-01;3.990e-01;-1.343e-01;9.603e-01;9.603e-01;1.040e+00;2.043e-01;-5.873e-02;1.040e+00;2.043e-01;-5.873e-02;1.044e+00;7.501e-01;-2.524e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.004410000;1.044e+00;4.167e-01;-1.402e-01;3.990e-01;-1.342e-01;9.603e-01;9.603e-01;1.040e+00;2.043e-01;-5.871e-02;1.040e+00;2.043e-01;-5.871e-02;1.044e+00;7.501e-01;-2.524e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.005410000;1.044e+00;4.167e-01;-1.402e-01;3.990e-01;-1.342e-01;9.603e-01;9.603e-01;1.040e+00;2.043e-01;-5.869e-02;1.040e+00;2.043e-01;-5.869e-02;1.044e+00;7.501e-01;-2.523e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.006410000;1.044e+00;4.167e-01;-1.401e-01;3.990e-01;-1.342e-01;9.604e-01;9.604e-01;1.040e+00;2.043e-01;-5.867e-02;1.040e+00;2.043e-01;-5.867e-02;1.044e+00;7.501e-01;-2.522e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.007410000;1.044e+00;4.167e-01;-1.401e-01;3.990e-01;-1.341e-01;9.604e-01;9.604e-01;1.040e+00;2.043e-01;-5.865e-02;1.040e+00;2.043e-01;-5.865e-02;1.044e+00;7.501e-01;-2.521e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.008410000;1.044e+00;4.167e-01;-1.400e-01;3.990e-01;-1.341e-01;9.604e-01;9.604e-01;1.040e+00;2.043e-01;-5.863e-02;1.040e+00;2.043e-01;-5.863e-02;1.044e+00;7.501e-01;-2.521e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.009410000;1.044e+00;4.167e-01;-1.400e-01;3.990e-01;-1.340e-01;9.604e-01;9.604e-01;1.040e+00;2.043e-01;-5.862e-02;1.040e+00;2.043e-01;-5.862e-02;1.044e+00;7.501e-01;-2.520e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.010410000;1.044e+00;4.167e-01;-1.400e-01;3.990e-01;-1.340e-01;9.605e-01;9.605e-01;1.040e+00;2.043e-01;-5.860e-02;1.040e+00;2.043e-01;-5.860e-02;1.044e+00;7.501e-01;-2.519e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.011410000;1.044e+00;4.167e-01;-1.399e-01;3.990e-01;-1.340e-01;9.605e-01;9.605e-01;1.040e+00;2.043e-01;-5.858e-02;1.040e+00;2.043e-01;-5.858e-02;1.044e+00;7.501e-01;-2.519e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.012410000;1.044e+00;4.167e-01;-1.399e-01;3.990e-01;-1.339e-01;9.605e-01;9.605e-01;1.040e+00;2.043e-01;-5.856e-02;1.040e+00;2.043e-01;-5.856e-02;1.044e+00;7.501e-01;-2.518e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.013410000;1.044e+00;4.167e-01;-1.398e-01;3.990e-01;-1.339e-01;9.605e-01;9.605e-01;1.040e+00;2.043e-01;-5.854e-02;1.040e+00;2.043e-01;-5.854e-02;1.044e+00;7.501e-01;-2.517e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.014410000;1.044e+00;4.167e-01;-1.398e-01;3.990e-01;-1.338e-01;9.606e-01;9.606e-01;1.040e+00;2.043e-01;-5.852e-02;1.040e+00;2.043e-01;-5.852e-02;1.044e+00;7.501e-01;-2.516e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.015410000;1.044e+00;4.167e-01;-1.398e-01;3.990e-01;-1.338e-01;9.606e-01;9.606e-01;1.040e+00;2.043e-01;-5.850e-02;1.040e+00;2.043e-01;-5.850e-02;1.044e+00;7.501e-01;-2.516e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.016410000;1.044e+00;4.167e-01;-1.397e-01;3.990e-01;-1.338e-01;9.606e-01;9.606e-01;1.040e+00;2.043e-01;-5.848e-02;1.040e+00;2.043e-01;-5.848e-02;1.044e+00;7.501e-01;-2.515e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.017410000;1.044e+00;4.167e-01;-1.397e-01;3.990e-01;-1.337e-01;9.606e-01;9.606e-01;1.040e+00;2.043e-01;-5.846e-02;1.040e+00;2.043e-01;-5.846e-02;1.044e+00;7.501e-01;-2.514e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.018410000;1.044e+00;4.167e-01;-1.396e-01;3.990e-01;-1.337e-01;9.607e-01;9.607e-01;1.040e+00;2.043e-01;-5.844e-02;1.040e+00;2.043e-01;-5.844e-02;1.044e+00;7.501e-01;-2.513e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.019410000;1.044e+00;4.167e-01;-1.396e-01;3.990e-01;-1.337e-01;9.607e-01;9.607e-01;1.040e+00;2.043e-01;-5.842e-02;1.040e+00;2.043e-01;-5.842e-02;1.044e+00;7.501e-01;-2.513e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.020410000;1.044e+00;4.167e-01;-1.396e-01;3.990e-01;-1.336e-01;9.607e-01;9.607e-01;1.040e+00;2.043e-01;-5.840e-02;1.040e+00;2.043e-01;-5.840e-02;1.044e+00;7.501e-01;-2.512e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.021410000;1.044e+00;4.167e-01;-1.395e-01;3.990e-01;-1.336e-01;9.607e-01;9.607e-01;1.040e+00;2.043e-01;-5.838e-02;1.040e+00;2.043e-01;-5.838e-02;1.044e+00;7.501e-01;-2.511e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.022410000;1.044e+00;4.167e-01;-1.395e-01;3.990e-01;-1.335e-01;9.608e-01;9.608e-01;1.040e+00;2.043e-01;-5.836e-02;1.040e+00;2.043e-01;-5.836e-02;1.044e+00;7.501e-01;-2.510e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.023410000;1.044e+00;4.167e-01;-1.394e-01;3.990e-01;-1.335e-01;9.608e-01;9.608e-01;1.040e+00;2.043e-01;-5.834e-02;1.040e+00;2.043e-01;-5.834e-02;1.044e+00;7.501e-01;-2.510e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.024410000;1.044e+00;4.167e-01;-1.394e-01;3.990e-01;-1.335e-01;9.608e-01;9.608e-01;1.040e+00;2.043e-01;-5.833e-02;1.040e+00;2.043e-01;-5.833e-02;1.044e+00;7.501e-01;-2.509e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.025410000;1.044e+00;4.167e-01;-1.393e-01;3.990e-01;-1.334e-01;9.608e-01;9.608e-01;1.040e+00;2.043e-01;-5.831e-02;1.040e+00;2.043e-01;-5.831e-02;1.044e+00;7.501e-01;-2.508e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.026410000;1.044e+00;4.167e-01;-1.393e-01;3.990e-01;-1.334e-01;9.609e-01;9.609e-01;1.040e+00;2.043e-01;-5.829e-02;1.040e+00;2.043e-01;-5.829e-02;1.044e+00;7.501e-01;-2.508e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.027410000;1.044e+00;4.167e-01;-1.393e-01;3.990e-01;-1.333e-01;9.609e-01;9.609e-01;1.040e+00;2.043e-01;-5.827e-02;1.040e+00;2.043e-01;-5.827e-02;1.044e+00;7.501e-01;-2.507e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.028410000;1.044e+00;4.167e-01;-1.392e-01;3.990e-01;-1.333e-01;9.609e-01;9.609e-01;1.040e+00;2.043e-01;-5.825e-02;1.040e+00;2.043e-01;-5.825e-02;1.044e+00;7.501e-01;-2.506e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.029410000;1.044e+00;4.167e-01;-1.392e-01;3.990e-01;-1.333e-01;9.609e-01;9.609e-01;1.040e+00;2.043e-01;-5.823e-02;1.040e+00;2.043e-01;-5.823e-02;1.044e+00;7.501e-01;-2.505e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.030410000;1.044e+00;4.167e-01;-1.391e-01;3.990e-01;-1.332e-01;9.610e-01;9.610e-01;1.040e+00;2.043e-01;-5.821e-02;1.040e+00;2.043e-01;-5.821e-02;1.044e+00;7.501e-01;-2.505e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.031410000;1.044e+00;4.167e-01;-1.391e-01;3.990e-01;-1.332e-01;9.610e-01;9.610e-01;1.040e+00;2.043e-01;-5.819e-02;1.040e+00;2.043e-01;-5.819e-02;1.044e+00;7.501e-01;-2.504e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.032410000;1.044e+00;4.167e-01;-1.391e-01;3.990e-01;-1.331e-01;9.610e-01;9.610e-01;1.040e+00;2.043e-01;-5.817e-02;1.040e+00;2.043e-01;-5.817e-02;1.044e+00;7.501e-01;-2.503e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.033410000;1.044e+00;4.167e-01;-1.390e-01;3.990e-01;-1.331e-01;9.610e-01;9.610e-01;1.040e+00;2.043e-01;-5.815e-02;1.040e+00;2.043e-01;-5.815e-02;1.044e+00;7.501e-01;-2.502e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.034410000;1.044e+00;4.167e-01;-1.390e-01;3.990e-01;-1.331e-01;9.611e-01;9.611e-01;1.040e+00;2.043e-01;-5.813e-02;1.040e+00;2.043e-01;-5.813e-02;1.044e+00;7.501e-01;-2.502e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.035410000;1.044e+00;4.167e-01;-1.389e-01;3.990e-01;-1.330e-01;9.611e-01;9.611e-01;1.040e+00;2.043e-01;-5.811e-02;1.040e+00;2.043e-01;-5.811e-02;1.044e+00;7.501e-01;-2.501e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.037410000;1.044e+00;4.167e-01;-1.389e-01;3.990e-01;-1.330e-01;9.611e-01;9.611e-01;1.040e+00;2.043e-01;-5.807e-02;1.040e+00;2.043e-01;-5.807e-02;1.044e+00;7.501e-01;-2.499e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.038410000;1.044e+00;4.167e-01;-1.388e-01;3.990e-01;-1.329e-01;9.612e-01;9.612e-01;1.040e+00;2.043e-01;-5.806e-02;1.040e+00;2.043e-01;-5.806e-02;1.044e+00;7.501e-01;-2.499e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.039410000;1.044e+00;4.167e-01;-1.388e-01;3.990e-01;-1.329e-01;9.612e-01;9.612e-01;1.040e+00;2.043e-01;-5.804e-02;1.040e+00;2.043e-01;-5.804e-02;1.044e+00;7.501e-01;-2.498e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.040410000;1.044e+00;4.167e-01;-1.387e-01;3.990e-01;-1.328e-01;9.612e-01;9.612e-01;1.040e+00;2.043e-01;-5.802e-02;1.040e+00;2.043e-01;-5.802e-02;1.044e+00;7.501e-01;-2.497e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.041410000;1.044e+00;4.167e-01;-1.387e-01;3.990e-01;-1.328e-01;9.612e-01;9.612e-01;1.040e+00;2.043e-01;-5.800e-02;1.040e+00;2.043e-01;-5.800e-02;1.044e+00;7.501e-01;-2.497e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.042410000;1.044e+00;4.167e-01;-1.387e-01;3.990e-01;-1.328e-01;9.613e-01;9.613e-01;1.040e+00;2.043e-01;-5.798e-02;1.040e+00;2.043e-01;-5.798e-02;1.044e+00;7.501e-01;-2.496e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.043410000;1.044e+00;4.167e-01;-1.386e-01;3.990e-01;-1.327e-01;9.613e-01;9.613e-01;1.040e+00;2.043e-01;-5.796e-02;1.040e+00;2.043e-01;-5.796e-02;1.044e+00;7.501e-01;-2.495e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.044410000;1.044e+00;4.167e-01;-1.386e-01;3.990e-01;-1.327e-01;9.613e-01;9.613e-01;1.040e+00;2.043e-01;-5.794e-02;1.040e+00;2.043e-01;-5.794e-02;1.044e+00;7.501e-01;-2.494e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.045410000;1.044e+00;4.167e-01;-1.385e-01;3.990e-01;-1.326e-01;9.613e-01;9.613e-01;1.040e+00;2.043e-01;-5.792e-02;1.040e+00;2.043e-01;-5.792e-02;1.044e+00;7.501e-01;-2.494e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.046410000;1.044e+00;4.167e-01;-1.385e-01;3.990e-01;-1.326e-01;9.613e-01;9.613e-01;1.040e+00;2.043e-01;-5.790e-02;1.040e+00;2.043e-01;-5.790e-02;1.044e+00;7.501e-01;-2.493e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.047410000;1.044e+00;4.167e-01;-1.385e-01;3.990e-01;-1.326e-01;9.614e-01;9.614e-01;1.040e+00;2.043e-01;-5.788e-02;1.040e+00;2.043e-01;-5.788e-02;1.044e+00;7.501e-01;-2.492e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.048410000;1.044e+00;4.167e-01;-1.384e-01;3.990e-01;-1.325e-01;9.614e-01;9.614e-01;1.040e+00;2.043e-01;-5.786e-02;1.040e+00;2.043e-01;-5.786e-02;1.044e+00;7.501e-01;-2.491e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.049410000;1.044e+00;4.167e-01;-1.384e-01;3.990e-01;-1.325e-01;9.614e-01;9.614e-01;1.040e+00;2.043e-01;-5.784e-02;1.040e+00;2.043e-01;-5.784e-02;1.044e+00;7.501e-01;-2.491e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.050410000;1.044e+00;4.167e-01;-1.383e-01;3.990e-01;-1.324e-01;9.614e-01;9.614e-01;1.040e+00;2.043e-01;-5.782e-02;1.040e+00;2.043e-01;-5.782e-02;1.044e+00;7.501e-01;-2.490e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.051410000;1.044e+00;4.167e-01;-1.383e-01;3.990e-01;-1.324e-01;9.615e-01;9.615e-01;1.040e+00;2.043e-01;-5.780e-02;1.040e+00;2.043e-01;-5.780e-02;1.044e+00;7.501e-01;-2.489e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.052410000;1.044e+00;4.167e-01;-1.382e-01;3.990e-01;-1.324e-01;9.615e-01;9.615e-01;1.040e+00;2.043e-01;-5.778e-02;1.040e+00;2.043e-01;-5.778e-02;1.044e+00;7.501e-01;-2.488e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.053410000;1.044e+00;4.167e-01;-1.382e-01;3.990e-01;-1.323e-01;9.615e-01;9.615e-01;1.040e+00;2.043e-01;-5.777e-02;1.040e+00;2.043e-01;-5.777e-02;1.044e+00;7.501e-01;-2.488e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.054410000;1.044e+00;4.167e-01;-1.382e-01;3.990e-01;-1.323e-01;9.615e-01;9.615e-01;1.040e+00;2.043e-01;-5.775e-02;1.040e+00;2.043e-01;-5.775e-02;1.044e+00;7.501e-01;-2.487e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.055410000;1.044e+00;4.167e-01;-1.381e-01;3.990e-01;-1.322e-01;9.616e-01;9.616e-01;1.040e+00;2.043e-01;-5.773e-02;1.040e+00;2.043e-01;-5.773e-02;1.044e+00;7.501e-01;-2.486e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.056410000;1.044e+00;4.167e-01;-1.381e-01;3.990e-01;-1.322e-01;9.616e-01;9.616e-01;1.040e+00;2.043e-01;-5.771e-02;1.040e+00;2.043e-01;-5.771e-02;1.044e+00;7.501e-01;-2.486e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.057410000;1.044e+00;4.167e-01;-1.380e-01;3.990e-01;-1.322e-01;9.616e-01;9.616e-01;1.040e+00;2.043e-01;-5.769e-02;1.040e+00;2.043e-01;-5.769e-02;1.044e+00;7.501e-01;-2.485e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.058410000;1.044e+00;4.167e-01;-1.380e-01;3.990e-01;-1.321e-01;9.616e-01;9.616e-01;1.040e+00;2.043e-01;-5.767e-02;1.040e+00;2.043e-01;-5.767e-02;1.044e+00;7.501e-01;-2.484e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.059410000;1.044e+00;4.167e-01;-1.380e-01;3.990e-01;-1.321e-01;9.617e-01;9.617e-01;1.040e+00;2.043e-01;-5.765e-02;1.040e+00;2.043e-01;-5.765e-02;1.044e+00;7.501e-01;-2.483e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.060410000;1.044e+00;4.167e-01;-1.379e-01;3.990e-01;-1.321e-01;9.617e-01;9.617e-01;1.040e+00;2.043e-01;-5.763e-02;1.040e+00;2.043e-01;-5.763e-02;1.044e+00;7.501e-01;-2.483e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.061410000;1.044e+00;4.167e-01;-1.379e-01;3.990e-01;-1.320e-01;9.617e-01;9.617e-01;1.040e+00;2.043e-01;-5.761e-02;1.040e+00;2.043e-01;-5.761e-02;1.044e+00;7.501e-01;-2.482e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.062410000;1.044e+00;4.167e-01;-1.378e-01;3.990e-01;-1.320e-01;9.617e-01;9.617e-01;1.040e+00;2.043e-01;-5.759e-02;1.040e+00;2.043e-01;-5.759e-02;1.044e+00;7.501e-01;-2.481e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.063410000;1.044e+00;4.167e-01;-1.378e-01;3.990e-01;-1.319e-01;9.618e-01;9.618e-01;1.040e+00;2.043e-01;-5.757e-02;1.040e+00;2.043e-01;-5.757e-02;1.044e+00;7.501e-01;-2.480e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.064410000;1.044e+00;4.167e-01;-1.378e-01;3.990e-01;-1.319e-01;9.618e-01;9.618e-01;1.040e+00;2.043e-01;-5.755e-02;1.040e+00;2.043e-01;-5.755e-02;1.044e+00;7.501e-01;-2.480e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.065410000;1.044e+00;4.167e-01;-1.377e-01;3.990e-01;-1.319e-01;9.618e-01;9.618e-01;1.040e+00;2.043e-01;-5.753e-02;1.040e+00;2.043e-01;-5.753e-02;1.044e+00;7.501e-01;-2.479e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.066410000;1.044e+00;4.167e-01;-1.377e-01;3.990e-01;-1.318e-01;9.618e-01;9.618e-01;1.040e+00;2.043e-01;-5.751e-02;1.040e+00;2.043e-01;-5.751e-02;1.044e+00;7.501e-01;-2.478e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.067410000;1.044e+00;4.167e-01;-1.376e-01;3.990e-01;-1.318e-01;9.619e-01;9.619e-01;1.040e+00;2.043e-01;-5.750e-02;1.040e+00;2.043e-01;-5.750e-02;1.044e+00;7.501e-01;-2.478e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.068410000;1.044e+00;4.167e-01;-1.376e-01;3.990e-01;-1.317e-01;9.619e-01;9.619e-01;1.040e+00;2.043e-01;-5.748e-02;1.040e+00;2.043e-01;-5.748e-02;1.044e+00;7.501e-01;-2.477e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.069410000;1.044e+00;4.167e-01;-1.376e-01;3.990e-01;-1.317e-01;9.619e-01;9.619e-01;1.040e+00;2.043e-01;-5.746e-02;1.040e+00;2.043e-01;-5.746e-02;1.044e+00;7.501e-01;-2.476e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.070410000;1.044e+00;4.167e-01;-1.375e-01;3.990e-01;-1.317e-01;9.619e-01;9.619e-01;1.040e+00;2.043e-01;-5.744e-02;1.040e+00;2.043e-01;-5.744e-02;1.044e+00;7.501e-01;-2.475e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.071410000;1.044e+00;4.167e-01;-1.375e-01;3.990e-01;-1.316e-01;9.620e-01;9.620e-01;1.040e+00;2.043e-01;-5.742e-02;1.040e+00;2.043e-01;-5.742e-02;1.044e+00;7.501e-01;-2.475e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.072410000;1.044e+00;4.167e-01;-1.374e-01;3.990e-01;-1.316e-01;9.620e-01;9.620e-01;1.040e+00;2.043e-01;-5.740e-02;1.040e+00;2.043e-01;-5.740e-02;1.044e+00;7.501e-01;-2.474e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.073410000;1.044e+00;4.167e-01;-1.374e-01;3.990e-01;-1.316e-01;9.620e-01;9.620e-01;1.040e+00;2.043e-01;-5.738e-02;1.040e+00;2.043e-01;-5.738e-02;1.044e+00;7.501e-01;-2.473e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.074410000;1.044e+00;4.167e-01;-1.374e-01;3.990e-01;-1.315e-01;9.620e-01;9.620e-01;1.040e+00;2.043e-01;-5.736e-02;1.040e+00;2.043e-01;-5.736e-02;1.044e+00;7.501e-01;-2.472e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.075410000;1.044e+00;4.167e-01;-1.373e-01;3.990e-01;-1.315e-01;9.621e-01;9.621e-01;1.040e+00;2.043e-01;-5.734e-02;1.040e+00;2.043e-01;-5.734e-02;1.044e+00;7.501e-01;-2.472e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.076410000;1.044e+00;4.167e-01;-1.373e-01;3.990e-01;-1.314e-01;9.621e-01;9.621e-01;1.040e+00;2.043e-01;-5.732e-02;1.040e+00;2.043e-01;-5.732e-02;1.044e+00;7.501e-01;-2.471e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.077410000;1.044e+00;4.167e-01;-1.372e-01;3.990e-01;-1.314e-01;9.621e-01;9.621e-01;1.040e+00;2.043e-01;-5.730e-02;1.040e+00;2.043e-01;-5.730e-02;1.044e+00;7.501e-01;-2.470e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.078410000;1.044e+00;4.167e-01;-1.372e-01;3.990e-01;-1.314e-01;9.621e-01;9.621e-01;1.040e+00;2.043e-01;-5.728e-02;1.040e+00;2.043e-01;-5.728e-02;1.044e+00;7.501e-01;-2.469e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.079410000;1.044e+00;4.167e-01;-1.372e-01;3.990e-01;-1.313e-01;9.622e-01;9.622e-01;1.040e+00;2.043e-01;-5.726e-02;1.040e+00;2.043e-01;-5.726e-02;1.044e+00;7.501e-01;-2.469e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.080410000;1.044e+00;4.167e-01;-1.371e-01;3.990e-01;-1.313e-01;9.622e-01;9.622e-01;1.040e+00;2.043e-01;-5.724e-02;1.040e+00;2.043e-01;-5.724e-02;1.044e+00;7.501e-01;-2.468e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.081410000;1.044e+00;4.167e-01;-1.371e-01;3.990e-01;-1.312e-01;9.622e-01;9.622e-01;1.040e+00;2.043e-01;-5.723e-02;1.040e+00;2.043e-01;-5.723e-02;1.044e+00;7.501e-01;-2.467e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.082410000;1.044e+00;4.167e-01;-1.370e-01;3.990e-01;-1.312e-01;9.622e-01;9.622e-01;1.040e+00;2.043e-01;-5.721e-02;1.040e+00;2.043e-01;-5.721e-02;1.044e+00;7.501e-01;-2.467e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.083410000;1.044e+00;4.167e-01;-1.370e-01;3.990e-01;-1.312e-01;9.623e-01;9.623e-01;1.040e+00;2.043e-01;-5.719e-02;1.040e+00;2.043e-01;-5.719e-02;1.044e+00;7.501e-01;-2.466e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.084410000;1.044e+00;4.167e-01;-1.370e-01;3.990e-01;-1.311e-01;9.623e-01;9.623e-01;1.040e+00;2.043e-01;-5.717e-02;1.040e+00;2.043e-01;-5.717e-02;1.044e+00;7.501e-01;-2.465e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.085410000;1.044e+00;4.167e-01;-1.369e-01;3.990e-01;-1.311e-01;9.623e-01;9.623e-01;1.040e+00;2.043e-01;-5.715e-02;1.040e+00;2.043e-01;-5.715e-02;1.044e+00;7.501e-01;-2.464e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.086410000;1.044e+00;4.167e-01;-1.369e-01;3.990e-01;-1.310e-01;9.623e-01;9.623e-01;1.040e+00;2.043e-01;-5.713e-02;1.040e+00;2.043e-01;-5.713e-02;1.044e+00;7.501e-01;-2.464e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.087410000;1.044e+00;4.167e-01;-1.368e-01;3.990e-01;-1.310e-01;9.623e-01;9.623e-01;1.040e+00;2.043e-01;-5.711e-02;1.040e+00;2.043e-01;-5.711e-02;1.044e+00;7.501e-01;-2.463e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.088410000;1.044e+00;4.167e-01;-1.368e-01;3.990e-01;-1.310e-01;9.624e-01;9.624e-01;1.040e+00;2.043e-01;-5.709e-02;1.040e+00;2.043e-01;-5.709e-02;1.044e+00;7.501e-01;-2.462e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.089410000;1.044e+00;4.167e-01;-1.367e-01;3.990e-01;-1.309e-01;9.624e-01;9.624e-01;1.040e+00;2.043e-01;-5.707e-02;1.040e+00;2.043e-01;-5.707e-02;1.044e+00;7.501e-01;-2.461e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.091410000;1.044e+00;4.167e-01;-1.367e-01;3.990e-01;-1.309e-01;9.624e-01;9.624e-01;1.040e+00;2.043e-01;-5.703e-02;1.040e+00;2.043e-01;-5.703e-02;1.044e+00;7.501e-01;-2.460e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.092410000;1.044e+00;4.167e-01;-1.366e-01;3.990e-01;-1.308e-01;9.625e-01;9.625e-01;1.040e+00;2.043e-01;-5.701e-02;1.040e+00;2.043e-01;-5.701e-02;1.044e+00;7.501e-01;-2.459e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.093410000;1.044e+00;4.167e-01;-1.366e-01;3.990e-01;-1.308e-01;9.625e-01;9.625e-01;1.040e+00;2.043e-01;-5.699e-02;1.040e+00;2.043e-01;-5.699e-02;1.044e+00;7.501e-01;-2.459e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.094410000;1.044e+00;4.167e-01;-1.365e-01;3.990e-01;-1.307e-01;9.625e-01;9.625e-01;1.040e+00;2.043e-01;-5.697e-02;1.040e+00;2.043e-01;-5.697e-02;1.044e+00;7.501e-01;-2.458e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.095410000;1.044e+00;4.167e-01;-1.365e-01;3.990e-01;-1.307e-01;9.625e-01;9.625e-01;1.040e+00;2.043e-01;-5.696e-02;1.040e+00;2.043e-01;-5.696e-02;1.044e+00;7.501e-01;-2.457e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.096410000;1.044e+00;4.167e-01;-1.365e-01;3.990e-01;-1.307e-01;9.626e-01;9.626e-01;1.040e+00;2.043e-01;-5.694e-02;1.040e+00;2.043e-01;-5.694e-02;1.044e+00;7.501e-01;-2.456e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.097410000;1.044e+00;4.167e-01;-1.364e-01;3.990e-01;-1.306e-01;9.626e-01;9.626e-01;1.040e+00;2.043e-01;-5.692e-02;1.040e+00;2.043e-01;-5.692e-02;1.044e+00;7.501e-01;-2.456e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.098410000;1.044e+00;4.167e-01;-1.364e-01;3.990e-01;-1.306e-01;9.626e-01;9.626e-01;1.040e+00;2.043e-01;-5.690e-02;1.040e+00;2.043e-01;-5.690e-02;1.044e+00;7.501e-01;-2.455e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.099410000;1.044e+00;4.167e-01;-1.363e-01;3.990e-01;-1.305e-01;9.626e-01;9.626e-01;1.040e+00;2.042e-01;-5.688e-02;1.040e+00;2.042e-01;-5.688e-02;1.044e+00;7.501e-01;-2.454e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.100410000;1.044e+00;4.167e-01;-1.363e-01;3.990e-01;-1.305e-01;9.627e-01;9.627e-01;1.040e+00;2.042e-01;-5.686e-02;1.040e+00;2.042e-01;-5.686e-02;1.044e+00;7.501e-01;-2.453e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.101410000;1.044e+00;4.167e-01;-1.363e-01;3.990e-01;-1.305e-01;9.627e-01;9.627e-01;1.040e+00;2.042e-01;-5.684e-02;1.040e+00;2.042e-01;-5.684e-02;1.044e+00;7.501e-01;-2.453e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.102410000;1.044e+00;4.167e-01;-1.362e-01;3.990e-01;-1.304e-01;9.627e-01;9.627e-01;1.040e+00;2.042e-01;-5.682e-02;1.040e+00;2.042e-01;-5.682e-02;1.044e+00;7.501e-01;-2.452e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.103410000;1.044e+00;4.167e-01;-1.362e-01;3.990e-01;-1.304e-01;9.627e-01;9.627e-01;1.040e+00;2.042e-01;-5.680e-02;1.040e+00;2.042e-01;-5.680e-02;1.044e+00;7.501e-01;-2.451e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.104410000;1.044e+00;4.167e-01;-1.361e-01;3.990e-01;-1.303e-01;9.628e-01;9.628e-01;1.040e+00;2.042e-01;-5.678e-02;1.040e+00;2.042e-01;-5.678e-02;1.044e+00;7.501e-01;-2.451e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.106410000;1.044e+00;4.167e-01;-1.361e-01;3.990e-01;-1.303e-01;9.628e-01;9.628e-01;1.040e+00;2.042e-01;-5.674e-02;1.040e+00;2.042e-01;-5.674e-02;1.044e+00;7.501e-01;-2.449e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.107410000;1.044e+00;4.167e-01;-1.360e-01;3.990e-01;-1.302e-01;9.628e-01;9.628e-01;1.040e+00;2.042e-01;-5.672e-02;1.040e+00;2.042e-01;-5.672e-02;1.044e+00;7.501e-01;-2.448e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.108410000;1.044e+00;4.167e-01;-1.360e-01;3.990e-01;-1.302e-01;9.629e-01;9.629e-01;1.040e+00;2.042e-01;-5.671e-02;1.040e+00;2.042e-01;-5.671e-02;1.044e+00;7.501e-01;-2.448e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.109410000;1.044e+00;4.167e-01;-1.359e-01;3.990e-01;-1.302e-01;9.629e-01;9.629e-01;1.040e+00;2.042e-01;-5.669e-02;1.040e+00;2.042e-01;-5.669e-02;1.044e+00;7.501e-01;-2.447e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.110410000;1.044e+00;4.167e-01;-1.359e-01;3.990e-01;-1.301e-01;9.629e-01;9.629e-01;1.040e+00;2.042e-01;-5.667e-02;1.040e+00;2.042e-01;-5.667e-02;1.044e+00;7.501e-01;-2.446e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.111410000;1.044e+00;4.167e-01;-1.359e-01;3.990e-01;-1.301e-01;9.629e-01;9.629e-01;1.040e+00;2.042e-01;-5.665e-02;1.040e+00;2.042e-01;-5.665e-02;1.044e+00;7.501e-01;-2.445e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.112410000;1.044e+00;4.167e-01;-1.358e-01;3.990e-01;-1.300e-01;9.630e-01;9.630e-01;1.040e+00;2.042e-01;-5.663e-02;1.040e+00;2.042e-01;-5.663e-02;1.044e+00;7.501e-01;-2.445e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.113410000;1.044e+00;4.167e-01;-1.358e-01;3.990e-01;-1.300e-01;9.630e-01;9.630e-01;1.040e+00;2.042e-01;-5.661e-02;1.040e+00;2.042e-01;-5.661e-02;1.044e+00;7.501e-01;-2.444e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.114410000;1.044e+00;4.167e-01;-1.357e-01;3.990e-01;-1.300e-01;9.630e-01;9.630e-01;1.040e+00;2.042e-01;-5.659e-02;1.040e+00;2.042e-01;-5.659e-02;1.044e+00;7.501e-01;-2.443e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.115410000;1.044e+00;4.167e-01;-1.357e-01;3.990e-01;-1.299e-01;9.630e-01;9.630e-01;1.040e+00;2.042e-01;-5.657e-02;1.040e+00;2.042e-01;-5.657e-02;1.044e+00;7.501e-01;-2.442e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.116410000;1.044e+00;4.167e-01;-1.357e-01;3.990e-01;-1.299e-01;9.631e-01;9.631e-01;1.040e+00;2.042e-01;-5.655e-02;1.040e+00;2.042e-01;-5.655e-02;1.044e+00;7.501e-01;-2.442e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.117410000;1.044e+00;4.167e-01;-1.356e-01;3.990e-01;-1.298e-01;9.631e-01;9.631e-01;1.040e+00;2.042e-01;-5.653e-02;1.040e+00;2.042e-01;-5.653e-02;1.044e+00;7.501e-01;-2.441e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.118410000;1.044e+00;4.167e-01;-1.356e-01;3.990e-01;-1.298e-01;9.631e-01;9.631e-01;1.040e+00;2.042e-01;-5.651e-02;1.040e+00;2.042e-01;-5.651e-02;1.044e+00;7.501e-01;-2.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.119410000;1.044e+00;4.167e-01;-1.355e-01;3.990e-01;-1.298e-01;9.631e-01;9.631e-01;1.041e+00;2.042e-01;-5.649e-02;1.041e+00;2.042e-01;-5.649e-02;1.044e+00;7.501e-01;-2.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.120410000;1.044e+00;4.167e-01;-1.355e-01;3.990e-01;-1.297e-01;9.631e-01;9.631e-01;1.041e+00;2.042e-01;-5.647e-02;1.041e+00;2.042e-01;-5.647e-02;1.044e+00;7.501e-01;-2.439e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.121410000;1.044e+00;4.167e-01;-1.355e-01;3.990e-01;-1.297e-01;9.632e-01;9.632e-01;1.041e+00;2.042e-01;-5.646e-02;1.041e+00;2.042e-01;-5.646e-02;1.044e+00;7.501e-01;-2.438e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.122410000;1.044e+00;4.167e-01;-1.354e-01;3.990e-01;-1.296e-01;9.632e-01;9.632e-01;1.041e+00;2.042e-01;-5.644e-02;1.041e+00;2.042e-01;-5.644e-02;1.044e+00;7.501e-01;-2.437e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.123410000;1.044e+00;4.167e-01;-1.354e-01;3.990e-01;-1.296e-01;9.632e-01;9.632e-01;1.041e+00;2.042e-01;-5.642e-02;1.041e+00;2.042e-01;-5.642e-02;1.044e+00;7.501e-01;-2.437e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.124410000;1.044e+00;4.167e-01;-1.353e-01;3.990e-01;-1.296e-01;9.632e-01;9.632e-01;1.041e+00;2.042e-01;-5.640e-02;1.041e+00;2.042e-01;-5.640e-02;1.044e+00;7.501e-01;-2.436e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.125410000;1.044e+00;4.167e-01;-1.353e-01;3.990e-01;-1.295e-01;9.633e-01;9.633e-01;1.041e+00;2.042e-01;-5.638e-02;1.041e+00;2.042e-01;-5.638e-02;1.044e+00;7.501e-01;-2.435e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.126410000;1.044e+00;4.167e-01;-1.352e-01;3.990e-01;-1.295e-01;9.633e-01;9.633e-01;1.041e+00;2.042e-01;-5.636e-02;1.041e+00;2.042e-01;-5.636e-02;1.044e+00;7.501e-01;-2.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.127410000;1.044e+00;4.167e-01;-1.352e-01;3.990e-01;-1.295e-01;9.633e-01;9.633e-01;1.041e+00;2.042e-01;-5.634e-02;1.041e+00;2.042e-01;-5.634e-02;1.044e+00;7.501e-01;-2.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.128410000;1.044e+00;4.167e-01;-1.352e-01;3.990e-01;-1.294e-01;9.633e-01;9.633e-01;1.041e+00;2.042e-01;-5.632e-02;1.041e+00;2.042e-01;-5.632e-02;1.044e+00;7.501e-01;-2.433e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.129410000;1.044e+00;4.167e-01;-1.351e-01;3.990e-01;-1.294e-01;9.634e-01;9.634e-01;1.041e+00;2.042e-01;-5.630e-02;1.041e+00;2.042e-01;-5.630e-02;1.044e+00;7.501e-01;-2.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.130410000;1.044e+00;4.167e-01;-1.351e-01;3.990e-01;-1.293e-01;9.634e-01;9.634e-01;1.041e+00;2.042e-01;-5.628e-02;1.041e+00;2.042e-01;-5.628e-02;1.044e+00;7.501e-01;-2.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.131410000;1.044e+00;4.167e-01;-1.350e-01;3.990e-01;-1.293e-01;9.634e-01;9.634e-01;1.041e+00;2.042e-01;-5.626e-02;1.041e+00;2.042e-01;-5.626e-02;1.044e+00;7.501e-01;-2.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.132410000;1.044e+00;4.167e-01;-1.350e-01;3.990e-01;-1.293e-01;9.634e-01;9.634e-01;1.041e+00;2.042e-01;-5.624e-02;1.041e+00;2.042e-01;-5.624e-02;1.044e+00;7.501e-01;-2.430e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.133410000;1.044e+00;4.167e-01;-1.350e-01;3.990e-01;-1.292e-01;9.635e-01;9.635e-01;1.041e+00;2.042e-01;-5.622e-02;1.041e+00;2.042e-01;-5.622e-02;1.044e+00;7.501e-01;-2.429e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.134410000;1.044e+00;4.167e-01;-1.349e-01;3.990e-01;-1.292e-01;9.635e-01;9.635e-01;1.041e+00;2.042e-01;-5.621e-02;1.041e+00;2.042e-01;-5.621e-02;1.044e+00;7.501e-01;-2.429e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.135410000;1.044e+00;4.167e-01;-1.349e-01;3.990e-01;-1.291e-01;9.635e-01;9.635e-01;1.041e+00;2.042e-01;-5.619e-02;1.041e+00;2.042e-01;-5.619e-02;1.044e+00;7.501e-01;-2.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.136410000;1.044e+00;4.167e-01;-1.348e-01;3.990e-01;-1.291e-01;9.635e-01;9.635e-01;1.041e+00;2.042e-01;-5.617e-02;1.041e+00;2.042e-01;-5.617e-02;1.044e+00;7.501e-01;-2.427e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.137410000;1.044e+00;4.167e-01;-1.348e-01;3.990e-01;-1.291e-01;9.636e-01;9.636e-01;1.041e+00;2.042e-01;-5.615e-02;1.041e+00;2.042e-01;-5.615e-02;1.044e+00;7.501e-01;-2.426e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.138410000;1.044e+00;4.167e-01;-1.348e-01;3.990e-01;-1.290e-01;9.636e-01;9.636e-01;1.041e+00;2.042e-01;-5.613e-02;1.041e+00;2.042e-01;-5.613e-02;1.044e+00;7.501e-01;-2.426e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.139410000;1.044e+00;4.167e-01;-1.347e-01;3.990e-01;-1.290e-01;9.636e-01;9.636e-01;1.041e+00;2.042e-01;-5.611e-02;1.041e+00;2.042e-01;-5.611e-02;1.044e+00;7.501e-01;-2.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.140410000;1.044e+00;4.167e-01;-1.347e-01;3.990e-01;-1.290e-01;9.636e-01;9.636e-01;1.041e+00;2.042e-01;-5.609e-02;1.041e+00;2.042e-01;-5.609e-02;1.044e+00;7.501e-01;-2.424e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.141410000;1.044e+00;4.167e-01;-1.346e-01;3.990e-01;-1.289e-01;9.637e-01;9.637e-01;1.041e+00;2.042e-01;-5.607e-02;1.041e+00;2.042e-01;-5.607e-02;1.044e+00;7.501e-01;-2.424e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.142410000;1.044e+00;4.167e-01;-1.346e-01;3.990e-01;-1.289e-01;9.637e-01;9.637e-01;1.041e+00;2.042e-01;-5.605e-02;1.041e+00;2.042e-01;-5.605e-02;1.044e+00;7.501e-01;-2.423e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.143410000;1.044e+00;4.167e-01;-1.346e-01;3.990e-01;-1.288e-01;9.637e-01;9.637e-01;1.041e+00;2.042e-01;-5.603e-02;1.041e+00;2.042e-01;-5.603e-02;1.044e+00;7.501e-01;-2.422e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.144410000;1.044e+00;4.167e-01;-1.345e-01;3.990e-01;-1.288e-01;9.637e-01;9.637e-01;1.041e+00;2.042e-01;-5.601e-02;1.041e+00;2.042e-01;-5.601e-02;1.044e+00;7.501e-01;-2.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.145410000;1.044e+00;4.167e-01;-1.345e-01;3.990e-01;-1.288e-01;9.638e-01;9.638e-01;1.041e+00;2.042e-01;-5.599e-02;1.041e+00;2.042e-01;-5.599e-02;1.044e+00;7.501e-01;-2.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.146410000;1.044e+00;4.167e-01;-1.344e-01;3.990e-01;-1.287e-01;9.638e-01;9.638e-01;1.041e+00;2.042e-01;-5.598e-02;1.041e+00;2.042e-01;-5.598e-02;1.044e+00;7.501e-01;-2.420e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.147410000;1.044e+00;4.167e-01;-1.344e-01;3.990e-01;-1.287e-01;9.638e-01;9.638e-01;1.041e+00;2.042e-01;-5.596e-02;1.041e+00;2.042e-01;-5.596e-02;1.044e+00;7.501e-01;-2.419e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.148410000;1.044e+00;4.167e-01;-1.344e-01;3.990e-01;-1.286e-01;9.638e-01;9.638e-01;1.041e+00;2.042e-01;-5.594e-02;1.041e+00;2.042e-01;-5.594e-02;1.044e+00;7.501e-01;-2.418e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.149410000;1.044e+00;4.167e-01;-1.343e-01;3.990e-01;-1.286e-01;9.639e-01;9.639e-01;1.041e+00;2.042e-01;-5.592e-02;1.041e+00;2.042e-01;-5.592e-02;1.044e+00;7.501e-01;-2.418e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.150410000;1.044e+00;4.167e-01;-1.343e-01;3.990e-01;-1.286e-01;9.639e-01;9.639e-01;1.041e+00;2.042e-01;-5.590e-02;1.041e+00;2.042e-01;-5.590e-02;1.044e+00;7.501e-01;-2.417e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.151410000;1.044e+00;4.167e-01;-1.342e-01;3.990e-01;-1.285e-01;9.639e-01;9.639e-01;1.041e+00;2.042e-01;-5.588e-02;1.041e+00;2.042e-01;-5.588e-02;1.044e+00;7.501e-01;-2.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.152410000;1.044e+00;4.167e-01;-1.342e-01;3.990e-01;-1.285e-01;9.639e-01;9.639e-01;1.041e+00;2.042e-01;-5.586e-02;1.041e+00;2.042e-01;-5.586e-02;1.044e+00;7.501e-01;-2.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.153410000;1.044e+00;4.167e-01;-1.342e-01;3.990e-01;-1.284e-01;9.639e-01;9.639e-01;1.041e+00;2.042e-01;-5.584e-02;1.041e+00;2.042e-01;-5.584e-02;1.044e+00;7.501e-01;-2.415e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.154410000;1.044e+00;4.167e-01;-1.341e-01;3.990e-01;-1.284e-01;9.640e-01;9.640e-01;1.041e+00;2.042e-01;-5.582e-02;1.041e+00;2.042e-01;-5.582e-02;1.044e+00;7.501e-01;-2.414e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.155410000;1.044e+00;4.167e-01;-1.341e-01;3.990e-01;-1.284e-01;9.640e-01;9.640e-01;1.041e+00;2.042e-01;-5.580e-02;1.041e+00;2.042e-01;-5.580e-02;1.044e+00;7.501e-01;-2.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.156410000;1.044e+00;4.167e-01;-1.340e-01;3.990e-01;-1.283e-01;9.640e-01;9.640e-01;1.041e+00;2.042e-01;-5.578e-02;1.041e+00;2.042e-01;-5.578e-02;1.044e+00;7.501e-01;-2.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.157410000;1.044e+00;4.167e-01;-1.340e-01;3.990e-01;-1.283e-01;9.640e-01;9.640e-01;1.041e+00;2.042e-01;-5.576e-02;1.041e+00;2.042e-01;-5.576e-02;1.044e+00;7.501e-01;-2.412e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.158410000;1.044e+00;4.167e-01;-1.340e-01;3.990e-01;-1.283e-01;9.641e-01;9.641e-01;1.041e+00;2.042e-01;-5.574e-02;1.041e+00;2.042e-01;-5.574e-02;1.044e+00;7.501e-01;-2.411e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.159410000;1.044e+00;4.167e-01;-1.339e-01;3.990e-01;-1.282e-01;9.641e-01;9.641e-01;1.041e+00;2.042e-01;-5.573e-02;1.041e+00;2.042e-01;-5.573e-02;1.044e+00;7.501e-01;-2.410e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.160410000;1.044e+00;4.167e-01;-1.339e-01;3.990e-01;-1.282e-01;9.641e-01;9.641e-01;1.041e+00;2.042e-01;-5.571e-02;1.041e+00;2.042e-01;-5.571e-02;1.044e+00;7.501e-01;-2.410e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.161410000;1.044e+00;4.167e-01;-1.338e-01;3.990e-01;-1.281e-01;9.641e-01;9.641e-01;1.041e+00;2.042e-01;-5.569e-02;1.041e+00;2.042e-01;-5.569e-02;1.044e+00;7.501e-01;-2.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.162410000;1.044e+00;4.167e-01;-1.338e-01;3.990e-01;-1.281e-01;9.642e-01;9.642e-01;1.041e+00;2.042e-01;-5.567e-02;1.041e+00;2.042e-01;-5.567e-02;1.044e+00;7.501e-01;-2.408e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
