time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
58.163410000;1.044e+00;4.167e-01;-1.338e-01;3.990e-01;-1.281e-01;9.642e-01;9.642e-01;1.041e+00;2.042e-01;-5.565e-02;1.041e+00;2.042e-01;-5.565e-02;1.044e+00;7.501e-01;-2.408e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.164410000;1.044e+00;4.167e-01;-1.337e-01;3.990e-01;-1.280e-01;9.642e-01;9.642e-01;1.041e+00;2.042e-01;-5.563e-02;1.041e+00;2.042e-01;-5.563e-02;1.044e+00;7.501e-01;-2.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.165410000;1.044e+00;4.167e-01;-1.337e-01;3.990e-01;-1.280e-01;9.642e-01;9.642e-01;1.041e+00;2.042e-01;-5.561e-02;1.041e+00;2.042e-01;-5.561e-02;1.044e+00;7.501e-01;-2.406e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.166410000;1.044e+00;4.167e-01;-1.336e-01;3.990e-01;-1.279e-01;9.643e-01;9.643e-01;1.041e+00;2.042e-01;-5.559e-02;1.041e+00;2.042e-01;-5.559e-02;1.044e+00;7.501e-01;-2.405e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.168410000;1.044e+00;4.167e-01;-1.336e-01;3.990e-01;-1.279e-01;9.643e-01;9.643e-01;1.041e+00;2.042e-01;-5.555e-02;1.041e+00;2.042e-01;-5.555e-02;1.044e+00;7.501e-01;-2.404e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.169410000;1.044e+00;4.167e-01;-1.335e-01;3.990e-01;-1.278e-01;9.643e-01;9.643e-01;1.041e+00;2.042e-01;-5.553e-02;1.041e+00;2.042e-01;-5.553e-02;1.044e+00;7.501e-01;-2.403e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.170410000;1.044e+00;4.167e-01;-1.335e-01;3.990e-01;-1.278e-01;9.644e-01;9.644e-01;1.041e+00;2.042e-01;-5.551e-02;1.041e+00;2.042e-01;-5.551e-02;1.044e+00;7.501e-01;-2.402e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.171410000;1.044e+00;4.167e-01;-1.334e-01;3.990e-01;-1.278e-01;9.644e-01;9.644e-01;1.041e+00;2.042e-01;-5.550e-02;1.041e+00;2.042e-01;-5.550e-02;1.044e+00;7.501e-01;-2.402e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.172410000;1.044e+00;4.167e-01;-1.334e-01;3.990e-01;-1.277e-01;9.644e-01;9.644e-01;1.041e+00;2.042e-01;-5.548e-02;1.041e+00;2.042e-01;-5.548e-02;1.044e+00;7.501e-01;-2.401e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.173410000;1.044e+00;4.167e-01;-1.333e-01;3.990e-01;-1.277e-01;9.644e-01;9.644e-01;1.041e+00;2.042e-01;-5.546e-02;1.041e+00;2.042e-01;-5.546e-02;1.044e+00;7.501e-01;-2.400e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.174410000;1.044e+00;4.167e-01;-1.333e-01;3.990e-01;-1.276e-01;9.645e-01;9.645e-01;1.041e+00;2.042e-01;-5.544e-02;1.041e+00;2.042e-01;-5.544e-02;1.044e+00;7.501e-01;-2.400e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.175410000;1.044e+00;4.167e-01;-1.333e-01;3.990e-01;-1.276e-01;9.645e-01;9.645e-01;1.041e+00;2.042e-01;-5.542e-02;1.041e+00;2.042e-01;-5.542e-02;1.044e+00;7.501e-01;-2.399e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.176410000;1.044e+00;4.167e-01;-1.332e-01;3.990e-01;-1.276e-01;9.645e-01;9.645e-01;1.041e+00;2.042e-01;-5.540e-02;1.041e+00;2.042e-01;-5.540e-02;1.044e+00;7.501e-01;-2.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.177410000;1.044e+00;4.167e-01;-1.332e-01;3.990e-01;-1.275e-01;9.645e-01;9.645e-01;1.041e+00;2.042e-01;-5.538e-02;1.041e+00;2.042e-01;-5.538e-02;1.044e+00;7.501e-01;-2.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.178410000;1.044e+00;4.167e-01;-1.331e-01;3.990e-01;-1.275e-01;9.646e-01;9.646e-01;1.041e+00;2.042e-01;-5.536e-02;1.041e+00;2.042e-01;-5.536e-02;1.044e+00;7.501e-01;-2.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.179410000;1.044e+00;4.167e-01;-1.331e-01;3.990e-01;-1.274e-01;9.646e-01;9.646e-01;1.041e+00;2.042e-01;-5.534e-02;1.041e+00;2.042e-01;-5.534e-02;1.044e+00;7.501e-01;-2.396e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.180410000;1.044e+00;4.167e-01;-1.331e-01;3.990e-01;-1.274e-01;9.646e-01;9.646e-01;1.041e+00;2.042e-01;-5.532e-02;1.041e+00;2.042e-01;-5.532e-02;1.044e+00;7.501e-01;-2.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.181410000;1.044e+00;4.167e-01;-1.330e-01;3.990e-01;-1.274e-01;9.646e-01;9.646e-01;1.041e+00;2.042e-01;-5.530e-02;1.041e+00;2.042e-01;-5.530e-02;1.044e+00;7.501e-01;-2.394e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.182410000;1.044e+00;4.167e-01;-1.330e-01;3.990e-01;-1.273e-01;9.647e-01;9.647e-01;1.041e+00;2.042e-01;-5.528e-02;1.041e+00;2.042e-01;-5.528e-02;1.044e+00;7.501e-01;-2.394e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.183410000;1.044e+00;4.167e-01;-1.329e-01;3.990e-01;-1.273e-01;9.647e-01;9.647e-01;1.041e+00;2.042e-01;-5.527e-02;1.041e+00;2.042e-01;-5.527e-02;1.044e+00;7.501e-01;-2.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.184410000;1.044e+00;4.167e-01;-1.329e-01;3.990e-01;-1.273e-01;9.647e-01;9.647e-01;1.041e+00;2.042e-01;-5.525e-02;1.041e+00;2.042e-01;-5.525e-02;1.044e+00;7.501e-01;-2.392e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.185410000;1.044e+00;4.167e-01;-1.329e-01;3.990e-01;-1.272e-01;9.647e-01;9.647e-01;1.041e+00;2.042e-01;-5.523e-02;1.041e+00;2.042e-01;-5.523e-02;1.044e+00;7.501e-01;-2.392e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.186410000;1.044e+00;4.167e-01;-1.328e-01;3.990e-01;-1.272e-01;9.647e-01;9.647e-01;1.041e+00;2.042e-01;-5.521e-02;1.041e+00;2.042e-01;-5.521e-02;1.044e+00;7.501e-01;-2.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.187410000;1.044e+00;4.167e-01;-1.328e-01;3.990e-01;-1.271e-01;9.648e-01;9.648e-01;1.041e+00;2.042e-01;-5.519e-02;1.041e+00;2.042e-01;-5.519e-02;1.044e+00;7.501e-01;-2.390e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.188410000;1.044e+00;4.167e-01;-1.327e-01;3.990e-01;-1.271e-01;9.648e-01;9.648e-01;1.041e+00;2.042e-01;-5.517e-02;1.041e+00;2.042e-01;-5.517e-02;1.044e+00;7.501e-01;-2.389e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.189410000;1.044e+00;4.167e-01;-1.327e-01;3.990e-01;-1.271e-01;9.648e-01;9.648e-01;1.041e+00;2.042e-01;-5.515e-02;1.041e+00;2.042e-01;-5.515e-02;1.044e+00;7.501e-01;-2.389e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.190410000;1.044e+00;4.167e-01;-1.327e-01;3.990e-01;-1.270e-01;9.648e-01;9.648e-01;1.041e+00;2.042e-01;-5.513e-02;1.041e+00;2.042e-01;-5.513e-02;1.044e+00;7.501e-01;-2.388e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.191410000;1.044e+00;4.167e-01;-1.326e-01;3.990e-01;-1.270e-01;9.649e-01;9.649e-01;1.041e+00;2.042e-01;-5.511e-02;1.041e+00;2.042e-01;-5.511e-02;1.044e+00;7.501e-01;-2.387e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.192410000;1.044e+00;4.167e-01;-1.326e-01;3.990e-01;-1.269e-01;9.649e-01;9.649e-01;1.041e+00;2.042e-01;-5.509e-02;1.041e+00;2.042e-01;-5.509e-02;1.044e+00;7.501e-01;-2.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.193410000;1.044e+00;4.167e-01;-1.325e-01;3.990e-01;-1.269e-01;9.649e-01;9.649e-01;1.041e+00;2.042e-01;-5.507e-02;1.041e+00;2.042e-01;-5.507e-02;1.044e+00;7.501e-01;-2.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.194410000;1.044e+00;4.167e-01;-1.325e-01;3.990e-01;-1.269e-01;9.649e-01;9.649e-01;1.041e+00;2.042e-01;-5.505e-02;1.041e+00;2.042e-01;-5.505e-02;1.044e+00;7.501e-01;-2.385e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.195410000;1.044e+00;4.167e-01;-1.325e-01;3.990e-01;-1.268e-01;9.650e-01;9.650e-01;1.041e+00;2.042e-01;-5.504e-02;1.041e+00;2.042e-01;-5.504e-02;1.044e+00;7.501e-01;-2.384e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.196410000;1.044e+00;4.167e-01;-1.324e-01;3.990e-01;-1.268e-01;9.650e-01;9.650e-01;1.041e+00;2.042e-01;-5.502e-02;1.041e+00;2.042e-01;-5.502e-02;1.044e+00;7.501e-01;-2.384e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.197410000;1.044e+00;4.167e-01;-1.324e-01;3.990e-01;-1.267e-01;9.650e-01;9.650e-01;1.041e+00;2.042e-01;-5.500e-02;1.041e+00;2.042e-01;-5.500e-02;1.044e+00;7.501e-01;-2.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.198410000;1.044e+00;4.167e-01;-1.323e-01;3.990e-01;-1.267e-01;9.650e-01;9.650e-01;1.041e+00;2.042e-01;-5.498e-02;1.041e+00;2.042e-01;-5.498e-02;1.044e+00;7.501e-01;-2.382e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.199410000;1.044e+00;4.167e-01;-1.323e-01;3.990e-01;-1.267e-01;9.651e-01;9.651e-01;1.041e+00;2.042e-01;-5.496e-02;1.041e+00;2.042e-01;-5.496e-02;1.044e+00;7.501e-01;-2.381e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.200410000;1.044e+00;4.167e-01;-1.323e-01;3.990e-01;-1.266e-01;9.651e-01;9.651e-01;1.041e+00;2.042e-01;-5.494e-02;1.041e+00;2.042e-01;-5.494e-02;1.044e+00;7.501e-01;-2.381e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.201410000;1.044e+00;4.167e-01;-1.322e-01;3.990e-01;-1.266e-01;9.651e-01;9.651e-01;1.041e+00;2.042e-01;-5.492e-02;1.041e+00;2.042e-01;-5.492e-02;1.044e+00;7.501e-01;-2.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.202410000;1.044e+00;4.167e-01;-1.322e-01;3.990e-01;-1.266e-01;9.651e-01;9.651e-01;1.041e+00;2.042e-01;-5.490e-02;1.041e+00;2.042e-01;-5.490e-02;1.044e+00;7.501e-01;-2.379e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.203410000;1.044e+00;4.167e-01;-1.321e-01;3.990e-01;-1.265e-01;9.652e-01;9.652e-01;1.041e+00;2.042e-01;-5.488e-02;1.041e+00;2.042e-01;-5.488e-02;1.044e+00;7.501e-01;-2.379e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.204410000;1.044e+00;4.167e-01;-1.321e-01;3.990e-01;-1.265e-01;9.652e-01;9.652e-01;1.041e+00;2.042e-01;-5.486e-02;1.041e+00;2.042e-01;-5.486e-02;1.044e+00;7.501e-01;-2.378e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.205410000;1.044e+00;4.167e-01;-1.321e-01;3.990e-01;-1.264e-01;9.652e-01;9.652e-01;1.041e+00;2.042e-01;-5.484e-02;1.041e+00;2.042e-01;-5.484e-02;1.044e+00;7.501e-01;-2.377e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.206410000;1.044e+00;4.167e-01;-1.320e-01;3.990e-01;-1.264e-01;9.652e-01;9.652e-01;1.041e+00;2.042e-01;-5.483e-02;1.041e+00;2.042e-01;-5.483e-02;1.044e+00;7.501e-01;-2.376e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.207410000;1.044e+00;4.167e-01;-1.320e-01;3.990e-01;-1.264e-01;9.653e-01;9.653e-01;1.041e+00;2.042e-01;-5.481e-02;1.041e+00;2.042e-01;-5.481e-02;1.044e+00;7.501e-01;-2.376e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.208410000;1.044e+00;4.167e-01;-1.319e-01;3.990e-01;-1.263e-01;9.653e-01;9.653e-01;1.041e+00;2.042e-01;-5.479e-02;1.041e+00;2.042e-01;-5.479e-02;1.044e+00;7.501e-01;-2.375e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.209410000;1.044e+00;4.167e-01;-1.319e-01;3.990e-01;-1.263e-01;9.653e-01;9.653e-01;1.041e+00;2.042e-01;-5.477e-02;1.041e+00;2.042e-01;-5.477e-02;1.044e+00;7.501e-01;-2.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.210410000;1.044e+00;4.167e-01;-1.319e-01;3.990e-01;-1.262e-01;9.653e-01;9.653e-01;1.041e+00;2.042e-01;-5.475e-02;1.041e+00;2.042e-01;-5.475e-02;1.044e+00;7.501e-01;-2.373e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.211410000;1.044e+00;4.167e-01;-1.318e-01;3.990e-01;-1.262e-01;9.654e-01;9.654e-01;1.041e+00;2.042e-01;-5.473e-02;1.041e+00;2.042e-01;-5.473e-02;1.044e+00;7.501e-01;-2.373e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.212410000;1.044e+00;4.167e-01;-1.318e-01;3.990e-01;-1.262e-01;9.654e-01;9.654e-01;1.041e+00;2.042e-01;-5.471e-02;1.041e+00;2.042e-01;-5.471e-02;1.044e+00;7.501e-01;-2.372e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.213410000;1.044e+00;4.167e-01;-1.317e-01;3.990e-01;-1.261e-01;9.654e-01;9.654e-01;1.041e+00;2.042e-01;-5.469e-02;1.041e+00;2.042e-01;-5.469e-02;1.044e+00;7.501e-01;-2.371e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.214410000;1.044e+00;4.167e-01;-1.317e-01;3.990e-01;-1.261e-01;9.654e-01;9.654e-01;1.041e+00;2.042e-01;-5.467e-02;1.041e+00;2.042e-01;-5.467e-02;1.044e+00;7.501e-01;-2.371e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.215410000;1.044e+00;4.167e-01;-1.317e-01;3.990e-01;-1.261e-01;9.655e-01;9.655e-01;1.041e+00;2.042e-01;-5.465e-02;1.041e+00;2.042e-01;-5.465e-02;1.044e+00;7.501e-01;-2.370e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.216410000;1.044e+00;4.167e-01;-1.316e-01;3.990e-01;-1.260e-01;9.655e-01;9.655e-01;1.041e+00;2.042e-01;-5.463e-02;1.041e+00;2.042e-01;-5.463e-02;1.044e+00;7.501e-01;-2.369e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.217410000;1.044e+00;4.167e-01;-1.316e-01;3.990e-01;-1.260e-01;9.655e-01;9.655e-01;1.041e+00;2.042e-01;-5.461e-02;1.041e+00;2.042e-01;-5.461e-02;1.044e+00;7.501e-01;-2.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.218410000;1.044e+00;4.167e-01;-1.315e-01;3.990e-01;-1.259e-01;9.655e-01;9.655e-01;1.041e+00;2.042e-01;-5.460e-02;1.041e+00;2.042e-01;-5.460e-02;1.044e+00;7.501e-01;-2.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.219410000;1.044e+00;4.167e-01;-1.315e-01;3.990e-01;-1.259e-01;9.655e-01;9.655e-01;1.041e+00;2.042e-01;-5.458e-02;1.041e+00;2.042e-01;-5.458e-02;1.044e+00;7.501e-01;-2.367e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.220410000;1.044e+00;4.167e-01;-1.315e-01;3.990e-01;-1.259e-01;9.656e-01;9.656e-01;1.041e+00;2.042e-01;-5.456e-02;1.041e+00;2.042e-01;-5.456e-02;1.044e+00;7.501e-01;-2.366e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.221410000;1.044e+00;4.167e-01;-1.314e-01;3.990e-01;-1.258e-01;9.656e-01;9.656e-01;1.041e+00;2.042e-01;-5.454e-02;1.041e+00;2.042e-01;-5.454e-02;1.044e+00;7.501e-01;-2.365e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.222410000;1.044e+00;4.167e-01;-1.314e-01;3.990e-01;-1.258e-01;9.656e-01;9.656e-01;1.041e+00;2.042e-01;-5.452e-02;1.041e+00;2.042e-01;-5.452e-02;1.044e+00;7.501e-01;-2.365e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.223410000;1.044e+00;4.167e-01;-1.313e-01;3.990e-01;-1.257e-01;9.656e-01;9.656e-01;1.041e+00;2.042e-01;-5.450e-02;1.041e+00;2.042e-01;-5.450e-02;1.044e+00;7.501e-01;-2.364e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.224410000;1.044e+00;4.167e-01;-1.313e-01;3.990e-01;-1.257e-01;9.657e-01;9.657e-01;1.041e+00;2.042e-01;-5.448e-02;1.041e+00;2.042e-01;-5.448e-02;1.044e+00;7.501e-01;-2.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.225410000;1.044e+00;4.167e-01;-1.313e-01;3.990e-01;-1.257e-01;9.657e-01;9.657e-01;1.041e+00;2.042e-01;-5.446e-02;1.041e+00;2.042e-01;-5.446e-02;1.044e+00;7.501e-01;-2.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.226410000;1.044e+00;4.167e-01;-1.312e-01;3.990e-01;-1.256e-01;9.657e-01;9.657e-01;1.041e+00;2.042e-01;-5.444e-02;1.041e+00;2.042e-01;-5.444e-02;1.044e+00;7.501e-01;-2.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.227410000;1.044e+00;4.167e-01;-1.312e-01;3.990e-01;-1.256e-01;9.657e-01;9.657e-01;1.041e+00;2.042e-01;-5.442e-02;1.041e+00;2.042e-01;-5.442e-02;1.044e+00;7.501e-01;-2.361e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.228410000;1.044e+00;4.167e-01;-1.311e-01;3.990e-01;-1.256e-01;9.658e-01;9.658e-01;1.041e+00;2.042e-01;-5.440e-02;1.041e+00;2.042e-01;-5.440e-02;1.044e+00;7.501e-01;-2.360e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.229410000;1.044e+00;4.167e-01;-1.311e-01;3.990e-01;-1.255e-01;9.658e-01;9.658e-01;1.041e+00;2.042e-01;-5.439e-02;1.041e+00;2.042e-01;-5.439e-02;1.044e+00;7.501e-01;-2.360e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.230410000;1.044e+00;4.167e-01;-1.311e-01;3.990e-01;-1.255e-01;9.658e-01;9.658e-01;1.041e+00;2.042e-01;-5.437e-02;1.041e+00;2.042e-01;-5.437e-02;1.044e+00;7.501e-01;-2.359e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.231410000;1.044e+00;4.167e-01;-1.310e-01;3.990e-01;-1.254e-01;9.658e-01;9.658e-01;1.041e+00;2.042e-01;-5.435e-02;1.041e+00;2.042e-01;-5.435e-02;1.044e+00;7.501e-01;-2.358e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.232410000;1.044e+00;4.167e-01;-1.310e-01;3.990e-01;-1.254e-01;9.659e-01;9.659e-01;1.041e+00;2.042e-01;-5.433e-02;1.041e+00;2.042e-01;-5.433e-02;1.044e+00;7.501e-01;-2.357e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.233410000;1.044e+00;4.167e-01;-1.309e-01;3.990e-01;-1.254e-01;9.659e-01;9.659e-01;1.041e+00;2.042e-01;-5.431e-02;1.041e+00;2.042e-01;-5.431e-02;1.044e+00;7.501e-01;-2.357e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.234410000;1.044e+00;4.167e-01;-1.309e-01;3.990e-01;-1.253e-01;9.659e-01;9.659e-01;1.041e+00;2.042e-01;-5.429e-02;1.041e+00;2.042e-01;-5.429e-02;1.044e+00;7.501e-01;-2.356e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.235410000;1.044e+00;4.167e-01;-1.309e-01;3.990e-01;-1.253e-01;9.659e-01;9.659e-01;1.041e+00;2.042e-01;-5.427e-02;1.041e+00;2.042e-01;-5.427e-02;1.044e+00;7.501e-01;-2.355e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.236410000;1.044e+00;4.167e-01;-1.308e-01;3.990e-01;-1.252e-01;9.660e-01;9.660e-01;1.041e+00;2.042e-01;-5.425e-02;1.041e+00;2.042e-01;-5.425e-02;1.044e+00;7.501e-01;-2.355e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.237410000;1.044e+00;4.167e-01;-1.308e-01;3.990e-01;-1.252e-01;9.660e-01;9.660e-01;1.041e+00;2.042e-01;-5.423e-02;1.041e+00;2.042e-01;-5.423e-02;1.044e+00;7.501e-01;-2.354e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.238410000;1.044e+00;4.167e-01;-1.307e-01;3.990e-01;-1.252e-01;9.660e-01;9.660e-01;1.041e+00;2.042e-01;-5.421e-02;1.041e+00;2.042e-01;-5.421e-02;1.044e+00;7.501e-01;-2.353e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.239410000;1.044e+00;4.167e-01;-1.307e-01;3.990e-01;-1.251e-01;9.660e-01;9.660e-01;1.041e+00;2.041e-01;-5.419e-02;1.041e+00;2.041e-01;-5.419e-02;1.044e+00;7.501e-01;-2.352e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.240410000;1.044e+00;4.167e-01;-1.306e-01;3.990e-01;-1.251e-01;9.661e-01;9.661e-01;1.041e+00;2.041e-01;-5.418e-02;1.041e+00;2.041e-01;-5.418e-02;1.044e+00;7.501e-01;-2.352e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.241410000;1.044e+00;4.167e-01;-1.306e-01;3.990e-01;-1.251e-01;9.661e-01;9.661e-01;1.041e+00;2.041e-01;-5.416e-02;1.041e+00;2.041e-01;-5.416e-02;1.044e+00;7.501e-01;-2.351e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.242410000;1.044e+00;4.167e-01;-1.306e-01;3.990e-01;-1.250e-01;9.661e-01;9.661e-01;1.041e+00;2.041e-01;-5.414e-02;1.041e+00;2.041e-01;-5.414e-02;1.044e+00;7.501e-01;-2.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.243410000;1.044e+00;4.167e-01;-1.305e-01;3.990e-01;-1.250e-01;9.661e-01;9.661e-01;1.041e+00;2.041e-01;-5.412e-02;1.041e+00;2.041e-01;-5.412e-02;1.044e+00;7.501e-01;-2.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.244410000;1.044e+00;4.167e-01;-1.305e-01;3.990e-01;-1.249e-01;9.662e-01;9.662e-01;1.041e+00;2.041e-01;-5.410e-02;1.041e+00;2.041e-01;-5.410e-02;1.044e+00;7.501e-01;-2.349e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.245410000;1.044e+00;4.167e-01;-1.304e-01;3.990e-01;-1.249e-01;9.662e-01;9.662e-01;1.041e+00;2.041e-01;-5.408e-02;1.041e+00;2.041e-01;-5.408e-02;1.044e+00;7.501e-01;-2.348e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.246410000;1.044e+00;4.167e-01;-1.304e-01;3.990e-01;-1.249e-01;9.662e-01;9.662e-01;1.041e+00;2.041e-01;-5.406e-02;1.041e+00;2.041e-01;-5.406e-02;1.044e+00;7.501e-01;-2.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.247410000;1.044e+00;4.167e-01;-1.304e-01;3.990e-01;-1.248e-01;9.662e-01;9.662e-01;1.041e+00;2.041e-01;-5.404e-02;1.041e+00;2.041e-01;-5.404e-02;1.044e+00;7.501e-01;-2.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.248410000;1.044e+00;4.167e-01;-1.303e-01;3.990e-01;-1.248e-01;9.662e-01;9.662e-01;1.041e+00;2.041e-01;-5.402e-02;1.041e+00;2.041e-01;-5.402e-02;1.044e+00;7.501e-01;-2.346e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.249410000;1.044e+00;4.167e-01;-1.303e-01;3.990e-01;-1.247e-01;9.663e-01;9.663e-01;1.041e+00;2.041e-01;-5.400e-02;1.041e+00;2.041e-01;-5.400e-02;1.044e+00;7.501e-01;-2.345e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.250410000;1.044e+00;4.167e-01;-1.302e-01;3.990e-01;-1.247e-01;9.663e-01;9.663e-01;1.041e+00;2.041e-01;-5.398e-02;1.041e+00;2.041e-01;-5.398e-02;1.044e+00;7.501e-01;-2.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.251410000;1.044e+00;4.167e-01;-1.302e-01;3.990e-01;-1.247e-01;9.663e-01;9.663e-01;1.041e+00;2.041e-01;-5.397e-02;1.041e+00;2.041e-01;-5.397e-02;1.044e+00;7.501e-01;-2.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.252410000;1.044e+00;4.167e-01;-1.302e-01;3.990e-01;-1.246e-01;9.663e-01;9.663e-01;1.041e+00;2.041e-01;-5.395e-02;1.041e+00;2.041e-01;-5.395e-02;1.044e+00;7.501e-01;-2.343e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.253410000;1.044e+00;4.167e-01;-1.301e-01;3.990e-01;-1.246e-01;9.664e-01;9.664e-01;1.041e+00;2.041e-01;-5.393e-02;1.041e+00;2.041e-01;-5.393e-02;1.044e+00;7.501e-01;-2.342e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.254410000;1.044e+00;4.167e-01;-1.301e-01;3.990e-01;-1.246e-01;9.664e-01;9.664e-01;1.041e+00;2.041e-01;-5.391e-02;1.041e+00;2.041e-01;-5.391e-02;1.044e+00;7.501e-01;-2.342e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.255410000;1.044e+00;4.167e-01;-1.300e-01;3.990e-01;-1.245e-01;9.664e-01;9.664e-01;1.041e+00;2.041e-01;-5.389e-02;1.041e+00;2.041e-01;-5.389e-02;1.044e+00;7.501e-01;-2.341e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.256410000;1.044e+00;4.167e-01;-1.300e-01;3.990e-01;-1.245e-01;9.664e-01;9.664e-01;1.041e+00;2.041e-01;-5.387e-02;1.041e+00;2.041e-01;-5.387e-02;1.044e+00;7.501e-01;-2.340e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.257410000;1.044e+00;4.167e-01;-1.300e-01;3.990e-01;-1.244e-01;9.665e-01;9.665e-01;1.041e+00;2.041e-01;-5.385e-02;1.041e+00;2.041e-01;-5.385e-02;1.044e+00;7.501e-01;-2.339e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.258410000;1.044e+00;4.167e-01;-1.299e-01;3.990e-01;-1.244e-01;9.665e-01;9.665e-01;1.041e+00;2.041e-01;-5.383e-02;1.041e+00;2.041e-01;-5.383e-02;1.044e+00;7.501e-01;-2.339e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.259410000;1.044e+00;4.167e-01;-1.299e-01;3.990e-01;-1.244e-01;9.665e-01;9.665e-01;1.041e+00;2.041e-01;-5.381e-02;1.041e+00;2.041e-01;-5.381e-02;1.044e+00;7.501e-01;-2.338e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.260410000;1.044e+00;4.167e-01;-1.298e-01;3.990e-01;-1.243e-01;9.665e-01;9.665e-01;1.041e+00;2.041e-01;-5.379e-02;1.041e+00;2.041e-01;-5.379e-02;1.044e+00;7.501e-01;-2.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.261410000;1.044e+00;4.167e-01;-1.298e-01;3.990e-01;-1.243e-01;9.666e-01;9.666e-01;1.041e+00;2.041e-01;-5.377e-02;1.041e+00;2.041e-01;-5.377e-02;1.044e+00;7.501e-01;-2.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.262410000;1.044e+00;4.167e-01;-1.298e-01;3.990e-01;-1.242e-01;9.666e-01;9.666e-01;1.041e+00;2.041e-01;-5.376e-02;1.041e+00;2.041e-01;-5.376e-02;1.044e+00;7.501e-01;-2.336e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.263410000;1.044e+00;4.167e-01;-1.297e-01;3.990e-01;-1.242e-01;9.666e-01;9.666e-01;1.041e+00;2.041e-01;-5.374e-02;1.041e+00;2.041e-01;-5.374e-02;1.044e+00;7.501e-01;-2.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.264410000;1.044e+00;4.167e-01;-1.297e-01;3.990e-01;-1.242e-01;9.666e-01;9.666e-01;1.041e+00;2.041e-01;-5.372e-02;1.041e+00;2.041e-01;-5.372e-02;1.044e+00;7.501e-01;-2.334e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.265410000;1.044e+00;4.167e-01;-1.296e-01;3.990e-01;-1.241e-01;9.667e-01;9.667e-01;1.041e+00;2.041e-01;-5.370e-02;1.041e+00;2.041e-01;-5.370e-02;1.044e+00;7.501e-01;-2.334e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.267410000;1.044e+00;4.167e-01;-1.296e-01;3.990e-01;-1.241e-01;9.667e-01;9.667e-01;1.041e+00;2.041e-01;-5.366e-02;1.041e+00;2.041e-01;-5.366e-02;1.044e+00;7.501e-01;-2.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.268410000;1.044e+00;4.167e-01;-1.295e-01;3.990e-01;-1.240e-01;9.667e-01;9.667e-01;1.041e+00;2.041e-01;-5.364e-02;1.041e+00;2.041e-01;-5.364e-02;1.044e+00;7.501e-01;-2.331e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.269410000;1.044e+00;4.167e-01;-1.295e-01;3.990e-01;-1.240e-01;9.668e-01;9.668e-01;1.041e+00;2.041e-01;-5.362e-02;1.041e+00;2.041e-01;-5.362e-02;1.044e+00;7.501e-01;-2.331e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.270410000;1.044e+00;4.167e-01;-1.294e-01;3.990e-01;-1.239e-01;9.668e-01;9.668e-01;1.041e+00;2.041e-01;-5.360e-02;1.041e+00;2.041e-01;-5.360e-02;1.044e+00;7.501e-01;-2.330e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.272410000;1.044e+00;4.167e-01;-1.294e-01;3.990e-01;-1.239e-01;9.668e-01;9.668e-01;1.041e+00;2.041e-01;-5.356e-02;1.041e+00;2.041e-01;-5.356e-02;1.044e+00;7.501e-01;-2.329e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.273410000;1.044e+00;4.167e-01;-1.293e-01;3.990e-01;-1.238e-01;9.668e-01;9.668e-01;1.041e+00;2.041e-01;-5.355e-02;1.041e+00;2.041e-01;-5.355e-02;1.044e+00;7.501e-01;-2.328e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.274410000;1.044e+00;4.167e-01;-1.293e-01;3.990e-01;-1.238e-01;9.669e-01;9.669e-01;1.041e+00;2.041e-01;-5.353e-02;1.041e+00;2.041e-01;-5.353e-02;1.044e+00;7.501e-01;-2.327e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.275410000;1.044e+00;4.167e-01;-1.292e-01;3.990e-01;-1.237e-01;9.669e-01;9.669e-01;1.041e+00;2.041e-01;-5.351e-02;1.041e+00;2.041e-01;-5.351e-02;1.044e+00;7.501e-01;-2.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.277410000;1.044e+00;4.167e-01;-1.292e-01;3.990e-01;-1.237e-01;9.669e-01;9.669e-01;1.041e+00;2.041e-01;-5.347e-02;1.041e+00;2.041e-01;-5.347e-02;1.044e+00;7.501e-01;-2.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.278410000;1.044e+00;4.167e-01;-1.291e-01;3.990e-01;-1.236e-01;9.670e-01;9.670e-01;1.041e+00;2.041e-01;-5.345e-02;1.041e+00;2.041e-01;-5.345e-02;1.044e+00;7.501e-01;-2.324e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.279410000;1.044e+00;4.167e-01;-1.291e-01;3.990e-01;-1.236e-01;9.670e-01;9.670e-01;1.041e+00;2.041e-01;-5.343e-02;1.041e+00;2.041e-01;-5.343e-02;1.044e+00;7.501e-01;-2.324e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.280410000;1.044e+00;4.167e-01;-1.290e-01;3.990e-01;-1.236e-01;9.670e-01;9.670e-01;1.041e+00;2.041e-01;-5.341e-02;1.041e+00;2.041e-01;-5.341e-02;1.044e+00;7.501e-01;-2.323e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.281410000;1.044e+00;4.167e-01;-1.290e-01;3.990e-01;-1.235e-01;9.670e-01;9.670e-01;1.041e+00;2.041e-01;-5.339e-02;1.041e+00;2.041e-01;-5.339e-02;1.044e+00;7.501e-01;-2.322e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.282410000;1.044e+00;4.167e-01;-1.290e-01;3.990e-01;-1.235e-01;9.671e-01;9.671e-01;1.041e+00;2.041e-01;-5.337e-02;1.041e+00;2.041e-01;-5.337e-02;1.044e+00;7.501e-01;-2.321e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.283410000;1.044e+00;4.167e-01;-1.289e-01;3.990e-01;-1.234e-01;9.671e-01;9.671e-01;1.041e+00;2.041e-01;-5.335e-02;1.041e+00;2.041e-01;-5.335e-02;1.044e+00;7.501e-01;-2.321e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.284410000;1.044e+00;4.167e-01;-1.289e-01;3.990e-01;-1.234e-01;9.671e-01;9.671e-01;1.041e+00;2.041e-01;-5.334e-02;1.041e+00;2.041e-01;-5.334e-02;1.044e+00;7.501e-01;-2.320e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.285410000;1.044e+00;4.167e-01;-1.288e-01;3.990e-01;-1.234e-01;9.671e-01;9.671e-01;1.041e+00;2.041e-01;-5.332e-02;1.041e+00;2.041e-01;-5.332e-02;1.044e+00;7.501e-01;-2.319e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.286410000;1.044e+00;4.167e-01;-1.288e-01;3.990e-01;-1.233e-01;9.672e-01;9.672e-01;1.041e+00;2.041e-01;-5.330e-02;1.041e+00;2.041e-01;-5.330e-02;1.044e+00;7.501e-01;-2.318e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.287410000;1.044e+00;4.167e-01;-1.288e-01;3.990e-01;-1.233e-01;9.672e-01;9.672e-01;1.041e+00;2.041e-01;-5.328e-02;1.041e+00;2.041e-01;-5.328e-02;1.044e+00;7.501e-01;-2.318e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.288410000;1.044e+00;4.167e-01;-1.287e-01;3.990e-01;-1.232e-01;9.672e-01;9.672e-01;1.041e+00;2.041e-01;-5.326e-02;1.041e+00;2.041e-01;-5.326e-02;1.044e+00;7.501e-01;-2.317e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.289410000;1.044e+00;4.167e-01;-1.287e-01;3.990e-01;-1.232e-01;9.672e-01;9.672e-01;1.041e+00;2.041e-01;-5.324e-02;1.041e+00;2.041e-01;-5.324e-02;1.044e+00;7.501e-01;-2.316e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.290410000;1.044e+00;4.167e-01;-1.286e-01;3.990e-01;-1.232e-01;9.673e-01;9.673e-01;1.041e+00;2.041e-01;-5.322e-02;1.041e+00;2.041e-01;-5.322e-02;1.044e+00;7.501e-01;-2.316e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.291410000;1.044e+00;4.167e-01;-1.286e-01;3.990e-01;-1.231e-01;9.673e-01;9.673e-01;1.041e+00;2.041e-01;-5.320e-02;1.041e+00;2.041e-01;-5.320e-02;1.044e+00;7.501e-01;-2.315e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.292410000;1.044e+00;4.167e-01;-1.286e-01;3.990e-01;-1.231e-01;9.673e-01;9.673e-01;1.041e+00;2.041e-01;-5.318e-02;1.041e+00;2.041e-01;-5.318e-02;1.044e+00;7.501e-01;-2.314e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.293410000;1.044e+00;4.167e-01;-1.285e-01;3.990e-01;-1.231e-01;9.673e-01;9.673e-01;1.041e+00;2.041e-01;-5.316e-02;1.041e+00;2.041e-01;-5.316e-02;1.044e+00;7.501e-01;-2.313e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.294410000;1.044e+00;4.167e-01;-1.285e-01;3.990e-01;-1.230e-01;9.674e-01;9.674e-01;1.041e+00;2.041e-01;-5.315e-02;1.041e+00;2.041e-01;-5.315e-02;1.044e+00;7.501e-01;-2.313e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.295410000;1.044e+00;4.167e-01;-1.284e-01;3.990e-01;-1.230e-01;9.674e-01;9.674e-01;1.041e+00;2.041e-01;-5.313e-02;1.041e+00;2.041e-01;-5.313e-02;1.044e+00;7.501e-01;-2.312e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.296410000;1.044e+00;4.167e-01;-1.284e-01;3.990e-01;-1.229e-01;9.674e-01;9.674e-01;1.041e+00;2.041e-01;-5.311e-02;1.041e+00;2.041e-01;-5.311e-02;1.044e+00;7.501e-01;-2.311e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.297410000;1.044e+00;4.167e-01;-1.284e-01;3.990e-01;-1.229e-01;9.674e-01;9.674e-01;1.041e+00;2.041e-01;-5.309e-02;1.041e+00;2.041e-01;-5.309e-02;1.044e+00;7.501e-01;-2.311e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.298410000;1.044e+00;4.167e-01;-1.283e-01;3.990e-01;-1.229e-01;9.675e-01;9.675e-01;1.041e+00;2.041e-01;-5.307e-02;1.041e+00;2.041e-01;-5.307e-02;1.044e+00;7.501e-01;-2.310e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.299410000;1.044e+00;4.167e-01;-1.283e-01;3.990e-01;-1.228e-01;9.675e-01;9.675e-01;1.041e+00;2.041e-01;-5.305e-02;1.041e+00;2.041e-01;-5.305e-02;1.044e+00;7.501e-01;-2.309e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.300410000;1.044e+00;4.167e-01;-1.282e-01;3.990e-01;-1.228e-01;9.675e-01;9.675e-01;1.041e+00;2.041e-01;-5.303e-02;1.041e+00;2.041e-01;-5.303e-02;1.044e+00;7.501e-01;-2.308e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.301410000;1.044e+00;4.167e-01;-1.282e-01;3.990e-01;-1.227e-01;9.675e-01;9.675e-01;1.041e+00;2.041e-01;-5.301e-02;1.041e+00;2.041e-01;-5.301e-02;1.044e+00;7.501e-01;-2.308e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.302410000;1.044e+00;4.167e-01;-1.282e-01;3.990e-01;-1.227e-01;9.675e-01;9.675e-01;1.041e+00;2.041e-01;-5.299e-02;1.041e+00;2.041e-01;-5.299e-02;1.044e+00;7.501e-01;-2.307e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.303410000;1.044e+00;4.167e-01;-1.281e-01;3.990e-01;-1.227e-01;9.676e-01;9.676e-01;1.041e+00;2.041e-01;-5.297e-02;1.041e+00;2.041e-01;-5.297e-02;1.044e+00;7.501e-01;-2.306e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.304410000;1.044e+00;4.167e-01;-1.281e-01;3.990e-01;-1.226e-01;9.676e-01;9.676e-01;1.041e+00;2.041e-01;-5.295e-02;1.041e+00;2.041e-01;-5.295e-02;1.044e+00;7.501e-01;-2.305e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.305410000;1.044e+00;4.167e-01;-1.280e-01;3.990e-01;-1.226e-01;9.676e-01;9.676e-01;1.041e+00;2.041e-01;-5.294e-02;1.041e+00;2.041e-01;-5.294e-02;1.044e+00;7.501e-01;-2.305e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.306410000;1.044e+00;4.167e-01;-1.280e-01;3.990e-01;-1.226e-01;9.676e-01;9.676e-01;1.041e+00;2.041e-01;-5.292e-02;1.041e+00;2.041e-01;-5.292e-02;1.044e+00;7.501e-01;-2.304e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.307410000;1.044e+00;4.167e-01;-1.280e-01;3.990e-01;-1.225e-01;9.677e-01;9.677e-01;1.041e+00;2.041e-01;-5.290e-02;1.041e+00;2.041e-01;-5.290e-02;1.044e+00;7.501e-01;-2.303e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.308410000;1.044e+00;4.167e-01;-1.279e-01;3.990e-01;-1.225e-01;9.677e-01;9.677e-01;1.041e+00;2.041e-01;-5.288e-02;1.041e+00;2.041e-01;-5.288e-02;1.044e+00;7.501e-01;-2.303e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.309410000;1.044e+00;4.167e-01;-1.279e-01;3.990e-01;-1.224e-01;9.677e-01;9.677e-01;1.041e+00;2.041e-01;-5.286e-02;1.041e+00;2.041e-01;-5.286e-02;1.044e+00;7.501e-01;-2.302e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.310410000;1.044e+00;4.167e-01;-1.278e-01;3.990e-01;-1.224e-01;9.677e-01;9.677e-01;1.041e+00;2.041e-01;-5.284e-02;1.041e+00;2.041e-01;-5.284e-02;1.044e+00;7.501e-01;-2.301e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.311410000;1.044e+00;4.167e-01;-1.278e-01;3.990e-01;-1.224e-01;9.678e-01;9.678e-01;1.041e+00;2.041e-01;-5.282e-02;1.041e+00;2.041e-01;-5.282e-02;1.044e+00;7.501e-01;-2.300e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.312410000;1.044e+00;4.167e-01;-1.278e-01;3.990e-01;-1.223e-01;9.678e-01;9.678e-01;1.041e+00;2.041e-01;-5.280e-02;1.041e+00;2.041e-01;-5.280e-02;1.044e+00;7.501e-01;-2.300e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.313410000;1.044e+00;4.167e-01;-1.277e-01;3.990e-01;-1.223e-01;9.678e-01;9.678e-01;1.041e+00;2.041e-01;-5.278e-02;1.041e+00;2.041e-01;-5.278e-02;1.044e+00;7.501e-01;-2.299e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.314410000;1.044e+00;4.167e-01;-1.277e-01;3.990e-01;-1.222e-01;9.678e-01;9.678e-01;1.041e+00;2.041e-01;-5.276e-02;1.041e+00;2.041e-01;-5.276e-02;1.044e+00;7.501e-01;-2.298e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.315410000;1.044e+00;4.167e-01;-1.276e-01;3.990e-01;-1.222e-01;9.679e-01;9.679e-01;1.041e+00;2.041e-01;-5.275e-02;1.041e+00;2.041e-01;-5.275e-02;1.044e+00;7.501e-01;-2.298e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.316410000;1.044e+00;4.167e-01;-1.276e-01;3.990e-01;-1.222e-01;9.679e-01;9.679e-01;1.041e+00;2.041e-01;-5.273e-02;1.041e+00;2.041e-01;-5.273e-02;1.044e+00;7.501e-01;-2.297e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.317410000;1.044e+00;4.167e-01;-1.276e-01;3.990e-01;-1.221e-01;9.679e-01;9.679e-01;1.041e+00;2.041e-01;-5.271e-02;1.041e+00;2.041e-01;-5.271e-02;1.044e+00;7.501e-01;-2.296e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.318410000;1.044e+00;4.167e-01;-1.275e-01;3.990e-01;-1.221e-01;9.679e-01;9.679e-01;1.041e+00;2.041e-01;-5.269e-02;1.041e+00;2.041e-01;-5.269e-02;1.044e+00;7.501e-01;-2.295e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.319410000;1.044e+00;4.167e-01;-1.275e-01;3.990e-01;-1.221e-01;9.680e-01;9.680e-01;1.041e+00;2.041e-01;-5.267e-02;1.041e+00;2.041e-01;-5.267e-02;1.044e+00;7.501e-01;-2.295e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.320410000;1.044e+00;4.167e-01;-1.274e-01;3.990e-01;-1.220e-01;9.680e-01;9.680e-01;1.041e+00;2.041e-01;-5.265e-02;1.041e+00;2.041e-01;-5.265e-02;1.044e+00;7.501e-01;-2.294e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.321410000;1.044e+00;4.167e-01;-1.274e-01;3.990e-01;-1.220e-01;9.680e-01;9.680e-01;1.041e+00;2.041e-01;-5.263e-02;1.041e+00;2.041e-01;-5.263e-02;1.044e+00;7.501e-01;-2.293e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.322410000;1.044e+00;4.167e-01;-1.274e-01;3.990e-01;-1.219e-01;9.680e-01;9.680e-01;1.041e+00;2.041e-01;-5.261e-02;1.041e+00;2.041e-01;-5.261e-02;1.044e+00;7.501e-01;-2.292e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.323410000;1.044e+00;4.167e-01;-1.273e-01;3.990e-01;-1.219e-01;9.681e-01;9.681e-01;1.041e+00;2.041e-01;-5.259e-02;1.041e+00;2.041e-01;-5.259e-02;1.044e+00;7.501e-01;-2.292e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.324410000;1.044e+00;4.167e-01;-1.273e-01;3.990e-01;-1.219e-01;9.681e-01;9.681e-01;1.041e+00;2.041e-01;-5.257e-02;1.041e+00;2.041e-01;-5.257e-02;1.044e+00;7.501e-01;-2.291e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.325410000;1.044e+00;4.167e-01;-1.272e-01;3.990e-01;-1.218e-01;9.681e-01;9.681e-01;1.041e+00;2.041e-01;-5.256e-02;1.041e+00;2.041e-01;-5.256e-02;1.044e+00;7.501e-01;-2.290e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.326410000;1.044e+00;4.167e-01;-1.272e-01;3.990e-01;-1.218e-01;9.681e-01;9.681e-01;1.041e+00;2.041e-01;-5.254e-02;1.041e+00;2.041e-01;-5.254e-02;1.044e+00;7.501e-01;-2.290e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.327410000;1.044e+00;4.167e-01;-1.272e-01;3.990e-01;-1.217e-01;9.681e-01;9.681e-01;1.041e+00;2.041e-01;-5.252e-02;1.041e+00;2.041e-01;-5.252e-02;1.044e+00;7.501e-01;-2.289e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.328410000;1.044e+00;4.167e-01;-1.271e-01;3.990e-01;-1.217e-01;9.682e-01;9.682e-01;1.041e+00;2.041e-01;-5.250e-02;1.041e+00;2.041e-01;-5.250e-02;1.044e+00;7.501e-01;-2.288e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.329410000;1.044e+00;4.167e-01;-1.271e-01;3.990e-01;-1.217e-01;9.682e-01;9.682e-01;1.041e+00;2.041e-01;-5.248e-02;1.041e+00;2.041e-01;-5.248e-02;1.044e+00;7.501e-01;-2.287e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.330410000;1.044e+00;4.167e-01;-1.270e-01;3.990e-01;-1.216e-01;9.682e-01;9.682e-01;1.041e+00;2.041e-01;-5.246e-02;1.041e+00;2.041e-01;-5.246e-02;1.044e+00;7.501e-01;-2.287e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.331410000;1.044e+00;4.167e-01;-1.270e-01;3.990e-01;-1.216e-01;9.682e-01;9.682e-01;1.041e+00;2.041e-01;-5.244e-02;1.041e+00;2.041e-01;-5.244e-02;1.044e+00;7.501e-01;-2.286e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.332410000;1.044e+00;4.167e-01;-1.270e-01;3.990e-01;-1.216e-01;9.683e-01;9.683e-01;1.041e+00;2.041e-01;-5.242e-02;1.041e+00;2.041e-01;-5.242e-02;1.044e+00;7.501e-01;-2.285e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.333410000;1.044e+00;4.167e-01;-1.269e-01;3.990e-01;-1.215e-01;9.683e-01;9.683e-01;1.041e+00;2.041e-01;-5.240e-02;1.041e+00;2.041e-01;-5.240e-02;1.044e+00;7.501e-01;-2.285e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.334410000;1.044e+00;4.167e-01;-1.269e-01;3.990e-01;-1.215e-01;9.683e-01;9.683e-01;1.041e+00;2.041e-01;-5.238e-02;1.041e+00;2.041e-01;-5.238e-02;1.044e+00;7.501e-01;-2.284e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.335410000;1.044e+00;4.167e-01;-1.268e-01;3.990e-01;-1.214e-01;9.683e-01;9.683e-01;1.041e+00;2.041e-01;-5.236e-02;1.041e+00;2.041e-01;-5.236e-02;1.044e+00;7.501e-01;-2.283e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.336410000;1.044e+00;4.167e-01;-1.268e-01;3.990e-01;-1.214e-01;9.684e-01;9.684e-01;1.041e+00;2.041e-01;-5.235e-02;1.041e+00;2.041e-01;-5.235e-02;1.044e+00;7.501e-01;-2.282e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.337410000;1.044e+00;4.167e-01;-1.268e-01;3.990e-01;-1.214e-01;9.684e-01;9.684e-01;1.041e+00;2.041e-01;-5.233e-02;1.041e+00;2.041e-01;-5.233e-02;1.044e+00;7.501e-01;-2.282e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.338410000;1.044e+00;4.167e-01;-1.267e-01;3.990e-01;-1.213e-01;9.684e-01;9.684e-01;1.041e+00;2.041e-01;-5.231e-02;1.041e+00;2.041e-01;-5.231e-02;1.044e+00;7.501e-01;-2.281e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.339410000;1.044e+00;4.167e-01;-1.267e-01;3.990e-01;-1.213e-01;9.684e-01;9.684e-01;1.041e+00;2.041e-01;-5.229e-02;1.041e+00;2.041e-01;-5.229e-02;1.044e+00;7.501e-01;-2.280e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.340410000;1.044e+00;4.167e-01;-1.266e-01;3.990e-01;-1.213e-01;9.685e-01;9.685e-01;1.041e+00;2.041e-01;-5.227e-02;1.041e+00;2.041e-01;-5.227e-02;1.044e+00;7.501e-01;-2.280e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.341410000;1.044e+00;4.167e-01;-1.266e-01;3.990e-01;-1.212e-01;9.685e-01;9.685e-01;1.041e+00;2.041e-01;-5.225e-02;1.041e+00;2.041e-01;-5.225e-02;1.044e+00;7.501e-01;-2.279e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.342410000;1.044e+00;4.167e-01;-1.266e-01;3.990e-01;-1.212e-01;9.685e-01;9.685e-01;1.041e+00;2.041e-01;-5.223e-02;1.041e+00;2.041e-01;-5.223e-02;1.044e+00;7.501e-01;-2.278e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.343410000;1.044e+00;4.167e-01;-1.265e-01;3.990e-01;-1.211e-01;9.685e-01;9.685e-01;1.041e+00;2.041e-01;-5.221e-02;1.041e+00;2.041e-01;-5.221e-02;1.044e+00;7.501e-01;-2.277e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
