time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
58.344410000;1.044e+00;4.167e-01;-1.265e-01;3.990e-01;-1.211e-01;9.686e-01;9.686e-01;1.041e+00;2.041e-01;-5.219e-02;1.041e+00;2.041e-01;-5.219e-02;1.044e+00;7.501e-01;-2.277e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.345410000;1.044e+00;4.167e-01;-1.264e-01;3.990e-01;-1.211e-01;9.686e-01;9.686e-01;1.041e+00;2.041e-01;-5.217e-02;1.041e+00;2.041e-01;-5.217e-02;1.044e+00;7.501e-01;-2.276e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.346410000;1.044e+00;4.167e-01;-1.264e-01;3.990e-01;-1.210e-01;9.686e-01;9.686e-01;1.041e+00;2.041e-01;-5.216e-02;1.041e+00;2.041e-01;-5.216e-02;1.044e+00;7.501e-01;-2.275e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.347410000;1.044e+00;4.167e-01;-1.264e-01;3.990e-01;-1.210e-01;9.686e-01;9.686e-01;1.041e+00;2.041e-01;-5.214e-02;1.041e+00;2.041e-01;-5.214e-02;1.044e+00;7.501e-01;-2.274e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.348410000;1.044e+00;4.167e-01;-1.263e-01;3.990e-01;-1.209e-01;9.687e-01;9.687e-01;1.041e+00;2.041e-01;-5.212e-02;1.041e+00;2.041e-01;-5.212e-02;1.044e+00;7.501e-01;-2.274e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.349410000;1.044e+00;4.167e-01;-1.263e-01;3.990e-01;-1.209e-01;9.687e-01;9.687e-01;1.041e+00;2.041e-01;-5.210e-02;1.041e+00;2.041e-01;-5.210e-02;1.044e+00;7.501e-01;-2.273e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.350410000;1.044e+00;4.167e-01;-1.262e-01;3.990e-01;-1.209e-01;9.687e-01;9.687e-01;1.041e+00;2.041e-01;-5.208e-02;1.041e+00;2.041e-01;-5.208e-02;1.044e+00;7.501e-01;-2.272e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.351410000;1.044e+00;4.167e-01;-1.262e-01;3.990e-01;-1.208e-01;9.687e-01;9.687e-01;1.041e+00;2.041e-01;-5.206e-02;1.041e+00;2.041e-01;-5.206e-02;1.044e+00;7.501e-01;-2.272e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.352410000;1.044e+00;4.167e-01;-1.262e-01;3.990e-01;-1.208e-01;9.687e-01;9.687e-01;1.041e+00;2.041e-01;-5.204e-02;1.041e+00;2.041e-01;-5.204e-02;1.044e+00;7.501e-01;-2.271e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.353410000;1.044e+00;4.167e-01;-1.261e-01;3.990e-01;-1.208e-01;9.688e-01;9.688e-01;1.041e+00;2.041e-01;-5.202e-02;1.041e+00;2.041e-01;-5.202e-02;1.044e+00;7.501e-01;-2.270e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.354410000;1.044e+00;4.167e-01;-1.261e-01;3.990e-01;-1.207e-01;9.688e-01;9.688e-01;1.041e+00;2.041e-01;-5.200e-02;1.041e+00;2.041e-01;-5.200e-02;1.044e+00;7.501e-01;-2.269e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.355410000;1.044e+00;4.167e-01;-1.260e-01;3.990e-01;-1.207e-01;9.688e-01;9.688e-01;1.041e+00;2.041e-01;-5.199e-02;1.041e+00;2.041e-01;-5.199e-02;1.044e+00;7.501e-01;-2.269e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.356410000;1.044e+00;4.167e-01;-1.260e-01;3.990e-01;-1.206e-01;9.688e-01;9.688e-01;1.041e+00;2.041e-01;-5.197e-02;1.041e+00;2.041e-01;-5.197e-02;1.044e+00;7.501e-01;-2.268e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.357410000;1.044e+00;4.167e-01;-1.260e-01;3.990e-01;-1.206e-01;9.689e-01;9.689e-01;1.041e+00;2.041e-01;-5.195e-02;1.041e+00;2.041e-01;-5.195e-02;1.044e+00;7.501e-01;-2.267e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.358410000;1.044e+00;4.167e-01;-1.259e-01;3.990e-01;-1.206e-01;9.689e-01;9.689e-01;1.041e+00;2.041e-01;-5.193e-02;1.041e+00;2.041e-01;-5.193e-02;1.044e+00;7.501e-01;-2.267e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.359410000;1.044e+00;4.167e-01;-1.259e-01;3.990e-01;-1.205e-01;9.689e-01;9.689e-01;1.041e+00;2.041e-01;-5.191e-02;1.041e+00;2.041e-01;-5.191e-02;1.044e+00;7.501e-01;-2.266e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.360410000;1.044e+00;4.167e-01;-1.258e-01;3.990e-01;-1.205e-01;9.689e-01;9.689e-01;1.041e+00;2.041e-01;-5.189e-02;1.041e+00;2.041e-01;-5.189e-02;1.044e+00;7.501e-01;-2.265e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.361410000;1.044e+00;4.167e-01;-1.258e-01;3.990e-01;-1.204e-01;9.690e-01;9.690e-01;1.041e+00;2.041e-01;-5.187e-02;1.041e+00;2.041e-01;-5.187e-02;1.044e+00;7.501e-01;-2.264e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.362410000;1.044e+00;4.167e-01;-1.258e-01;3.990e-01;-1.204e-01;9.690e-01;9.690e-01;1.041e+00;2.041e-01;-5.185e-02;1.041e+00;2.041e-01;-5.185e-02;1.044e+00;7.501e-01;-2.264e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.363410000;1.044e+00;4.167e-01;-1.257e-01;3.990e-01;-1.204e-01;9.690e-01;9.690e-01;1.041e+00;2.041e-01;-5.183e-02;1.041e+00;2.041e-01;-5.183e-02;1.044e+00;7.501e-01;-2.263e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.364410000;1.044e+00;4.167e-01;-1.257e-01;3.990e-01;-1.203e-01;9.690e-01;9.690e-01;1.041e+00;2.041e-01;-5.181e-02;1.041e+00;2.041e-01;-5.181e-02;1.044e+00;7.501e-01;-2.262e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.365410000;1.044e+00;4.167e-01;-1.256e-01;3.990e-01;-1.203e-01;9.691e-01;9.691e-01;1.041e+00;2.041e-01;-5.180e-02;1.041e+00;2.041e-01;-5.180e-02;1.044e+00;7.501e-01;-2.262e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.366410000;1.044e+00;4.167e-01;-1.256e-01;3.990e-01;-1.203e-01;9.691e-01;9.691e-01;1.041e+00;2.041e-01;-5.178e-02;1.041e+00;2.041e-01;-5.178e-02;1.044e+00;7.501e-01;-2.261e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.367410000;1.044e+00;4.167e-01;-1.256e-01;3.990e-01;-1.202e-01;9.691e-01;9.691e-01;1.041e+00;2.041e-01;-5.176e-02;1.041e+00;2.041e-01;-5.176e-02;1.044e+00;7.501e-01;-2.260e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.368410000;1.044e+00;4.167e-01;-1.255e-01;3.990e-01;-1.202e-01;9.691e-01;9.691e-01;1.041e+00;2.041e-01;-5.174e-02;1.041e+00;2.041e-01;-5.174e-02;1.044e+00;7.501e-01;-2.259e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.369410000;1.044e+00;4.167e-01;-1.255e-01;3.990e-01;-1.201e-01;9.692e-01;9.692e-01;1.041e+00;2.041e-01;-5.172e-02;1.041e+00;2.041e-01;-5.172e-02;1.044e+00;7.501e-01;-2.259e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.370410000;1.044e+00;4.167e-01;-1.254e-01;3.990e-01;-1.201e-01;9.692e-01;9.692e-01;1.041e+00;2.041e-01;-5.170e-02;1.041e+00;2.041e-01;-5.170e-02;1.044e+00;7.501e-01;-2.258e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.371410000;1.044e+00;4.167e-01;-1.254e-01;3.990e-01;-1.201e-01;9.692e-01;9.692e-01;1.041e+00;2.041e-01;-5.168e-02;1.041e+00;2.041e-01;-5.168e-02;1.044e+00;7.501e-01;-2.257e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.372410000;1.044e+00;4.167e-01;-1.254e-01;3.990e-01;-1.200e-01;9.692e-01;9.692e-01;1.041e+00;2.041e-01;-5.166e-02;1.041e+00;2.041e-01;-5.166e-02;1.044e+00;7.501e-01;-2.256e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.373410000;1.044e+00;4.167e-01;-1.253e-01;3.990e-01;-1.200e-01;9.693e-01;9.693e-01;1.041e+00;2.041e-01;-5.164e-02;1.041e+00;2.041e-01;-5.164e-02;1.044e+00;7.501e-01;-2.256e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.374410000;1.044e+00;4.167e-01;-1.253e-01;3.990e-01;-1.200e-01;9.693e-01;9.693e-01;1.041e+00;2.041e-01;-5.162e-02;1.041e+00;2.041e-01;-5.162e-02;1.044e+00;7.501e-01;-2.255e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.375410000;1.044e+00;4.167e-01;-1.252e-01;3.990e-01;-1.199e-01;9.693e-01;9.693e-01;1.041e+00;2.041e-01;-5.161e-02;1.041e+00;2.041e-01;-5.161e-02;1.044e+00;7.501e-01;-2.254e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.376410000;1.044e+00;4.167e-01;-1.252e-01;3.990e-01;-1.199e-01;9.693e-01;9.693e-01;1.041e+00;2.041e-01;-5.159e-02;1.041e+00;2.041e-01;-5.159e-02;1.044e+00;7.501e-01;-2.254e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.377410000;1.044e+00;4.167e-01;-1.252e-01;3.990e-01;-1.198e-01;9.693e-01;9.693e-01;1.041e+00;2.041e-01;-5.157e-02;1.041e+00;2.041e-01;-5.157e-02;1.044e+00;7.501e-01;-2.253e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.378410000;1.044e+00;4.167e-01;-1.251e-01;3.990e-01;-1.198e-01;9.694e-01;9.694e-01;1.041e+00;2.041e-01;-5.155e-02;1.041e+00;2.041e-01;-5.155e-02;1.044e+00;7.501e-01;-2.252e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.379410000;1.044e+00;4.167e-01;-1.251e-01;3.990e-01;-1.198e-01;9.694e-01;9.694e-01;1.041e+00;2.041e-01;-5.153e-02;1.041e+00;2.041e-01;-5.153e-02;1.044e+00;7.501e-01;-2.251e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.380410000;1.044e+00;4.167e-01;-1.250e-01;3.990e-01;-1.197e-01;9.694e-01;9.694e-01;1.041e+00;2.041e-01;-5.151e-02;1.041e+00;2.041e-01;-5.151e-02;1.044e+00;7.501e-01;-2.251e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.381410000;1.044e+00;4.167e-01;-1.250e-01;3.990e-01;-1.197e-01;9.694e-01;9.694e-01;1.041e+00;2.040e-01;-5.149e-02;1.041e+00;2.040e-01;-5.149e-02;1.044e+00;7.501e-01;-2.250e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.382410000;1.044e+00;4.167e-01;-1.250e-01;3.990e-01;-1.196e-01;9.695e-01;9.695e-01;1.041e+00;2.040e-01;-5.147e-02;1.041e+00;2.040e-01;-5.147e-02;1.044e+00;7.501e-01;-2.249e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.383410000;1.044e+00;4.167e-01;-1.249e-01;3.990e-01;-1.196e-01;9.695e-01;9.695e-01;1.041e+00;2.040e-01;-5.145e-02;1.041e+00;2.040e-01;-5.145e-02;1.044e+00;7.501e-01;-2.249e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.384410000;1.044e+00;4.167e-01;-1.249e-01;3.990e-01;-1.196e-01;9.695e-01;9.695e-01;1.041e+00;2.040e-01;-5.143e-02;1.041e+00;2.040e-01;-5.143e-02;1.044e+00;7.501e-01;-2.248e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.385410000;1.044e+00;4.167e-01;-1.248e-01;3.990e-01;-1.195e-01;9.695e-01;9.695e-01;1.041e+00;2.040e-01;-5.142e-02;1.041e+00;2.040e-01;-5.142e-02;1.044e+00;7.501e-01;-2.247e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.386410000;1.044e+00;4.167e-01;-1.248e-01;3.990e-01;-1.195e-01;9.696e-01;9.696e-01;1.041e+00;2.040e-01;-5.140e-02;1.041e+00;2.040e-01;-5.140e-02;1.044e+00;7.501e-01;-2.246e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.387410000;1.044e+00;4.167e-01;-1.248e-01;3.990e-01;-1.195e-01;9.696e-01;9.696e-01;1.041e+00;2.040e-01;-5.138e-02;1.041e+00;2.040e-01;-5.138e-02;1.044e+00;7.501e-01;-2.246e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.388410000;1.044e+00;4.167e-01;-1.247e-01;3.990e-01;-1.194e-01;9.696e-01;9.696e-01;1.041e+00;2.040e-01;-5.136e-02;1.041e+00;2.040e-01;-5.136e-02;1.044e+00;7.501e-01;-2.245e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.389410000;1.044e+00;4.167e-01;-1.247e-01;3.990e-01;-1.194e-01;9.696e-01;9.696e-01;1.041e+00;2.040e-01;-5.134e-02;1.041e+00;2.040e-01;-5.134e-02;1.044e+00;7.501e-01;-2.244e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.390410000;1.044e+00;4.167e-01;-1.246e-01;3.990e-01;-1.193e-01;9.697e-01;9.697e-01;1.041e+00;2.040e-01;-5.132e-02;1.041e+00;2.040e-01;-5.132e-02;1.044e+00;7.501e-01;-2.244e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.392410000;1.044e+00;4.167e-01;-1.246e-01;3.990e-01;-1.193e-01;9.697e-01;9.697e-01;1.041e+00;2.040e-01;-5.128e-02;1.041e+00;2.040e-01;-5.128e-02;1.044e+00;7.501e-01;-2.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.393410000;1.044e+00;4.167e-01;-1.245e-01;3.990e-01;-1.192e-01;9.697e-01;9.697e-01;1.041e+00;2.040e-01;-5.126e-02;1.041e+00;2.040e-01;-5.126e-02;1.044e+00;7.501e-01;-2.241e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.394410000;1.044e+00;4.167e-01;-1.245e-01;3.990e-01;-1.192e-01;9.698e-01;9.698e-01;1.041e+00;2.040e-01;-5.125e-02;1.041e+00;2.040e-01;-5.125e-02;1.044e+00;7.501e-01;-2.241e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.395410000;1.044e+00;4.167e-01;-1.244e-01;3.990e-01;-1.191e-01;9.698e-01;9.698e-01;1.041e+00;2.040e-01;-5.123e-02;1.041e+00;2.040e-01;-5.123e-02;1.044e+00;7.501e-01;-2.240e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.397410000;1.044e+00;4.167e-01;-1.244e-01;3.990e-01;-1.191e-01;9.698e-01;9.698e-01;1.041e+00;2.040e-01;-5.119e-02;1.041e+00;2.040e-01;-5.119e-02;1.044e+00;7.501e-01;-2.239e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.398410000;1.044e+00;4.167e-01;-1.243e-01;3.990e-01;-1.190e-01;9.698e-01;9.698e-01;1.041e+00;2.040e-01;-5.117e-02;1.041e+00;2.040e-01;-5.117e-02;1.044e+00;7.501e-01;-2.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.399410000;1.044e+00;4.167e-01;-1.243e-01;3.990e-01;-1.190e-01;9.699e-01;9.699e-01;1.041e+00;2.040e-01;-5.115e-02;1.041e+00;2.040e-01;-5.115e-02;1.044e+00;7.501e-01;-2.237e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.400410000;1.044e+00;4.167e-01;-1.242e-01;3.990e-01;-1.190e-01;9.699e-01;9.699e-01;1.041e+00;2.040e-01;-5.113e-02;1.041e+00;2.040e-01;-5.113e-02;1.044e+00;7.501e-01;-2.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.401410000;1.044e+00;4.167e-01;-1.242e-01;3.990e-01;-1.189e-01;9.699e-01;9.699e-01;1.041e+00;2.040e-01;-5.111e-02;1.041e+00;2.040e-01;-5.111e-02;1.044e+00;7.501e-01;-2.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.402410000;1.044e+00;4.167e-01;-1.242e-01;3.990e-01;-1.189e-01;9.699e-01;9.699e-01;1.041e+00;2.040e-01;-5.109e-02;1.041e+00;2.040e-01;-5.109e-02;1.044e+00;7.501e-01;-2.235e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.403410000;1.044e+00;4.167e-01;-1.241e-01;3.990e-01;-1.188e-01;9.700e-01;9.700e-01;1.041e+00;2.040e-01;-5.108e-02;1.041e+00;2.040e-01;-5.108e-02;1.044e+00;7.501e-01;-2.234e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.404410000;1.044e+00;4.167e-01;-1.241e-01;3.990e-01;-1.188e-01;9.700e-01;9.700e-01;1.041e+00;2.040e-01;-5.106e-02;1.041e+00;2.040e-01;-5.106e-02;1.044e+00;7.501e-01;-2.234e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.405410000;1.044e+00;4.167e-01;-1.240e-01;3.990e-01;-1.188e-01;9.700e-01;9.700e-01;1.041e+00;2.040e-01;-5.104e-02;1.041e+00;2.040e-01;-5.104e-02;1.044e+00;7.501e-01;-2.233e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.406410000;1.044e+00;4.167e-01;-1.240e-01;3.990e-01;-1.187e-01;9.700e-01;9.700e-01;1.041e+00;2.040e-01;-5.102e-02;1.041e+00;2.040e-01;-5.102e-02;1.044e+00;7.501e-01;-2.232e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.407410000;1.044e+00;4.167e-01;-1.240e-01;3.990e-01;-1.187e-01;9.701e-01;9.701e-01;1.041e+00;2.040e-01;-5.100e-02;1.041e+00;2.040e-01;-5.100e-02;1.044e+00;7.501e-01;-2.231e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.408410000;1.044e+00;4.167e-01;-1.239e-01;3.990e-01;-1.187e-01;9.701e-01;9.701e-01;1.041e+00;2.040e-01;-5.098e-02;1.041e+00;2.040e-01;-5.098e-02;1.044e+00;7.501e-01;-2.231e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.409410000;1.044e+00;4.167e-01;-1.239e-01;3.990e-01;-1.186e-01;9.701e-01;9.701e-01;1.041e+00;2.040e-01;-5.096e-02;1.041e+00;2.040e-01;-5.096e-02;1.044e+00;7.501e-01;-2.230e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.410410000;1.044e+00;4.167e-01;-1.238e-01;3.990e-01;-1.186e-01;9.701e-01;9.701e-01;1.041e+00;2.040e-01;-5.094e-02;1.041e+00;2.040e-01;-5.094e-02;1.044e+00;7.501e-01;-2.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.411410000;1.044e+00;4.167e-01;-1.238e-01;3.990e-01;-1.185e-01;9.702e-01;9.702e-01;1.041e+00;2.040e-01;-5.092e-02;1.041e+00;2.040e-01;-5.092e-02;1.044e+00;7.501e-01;-2.228e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.412410000;1.044e+00;4.167e-01;-1.238e-01;3.990e-01;-1.185e-01;9.702e-01;9.702e-01;1.041e+00;2.040e-01;-5.091e-02;1.041e+00;2.040e-01;-5.091e-02;1.044e+00;7.501e-01;-2.228e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.413410000;1.044e+00;4.167e-01;-1.237e-01;3.990e-01;-1.185e-01;9.702e-01;9.702e-01;1.041e+00;2.040e-01;-5.089e-02;1.041e+00;2.040e-01;-5.089e-02;1.044e+00;7.501e-01;-2.227e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.414410000;1.044e+00;4.167e-01;-1.237e-01;3.990e-01;-1.184e-01;9.702e-01;9.702e-01;1.041e+00;2.040e-01;-5.087e-02;1.041e+00;2.040e-01;-5.087e-02;1.044e+00;7.501e-01;-2.226e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.415410000;1.044e+00;4.167e-01;-1.236e-01;3.990e-01;-1.184e-01;9.703e-01;9.703e-01;1.041e+00;2.040e-01;-5.085e-02;1.041e+00;2.040e-01;-5.085e-02;1.044e+00;7.501e-01;-2.226e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.416410000;1.044e+00;4.167e-01;-1.236e-01;3.990e-01;-1.183e-01;9.703e-01;9.703e-01;1.041e+00;2.040e-01;-5.083e-02;1.041e+00;2.040e-01;-5.083e-02;1.044e+00;7.501e-01;-2.225e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.417410000;1.044e+00;4.167e-01;-1.236e-01;3.990e-01;-1.183e-01;9.703e-01;9.703e-01;1.041e+00;2.040e-01;-5.081e-02;1.041e+00;2.040e-01;-5.081e-02;1.044e+00;7.501e-01;-2.224e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.418410000;1.044e+00;4.167e-01;-1.235e-01;3.990e-01;-1.183e-01;9.703e-01;9.703e-01;1.041e+00;2.040e-01;-5.079e-02;1.041e+00;2.040e-01;-5.079e-02;1.044e+00;7.501e-01;-2.223e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.419410000;1.044e+00;4.167e-01;-1.235e-01;3.990e-01;-1.182e-01;9.704e-01;9.704e-01;1.041e+00;2.040e-01;-5.077e-02;1.041e+00;2.040e-01;-5.077e-02;1.044e+00;7.501e-01;-2.223e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.420410000;1.044e+00;4.167e-01;-1.234e-01;3.990e-01;-1.182e-01;9.704e-01;9.704e-01;1.041e+00;2.040e-01;-5.075e-02;1.041e+00;2.040e-01;-5.075e-02;1.044e+00;7.501e-01;-2.222e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.421410000;1.044e+00;4.167e-01;-1.234e-01;3.990e-01;-1.182e-01;9.704e-01;9.704e-01;1.041e+00;2.040e-01;-5.073e-02;1.041e+00;2.040e-01;-5.073e-02;1.044e+00;7.501e-01;-2.221e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.422410000;1.044e+00;4.167e-01;-1.234e-01;3.990e-01;-1.181e-01;9.704e-01;9.704e-01;1.041e+00;2.040e-01;-5.072e-02;1.041e+00;2.040e-01;-5.072e-02;1.044e+00;7.501e-01;-2.221e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.423410000;1.044e+00;4.167e-01;-1.233e-01;3.990e-01;-1.181e-01;9.704e-01;9.704e-01;1.041e+00;2.040e-01;-5.070e-02;1.041e+00;2.040e-01;-5.070e-02;1.044e+00;7.501e-01;-2.220e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.424410000;1.044e+00;4.167e-01;-1.233e-01;3.990e-01;-1.180e-01;9.705e-01;9.705e-01;1.041e+00;2.040e-01;-5.068e-02;1.041e+00;2.040e-01;-5.068e-02;1.044e+00;7.501e-01;-2.219e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.425410000;1.044e+00;4.167e-01;-1.232e-01;3.990e-01;-1.180e-01;9.705e-01;9.705e-01;1.041e+00;2.040e-01;-5.066e-02;1.041e+00;2.040e-01;-5.066e-02;1.044e+00;7.501e-01;-2.218e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.426410000;1.044e+00;4.167e-01;-1.232e-01;3.990e-01;-1.180e-01;9.705e-01;9.705e-01;1.041e+00;2.040e-01;-5.064e-02;1.041e+00;2.040e-01;-5.064e-02;1.044e+00;7.501e-01;-2.218e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.427410000;1.044e+00;4.167e-01;-1.232e-01;3.990e-01;-1.179e-01;9.705e-01;9.705e-01;1.041e+00;2.040e-01;-5.062e-02;1.041e+00;2.040e-01;-5.062e-02;1.044e+00;7.501e-01;-2.217e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.428410000;1.044e+00;4.167e-01;-1.231e-01;3.990e-01;-1.179e-01;9.706e-01;9.706e-01;1.041e+00;2.040e-01;-5.060e-02;1.041e+00;2.040e-01;-5.060e-02;1.044e+00;7.501e-01;-2.216e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.429410000;1.044e+00;4.167e-01;-1.231e-01;3.990e-01;-1.179e-01;9.706e-01;9.706e-01;1.042e+00;2.040e-01;-5.058e-02;1.042e+00;2.040e-01;-5.058e-02;1.044e+00;7.501e-01;-2.216e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.430410000;1.044e+00;4.167e-01;-1.230e-01;3.990e-01;-1.178e-01;9.706e-01;9.706e-01;1.042e+00;2.040e-01;-5.056e-02;1.042e+00;2.040e-01;-5.056e-02;1.044e+00;7.501e-01;-2.215e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.431410000;1.044e+00;4.167e-01;-1.230e-01;3.990e-01;-1.178e-01;9.706e-01;9.706e-01;1.042e+00;2.040e-01;-5.055e-02;1.042e+00;2.040e-01;-5.055e-02;1.044e+00;7.501e-01;-2.214e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.432410000;1.044e+00;4.167e-01;-1.230e-01;3.990e-01;-1.177e-01;9.707e-01;9.707e-01;1.042e+00;2.040e-01;-5.053e-02;1.042e+00;2.040e-01;-5.053e-02;1.044e+00;7.501e-01;-2.213e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.433410000;1.044e+00;4.167e-01;-1.229e-01;3.990e-01;-1.177e-01;9.707e-01;9.707e-01;1.042e+00;2.040e-01;-5.051e-02;1.042e+00;2.040e-01;-5.051e-02;1.044e+00;7.501e-01;-2.213e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.434410000;1.044e+00;4.167e-01;-1.229e-01;3.990e-01;-1.177e-01;9.707e-01;9.707e-01;1.042e+00;2.040e-01;-5.049e-02;1.042e+00;2.040e-01;-5.049e-02;1.044e+00;7.501e-01;-2.212e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.435410000;1.044e+00;4.167e-01;-1.229e-01;3.990e-01;-1.176e-01;9.707e-01;9.707e-01;1.042e+00;2.040e-01;-5.047e-02;1.042e+00;2.040e-01;-5.047e-02;1.044e+00;7.501e-01;-2.211e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.436410000;1.044e+00;4.167e-01;-1.228e-01;3.990e-01;-1.176e-01;9.708e-01;9.708e-01;1.042e+00;2.040e-01;-5.045e-02;1.042e+00;2.040e-01;-5.045e-02;1.044e+00;7.501e-01;-2.211e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.437410000;1.044e+00;4.167e-01;-1.228e-01;3.990e-01;-1.175e-01;9.708e-01;9.708e-01;1.042e+00;2.040e-01;-5.043e-02;1.042e+00;2.040e-01;-5.043e-02;1.044e+00;7.501e-01;-2.210e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.438410000;1.044e+00;4.167e-01;-1.227e-01;3.990e-01;-1.175e-01;9.708e-01;9.708e-01;1.042e+00;2.040e-01;-5.041e-02;1.042e+00;2.040e-01;-5.041e-02;1.044e+00;7.501e-01;-2.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.439410000;1.044e+00;4.167e-01;-1.227e-01;3.990e-01;-1.175e-01;9.708e-01;9.708e-01;1.042e+00;2.040e-01;-5.039e-02;1.042e+00;2.040e-01;-5.039e-02;1.044e+00;7.501e-01;-2.208e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.440410000;1.044e+00;4.167e-01;-1.227e-01;3.990e-01;-1.174e-01;9.709e-01;9.709e-01;1.042e+00;2.040e-01;-5.038e-02;1.042e+00;2.040e-01;-5.038e-02;1.044e+00;7.501e-01;-2.208e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.441410000;1.044e+00;4.167e-01;-1.226e-01;3.990e-01;-1.174e-01;9.709e-01;9.709e-01;1.042e+00;2.040e-01;-5.036e-02;1.042e+00;2.040e-01;-5.036e-02;1.044e+00;7.501e-01;-2.207e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.442410000;1.044e+00;4.167e-01;-1.226e-01;3.990e-01;-1.174e-01;9.709e-01;9.709e-01;1.042e+00;2.040e-01;-5.034e-02;1.042e+00;2.040e-01;-5.034e-02;1.044e+00;7.501e-01;-2.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.443410000;1.044e+00;4.167e-01;-1.225e-01;3.990e-01;-1.173e-01;9.709e-01;9.709e-01;1.042e+00;2.040e-01;-5.032e-02;1.042e+00;2.040e-01;-5.032e-02;1.044e+00;7.501e-01;-2.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.444410000;1.044e+00;4.167e-01;-1.225e-01;3.990e-01;-1.173e-01;9.709e-01;9.709e-01;1.042e+00;2.040e-01;-5.030e-02;1.042e+00;2.040e-01;-5.030e-02;1.044e+00;7.501e-01;-2.205e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.445410000;1.044e+00;4.167e-01;-1.225e-01;3.990e-01;-1.172e-01;9.710e-01;9.710e-01;1.042e+00;2.040e-01;-5.028e-02;1.042e+00;2.040e-01;-5.028e-02;1.044e+00;7.501e-01;-2.204e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.446410000;1.044e+00;4.167e-01;-1.224e-01;3.990e-01;-1.172e-01;9.710e-01;9.710e-01;1.042e+00;2.040e-01;-5.026e-02;1.042e+00;2.040e-01;-5.026e-02;1.044e+00;7.501e-01;-2.203e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.447410000;1.044e+00;4.167e-01;-1.224e-01;3.990e-01;-1.172e-01;9.710e-01;9.710e-01;1.042e+00;2.040e-01;-5.024e-02;1.042e+00;2.040e-01;-5.024e-02;1.044e+00;7.501e-01;-2.203e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.448410000;1.044e+00;4.167e-01;-1.223e-01;3.990e-01;-1.171e-01;9.710e-01;9.710e-01;1.042e+00;2.040e-01;-5.022e-02;1.042e+00;2.040e-01;-5.022e-02;1.044e+00;7.501e-01;-2.202e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.449410000;1.044e+00;4.167e-01;-1.223e-01;3.990e-01;-1.171e-01;9.711e-01;9.711e-01;1.042e+00;2.040e-01;-5.021e-02;1.042e+00;2.040e-01;-5.021e-02;1.044e+00;7.501e-01;-2.201e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.450410000;1.044e+00;4.167e-01;-1.223e-01;3.990e-01;-1.171e-01;9.711e-01;9.711e-01;1.042e+00;2.040e-01;-5.019e-02;1.042e+00;2.040e-01;-5.019e-02;1.044e+00;7.501e-01;-2.201e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.451410000;1.044e+00;4.167e-01;-1.222e-01;3.990e-01;-1.170e-01;9.711e-01;9.711e-01;1.042e+00;2.040e-01;-5.017e-02;1.042e+00;2.040e-01;-5.017e-02;1.044e+00;7.501e-01;-2.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.452410000;1.044e+00;4.167e-01;-1.222e-01;3.990e-01;-1.170e-01;9.711e-01;9.711e-01;1.042e+00;2.040e-01;-5.015e-02;1.042e+00;2.040e-01;-5.015e-02;1.044e+00;7.501e-01;-2.199e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.453410000;1.044e+00;4.167e-01;-1.221e-01;3.990e-01;-1.169e-01;9.712e-01;9.712e-01;1.042e+00;2.040e-01;-5.013e-02;1.042e+00;2.040e-01;-5.013e-02;1.044e+00;7.501e-01;-2.198e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.455410000;1.044e+00;4.167e-01;-1.221e-01;3.990e-01;-1.169e-01;9.712e-01;9.712e-01;1.042e+00;2.040e-01;-5.009e-02;1.042e+00;2.040e-01;-5.009e-02;1.044e+00;7.501e-01;-2.197e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.456410000;1.044e+00;4.167e-01;-1.220e-01;3.990e-01;-1.168e-01;9.712e-01;9.712e-01;1.042e+00;2.040e-01;-5.007e-02;1.042e+00;2.040e-01;-5.007e-02;1.044e+00;7.501e-01;-2.196e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.457410000;1.044e+00;4.167e-01;-1.220e-01;3.990e-01;-1.168e-01;9.713e-01;9.713e-01;1.042e+00;2.040e-01;-5.005e-02;1.042e+00;2.040e-01;-5.005e-02;1.044e+00;7.501e-01;-2.196e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.458410000;1.044e+00;4.167e-01;-1.219e-01;3.990e-01;-1.167e-01;9.713e-01;9.713e-01;1.042e+00;2.040e-01;-5.004e-02;1.042e+00;2.040e-01;-5.004e-02;1.044e+00;7.501e-01;-2.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.460410000;1.044e+00;4.167e-01;-1.219e-01;3.990e-01;-1.167e-01;9.713e-01;9.713e-01;1.042e+00;2.040e-01;-5.000e-02;1.042e+00;2.040e-01;-5.000e-02;1.044e+00;7.501e-01;-2.193e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.461410000;1.044e+00;4.167e-01;-1.218e-01;3.990e-01;-1.166e-01;9.714e-01;9.714e-01;1.042e+00;2.040e-01;-4.998e-02;1.042e+00;2.040e-01;-4.998e-02;1.044e+00;7.501e-01;-2.193e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.462410000;1.044e+00;4.167e-01;-1.218e-01;3.990e-01;-1.166e-01;9.714e-01;9.714e-01;1.042e+00;2.040e-01;-4.996e-02;1.042e+00;2.040e-01;-4.996e-02;1.044e+00;7.501e-01;-2.192e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.463410000;1.044e+00;4.167e-01;-1.217e-01;3.990e-01;-1.166e-01;9.714e-01;9.714e-01;1.042e+00;2.040e-01;-4.994e-02;1.042e+00;2.040e-01;-4.994e-02;1.044e+00;7.501e-01;-2.191e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.464410000;1.044e+00;4.167e-01;-1.217e-01;3.990e-01;-1.165e-01;9.714e-01;9.714e-01;1.042e+00;2.040e-01;-4.992e-02;1.042e+00;2.040e-01;-4.992e-02;1.044e+00;7.501e-01;-2.191e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.465410000;1.044e+00;4.167e-01;-1.217e-01;3.990e-01;-1.165e-01;9.715e-01;9.715e-01;1.042e+00;2.040e-01;-4.990e-02;1.042e+00;2.040e-01;-4.990e-02;1.044e+00;7.501e-01;-2.190e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.466410000;1.044e+00;4.167e-01;-1.216e-01;3.990e-01;-1.164e-01;9.715e-01;9.715e-01;1.042e+00;2.040e-01;-4.988e-02;1.042e+00;2.040e-01;-4.988e-02;1.044e+00;7.501e-01;-2.189e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.467410000;1.044e+00;4.167e-01;-1.216e-01;3.990e-01;-1.164e-01;9.715e-01;9.715e-01;1.042e+00;2.040e-01;-4.987e-02;1.042e+00;2.040e-01;-4.987e-02;1.044e+00;7.501e-01;-2.188e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.468410000;1.044e+00;4.167e-01;-1.215e-01;3.990e-01;-1.164e-01;9.715e-01;9.715e-01;1.042e+00;2.040e-01;-4.985e-02;1.042e+00;2.040e-01;-4.985e-02;1.044e+00;7.501e-01;-2.188e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.469410000;1.044e+00;4.167e-01;-1.215e-01;3.990e-01;-1.163e-01;9.715e-01;9.715e-01;1.042e+00;2.040e-01;-4.983e-02;1.042e+00;2.040e-01;-4.983e-02;1.044e+00;7.501e-01;-2.187e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.470410000;1.044e+00;4.167e-01;-1.215e-01;3.990e-01;-1.163e-01;9.716e-01;9.716e-01;1.042e+00;2.040e-01;-4.981e-02;1.042e+00;2.040e-01;-4.981e-02;1.044e+00;7.501e-01;-2.186e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.471410000;1.044e+00;4.167e-01;-1.214e-01;3.990e-01;-1.163e-01;9.716e-01;9.716e-01;1.042e+00;2.040e-01;-4.979e-02;1.042e+00;2.040e-01;-4.979e-02;1.044e+00;7.500e-01;-2.186e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.472410000;1.044e+00;4.167e-01;-1.214e-01;3.990e-01;-1.162e-01;9.716e-01;9.716e-01;1.042e+00;2.040e-01;-4.977e-02;1.042e+00;2.040e-01;-4.977e-02;1.044e+00;7.500e-01;-2.185e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.473410000;1.044e+00;4.167e-01;-1.213e-01;3.990e-01;-1.162e-01;9.716e-01;9.716e-01;1.042e+00;2.040e-01;-4.975e-02;1.042e+00;2.040e-01;-4.975e-02;1.044e+00;7.500e-01;-2.184e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.474410000;1.044e+00;4.167e-01;-1.213e-01;3.990e-01;-1.161e-01;9.717e-01;9.717e-01;1.042e+00;2.040e-01;-4.973e-02;1.042e+00;2.040e-01;-4.973e-02;1.044e+00;7.500e-01;-2.183e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.475410000;1.044e+00;4.167e-01;-1.213e-01;3.990e-01;-1.161e-01;9.717e-01;9.717e-01;1.042e+00;2.040e-01;-4.971e-02;1.042e+00;2.040e-01;-4.971e-02;1.044e+00;7.500e-01;-2.183e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.476410000;1.044e+00;4.167e-01;-1.212e-01;3.990e-01;-1.161e-01;9.717e-01;9.717e-01;1.042e+00;2.040e-01;-4.970e-02;1.042e+00;2.040e-01;-4.970e-02;1.044e+00;7.500e-01;-2.182e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.477410000;1.044e+00;4.167e-01;-1.212e-01;3.990e-01;-1.160e-01;9.717e-01;9.717e-01;1.042e+00;2.040e-01;-4.968e-02;1.042e+00;2.040e-01;-4.968e-02;1.044e+00;7.500e-01;-2.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.478410000;1.044e+00;4.167e-01;-1.211e-01;3.990e-01;-1.160e-01;9.718e-01;9.718e-01;1.042e+00;2.040e-01;-4.966e-02;1.042e+00;2.040e-01;-4.966e-02;1.044e+00;7.500e-01;-2.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.479410000;1.044e+00;4.167e-01;-1.211e-01;3.990e-01;-1.159e-01;9.718e-01;9.718e-01;1.042e+00;2.040e-01;-4.964e-02;1.042e+00;2.040e-01;-4.964e-02;1.044e+00;7.500e-01;-2.180e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.480410000;1.044e+00;4.167e-01;-1.211e-01;3.990e-01;-1.159e-01;9.718e-01;9.718e-01;1.042e+00;2.040e-01;-4.962e-02;1.042e+00;2.040e-01;-4.962e-02;1.044e+00;7.500e-01;-2.179e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.481410000;1.044e+00;4.167e-01;-1.210e-01;3.990e-01;-1.159e-01;9.718e-01;9.718e-01;1.042e+00;2.040e-01;-4.960e-02;1.042e+00;2.040e-01;-4.960e-02;1.044e+00;7.500e-01;-2.178e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.482410000;1.044e+00;4.167e-01;-1.210e-01;3.990e-01;-1.158e-01;9.719e-01;9.719e-01;1.042e+00;2.040e-01;-4.958e-02;1.042e+00;2.040e-01;-4.958e-02;1.044e+00;7.500e-01;-2.178e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.483410000;1.044e+00;4.167e-01;-1.209e-01;3.990e-01;-1.158e-01;9.719e-01;9.719e-01;1.042e+00;2.040e-01;-4.956e-02;1.042e+00;2.040e-01;-4.956e-02;1.044e+00;7.500e-01;-2.177e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.484410000;1.044e+00;4.167e-01;-1.209e-01;3.990e-01;-1.158e-01;9.719e-01;9.719e-01;1.042e+00;2.040e-01;-4.955e-02;1.042e+00;2.040e-01;-4.955e-02;1.044e+00;7.500e-01;-2.176e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.485410000;1.044e+00;4.167e-01;-1.209e-01;3.990e-01;-1.157e-01;9.719e-01;9.719e-01;1.042e+00;2.040e-01;-4.953e-02;1.042e+00;2.040e-01;-4.953e-02;1.044e+00;7.500e-01;-2.176e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.486410000;1.044e+00;4.167e-01;-1.208e-01;3.990e-01;-1.157e-01;9.719e-01;9.719e-01;1.042e+00;2.040e-01;-4.951e-02;1.042e+00;2.040e-01;-4.951e-02;1.044e+00;7.500e-01;-2.175e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.487410000;1.044e+00;4.167e-01;-1.208e-01;3.990e-01;-1.156e-01;9.720e-01;9.720e-01;1.042e+00;2.040e-01;-4.949e-02;1.042e+00;2.040e-01;-4.949e-02;1.044e+00;7.500e-01;-2.174e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.488410000;1.044e+00;4.167e-01;-1.207e-01;3.990e-01;-1.156e-01;9.720e-01;9.720e-01;1.042e+00;2.040e-01;-4.947e-02;1.042e+00;2.040e-01;-4.947e-02;1.044e+00;7.500e-01;-2.173e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.489410000;1.044e+00;4.167e-01;-1.207e-01;3.990e-01;-1.156e-01;9.720e-01;9.720e-01;1.042e+00;2.040e-01;-4.945e-02;1.042e+00;2.040e-01;-4.945e-02;1.044e+00;7.500e-01;-2.173e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.490410000;1.044e+00;4.167e-01;-1.207e-01;3.990e-01;-1.155e-01;9.720e-01;9.720e-01;1.042e+00;2.040e-01;-4.943e-02;1.042e+00;2.040e-01;-4.943e-02;1.044e+00;7.500e-01;-2.172e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.491410000;1.044e+00;4.167e-01;-1.206e-01;3.990e-01;-1.155e-01;9.721e-01;9.721e-01;1.042e+00;2.040e-01;-4.941e-02;1.042e+00;2.040e-01;-4.941e-02;1.044e+00;7.500e-01;-2.171e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.492410000;1.044e+00;4.167e-01;-1.206e-01;3.990e-01;-1.155e-01;9.721e-01;9.721e-01;1.042e+00;2.040e-01;-4.939e-02;1.042e+00;2.040e-01;-4.939e-02;1.044e+00;7.500e-01;-2.171e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.493410000;1.044e+00;4.167e-01;-1.205e-01;3.990e-01;-1.154e-01;9.721e-01;9.721e-01;1.042e+00;2.040e-01;-4.938e-02;1.042e+00;2.040e-01;-4.938e-02;1.044e+00;7.500e-01;-2.170e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.494410000;1.044e+00;4.167e-01;-1.205e-01;3.990e-01;-1.154e-01;9.721e-01;9.721e-01;1.042e+00;2.040e-01;-4.936e-02;1.042e+00;2.040e-01;-4.936e-02;1.044e+00;7.500e-01;-2.169e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.495410000;1.044e+00;4.167e-01;-1.205e-01;3.990e-01;-1.153e-01;9.722e-01;9.722e-01;1.042e+00;2.040e-01;-4.934e-02;1.042e+00;2.040e-01;-4.934e-02;1.044e+00;7.500e-01;-2.168e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.496410000;1.044e+00;4.167e-01;-1.204e-01;3.990e-01;-1.153e-01;9.722e-01;9.722e-01;1.042e+00;2.040e-01;-4.932e-02;1.042e+00;2.040e-01;-4.932e-02;1.044e+00;7.500e-01;-2.168e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.497410000;1.044e+00;4.167e-01;-1.204e-01;3.990e-01;-1.153e-01;9.722e-01;9.722e-01;1.042e+00;2.040e-01;-4.930e-02;1.042e+00;2.040e-01;-4.930e-02;1.044e+00;7.500e-01;-2.167e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.498410000;1.044e+00;4.167e-01;-1.203e-01;3.990e-01;-1.152e-01;9.722e-01;9.722e-01;1.042e+00;2.040e-01;-4.928e-02;1.042e+00;2.040e-01;-4.928e-02;1.044e+00;7.500e-01;-2.166e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.499410000;1.044e+00;4.167e-01;-1.203e-01;3.990e-01;-1.152e-01;9.723e-01;9.723e-01;1.042e+00;2.040e-01;-4.926e-02;1.042e+00;2.040e-01;-4.926e-02;1.044e+00;7.500e-01;-2.166e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.500410000;1.044e+00;4.167e-01;-1.203e-01;3.990e-01;-1.152e-01;9.723e-01;9.723e-01;1.042e+00;2.040e-01;-4.924e-02;1.042e+00;2.040e-01;-4.924e-02;1.044e+00;7.500e-01;-2.165e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.501410000;1.044e+00;4.167e-01;-1.202e-01;3.990e-01;-1.151e-01;9.723e-01;9.723e-01;1.042e+00;2.040e-01;-4.922e-02;1.042e+00;2.040e-01;-4.922e-02;1.044e+00;7.500e-01;-2.164e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.502410000;1.044e+00;4.167e-01;-1.202e-01;3.990e-01;-1.151e-01;9.723e-01;9.723e-01;1.042e+00;2.040e-01;-4.921e-02;1.042e+00;2.040e-01;-4.921e-02;1.044e+00;7.500e-01;-2.163e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.503410000;1.044e+00;4.167e-01;-1.201e-01;3.990e-01;-1.150e-01;9.724e-01;9.724e-01;1.042e+00;2.040e-01;-4.919e-02;1.042e+00;2.040e-01;-4.919e-02;1.044e+00;7.500e-01;-2.163e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.505410000;1.044e+00;4.167e-01;-1.201e-01;3.990e-01;-1.150e-01;9.724e-01;9.724e-01;1.042e+00;2.040e-01;-4.915e-02;1.042e+00;2.040e-01;-4.915e-02;1.044e+00;7.500e-01;-2.161e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.506410000;1.044e+00;4.167e-01;-1.200e-01;3.990e-01;-1.149e-01;9.724e-01;9.724e-01;1.042e+00;2.040e-01;-4.913e-02;1.042e+00;2.040e-01;-4.913e-02;1.044e+00;7.500e-01;-2.161e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.507410000;1.044e+00;4.167e-01;-1.200e-01;3.990e-01;-1.149e-01;9.724e-01;9.724e-01;1.042e+00;2.040e-01;-4.911e-02;1.042e+00;2.040e-01;-4.911e-02;1.044e+00;7.500e-01;-2.160e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.508410000;1.044e+00;4.167e-01;-1.200e-01;3.990e-01;-1.148e-01;9.725e-01;9.725e-01;1.042e+00;2.040e-01;-4.909e-02;1.042e+00;2.040e-01;-4.909e-02;1.044e+00;7.500e-01;-2.159e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.509410000;1.044e+00;4.167e-01;-1.199e-01;3.990e-01;-1.148e-01;9.725e-01;9.725e-01;1.042e+00;2.040e-01;-4.907e-02;1.042e+00;2.040e-01;-4.907e-02;1.044e+00;7.500e-01;-2.158e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.510410000;1.044e+00;4.167e-01;-1.199e-01;3.990e-01;-1.148e-01;9.725e-01;9.725e-01;1.042e+00;2.040e-01;-4.906e-02;1.042e+00;2.040e-01;-4.906e-02;1.044e+00;7.500e-01;-2.158e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.511410000;1.044e+00;4.167e-01;-1.198e-01;3.990e-01;-1.147e-01;9.725e-01;9.725e-01;1.042e+00;2.040e-01;-4.904e-02;1.042e+00;2.040e-01;-4.904e-02;1.044e+00;7.500e-01;-2.157e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.512410000;1.044e+00;4.167e-01;-1.198e-01;3.990e-01;-1.147e-01;9.726e-01;9.726e-01;1.042e+00;2.040e-01;-4.902e-02;1.042e+00;2.040e-01;-4.902e-02;1.044e+00;7.500e-01;-2.156e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.513410000;1.044e+00;4.167e-01;-1.198e-01;3.990e-01;-1.147e-01;9.726e-01;9.726e-01;1.042e+00;2.040e-01;-4.900e-02;1.042e+00;2.040e-01;-4.900e-02;1.044e+00;7.500e-01;-2.156e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.514410000;1.044e+00;4.167e-01;-1.197e-01;3.990e-01;-1.146e-01;9.726e-01;9.726e-01;1.042e+00;2.040e-01;-4.898e-02;1.042e+00;2.040e-01;-4.898e-02;1.044e+00;7.500e-01;-2.155e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.515410000;1.044e+00;4.167e-01;-1.197e-01;3.990e-01;-1.146e-01;9.726e-01;9.726e-01;1.042e+00;2.040e-01;-4.896e-02;1.042e+00;2.040e-01;-4.896e-02;1.044e+00;7.500e-01;-2.154e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.516410000;1.044e+00;4.167e-01;-1.196e-01;3.990e-01;-1.145e-01;9.727e-01;9.727e-01;1.042e+00;2.040e-01;-4.894e-02;1.042e+00;2.040e-01;-4.894e-02;1.044e+00;7.500e-01;-2.153e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.518410000;1.044e+00;4.167e-01;-1.196e-01;3.990e-01;-1.145e-01;9.727e-01;9.727e-01;1.042e+00;2.040e-01;-4.890e-02;1.042e+00;2.040e-01;-4.890e-02;1.044e+00;7.500e-01;-2.152e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.519410000;1.044e+00;4.167e-01;-1.195e-01;3.990e-01;-1.144e-01;9.727e-01;9.727e-01;1.042e+00;2.040e-01;-4.889e-02;1.042e+00;2.040e-01;-4.889e-02;1.044e+00;7.500e-01;-2.151e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.520410000;1.044e+00;4.167e-01;-1.195e-01;3.990e-01;-1.144e-01;9.728e-01;9.728e-01;1.042e+00;2.040e-01;-4.887e-02;1.042e+00;2.040e-01;-4.887e-02;1.044e+00;7.500e-01;-2.151e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.521410000;1.044e+00;4.167e-01;-1.194e-01;3.990e-01;-1.144e-01;9.728e-01;9.728e-01;1.042e+00;2.040e-01;-4.885e-02;1.042e+00;2.040e-01;-4.885e-02;1.044e+00;7.500e-01;-2.150e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.522410000;1.044e+00;4.167e-01;-1.194e-01;3.990e-01;-1.143e-01;9.728e-01;9.728e-01;1.042e+00;2.040e-01;-4.883e-02;1.042e+00;2.040e-01;-4.883e-02;1.044e+00;7.500e-01;-2.149e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.523410000;1.044e+00;4.167e-01;-1.194e-01;3.990e-01;-1.143e-01;9.728e-01;9.728e-01;1.042e+00;2.040e-01;-4.881e-02;1.042e+00;2.040e-01;-4.881e-02;1.044e+00;7.500e-01;-2.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.524410000;1.044e+00;4.167e-01;-1.193e-01;3.990e-01;-1.142e-01;9.729e-01;9.729e-01;1.042e+00;2.039e-01;-4.879e-02;1.042e+00;2.039e-01;-4.879e-02;1.044e+00;7.500e-01;-2.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.525410000;1.044e+00;4.167e-01;-1.193e-01;3.990e-01;-1.142e-01;9.729e-01;9.729e-01;1.042e+00;2.039e-01;-4.877e-02;1.042e+00;2.039e-01;-4.877e-02;1.044e+00;7.500e-01;-2.147e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.526410000;1.044e+00;4.167e-01;-1.192e-01;3.990e-01;-1.142e-01;9.729e-01;9.729e-01;1.042e+00;2.039e-01;-4.875e-02;1.042e+00;2.039e-01;-4.875e-02;1.044e+00;7.500e-01;-2.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
