time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
58.527410000;1.044e+00;4.167e-01;-1.192e-01;3.990e-01;-1.141e-01;9.729e-01;9.729e-01;1.042e+00;2.039e-01;-4.874e-02;1.042e+00;2.039e-01;-4.874e-02;1.044e+00;7.500e-01;-2.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.528410000;1.044e+00;4.167e-01;-1.192e-01;3.990e-01;-1.141e-01;9.729e-01;9.729e-01;1.042e+00;2.039e-01;-4.872e-02;1.042e+00;2.039e-01;-4.872e-02;1.044e+00;7.500e-01;-2.145e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.529410000;1.044e+00;4.167e-01;-1.191e-01;3.990e-01;-1.141e-01;9.730e-01;9.730e-01;1.042e+00;2.039e-01;-4.870e-02;1.042e+00;2.039e-01;-4.870e-02;1.044e+00;7.500e-01;-2.144e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.530410000;1.044e+00;4.167e-01;-1.191e-01;3.990e-01;-1.140e-01;9.730e-01;9.730e-01;1.042e+00;2.039e-01;-4.868e-02;1.042e+00;2.039e-01;-4.868e-02;1.044e+00;7.500e-01;-2.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.531410000;1.044e+00;4.167e-01;-1.190e-01;3.990e-01;-1.140e-01;9.730e-01;9.730e-01;1.042e+00;2.039e-01;-4.866e-02;1.042e+00;2.039e-01;-4.866e-02;1.044e+00;7.500e-01;-2.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.532410000;1.044e+00;4.167e-01;-1.190e-01;3.990e-01;-1.139e-01;9.730e-01;9.730e-01;1.042e+00;2.039e-01;-4.864e-02;1.042e+00;2.039e-01;-4.864e-02;1.044e+00;7.500e-01;-2.142e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.533410000;1.044e+00;4.167e-01;-1.190e-01;3.990e-01;-1.139e-01;9.731e-01;9.731e-01;1.042e+00;2.039e-01;-4.862e-02;1.042e+00;2.039e-01;-4.862e-02;1.044e+00;7.500e-01;-2.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.534410000;1.044e+00;4.167e-01;-1.189e-01;3.990e-01;-1.139e-01;9.731e-01;9.731e-01;1.042e+00;2.039e-01;-4.860e-02;1.042e+00;2.039e-01;-4.860e-02;1.044e+00;7.500e-01;-2.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.535410000;1.044e+00;4.167e-01;-1.189e-01;3.990e-01;-1.138e-01;9.731e-01;9.731e-01;1.042e+00;2.039e-01;-4.859e-02;1.042e+00;2.039e-01;-4.859e-02;1.044e+00;7.500e-01;-2.140e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.536410000;1.044e+00;4.167e-01;-1.188e-01;3.990e-01;-1.138e-01;9.731e-01;9.731e-01;1.042e+00;2.039e-01;-4.857e-02;1.042e+00;2.039e-01;-4.857e-02;1.044e+00;7.500e-01;-2.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.537410000;1.044e+00;4.167e-01;-1.188e-01;3.990e-01;-1.137e-01;9.732e-01;9.732e-01;1.042e+00;2.039e-01;-4.855e-02;1.042e+00;2.039e-01;-4.855e-02;1.044e+00;7.500e-01;-2.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.538410000;1.044e+00;4.167e-01;-1.188e-01;3.990e-01;-1.137e-01;9.732e-01;9.732e-01;1.042e+00;2.039e-01;-4.853e-02;1.042e+00;2.039e-01;-4.853e-02;1.044e+00;7.500e-01;-2.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.539410000;1.044e+00;4.167e-01;-1.187e-01;3.990e-01;-1.137e-01;9.732e-01;9.732e-01;1.042e+00;2.039e-01;-4.851e-02;1.042e+00;2.039e-01;-4.851e-02;1.044e+00;7.500e-01;-2.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.540410000;1.044e+00;4.167e-01;-1.187e-01;3.990e-01;-1.136e-01;9.732e-01;9.732e-01;1.042e+00;2.039e-01;-4.849e-02;1.042e+00;2.039e-01;-4.849e-02;1.044e+00;7.500e-01;-2.136e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.541410000;1.044e+00;4.167e-01;-1.186e-01;3.990e-01;-1.136e-01;9.733e-01;9.733e-01;1.042e+00;2.039e-01;-4.847e-02;1.042e+00;2.039e-01;-4.847e-02;1.044e+00;7.500e-01;-2.136e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.542410000;1.044e+00;4.167e-01;-1.186e-01;3.990e-01;-1.136e-01;9.733e-01;9.733e-01;1.042e+00;2.039e-01;-4.845e-02;1.042e+00;2.039e-01;-4.845e-02;1.044e+00;7.500e-01;-2.135e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.543410000;1.044e+00;4.167e-01;-1.186e-01;3.990e-01;-1.135e-01;9.733e-01;9.733e-01;1.042e+00;2.039e-01;-4.843e-02;1.042e+00;2.039e-01;-4.843e-02;1.044e+00;7.500e-01;-2.134e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.544410000;1.044e+00;4.167e-01;-1.185e-01;3.990e-01;-1.135e-01;9.733e-01;9.733e-01;1.042e+00;2.039e-01;-4.842e-02;1.042e+00;2.039e-01;-4.842e-02;1.044e+00;7.500e-01;-2.133e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.545410000;1.044e+00;4.167e-01;-1.185e-01;3.990e-01;-1.134e-01;9.734e-01;9.734e-01;1.042e+00;2.039e-01;-4.840e-02;1.042e+00;2.039e-01;-4.840e-02;1.044e+00;7.500e-01;-2.133e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.546410000;1.044e+00;4.167e-01;-1.184e-01;3.990e-01;-1.134e-01;9.734e-01;9.734e-01;1.042e+00;2.039e-01;-4.838e-02;1.042e+00;2.039e-01;-4.838e-02;1.044e+00;7.500e-01;-2.132e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.547410000;1.044e+00;4.167e-01;-1.184e-01;3.990e-01;-1.134e-01;9.734e-01;9.734e-01;1.042e+00;2.039e-01;-4.836e-02;1.042e+00;2.039e-01;-4.836e-02;1.044e+00;7.500e-01;-2.131e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.548410000;1.044e+00;4.167e-01;-1.184e-01;3.990e-01;-1.133e-01;9.734e-01;9.734e-01;1.042e+00;2.039e-01;-4.834e-02;1.042e+00;2.039e-01;-4.834e-02;1.044e+00;7.500e-01;-2.131e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.549410000;1.044e+00;4.167e-01;-1.183e-01;3.990e-01;-1.133e-01;9.734e-01;9.734e-01;1.042e+00;2.039e-01;-4.832e-02;1.042e+00;2.039e-01;-4.832e-02;1.044e+00;7.500e-01;-2.130e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.550410000;1.044e+00;4.167e-01;-1.183e-01;3.990e-01;-1.133e-01;9.735e-01;9.735e-01;1.042e+00;2.039e-01;-4.830e-02;1.042e+00;2.039e-01;-4.830e-02;1.044e+00;7.500e-01;-2.129e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.551410000;1.044e+00;4.167e-01;-1.182e-01;3.990e-01;-1.132e-01;9.735e-01;9.735e-01;1.042e+00;2.039e-01;-4.828e-02;1.042e+00;2.039e-01;-4.828e-02;1.044e+00;7.500e-01;-2.128e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.552410000;1.044e+00;4.167e-01;-1.182e-01;3.990e-01;-1.132e-01;9.735e-01;9.735e-01;1.042e+00;2.039e-01;-4.827e-02;1.042e+00;2.039e-01;-4.827e-02;1.044e+00;7.500e-01;-2.128e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.553410000;1.044e+00;4.167e-01;-1.182e-01;3.990e-01;-1.131e-01;9.735e-01;9.735e-01;1.042e+00;2.039e-01;-4.825e-02;1.042e+00;2.039e-01;-4.825e-02;1.044e+00;7.500e-01;-2.127e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.554410000;1.044e+00;4.167e-01;-1.181e-01;3.990e-01;-1.131e-01;9.736e-01;9.736e-01;1.042e+00;2.039e-01;-4.823e-02;1.042e+00;2.039e-01;-4.823e-02;1.044e+00;7.500e-01;-2.126e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.555410000;1.044e+00;4.167e-01;-1.181e-01;3.990e-01;-1.131e-01;9.736e-01;9.736e-01;1.042e+00;2.039e-01;-4.821e-02;1.042e+00;2.039e-01;-4.821e-02;1.044e+00;7.500e-01;-2.126e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.556410000;1.044e+00;4.167e-01;-1.181e-01;3.990e-01;-1.130e-01;9.736e-01;9.736e-01;1.042e+00;2.039e-01;-4.819e-02;1.042e+00;2.039e-01;-4.819e-02;1.044e+00;7.500e-01;-2.125e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.557410000;1.044e+00;4.167e-01;-1.180e-01;3.990e-01;-1.130e-01;9.736e-01;9.736e-01;1.042e+00;2.039e-01;-4.817e-02;1.042e+00;2.039e-01;-4.817e-02;1.044e+00;7.500e-01;-2.124e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.558410000;1.044e+00;4.167e-01;-1.180e-01;3.990e-01;-1.130e-01;9.737e-01;9.737e-01;1.042e+00;2.039e-01;-4.815e-02;1.042e+00;2.039e-01;-4.815e-02;1.044e+00;7.500e-01;-2.124e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.559410000;1.044e+00;4.167e-01;-1.179e-01;3.990e-01;-1.129e-01;9.737e-01;9.737e-01;1.042e+00;2.039e-01;-4.813e-02;1.042e+00;2.039e-01;-4.813e-02;1.044e+00;7.500e-01;-2.123e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.560410000;1.044e+00;4.167e-01;-1.179e-01;3.990e-01;-1.129e-01;9.737e-01;9.737e-01;1.042e+00;2.039e-01;-4.812e-02;1.042e+00;2.039e-01;-4.812e-02;1.044e+00;7.500e-01;-2.122e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.561410000;1.044e+00;4.167e-01;-1.179e-01;3.990e-01;-1.128e-01;9.737e-01;9.737e-01;1.042e+00;2.039e-01;-4.810e-02;1.042e+00;2.039e-01;-4.810e-02;1.044e+00;7.500e-01;-2.121e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.562410000;1.044e+00;4.167e-01;-1.178e-01;3.990e-01;-1.128e-01;9.738e-01;9.738e-01;1.042e+00;2.039e-01;-4.808e-02;1.042e+00;2.039e-01;-4.808e-02;1.044e+00;7.500e-01;-2.121e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.563410000;1.044e+00;4.167e-01;-1.178e-01;3.990e-01;-1.128e-01;9.738e-01;9.738e-01;1.042e+00;2.039e-01;-4.806e-02;1.042e+00;2.039e-01;-4.806e-02;1.044e+00;7.500e-01;-2.120e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.564410000;1.044e+00;4.167e-01;-1.177e-01;3.990e-01;-1.127e-01;9.738e-01;9.738e-01;1.042e+00;2.039e-01;-4.804e-02;1.042e+00;2.039e-01;-4.804e-02;1.044e+00;7.500e-01;-2.119e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.566410000;1.044e+00;4.167e-01;-1.177e-01;3.990e-01;-1.127e-01;9.738e-01;9.738e-01;1.042e+00;2.039e-01;-4.800e-02;1.042e+00;2.039e-01;-4.800e-02;1.044e+00;7.500e-01;-2.118e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.567410000;1.044e+00;4.167e-01;-1.176e-01;3.990e-01;-1.126e-01;9.739e-01;9.739e-01;1.042e+00;2.039e-01;-4.798e-02;1.042e+00;2.039e-01;-4.798e-02;1.044e+00;7.500e-01;-2.117e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.568410000;1.044e+00;4.167e-01;-1.176e-01;3.990e-01;-1.126e-01;9.739e-01;9.739e-01;1.042e+00;2.039e-01;-4.797e-02;1.042e+00;2.039e-01;-4.797e-02;1.044e+00;7.500e-01;-2.116e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.569410000;1.044e+00;4.167e-01;-1.175e-01;3.990e-01;-1.125e-01;9.739e-01;9.739e-01;1.042e+00;2.039e-01;-4.795e-02;1.042e+00;2.039e-01;-4.795e-02;1.044e+00;7.500e-01;-2.116e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.570410000;1.044e+00;4.167e-01;-1.175e-01;3.990e-01;-1.125e-01;9.739e-01;9.739e-01;1.042e+00;2.039e-01;-4.793e-02;1.042e+00;2.039e-01;-4.793e-02;1.044e+00;7.500e-01;-2.115e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.571410000;1.044e+00;4.167e-01;-1.175e-01;3.990e-01;-1.125e-01;9.740e-01;9.740e-01;1.042e+00;2.039e-01;-4.791e-02;1.042e+00;2.039e-01;-4.791e-02;1.044e+00;7.500e-01;-2.114e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.572410000;1.044e+00;4.167e-01;-1.174e-01;3.990e-01;-1.124e-01;9.740e-01;9.740e-01;1.042e+00;2.039e-01;-4.789e-02;1.042e+00;2.039e-01;-4.789e-02;1.044e+00;7.500e-01;-2.114e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.573410000;1.044e+00;4.167e-01;-1.174e-01;3.990e-01;-1.124e-01;9.740e-01;9.740e-01;1.042e+00;2.039e-01;-4.787e-02;1.042e+00;2.039e-01;-4.787e-02;1.044e+00;7.500e-01;-2.113e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.574410000;1.044e+00;4.167e-01;-1.173e-01;3.990e-01;-1.123e-01;9.740e-01;9.740e-01;1.042e+00;2.039e-01;-4.785e-02;1.042e+00;2.039e-01;-4.785e-02;1.044e+00;7.500e-01;-2.112e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.575410000;1.044e+00;4.167e-01;-1.173e-01;3.990e-01;-1.123e-01;9.741e-01;9.741e-01;1.042e+00;2.039e-01;-4.783e-02;1.042e+00;2.039e-01;-4.783e-02;1.044e+00;7.500e-01;-2.111e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.576410000;1.044e+00;4.167e-01;-1.173e-01;3.990e-01;-1.123e-01;9.741e-01;9.741e-01;1.042e+00;2.039e-01;-4.782e-02;1.042e+00;2.039e-01;-4.782e-02;1.044e+00;7.500e-01;-2.111e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.577410000;1.044e+00;4.167e-01;-1.172e-01;3.990e-01;-1.122e-01;9.741e-01;9.741e-01;1.042e+00;2.039e-01;-4.780e-02;1.042e+00;2.039e-01;-4.780e-02;1.044e+00;7.500e-01;-2.110e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.578410000;1.044e+00;4.167e-01;-1.172e-01;3.990e-01;-1.122e-01;9.741e-01;9.741e-01;1.042e+00;2.039e-01;-4.778e-02;1.042e+00;2.039e-01;-4.778e-02;1.044e+00;7.500e-01;-2.109e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.579410000;1.044e+00;4.167e-01;-1.171e-01;3.990e-01;-1.122e-01;9.742e-01;9.742e-01;1.042e+00;2.039e-01;-4.776e-02;1.042e+00;2.039e-01;-4.776e-02;1.044e+00;7.500e-01;-2.109e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.580410000;1.044e+00;4.167e-01;-1.171e-01;3.990e-01;-1.121e-01;9.742e-01;9.742e-01;1.042e+00;2.039e-01;-4.774e-02;1.042e+00;2.039e-01;-4.774e-02;1.044e+00;7.500e-01;-2.108e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.581410000;1.044e+00;4.167e-01;-1.171e-01;3.990e-01;-1.121e-01;9.742e-01;9.742e-01;1.042e+00;2.039e-01;-4.772e-02;1.042e+00;2.039e-01;-4.772e-02;1.044e+00;7.500e-01;-2.107e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.582410000;1.044e+00;4.167e-01;-1.170e-01;3.990e-01;-1.120e-01;9.742e-01;9.742e-01;1.042e+00;2.039e-01;-4.770e-02;1.042e+00;2.039e-01;-4.770e-02;1.044e+00;7.500e-01;-2.106e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.583410000;1.044e+00;4.167e-01;-1.170e-01;3.990e-01;-1.120e-01;9.743e-01;9.743e-01;1.042e+00;2.039e-01;-4.768e-02;1.042e+00;2.039e-01;-4.768e-02;1.044e+00;7.500e-01;-2.106e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.584410000;1.044e+00;4.167e-01;-1.169e-01;3.990e-01;-1.120e-01;9.743e-01;9.743e-01;1.042e+00;2.039e-01;-4.767e-02;1.042e+00;2.039e-01;-4.767e-02;1.044e+00;7.500e-01;-2.105e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.585410000;1.044e+00;4.167e-01;-1.169e-01;3.990e-01;-1.119e-01;9.743e-01;9.743e-01;1.042e+00;2.039e-01;-4.765e-02;1.042e+00;2.039e-01;-4.765e-02;1.044e+00;7.500e-01;-2.104e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.586410000;1.044e+00;4.167e-01;-1.169e-01;3.990e-01;-1.119e-01;9.743e-01;9.743e-01;1.042e+00;2.039e-01;-4.763e-02;1.042e+00;2.039e-01;-4.763e-02;1.044e+00;7.500e-01;-2.104e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.587410000;1.044e+00;4.167e-01;-1.168e-01;3.990e-01;-1.119e-01;9.743e-01;9.743e-01;1.042e+00;2.039e-01;-4.761e-02;1.042e+00;2.039e-01;-4.761e-02;1.044e+00;7.500e-01;-2.103e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.588410000;1.044e+00;4.167e-01;-1.168e-01;3.990e-01;-1.118e-01;9.744e-01;9.744e-01;1.042e+00;2.039e-01;-4.759e-02;1.042e+00;2.039e-01;-4.759e-02;1.044e+00;7.500e-01;-2.102e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.589410000;1.044e+00;4.167e-01;-1.167e-01;3.990e-01;-1.118e-01;9.744e-01;9.744e-01;1.042e+00;2.039e-01;-4.757e-02;1.042e+00;2.039e-01;-4.757e-02;1.044e+00;7.500e-01;-2.101e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.590410000;1.044e+00;4.167e-01;-1.167e-01;3.990e-01;-1.117e-01;9.744e-01;9.744e-01;1.042e+00;2.039e-01;-4.755e-02;1.042e+00;2.039e-01;-4.755e-02;1.044e+00;7.500e-01;-2.101e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.591410000;1.044e+00;4.167e-01;-1.167e-01;3.990e-01;-1.117e-01;9.744e-01;9.744e-01;1.042e+00;2.039e-01;-4.753e-02;1.042e+00;2.039e-01;-4.753e-02;1.044e+00;7.500e-01;-2.100e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.592410000;1.044e+00;4.167e-01;-1.166e-01;3.990e-01;-1.117e-01;9.745e-01;9.745e-01;1.042e+00;2.039e-01;-4.752e-02;1.042e+00;2.039e-01;-4.752e-02;1.044e+00;7.500e-01;-2.099e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.593410000;1.044e+00;4.167e-01;-1.166e-01;3.990e-01;-1.116e-01;9.745e-01;9.745e-01;1.042e+00;2.039e-01;-4.750e-02;1.042e+00;2.039e-01;-4.750e-02;1.044e+00;7.500e-01;-2.099e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.594410000;1.044e+00;4.167e-01;-1.166e-01;3.990e-01;-1.116e-01;9.745e-01;9.745e-01;1.042e+00;2.039e-01;-4.748e-02;1.042e+00;2.039e-01;-4.748e-02;1.044e+00;7.500e-01;-2.098e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.595410000;1.044e+00;4.167e-01;-1.165e-01;3.990e-01;-1.116e-01;9.745e-01;9.745e-01;1.042e+00;2.039e-01;-4.746e-02;1.042e+00;2.039e-01;-4.746e-02;1.044e+00;7.500e-01;-2.097e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.596410000;1.044e+00;4.167e-01;-1.165e-01;3.990e-01;-1.115e-01;9.746e-01;9.746e-01;1.042e+00;2.039e-01;-4.744e-02;1.042e+00;2.039e-01;-4.744e-02;1.044e+00;7.500e-01;-2.097e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.597410000;1.044e+00;4.167e-01;-1.164e-01;3.990e-01;-1.115e-01;9.746e-01;9.746e-01;1.042e+00;2.039e-01;-4.742e-02;1.042e+00;2.039e-01;-4.742e-02;1.044e+00;7.500e-01;-2.096e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.598410000;1.044e+00;4.167e-01;-1.164e-01;3.990e-01;-1.114e-01;9.746e-01;9.746e-01;1.042e+00;2.039e-01;-4.740e-02;1.042e+00;2.039e-01;-4.740e-02;1.044e+00;7.500e-01;-2.095e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.599410000;1.044e+00;4.167e-01;-1.164e-01;3.990e-01;-1.114e-01;9.746e-01;9.746e-01;1.042e+00;2.039e-01;-4.738e-02;1.042e+00;2.039e-01;-4.738e-02;1.044e+00;7.500e-01;-2.094e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.600410000;1.044e+00;4.167e-01;-1.163e-01;3.990e-01;-1.114e-01;9.747e-01;9.747e-01;1.042e+00;2.039e-01;-4.737e-02;1.042e+00;2.039e-01;-4.737e-02;1.044e+00;7.500e-01;-2.094e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.601410000;1.044e+00;4.167e-01;-1.163e-01;3.990e-01;-1.113e-01;9.747e-01;9.747e-01;1.042e+00;2.039e-01;-4.735e-02;1.042e+00;2.039e-01;-4.735e-02;1.044e+00;7.500e-01;-2.093e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.602410000;1.044e+00;4.167e-01;-1.162e-01;3.990e-01;-1.113e-01;9.747e-01;9.747e-01;1.042e+00;2.039e-01;-4.733e-02;1.042e+00;2.039e-01;-4.733e-02;1.044e+00;7.500e-01;-2.092e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.603410000;1.044e+00;4.167e-01;-1.162e-01;3.990e-01;-1.113e-01;9.747e-01;9.747e-01;1.042e+00;2.039e-01;-4.731e-02;1.042e+00;2.039e-01;-4.731e-02;1.044e+00;7.500e-01;-2.092e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.604410000;1.044e+00;4.167e-01;-1.162e-01;3.990e-01;-1.112e-01;9.748e-01;9.748e-01;1.042e+00;2.039e-01;-4.729e-02;1.042e+00;2.039e-01;-4.729e-02;1.044e+00;7.500e-01;-2.091e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.605410000;1.044e+00;4.167e-01;-1.161e-01;3.990e-01;-1.112e-01;9.748e-01;9.748e-01;1.042e+00;2.039e-01;-4.727e-02;1.042e+00;2.039e-01;-4.727e-02;1.044e+00;7.500e-01;-2.090e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.606410000;1.044e+00;4.167e-01;-1.161e-01;3.990e-01;-1.111e-01;9.748e-01;9.748e-01;1.042e+00;2.039e-01;-4.725e-02;1.042e+00;2.039e-01;-4.725e-02;1.044e+00;7.500e-01;-2.089e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.607410000;1.044e+00;4.167e-01;-1.160e-01;3.990e-01;-1.111e-01;9.748e-01;9.748e-01;1.042e+00;2.039e-01;-4.723e-02;1.042e+00;2.039e-01;-4.723e-02;1.044e+00;7.500e-01;-2.089e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.608410000;1.044e+00;4.167e-01;-1.160e-01;3.990e-01;-1.111e-01;9.748e-01;9.748e-01;1.042e+00;2.039e-01;-4.722e-02;1.042e+00;2.039e-01;-4.722e-02;1.044e+00;7.500e-01;-2.088e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.609410000;1.044e+00;4.167e-01;-1.160e-01;3.990e-01;-1.110e-01;9.749e-01;9.749e-01;1.042e+00;2.039e-01;-4.720e-02;1.042e+00;2.039e-01;-4.720e-02;1.044e+00;7.500e-01;-2.087e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.610410000;1.044e+00;4.167e-01;-1.159e-01;3.990e-01;-1.110e-01;9.749e-01;9.749e-01;1.042e+00;2.039e-01;-4.718e-02;1.042e+00;2.039e-01;-4.718e-02;1.044e+00;7.500e-01;-2.087e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.611410000;1.044e+00;4.167e-01;-1.159e-01;3.990e-01;-1.110e-01;9.749e-01;9.749e-01;1.042e+00;2.039e-01;-4.716e-02;1.042e+00;2.039e-01;-4.716e-02;1.044e+00;7.500e-01;-2.086e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.612410000;1.044e+00;4.167e-01;-1.158e-01;3.990e-01;-1.109e-01;9.749e-01;9.749e-01;1.042e+00;2.039e-01;-4.714e-02;1.042e+00;2.039e-01;-4.714e-02;1.044e+00;7.500e-01;-2.085e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.613410000;1.044e+00;4.167e-01;-1.158e-01;3.990e-01;-1.109e-01;9.750e-01;9.750e-01;1.042e+00;2.039e-01;-4.712e-02;1.042e+00;2.039e-01;-4.712e-02;1.044e+00;7.500e-01;-2.084e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.614410000;1.044e+00;4.167e-01;-1.158e-01;3.990e-01;-1.108e-01;9.750e-01;9.750e-01;1.042e+00;2.039e-01;-4.710e-02;1.042e+00;2.039e-01;-4.710e-02;1.044e+00;7.500e-01;-2.084e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.615410000;1.044e+00;4.167e-01;-1.157e-01;3.990e-01;-1.108e-01;9.750e-01;9.750e-01;1.042e+00;2.039e-01;-4.708e-02;1.042e+00;2.039e-01;-4.708e-02;1.044e+00;7.500e-01;-2.083e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.616410000;1.044e+00;4.167e-01;-1.157e-01;3.990e-01;-1.108e-01;9.750e-01;9.750e-01;1.042e+00;2.039e-01;-4.707e-02;1.042e+00;2.039e-01;-4.707e-02;1.044e+00;7.500e-01;-2.082e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.617410000;1.044e+00;4.167e-01;-1.156e-01;3.990e-01;-1.107e-01;9.751e-01;9.751e-01;1.042e+00;2.039e-01;-4.705e-02;1.042e+00;2.039e-01;-4.705e-02;1.044e+00;7.500e-01;-2.082e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.618410000;1.044e+00;4.167e-01;-1.156e-01;3.990e-01;-1.107e-01;9.751e-01;9.751e-01;1.042e+00;2.039e-01;-4.703e-02;1.042e+00;2.039e-01;-4.703e-02;1.044e+00;7.500e-01;-2.081e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.619410000;1.044e+00;4.167e-01;-1.156e-01;3.990e-01;-1.106e-01;9.751e-01;9.751e-01;1.042e+00;2.039e-01;-4.701e-02;1.042e+00;2.039e-01;-4.701e-02;1.044e+00;7.500e-01;-2.080e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.620410000;1.044e+00;4.167e-01;-1.155e-01;3.990e-01;-1.106e-01;9.751e-01;9.751e-01;1.042e+00;2.039e-01;-4.699e-02;1.042e+00;2.039e-01;-4.699e-02;1.044e+00;7.500e-01;-2.079e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.621410000;1.044e+00;4.167e-01;-1.155e-01;3.990e-01;-1.106e-01;9.752e-01;9.752e-01;1.042e+00;2.039e-01;-4.697e-02;1.042e+00;2.039e-01;-4.697e-02;1.044e+00;7.500e-01;-2.079e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.622410000;1.044e+00;4.167e-01;-1.154e-01;3.990e-01;-1.105e-01;9.752e-01;9.752e-01;1.042e+00;2.039e-01;-4.695e-02;1.042e+00;2.039e-01;-4.695e-02;1.044e+00;7.500e-01;-2.078e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.624410000;1.044e+00;4.167e-01;-1.154e-01;3.990e-01;-1.105e-01;9.752e-01;9.752e-01;1.042e+00;2.039e-01;-4.692e-02;1.042e+00;2.039e-01;-4.692e-02;1.044e+00;7.500e-01;-2.077e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.625410000;1.044e+00;4.167e-01;-1.153e-01;3.990e-01;-1.104e-01;9.752e-01;9.752e-01;1.042e+00;2.039e-01;-4.690e-02;1.042e+00;2.039e-01;-4.690e-02;1.044e+00;7.500e-01;-2.076e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.626410000;1.044e+00;4.167e-01;-1.153e-01;3.990e-01;-1.104e-01;9.753e-01;9.753e-01;1.042e+00;2.039e-01;-4.688e-02;1.042e+00;2.039e-01;-4.688e-02;1.044e+00;7.500e-01;-2.075e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.627410000;1.044e+00;4.167e-01;-1.153e-01;3.990e-01;-1.103e-01;9.753e-01;9.753e-01;1.042e+00;2.039e-01;-4.686e-02;1.042e+00;2.039e-01;-4.686e-02;1.044e+00;7.500e-01;-2.075e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.628410000;1.044e+00;4.167e-01;-1.152e-01;3.990e-01;-1.103e-01;9.753e-01;9.753e-01;1.042e+00;2.039e-01;-4.684e-02;1.042e+00;2.039e-01;-4.684e-02;1.044e+00;7.500e-01;-2.074e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.629410000;1.044e+00;4.167e-01;-1.152e-01;3.990e-01;-1.103e-01;9.753e-01;9.753e-01;1.042e+00;2.039e-01;-4.682e-02;1.042e+00;2.039e-01;-4.682e-02;1.044e+00;7.500e-01;-2.073e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.630410000;1.044e+00;4.167e-01;-1.151e-01;3.990e-01;-1.102e-01;9.754e-01;9.754e-01;1.042e+00;2.039e-01;-4.680e-02;1.042e+00;2.039e-01;-4.680e-02;1.044e+00;7.500e-01;-2.072e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.632410000;1.044e+00;4.167e-01;-1.151e-01;3.990e-01;-1.102e-01;9.754e-01;9.754e-01;1.042e+00;2.039e-01;-4.677e-02;1.042e+00;2.039e-01;-4.677e-02;1.044e+00;7.500e-01;-2.071e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.633410000;1.044e+00;4.167e-01;-1.150e-01;3.990e-01;-1.101e-01;9.754e-01;9.754e-01;1.042e+00;2.039e-01;-4.675e-02;1.042e+00;2.039e-01;-4.675e-02;1.044e+00;7.500e-01;-2.070e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.634410000;1.044e+00;4.167e-01;-1.150e-01;3.990e-01;-1.101e-01;9.755e-01;9.755e-01;1.042e+00;2.039e-01;-4.673e-02;1.042e+00;2.039e-01;-4.673e-02;1.044e+00;7.500e-01;-2.070e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.635410000;1.044e+00;4.167e-01;-1.149e-01;3.990e-01;-1.100e-01;9.755e-01;9.755e-01;1.042e+00;2.039e-01;-4.671e-02;1.042e+00;2.039e-01;-4.671e-02;1.044e+00;7.500e-01;-2.069e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.637410000;1.044e+00;4.167e-01;-1.149e-01;3.990e-01;-1.100e-01;9.755e-01;9.755e-01;1.042e+00;2.039e-01;-4.667e-02;1.042e+00;2.039e-01;-4.667e-02;1.044e+00;7.500e-01;-2.067e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.638410000;1.044e+00;4.167e-01;-1.148e-01;3.990e-01;-1.099e-01;9.756e-01;9.756e-01;1.042e+00;2.039e-01;-4.665e-02;1.042e+00;2.039e-01;-4.665e-02;1.044e+00;7.500e-01;-2.067e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.639410000;1.044e+00;4.167e-01;-1.148e-01;3.990e-01;-1.099e-01;9.756e-01;9.756e-01;1.042e+00;2.039e-01;-4.664e-02;1.042e+00;2.039e-01;-4.664e-02;1.044e+00;7.500e-01;-2.066e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.640410000;1.044e+00;4.167e-01;-1.147e-01;3.990e-01;-1.099e-01;9.756e-01;9.756e-01;1.042e+00;2.039e-01;-4.662e-02;1.042e+00;2.039e-01;-4.662e-02;1.044e+00;7.500e-01;-2.065e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.641410000;1.044e+00;4.167e-01;-1.147e-01;3.990e-01;-1.098e-01;9.756e-01;9.756e-01;1.042e+00;2.039e-01;-4.660e-02;1.042e+00;2.039e-01;-4.660e-02;1.044e+00;7.500e-01;-2.065e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.642410000;1.044e+00;4.167e-01;-1.147e-01;3.990e-01;-1.098e-01;9.756e-01;9.756e-01;1.042e+00;2.039e-01;-4.658e-02;1.042e+00;2.039e-01;-4.658e-02;1.044e+00;7.500e-01;-2.064e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.643410000;1.044e+00;4.167e-01;-1.146e-01;3.990e-01;-1.097e-01;9.757e-01;9.757e-01;1.042e+00;2.039e-01;-4.656e-02;1.042e+00;2.039e-01;-4.656e-02;1.044e+00;7.500e-01;-2.063e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.644410000;1.044e+00;4.167e-01;-1.146e-01;3.990e-01;-1.097e-01;9.757e-01;9.757e-01;1.042e+00;2.039e-01;-4.654e-02;1.042e+00;2.039e-01;-4.654e-02;1.044e+00;7.500e-01;-2.062e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.645410000;1.044e+00;4.167e-01;-1.145e-01;3.990e-01;-1.097e-01;9.757e-01;9.757e-01;1.042e+00;2.039e-01;-4.652e-02;1.042e+00;2.039e-01;-4.652e-02;1.044e+00;7.500e-01;-2.062e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.646410000;1.044e+00;4.167e-01;-1.145e-01;3.990e-01;-1.096e-01;9.757e-01;9.757e-01;1.042e+00;2.039e-01;-4.651e-02;1.042e+00;2.039e-01;-4.651e-02;1.044e+00;7.500e-01;-2.061e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.647410000;1.044e+00;4.167e-01;-1.145e-01;3.990e-01;-1.096e-01;9.758e-01;9.758e-01;1.042e+00;2.039e-01;-4.649e-02;1.042e+00;2.039e-01;-4.649e-02;1.044e+00;7.500e-01;-2.060e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.648410000;1.044e+00;4.167e-01;-1.144e-01;3.990e-01;-1.096e-01;9.758e-01;9.758e-01;1.042e+00;2.039e-01;-4.647e-02;1.042e+00;2.039e-01;-4.647e-02;1.044e+00;7.500e-01;-2.060e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.649410000;1.044e+00;4.167e-01;-1.144e-01;3.990e-01;-1.095e-01;9.758e-01;9.758e-01;1.042e+00;2.039e-01;-4.645e-02;1.042e+00;2.039e-01;-4.645e-02;1.044e+00;7.500e-01;-2.059e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.650410000;1.044e+00;4.167e-01;-1.143e-01;3.990e-01;-1.095e-01;9.758e-01;9.758e-01;1.042e+00;2.039e-01;-4.643e-02;1.042e+00;2.039e-01;-4.643e-02;1.044e+00;7.500e-01;-2.058e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.651410000;1.044e+00;4.167e-01;-1.143e-01;3.990e-01;-1.094e-01;9.759e-01;9.759e-01;1.042e+00;2.039e-01;-4.641e-02;1.042e+00;2.039e-01;-4.641e-02;1.044e+00;7.500e-01;-2.058e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.652410000;1.044e+00;4.167e-01;-1.143e-01;3.990e-01;-1.094e-01;9.759e-01;9.759e-01;1.042e+00;2.039e-01;-4.639e-02;1.042e+00;2.039e-01;-4.639e-02;1.044e+00;7.500e-01;-2.057e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.653410000;1.044e+00;4.167e-01;-1.142e-01;3.990e-01;-1.094e-01;9.759e-01;9.759e-01;1.042e+00;2.039e-01;-4.637e-02;1.042e+00;2.039e-01;-4.637e-02;1.044e+00;7.500e-01;-2.056e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.654410000;1.044e+00;4.167e-01;-1.142e-01;3.990e-01;-1.093e-01;9.759e-01;9.759e-01;1.042e+00;2.039e-01;-4.636e-02;1.042e+00;2.039e-01;-4.636e-02;1.044e+00;7.500e-01;-2.055e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.655410000;1.044e+00;4.167e-01;-1.141e-01;3.990e-01;-1.093e-01;9.760e-01;9.760e-01;1.042e+00;2.039e-01;-4.634e-02;1.042e+00;2.039e-01;-4.634e-02;1.044e+00;7.500e-01;-2.055e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.656410000;1.044e+00;4.167e-01;-1.141e-01;3.990e-01;-1.093e-01;9.760e-01;9.760e-01;1.042e+00;2.039e-01;-4.632e-02;1.042e+00;2.039e-01;-4.632e-02;1.044e+00;7.500e-01;-2.054e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.657410000;1.044e+00;4.167e-01;-1.141e-01;3.990e-01;-1.092e-01;9.760e-01;9.760e-01;1.042e+00;2.039e-01;-4.630e-02;1.042e+00;2.039e-01;-4.630e-02;1.044e+00;7.500e-01;-2.053e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.658410000;1.044e+00;4.167e-01;-1.140e-01;3.990e-01;-1.092e-01;9.760e-01;9.760e-01;1.042e+00;2.039e-01;-4.628e-02;1.042e+00;2.039e-01;-4.628e-02;1.044e+00;7.500e-01;-2.053e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.659410000;1.044e+00;4.167e-01;-1.140e-01;3.990e-01;-1.091e-01;9.760e-01;9.760e-01;1.042e+00;2.039e-01;-4.626e-02;1.042e+00;2.039e-01;-4.626e-02;1.044e+00;7.500e-01;-2.052e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.660410000;1.044e+00;4.167e-01;-1.140e-01;3.990e-01;-1.091e-01;9.761e-01;9.761e-01;1.042e+00;2.039e-01;-4.624e-02;1.042e+00;2.039e-01;-4.624e-02;1.044e+00;7.500e-01;-2.051e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.661410000;1.044e+00;4.167e-01;-1.139e-01;3.990e-01;-1.091e-01;9.761e-01;9.761e-01;1.042e+00;2.039e-01;-4.623e-02;1.042e+00;2.039e-01;-4.623e-02;1.044e+00;7.500e-01;-2.050e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.662410000;1.044e+00;4.167e-01;-1.139e-01;3.990e-01;-1.090e-01;9.761e-01;9.761e-01;1.042e+00;2.039e-01;-4.621e-02;1.042e+00;2.039e-01;-4.621e-02;1.044e+00;7.500e-01;-2.050e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.663410000;1.044e+00;4.167e-01;-1.138e-01;3.990e-01;-1.090e-01;9.761e-01;9.761e-01;1.042e+00;2.039e-01;-4.619e-02;1.042e+00;2.039e-01;-4.619e-02;1.044e+00;7.500e-01;-2.049e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.664410000;1.044e+00;4.167e-01;-1.138e-01;3.990e-01;-1.090e-01;9.762e-01;9.762e-01;1.042e+00;2.039e-01;-4.617e-02;1.042e+00;2.039e-01;-4.617e-02;1.044e+00;7.500e-01;-2.048e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.665410000;1.044e+00;4.167e-01;-1.138e-01;3.990e-01;-1.089e-01;9.762e-01;9.762e-01;1.042e+00;2.039e-01;-4.615e-02;1.042e+00;2.039e-01;-4.615e-02;1.044e+00;7.500e-01;-2.048e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.666410000;1.044e+00;4.167e-01;-1.137e-01;3.990e-01;-1.089e-01;9.762e-01;9.762e-01;1.042e+00;2.039e-01;-4.613e-02;1.042e+00;2.039e-01;-4.613e-02;1.044e+00;7.500e-01;-2.047e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.667410000;1.044e+00;4.167e-01;-1.137e-01;3.990e-01;-1.088e-01;9.762e-01;9.762e-01;1.042e+00;2.039e-01;-4.611e-02;1.042e+00;2.039e-01;-4.611e-02;1.044e+00;7.500e-01;-2.046e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.668410000;1.044e+00;4.167e-01;-1.136e-01;3.990e-01;-1.088e-01;9.763e-01;9.763e-01;1.042e+00;2.039e-01;-4.609e-02;1.042e+00;2.039e-01;-4.609e-02;1.044e+00;7.500e-01;-2.046e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.669410000;1.044e+00;4.167e-01;-1.136e-01;3.990e-01;-1.088e-01;9.763e-01;9.763e-01;1.042e+00;2.039e-01;-4.608e-02;1.042e+00;2.039e-01;-4.608e-02;1.044e+00;7.500e-01;-2.045e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.670410000;1.044e+00;4.167e-01;-1.136e-01;3.990e-01;-1.087e-01;9.763e-01;9.763e-01;1.042e+00;2.038e-01;-4.606e-02;1.042e+00;2.038e-01;-4.606e-02;1.044e+00;7.500e-01;-2.044e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.671410000;1.044e+00;4.167e-01;-1.135e-01;3.990e-01;-1.087e-01;9.763e-01;9.763e-01;1.042e+00;2.038e-01;-4.604e-02;1.042e+00;2.038e-01;-4.604e-02;1.044e+00;7.500e-01;-2.043e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.672410000;1.044e+00;4.167e-01;-1.135e-01;3.990e-01;-1.087e-01;9.764e-01;9.764e-01;1.042e+00;2.038e-01;-4.602e-02;1.042e+00;2.038e-01;-4.602e-02;1.044e+00;7.500e-01;-2.043e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.673410000;1.044e+00;4.167e-01;-1.134e-01;3.990e-01;-1.086e-01;9.764e-01;9.764e-01;1.042e+00;2.038e-01;-4.600e-02;1.042e+00;2.038e-01;-4.600e-02;1.044e+00;7.500e-01;-2.042e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.674410000;1.044e+00;4.167e-01;-1.134e-01;3.990e-01;-1.086e-01;9.764e-01;9.764e-01;1.042e+00;2.038e-01;-4.598e-02;1.042e+00;2.038e-01;-4.598e-02;1.044e+00;7.500e-01;-2.041e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.675410000;1.044e+00;4.167e-01;-1.134e-01;3.990e-01;-1.085e-01;9.764e-01;9.764e-01;1.042e+00;2.038e-01;-4.596e-02;1.042e+00;2.038e-01;-4.596e-02;1.044e+00;7.500e-01;-2.041e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.676410000;1.044e+00;4.167e-01;-1.133e-01;3.990e-01;-1.085e-01;9.764e-01;9.764e-01;1.042e+00;2.038e-01;-4.595e-02;1.042e+00;2.038e-01;-4.595e-02;1.044e+00;7.500e-01;-2.040e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.677410000;1.044e+00;4.167e-01;-1.133e-01;3.990e-01;-1.085e-01;9.765e-01;9.765e-01;1.042e+00;2.038e-01;-4.593e-02;1.042e+00;2.038e-01;-4.593e-02;1.044e+00;7.500e-01;-2.039e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.678410000;1.044e+00;4.167e-01;-1.132e-01;3.990e-01;-1.084e-01;9.765e-01;9.765e-01;1.042e+00;2.038e-01;-4.591e-02;1.042e+00;2.038e-01;-4.591e-02;1.044e+00;7.500e-01;-2.038e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.680410000;1.044e+00;4.167e-01;-1.132e-01;3.990e-01;-1.084e-01;9.765e-01;9.765e-01;1.042e+00;2.038e-01;-4.587e-02;1.042e+00;2.038e-01;-4.587e-02;1.044e+00;7.500e-01;-2.037e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.681410000;1.044e+00;4.167e-01;-1.131e-01;3.990e-01;-1.083e-01;9.766e-01;9.766e-01;1.042e+00;2.038e-01;-4.585e-02;1.042e+00;2.038e-01;-4.585e-02;1.044e+00;7.500e-01;-2.036e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.682410000;1.044e+00;4.167e-01;-1.131e-01;3.990e-01;-1.083e-01;9.766e-01;9.766e-01;1.042e+00;2.038e-01;-4.583e-02;1.042e+00;2.038e-01;-4.583e-02;1.044e+00;7.500e-01;-2.036e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.683410000;1.044e+00;4.167e-01;-1.131e-01;3.990e-01;-1.082e-01;9.766e-01;9.766e-01;1.042e+00;2.038e-01;-4.581e-02;1.042e+00;2.038e-01;-4.581e-02;1.044e+00;7.500e-01;-2.035e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.684410000;1.044e+00;4.167e-01;-1.130e-01;3.990e-01;-1.082e-01;9.766e-01;9.766e-01;1.042e+00;2.038e-01;-4.580e-02;1.042e+00;2.038e-01;-4.580e-02;1.044e+00;7.500e-01;-2.034e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.685410000;1.044e+00;4.167e-01;-1.130e-01;3.990e-01;-1.082e-01;9.767e-01;9.767e-01;1.042e+00;2.038e-01;-4.578e-02;1.042e+00;2.038e-01;-4.578e-02;1.044e+00;7.500e-01;-2.033e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.686410000;1.044e+00;4.167e-01;-1.129e-01;3.990e-01;-1.081e-01;9.767e-01;9.767e-01;1.042e+00;2.038e-01;-4.576e-02;1.042e+00;2.038e-01;-4.576e-02;1.044e+00;7.500e-01;-2.033e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.688410000;1.044e+00;4.167e-01;-1.129e-01;3.990e-01;-1.081e-01;9.767e-01;9.767e-01;1.042e+00;2.038e-01;-4.572e-02;1.042e+00;2.038e-01;-4.572e-02;1.044e+00;7.500e-01;-2.031e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.689410000;1.044e+00;4.167e-01;-1.128e-01;3.990e-01;-1.080e-01;9.768e-01;9.768e-01;1.042e+00;2.038e-01;-4.570e-02;1.042e+00;2.038e-01;-4.570e-02;1.044e+00;7.500e-01;-2.031e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.690410000;1.044e+00;4.167e-01;-1.128e-01;3.990e-01;-1.080e-01;9.768e-01;9.768e-01;1.042e+00;2.038e-01;-4.568e-02;1.042e+00;2.038e-01;-4.568e-02;1.044e+00;7.500e-01;-2.030e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.691410000;1.044e+00;4.167e-01;-1.127e-01;3.990e-01;-1.079e-01;9.768e-01;9.768e-01;1.042e+00;2.038e-01;-4.567e-02;1.042e+00;2.038e-01;-4.567e-02;1.044e+00;7.500e-01;-2.029e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.693410000;1.044e+00;4.167e-01;-1.127e-01;3.990e-01;-1.079e-01;9.768e-01;9.768e-01;1.042e+00;2.038e-01;-4.563e-02;1.042e+00;2.038e-01;-4.563e-02;1.044e+00;7.500e-01;-2.028e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.694410000;1.044e+00;4.167e-01;-1.126e-01;3.990e-01;-1.078e-01;9.769e-01;9.769e-01;1.042e+00;2.038e-01;-4.561e-02;1.042e+00;2.038e-01;-4.561e-02;1.044e+00;7.500e-01;-2.027e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.695410000;1.044e+00;4.167e-01;-1.126e-01;3.990e-01;-1.078e-01;9.769e-01;9.769e-01;1.042e+00;2.038e-01;-4.559e-02;1.042e+00;2.038e-01;-4.559e-02;1.044e+00;7.500e-01;-2.026e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.696410000;1.044e+00;4.167e-01;-1.125e-01;3.990e-01;-1.078e-01;9.769e-01;9.769e-01;1.042e+00;2.038e-01;-4.557e-02;1.042e+00;2.038e-01;-4.557e-02;1.044e+00;7.500e-01;-2.026e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.697410000;1.044e+00;4.167e-01;-1.125e-01;3.990e-01;-1.077e-01;9.769e-01;9.769e-01;1.042e+00;2.038e-01;-4.555e-02;1.042e+00;2.038e-01;-4.555e-02;1.044e+00;7.500e-01;-2.025e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.698410000;1.044e+00;4.167e-01;-1.125e-01;3.990e-01;-1.077e-01;9.770e-01;9.770e-01;1.042e+00;2.038e-01;-4.554e-02;1.042e+00;2.038e-01;-4.554e-02;1.044e+00;7.500e-01;-2.024e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.699410000;1.044e+00;4.167e-01;-1.124e-01;3.990e-01;-1.076e-01;9.770e-01;9.770e-01;1.042e+00;2.038e-01;-4.552e-02;1.042e+00;2.038e-01;-4.552e-02;1.044e+00;7.500e-01;-2.024e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.700410000;1.044e+00;4.167e-01;-1.124e-01;3.990e-01;-1.076e-01;9.770e-01;9.770e-01;1.042e+00;2.038e-01;-4.550e-02;1.042e+00;2.038e-01;-4.550e-02;1.044e+00;7.500e-01;-2.023e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.701410000;1.044e+00;4.167e-01;-1.123e-01;3.990e-01;-1.076e-01;9.770e-01;9.770e-01;1.042e+00;2.038e-01;-4.548e-02;1.042e+00;2.038e-01;-4.548e-02;1.044e+00;7.500e-01;-2.022e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.702410000;1.044e+00;4.167e-01;-1.123e-01;3.990e-01;-1.075e-01;9.771e-01;9.771e-01;1.042e+00;2.038e-01;-4.546e-02;1.042e+00;2.038e-01;-4.546e-02;1.044e+00;7.500e-01;-2.021e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.703410000;1.044e+00;4.167e-01;-1.123e-01;3.990e-01;-1.075e-01;9.771e-01;9.771e-01;1.042e+00;2.038e-01;-4.544e-02;1.042e+00;2.038e-01;-4.544e-02;1.044e+00;7.500e-01;-2.021e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.704410000;1.044e+00;4.167e-01;-1.122e-01;3.990e-01;-1.075e-01;9.771e-01;9.771e-01;1.042e+00;2.038e-01;-4.542e-02;1.042e+00;2.038e-01;-4.542e-02;1.044e+00;7.500e-01;-2.020e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.705410000;1.044e+00;4.167e-01;-1.122e-01;3.990e-01;-1.074e-01;9.771e-01;9.771e-01;1.042e+00;2.038e-01;-4.540e-02;1.042e+00;2.038e-01;-4.540e-02;1.044e+00;7.500e-01;-2.019e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.706410000;1.044e+00;4.167e-01;-1.121e-01;3.990e-01;-1.074e-01;9.772e-01;9.772e-01;1.042e+00;2.038e-01;-4.539e-02;1.042e+00;2.038e-01;-4.539e-02;1.044e+00;7.500e-01;-2.019e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.707410000;1.044e+00;4.167e-01;-1.121e-01;3.990e-01;-1.073e-01;9.772e-01;9.772e-01;1.042e+00;2.038e-01;-4.537e-02;1.042e+00;2.038e-01;-4.537e-02;1.044e+00;7.500e-01;-2.018e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.708410000;1.044e+00;4.167e-01;-1.121e-01;3.990e-01;-1.073e-01;9.772e-01;9.772e-01;1.042e+00;2.038e-01;-4.535e-02;1.042e+00;2.038e-01;-4.535e-02;1.044e+00;7.500e-01;-2.017e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.709410000;1.044e+00;4.167e-01;-1.120e-01;3.990e-01;-1.073e-01;9.772e-01;9.772e-01;1.042e+00;2.038e-01;-4.533e-02;1.042e+00;2.038e-01;-4.533e-02;1.044e+00;7.500e-01;-2.017e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.710410000;1.044e+00;4.167e-01;-1.120e-01;3.990e-01;-1.072e-01;9.772e-01;9.772e-01;1.042e+00;2.038e-01;-4.531e-02;1.042e+00;2.038e-01;-4.531e-02;1.044e+00;7.500e-01;-2.016e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
