time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
58.711410000;1.044e+00;4.167e-01;-1.120e-01;3.990e-01;-1.072e-01;9.773e-01;9.773e-01;1.042e+00;2.038e-01;-4.529e-02;1.042e+00;2.038e-01;-4.529e-02;1.044e+00;7.500e-01;-2.015e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.712410000;1.044e+00;4.167e-01;-1.119e-01;3.990e-01;-1.072e-01;9.773e-01;9.773e-01;1.042e+00;2.038e-01;-4.527e-02;1.042e+00;2.038e-01;-4.527e-02;1.044e+00;7.500e-01;-2.014e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.713410000;1.044e+00;4.167e-01;-1.119e-01;3.990e-01;-1.071e-01;9.773e-01;9.773e-01;1.042e+00;2.038e-01;-4.526e-02;1.042e+00;2.038e-01;-4.526e-02;1.044e+00;7.500e-01;-2.014e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.714410000;1.044e+00;4.167e-01;-1.118e-01;3.990e-01;-1.071e-01;9.773e-01;9.773e-01;1.042e+00;2.038e-01;-4.524e-02;1.042e+00;2.038e-01;-4.524e-02;1.044e+00;7.500e-01;-2.013e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.715410000;1.044e+00;4.167e-01;-1.118e-01;3.990e-01;-1.070e-01;9.774e-01;9.774e-01;1.042e+00;2.038e-01;-4.522e-02;1.042e+00;2.038e-01;-4.522e-02;1.044e+00;7.500e-01;-2.012e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.716410000;1.044e+00;4.167e-01;-1.118e-01;3.990e-01;-1.070e-01;9.774e-01;9.774e-01;1.042e+00;2.038e-01;-4.520e-02;1.042e+00;2.038e-01;-4.520e-02;1.044e+00;7.500e-01;-2.012e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.717410000;1.044e+00;4.167e-01;-1.117e-01;3.990e-01;-1.070e-01;9.774e-01;9.774e-01;1.042e+00;2.038e-01;-4.518e-02;1.042e+00;2.038e-01;-4.518e-02;1.044e+00;7.500e-01;-2.011e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.718410000;1.044e+00;4.167e-01;-1.117e-01;3.990e-01;-1.069e-01;9.774e-01;9.774e-01;1.042e+00;2.038e-01;-4.516e-02;1.042e+00;2.038e-01;-4.516e-02;1.044e+00;7.500e-01;-2.010e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.719410000;1.044e+00;4.167e-01;-1.116e-01;3.990e-01;-1.069e-01;9.775e-01;9.775e-01;1.042e+00;2.038e-01;-4.514e-02;1.042e+00;2.038e-01;-4.514e-02;1.044e+00;7.500e-01;-2.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.720410000;1.044e+00;4.167e-01;-1.116e-01;3.990e-01;-1.069e-01;9.775e-01;9.775e-01;1.042e+00;2.038e-01;-4.513e-02;1.042e+00;2.038e-01;-4.513e-02;1.044e+00;7.500e-01;-2.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.721410000;1.044e+00;4.167e-01;-1.116e-01;3.990e-01;-1.068e-01;9.775e-01;9.775e-01;1.042e+00;2.038e-01;-4.511e-02;1.042e+00;2.038e-01;-4.511e-02;1.044e+00;7.500e-01;-2.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.722410000;1.044e+00;4.167e-01;-1.115e-01;3.990e-01;-1.068e-01;9.775e-01;9.775e-01;1.042e+00;2.038e-01;-4.509e-02;1.042e+00;2.038e-01;-4.509e-02;1.044e+00;7.500e-01;-2.007e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.723410000;1.044e+00;4.167e-01;-1.115e-01;3.990e-01;-1.067e-01;9.776e-01;9.776e-01;1.042e+00;2.038e-01;-4.507e-02;1.042e+00;2.038e-01;-4.507e-02;1.044e+00;7.500e-01;-2.007e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.724410000;1.044e+00;4.167e-01;-1.114e-01;3.990e-01;-1.067e-01;9.776e-01;9.776e-01;1.042e+00;2.038e-01;-4.505e-02;1.042e+00;2.038e-01;-4.505e-02;1.044e+00;7.500e-01;-2.006e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.725410000;1.044e+00;4.167e-01;-1.114e-01;3.990e-01;-1.067e-01;9.776e-01;9.776e-01;1.042e+00;2.038e-01;-4.503e-02;1.042e+00;2.038e-01;-4.503e-02;1.044e+00;7.500e-01;-2.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.726410000;1.044e+00;4.167e-01;-1.114e-01;3.990e-01;-1.066e-01;9.776e-01;9.776e-01;1.042e+00;2.038e-01;-4.501e-02;1.042e+00;2.038e-01;-4.501e-02;1.044e+00;7.500e-01;-2.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.727410000;1.044e+00;4.167e-01;-1.113e-01;3.990e-01;-1.066e-01;9.776e-01;9.776e-01;1.042e+00;2.038e-01;-4.500e-02;1.042e+00;2.038e-01;-4.500e-02;1.044e+00;7.500e-01;-2.004e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.728410000;1.044e+00;4.167e-01;-1.113e-01;3.990e-01;-1.066e-01;9.777e-01;9.777e-01;1.042e+00;2.038e-01;-4.498e-02;1.042e+00;2.038e-01;-4.498e-02;1.044e+00;7.500e-01;-2.003e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.729410000;1.044e+00;4.167e-01;-1.112e-01;3.990e-01;-1.065e-01;9.777e-01;9.777e-01;1.042e+00;2.038e-01;-4.496e-02;1.042e+00;2.038e-01;-4.496e-02;1.044e+00;7.500e-01;-2.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.730410000;1.044e+00;4.167e-01;-1.112e-01;3.990e-01;-1.065e-01;9.777e-01;9.777e-01;1.042e+00;2.038e-01;-4.494e-02;1.042e+00;2.038e-01;-4.494e-02;1.044e+00;7.500e-01;-2.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.731410000;1.044e+00;4.167e-01;-1.112e-01;3.990e-01;-1.064e-01;9.777e-01;9.777e-01;1.042e+00;2.038e-01;-4.492e-02;1.042e+00;2.038e-01;-4.492e-02;1.044e+00;7.500e-01;-2.001e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.732410000;1.044e+00;4.167e-01;-1.111e-01;3.990e-01;-1.064e-01;9.778e-01;9.778e-01;1.042e+00;2.038e-01;-4.490e-02;1.042e+00;2.038e-01;-4.490e-02;1.044e+00;7.500e-01;-2.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.733410000;1.044e+00;4.167e-01;-1.111e-01;3.990e-01;-1.064e-01;9.778e-01;9.778e-01;1.042e+00;2.038e-01;-4.488e-02;1.042e+00;2.038e-01;-4.488e-02;1.044e+00;7.500e-01;-2.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.734410000;1.044e+00;4.167e-01;-1.111e-01;3.990e-01;-1.063e-01;9.778e-01;9.778e-01;1.042e+00;2.038e-01;-4.487e-02;1.042e+00;2.038e-01;-4.487e-02;1.044e+00;7.500e-01;-1.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.735410000;1.044e+00;4.167e-01;-1.110e-01;3.990e-01;-1.063e-01;9.778e-01;9.778e-01;1.042e+00;2.038e-01;-4.485e-02;1.042e+00;2.038e-01;-4.485e-02;1.044e+00;7.500e-01;-1.998e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.736410000;1.044e+00;4.167e-01;-1.110e-01;3.990e-01;-1.063e-01;9.779e-01;9.779e-01;1.042e+00;2.038e-01;-4.483e-02;1.042e+00;2.038e-01;-4.483e-02;1.044e+00;7.500e-01;-1.998e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.737410000;1.044e+00;4.167e-01;-1.109e-01;3.990e-01;-1.062e-01;9.779e-01;9.779e-01;1.042e+00;2.038e-01;-4.481e-02;1.042e+00;2.038e-01;-4.481e-02;1.044e+00;7.500e-01;-1.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.738410000;1.044e+00;4.167e-01;-1.109e-01;3.990e-01;-1.062e-01;9.779e-01;9.779e-01;1.042e+00;2.038e-01;-4.479e-02;1.042e+00;2.038e-01;-4.479e-02;1.044e+00;7.500e-01;-1.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.739410000;1.044e+00;4.167e-01;-1.109e-01;3.990e-01;-1.061e-01;9.779e-01;9.779e-01;1.042e+00;2.038e-01;-4.477e-02;1.042e+00;2.038e-01;-4.477e-02;1.044e+00;7.500e-01;-1.995e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.740410000;1.044e+00;4.167e-01;-1.108e-01;3.990e-01;-1.061e-01;9.780e-01;9.780e-01;1.042e+00;2.038e-01;-4.475e-02;1.042e+00;2.038e-01;-4.475e-02;1.044e+00;7.500e-01;-1.995e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.741410000;1.044e+00;4.167e-01;-1.108e-01;3.990e-01;-1.061e-01;9.780e-01;9.780e-01;1.042e+00;2.038e-01;-4.474e-02;1.042e+00;2.038e-01;-4.474e-02;1.044e+00;7.500e-01;-1.994e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.742410000;1.044e+00;4.167e-01;-1.107e-01;3.990e-01;-1.060e-01;9.780e-01;9.780e-01;1.042e+00;2.038e-01;-4.472e-02;1.042e+00;2.038e-01;-4.472e-02;1.044e+00;7.500e-01;-1.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.743410000;1.044e+00;4.167e-01;-1.107e-01;3.990e-01;-1.060e-01;9.780e-01;9.780e-01;1.042e+00;2.038e-01;-4.470e-02;1.042e+00;2.038e-01;-4.470e-02;1.044e+00;7.500e-01;-1.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.744410000;1.044e+00;4.167e-01;-1.107e-01;3.990e-01;-1.060e-01;9.780e-01;9.780e-01;1.043e+00;2.038e-01;-4.468e-02;1.043e+00;2.038e-01;-4.468e-02;1.044e+00;7.500e-01;-1.992e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.745410000;1.044e+00;4.167e-01;-1.106e-01;3.990e-01;-1.059e-01;9.781e-01;9.781e-01;1.043e+00;2.038e-01;-4.466e-02;1.043e+00;2.038e-01;-4.466e-02;1.044e+00;7.500e-01;-1.991e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.746410000;1.044e+00;4.167e-01;-1.106e-01;3.990e-01;-1.059e-01;9.781e-01;9.781e-01;1.043e+00;2.038e-01;-4.464e-02;1.043e+00;2.038e-01;-4.464e-02;1.044e+00;7.500e-01;-1.990e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.747410000;1.044e+00;4.167e-01;-1.105e-01;3.990e-01;-1.058e-01;9.781e-01;9.781e-01;1.043e+00;2.038e-01;-4.462e-02;1.043e+00;2.038e-01;-4.462e-02;1.044e+00;7.500e-01;-1.990e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.748410000;1.044e+00;4.167e-01;-1.105e-01;3.990e-01;-1.058e-01;9.781e-01;9.781e-01;1.043e+00;2.038e-01;-4.461e-02;1.043e+00;2.038e-01;-4.461e-02;1.044e+00;7.500e-01;-1.989e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.749410000;1.044e+00;4.167e-01;-1.105e-01;3.990e-01;-1.058e-01;9.782e-01;9.782e-01;1.043e+00;2.038e-01;-4.459e-02;1.043e+00;2.038e-01;-4.459e-02;1.044e+00;7.500e-01;-1.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.750410000;1.044e+00;4.167e-01;-1.104e-01;3.990e-01;-1.057e-01;9.782e-01;9.782e-01;1.043e+00;2.038e-01;-4.457e-02;1.043e+00;2.038e-01;-4.457e-02;1.044e+00;7.500e-01;-1.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.751410000;1.044e+00;4.167e-01;-1.104e-01;3.990e-01;-1.057e-01;9.782e-01;9.782e-01;1.043e+00;2.038e-01;-4.455e-02;1.043e+00;2.038e-01;-4.455e-02;1.044e+00;7.500e-01;-1.987e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.752410000;1.044e+00;4.167e-01;-1.103e-01;3.990e-01;-1.057e-01;9.782e-01;9.782e-01;1.043e+00;2.038e-01;-4.453e-02;1.043e+00;2.038e-01;-4.453e-02;1.044e+00;7.500e-01;-1.986e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.753410000;1.044e+00;4.167e-01;-1.103e-01;3.990e-01;-1.056e-01;9.783e-01;9.783e-01;1.043e+00;2.038e-01;-4.451e-02;1.043e+00;2.038e-01;-4.451e-02;1.044e+00;7.500e-01;-1.986e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.754410000;1.044e+00;4.167e-01;-1.103e-01;3.990e-01;-1.056e-01;9.783e-01;9.783e-01;1.043e+00;2.038e-01;-4.449e-02;1.043e+00;2.038e-01;-4.449e-02;1.044e+00;7.500e-01;-1.985e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.755410000;1.044e+00;4.167e-01;-1.102e-01;3.990e-01;-1.055e-01;9.783e-01;9.783e-01;1.043e+00;2.038e-01;-4.447e-02;1.043e+00;2.038e-01;-4.447e-02;1.044e+00;7.500e-01;-1.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.756410000;1.044e+00;4.167e-01;-1.102e-01;3.990e-01;-1.055e-01;9.783e-01;9.783e-01;1.043e+00;2.038e-01;-4.446e-02;1.043e+00;2.038e-01;-4.446e-02;1.044e+00;7.500e-01;-1.983e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.757410000;1.044e+00;4.167e-01;-1.102e-01;3.990e-01;-1.055e-01;9.784e-01;9.784e-01;1.043e+00;2.038e-01;-4.444e-02;1.043e+00;2.038e-01;-4.444e-02;1.044e+00;7.500e-01;-1.983e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.758410000;1.044e+00;4.167e-01;-1.101e-01;3.990e-01;-1.054e-01;9.784e-01;9.784e-01;1.043e+00;2.038e-01;-4.442e-02;1.043e+00;2.038e-01;-4.442e-02;1.044e+00;7.500e-01;-1.982e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.759410000;1.044e+00;4.167e-01;-1.101e-01;3.990e-01;-1.054e-01;9.784e-01;9.784e-01;1.043e+00;2.038e-01;-4.440e-02;1.043e+00;2.038e-01;-4.440e-02;1.044e+00;7.500e-01;-1.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.760410000;1.044e+00;4.167e-01;-1.100e-01;3.990e-01;-1.054e-01;9.784e-01;9.784e-01;1.043e+00;2.038e-01;-4.438e-02;1.043e+00;2.038e-01;-4.438e-02;1.044e+00;7.500e-01;-1.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.761410000;1.044e+00;4.167e-01;-1.100e-01;3.990e-01;-1.053e-01;9.784e-01;9.784e-01;1.043e+00;2.038e-01;-4.436e-02;1.043e+00;2.038e-01;-4.436e-02;1.044e+00;7.500e-01;-1.980e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.762410000;1.044e+00;4.167e-01;-1.100e-01;3.990e-01;-1.053e-01;9.785e-01;9.785e-01;1.043e+00;2.038e-01;-4.434e-02;1.043e+00;2.038e-01;-4.434e-02;1.044e+00;7.500e-01;-1.979e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.763410000;1.044e+00;4.167e-01;-1.099e-01;3.990e-01;-1.052e-01;9.785e-01;9.785e-01;1.043e+00;2.038e-01;-4.433e-02;1.043e+00;2.038e-01;-4.433e-02;1.044e+00;7.500e-01;-1.978e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.764410000;1.044e+00;4.167e-01;-1.099e-01;3.990e-01;-1.052e-01;9.785e-01;9.785e-01;1.043e+00;2.038e-01;-4.431e-02;1.043e+00;2.038e-01;-4.431e-02;1.044e+00;7.500e-01;-1.978e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.765410000;1.044e+00;4.167e-01;-1.098e-01;3.990e-01;-1.052e-01;9.785e-01;9.785e-01;1.043e+00;2.038e-01;-4.429e-02;1.043e+00;2.038e-01;-4.429e-02;1.044e+00;7.500e-01;-1.977e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.766410000;1.044e+00;4.167e-01;-1.098e-01;3.990e-01;-1.051e-01;9.786e-01;9.786e-01;1.043e+00;2.038e-01;-4.427e-02;1.043e+00;2.038e-01;-4.427e-02;1.044e+00;7.500e-01;-1.976e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.767410000;1.044e+00;4.167e-01;-1.098e-01;3.990e-01;-1.051e-01;9.786e-01;9.786e-01;1.043e+00;2.038e-01;-4.425e-02;1.043e+00;2.038e-01;-4.425e-02;1.044e+00;7.500e-01;-1.976e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.768410000;1.044e+00;4.167e-01;-1.097e-01;3.990e-01;-1.051e-01;9.786e-01;9.786e-01;1.043e+00;2.038e-01;-4.423e-02;1.043e+00;2.038e-01;-4.423e-02;1.044e+00;7.500e-01;-1.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.769410000;1.044e+00;4.167e-01;-1.097e-01;3.990e-01;-1.050e-01;9.786e-01;9.786e-01;1.043e+00;2.038e-01;-4.422e-02;1.043e+00;2.038e-01;-4.422e-02;1.044e+00;7.500e-01;-1.974e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.770410000;1.044e+00;4.167e-01;-1.096e-01;3.990e-01;-1.050e-01;9.787e-01;9.787e-01;1.043e+00;2.038e-01;-4.420e-02;1.043e+00;2.038e-01;-4.420e-02;1.044e+00;7.500e-01;-1.974e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.771410000;1.044e+00;4.167e-01;-1.096e-01;3.990e-01;-1.049e-01;9.787e-01;9.787e-01;1.043e+00;2.038e-01;-4.418e-02;1.043e+00;2.038e-01;-4.418e-02;1.044e+00;7.500e-01;-1.973e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.772410000;1.044e+00;4.167e-01;-1.096e-01;3.990e-01;-1.049e-01;9.787e-01;9.787e-01;1.043e+00;2.038e-01;-4.416e-02;1.043e+00;2.038e-01;-4.416e-02;1.044e+00;7.500e-01;-1.972e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.773410000;1.044e+00;4.167e-01;-1.095e-01;3.990e-01;-1.049e-01;9.787e-01;9.787e-01;1.043e+00;2.038e-01;-4.414e-02;1.043e+00;2.038e-01;-4.414e-02;1.044e+00;7.500e-01;-1.971e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.774410000;1.044e+00;4.167e-01;-1.095e-01;3.990e-01;-1.048e-01;9.788e-01;9.788e-01;1.043e+00;2.038e-01;-4.412e-02;1.043e+00;2.038e-01;-4.412e-02;1.044e+00;7.500e-01;-1.971e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.775410000;1.044e+00;4.167e-01;-1.094e-01;3.990e-01;-1.048e-01;9.788e-01;9.788e-01;1.043e+00;2.038e-01;-4.410e-02;1.043e+00;2.038e-01;-4.410e-02;1.044e+00;7.500e-01;-1.970e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.776410000;1.044e+00;4.167e-01;-1.094e-01;3.990e-01;-1.048e-01;9.788e-01;9.788e-01;1.043e+00;2.038e-01;-4.409e-02;1.043e+00;2.038e-01;-4.409e-02;1.044e+00;7.500e-01;-1.969e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.777410000;1.044e+00;4.167e-01;-1.094e-01;3.990e-01;-1.047e-01;9.788e-01;9.788e-01;1.043e+00;2.038e-01;-4.407e-02;1.043e+00;2.038e-01;-4.407e-02;1.044e+00;7.500e-01;-1.969e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.778410000;1.044e+00;4.167e-01;-1.093e-01;3.990e-01;-1.047e-01;9.788e-01;9.788e-01;1.043e+00;2.038e-01;-4.405e-02;1.043e+00;2.038e-01;-4.405e-02;1.044e+00;7.500e-01;-1.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.779410000;1.044e+00;4.167e-01;-1.093e-01;3.990e-01;-1.046e-01;9.789e-01;9.789e-01;1.043e+00;2.038e-01;-4.403e-02;1.043e+00;2.038e-01;-4.403e-02;1.044e+00;7.500e-01;-1.967e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.780410000;1.044e+00;4.167e-01;-1.093e-01;3.990e-01;-1.046e-01;9.789e-01;9.789e-01;1.043e+00;2.038e-01;-4.401e-02;1.043e+00;2.038e-01;-4.401e-02;1.044e+00;7.500e-01;-1.967e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.781410000;1.044e+00;4.167e-01;-1.092e-01;3.990e-01;-1.046e-01;9.789e-01;9.789e-01;1.043e+00;2.038e-01;-4.399e-02;1.043e+00;2.038e-01;-4.399e-02;1.044e+00;7.500e-01;-1.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.782410000;1.044e+00;4.167e-01;-1.092e-01;3.990e-01;-1.045e-01;9.789e-01;9.789e-01;1.043e+00;2.038e-01;-4.397e-02;1.043e+00;2.038e-01;-4.397e-02;1.044e+00;7.500e-01;-1.965e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.783410000;1.044e+00;4.167e-01;-1.091e-01;3.990e-01;-1.045e-01;9.790e-01;9.790e-01;1.043e+00;2.038e-01;-4.396e-02;1.043e+00;2.038e-01;-4.396e-02;1.044e+00;7.500e-01;-1.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.784410000;1.044e+00;4.167e-01;-1.091e-01;3.990e-01;-1.045e-01;9.790e-01;9.790e-01;1.043e+00;2.038e-01;-4.394e-02;1.043e+00;2.038e-01;-4.394e-02;1.044e+00;7.500e-01;-1.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.785410000;1.044e+00;4.167e-01;-1.091e-01;3.990e-01;-1.044e-01;9.790e-01;9.790e-01;1.043e+00;2.038e-01;-4.392e-02;1.043e+00;2.038e-01;-4.392e-02;1.044e+00;7.500e-01;-1.963e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.786410000;1.044e+00;4.167e-01;-1.090e-01;3.990e-01;-1.044e-01;9.790e-01;9.790e-01;1.043e+00;2.038e-01;-4.390e-02;1.043e+00;2.038e-01;-4.390e-02;1.044e+00;7.500e-01;-1.962e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.787410000;1.044e+00;4.167e-01;-1.090e-01;3.990e-01;-1.043e-01;9.791e-01;9.791e-01;1.043e+00;2.038e-01;-4.388e-02;1.043e+00;2.038e-01;-4.388e-02;1.044e+00;7.500e-01;-1.962e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.788410000;1.044e+00;4.167e-01;-1.089e-01;3.990e-01;-1.043e-01;9.791e-01;9.791e-01;1.043e+00;2.038e-01;-4.386e-02;1.043e+00;2.038e-01;-4.386e-02;1.044e+00;7.500e-01;-1.961e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.789410000;1.044e+00;4.167e-01;-1.089e-01;3.990e-01;-1.043e-01;9.791e-01;9.791e-01;1.043e+00;2.038e-01;-4.384e-02;1.043e+00;2.038e-01;-4.384e-02;1.044e+00;7.500e-01;-1.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.790410000;1.044e+00;4.167e-01;-1.089e-01;3.990e-01;-1.042e-01;9.791e-01;9.791e-01;1.043e+00;2.038e-01;-4.383e-02;1.043e+00;2.038e-01;-4.383e-02;1.044e+00;7.500e-01;-1.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.791410000;1.044e+00;4.167e-01;-1.088e-01;3.990e-01;-1.042e-01;9.791e-01;9.791e-01;1.043e+00;2.038e-01;-4.381e-02;1.043e+00;2.038e-01;-4.381e-02;1.044e+00;7.500e-01;-1.959e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.792410000;1.044e+00;4.167e-01;-1.088e-01;3.990e-01;-1.042e-01;9.792e-01;9.792e-01;1.043e+00;2.038e-01;-4.379e-02;1.043e+00;2.038e-01;-4.379e-02;1.044e+00;7.500e-01;-1.958e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.793410000;1.044e+00;4.167e-01;-1.087e-01;3.990e-01;-1.041e-01;9.792e-01;9.792e-01;1.043e+00;2.038e-01;-4.377e-02;1.043e+00;2.038e-01;-4.377e-02;1.044e+00;7.500e-01;-1.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.794410000;1.044e+00;4.167e-01;-1.087e-01;3.990e-01;-1.041e-01;9.792e-01;9.792e-01;1.043e+00;2.038e-01;-4.375e-02;1.043e+00;2.038e-01;-4.375e-02;1.044e+00;7.500e-01;-1.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.795410000;1.044e+00;4.167e-01;-1.087e-01;3.990e-01;-1.040e-01;9.792e-01;9.792e-01;1.043e+00;2.038e-01;-4.373e-02;1.043e+00;2.038e-01;-4.373e-02;1.044e+00;7.500e-01;-1.956e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.796410000;1.044e+00;4.167e-01;-1.086e-01;3.990e-01;-1.040e-01;9.793e-01;9.793e-01;1.043e+00;2.038e-01;-4.371e-02;1.043e+00;2.038e-01;-4.371e-02;1.044e+00;7.500e-01;-1.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.797410000;1.044e+00;4.167e-01;-1.086e-01;3.990e-01;-1.040e-01;9.793e-01;9.793e-01;1.043e+00;2.038e-01;-4.370e-02;1.043e+00;2.038e-01;-4.370e-02;1.044e+00;7.500e-01;-1.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.798410000;1.044e+00;4.167e-01;-1.086e-01;3.990e-01;-1.039e-01;9.793e-01;9.793e-01;1.043e+00;2.038e-01;-4.368e-02;1.043e+00;2.038e-01;-4.368e-02;1.044e+00;7.500e-01;-1.954e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.799410000;1.044e+00;4.167e-01;-1.085e-01;3.990e-01;-1.039e-01;9.793e-01;9.793e-01;1.043e+00;2.038e-01;-4.366e-02;1.043e+00;2.038e-01;-4.366e-02;1.044e+00;7.500e-01;-1.953e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.800410000;1.044e+00;4.167e-01;-1.085e-01;3.990e-01;-1.039e-01;9.794e-01;9.794e-01;1.043e+00;2.038e-01;-4.364e-02;1.043e+00;2.038e-01;-4.364e-02;1.044e+00;7.500e-01;-1.953e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.801410000;1.044e+00;4.167e-01;-1.084e-01;3.990e-01;-1.038e-01;9.794e-01;9.794e-01;1.043e+00;2.038e-01;-4.362e-02;1.043e+00;2.038e-01;-4.362e-02;1.044e+00;7.500e-01;-1.952e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.802410000;1.044e+00;4.167e-01;-1.084e-01;3.990e-01;-1.038e-01;9.794e-01;9.794e-01;1.043e+00;2.038e-01;-4.360e-02;1.043e+00;2.038e-01;-4.360e-02;1.044e+00;7.500e-01;-1.951e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.803410000;1.044e+00;4.167e-01;-1.084e-01;3.990e-01;-1.037e-01;9.794e-01;9.794e-01;1.043e+00;2.038e-01;-4.359e-02;1.043e+00;2.038e-01;-4.359e-02;1.044e+00;7.500e-01;-1.950e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.804410000;1.044e+00;4.167e-01;-1.083e-01;3.990e-01;-1.037e-01;9.795e-01;9.795e-01;1.043e+00;2.038e-01;-4.357e-02;1.043e+00;2.038e-01;-4.357e-02;1.044e+00;7.500e-01;-1.950e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.805410000;1.044e+00;4.167e-01;-1.083e-01;3.990e-01;-1.037e-01;9.795e-01;9.795e-01;1.043e+00;2.038e-01;-4.355e-02;1.043e+00;2.038e-01;-4.355e-02;1.044e+00;7.500e-01;-1.949e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.806410000;1.044e+00;4.167e-01;-1.082e-01;3.990e-01;-1.036e-01;9.795e-01;9.795e-01;1.043e+00;2.038e-01;-4.353e-02;1.043e+00;2.038e-01;-4.353e-02;1.044e+00;7.500e-01;-1.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.808410000;1.044e+00;4.167e-01;-1.082e-01;3.990e-01;-1.036e-01;9.795e-01;9.795e-01;1.043e+00;2.038e-01;-4.349e-02;1.043e+00;2.038e-01;-4.349e-02;1.044e+00;7.500e-01;-1.947e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.809410000;1.044e+00;4.167e-01;-1.081e-01;3.990e-01;-1.035e-01;9.796e-01;9.796e-01;1.043e+00;2.038e-01;-4.347e-02;1.043e+00;2.038e-01;-4.347e-02;1.044e+00;7.500e-01;-1.946e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.810410000;1.044e+00;4.167e-01;-1.081e-01;3.990e-01;-1.035e-01;9.796e-01;9.796e-01;1.043e+00;2.038e-01;-4.346e-02;1.043e+00;2.038e-01;-4.346e-02;1.044e+00;7.500e-01;-1.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.811410000;1.044e+00;4.167e-01;-1.080e-01;3.990e-01;-1.034e-01;9.796e-01;9.796e-01;1.043e+00;2.038e-01;-4.344e-02;1.043e+00;2.038e-01;-4.344e-02;1.044e+00;7.500e-01;-1.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.812410000;1.044e+00;4.167e-01;-1.080e-01;3.990e-01;-1.034e-01;9.796e-01;9.796e-01;1.043e+00;2.038e-01;-4.342e-02;1.043e+00;2.038e-01;-4.342e-02;1.044e+00;7.500e-01;-1.944e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.813410000;1.044e+00;4.167e-01;-1.080e-01;3.990e-01;-1.034e-01;9.797e-01;9.797e-01;1.043e+00;2.038e-01;-4.340e-02;1.043e+00;2.038e-01;-4.340e-02;1.044e+00;7.500e-01;-1.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.814410000;1.044e+00;4.167e-01;-1.079e-01;3.990e-01;-1.033e-01;9.797e-01;9.797e-01;1.043e+00;2.038e-01;-4.338e-02;1.043e+00;2.038e-01;-4.338e-02;1.044e+00;7.500e-01;-1.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.815410000;1.044e+00;4.167e-01;-1.079e-01;3.990e-01;-1.033e-01;9.797e-01;9.797e-01;1.043e+00;2.038e-01;-4.336e-02;1.043e+00;2.038e-01;-4.336e-02;1.044e+00;7.500e-01;-1.942e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.816410000;1.044e+00;4.167e-01;-1.078e-01;3.990e-01;-1.033e-01;9.797e-01;9.797e-01;1.043e+00;2.038e-01;-4.334e-02;1.043e+00;2.038e-01;-4.334e-02;1.044e+00;7.500e-01;-1.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.817410000;1.044e+00;4.167e-01;-1.078e-01;3.990e-01;-1.032e-01;9.798e-01;9.798e-01;1.043e+00;2.037e-01;-4.333e-02;1.043e+00;2.037e-01;-4.333e-02;1.044e+00;7.500e-01;-1.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.818410000;1.044e+00;4.167e-01;-1.078e-01;3.990e-01;-1.032e-01;9.798e-01;9.798e-01;1.043e+00;2.037e-01;-4.331e-02;1.043e+00;2.037e-01;-4.331e-02;1.044e+00;7.500e-01;-1.940e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.819410000;1.044e+00;4.167e-01;-1.077e-01;3.990e-01;-1.031e-01;9.798e-01;9.798e-01;1.043e+00;2.037e-01;-4.329e-02;1.043e+00;2.037e-01;-4.329e-02;1.044e+00;7.500e-01;-1.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.820410000;1.044e+00;4.167e-01;-1.077e-01;3.990e-01;-1.031e-01;9.798e-01;9.798e-01;1.043e+00;2.037e-01;-4.327e-02;1.043e+00;2.037e-01;-4.327e-02;1.044e+00;7.500e-01;-1.938e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.821410000;1.044e+00;4.167e-01;-1.077e-01;3.990e-01;-1.031e-01;9.799e-01;9.799e-01;1.043e+00;2.037e-01;-4.325e-02;1.043e+00;2.037e-01;-4.325e-02;1.044e+00;7.500e-01;-1.938e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.822410000;1.044e+00;4.167e-01;-1.076e-01;3.990e-01;-1.030e-01;9.799e-01;9.799e-01;1.043e+00;2.037e-01;-4.323e-02;1.043e+00;2.037e-01;-4.323e-02;1.044e+00;7.500e-01;-1.937e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.823410000;1.044e+00;4.167e-01;-1.076e-01;3.990e-01;-1.030e-01;9.799e-01;9.799e-01;1.043e+00;2.037e-01;-4.321e-02;1.043e+00;2.037e-01;-4.321e-02;1.044e+00;7.500e-01;-1.936e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.824410000;1.044e+00;4.167e-01;-1.075e-01;3.990e-01;-1.030e-01;9.799e-01;9.799e-01;1.043e+00;2.037e-01;-4.320e-02;1.043e+00;2.037e-01;-4.320e-02;1.044e+00;7.500e-01;-1.936e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.825410000;1.044e+00;4.167e-01;-1.075e-01;3.990e-01;-1.029e-01;9.799e-01;9.799e-01;1.043e+00;2.037e-01;-4.318e-02;1.043e+00;2.037e-01;-4.318e-02;1.044e+00;7.500e-01;-1.935e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.826410000;1.044e+00;4.167e-01;-1.075e-01;3.990e-01;-1.029e-01;9.800e-01;9.800e-01;1.043e+00;2.037e-01;-4.316e-02;1.043e+00;2.037e-01;-4.316e-02;1.044e+00;7.500e-01;-1.934e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.827410000;1.044e+00;4.167e-01;-1.074e-01;3.990e-01;-1.028e-01;9.800e-01;9.800e-01;1.043e+00;2.037e-01;-4.314e-02;1.043e+00;2.037e-01;-4.314e-02;1.044e+00;7.500e-01;-1.934e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.828410000;1.044e+00;4.167e-01;-1.074e-01;3.990e-01;-1.028e-01;9.800e-01;9.800e-01;1.043e+00;2.037e-01;-4.312e-02;1.043e+00;2.037e-01;-4.312e-02;1.044e+00;7.500e-01;-1.933e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.829410000;1.044e+00;4.167e-01;-1.073e-01;3.990e-01;-1.028e-01;9.800e-01;9.800e-01;1.043e+00;2.037e-01;-4.310e-02;1.043e+00;2.037e-01;-4.310e-02;1.044e+00;7.500e-01;-1.932e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.830410000;1.044e+00;4.167e-01;-1.073e-01;3.990e-01;-1.027e-01;9.801e-01;9.801e-01;1.043e+00;2.037e-01;-4.308e-02;1.043e+00;2.037e-01;-4.308e-02;1.044e+00;7.500e-01;-1.931e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.831410000;1.044e+00;4.167e-01;-1.073e-01;3.990e-01;-1.027e-01;9.801e-01;9.801e-01;1.043e+00;2.037e-01;-4.307e-02;1.043e+00;2.037e-01;-4.307e-02;1.044e+00;7.500e-01;-1.931e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.832410000;1.044e+00;4.167e-01;-1.072e-01;3.990e-01;-1.027e-01;9.801e-01;9.801e-01;1.043e+00;2.037e-01;-4.305e-02;1.043e+00;2.037e-01;-4.305e-02;1.044e+00;7.500e-01;-1.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.833410000;1.044e+00;4.167e-01;-1.072e-01;3.990e-01;-1.026e-01;9.801e-01;9.801e-01;1.043e+00;2.037e-01;-4.303e-02;1.043e+00;2.037e-01;-4.303e-02;1.044e+00;7.500e-01;-1.929e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.834410000;1.044e+00;4.167e-01;-1.071e-01;3.990e-01;-1.026e-01;9.802e-01;9.802e-01;1.043e+00;2.037e-01;-4.301e-02;1.043e+00;2.037e-01;-4.301e-02;1.044e+00;7.500e-01;-1.929e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.835410000;1.044e+00;4.167e-01;-1.071e-01;3.990e-01;-1.026e-01;9.802e-01;9.802e-01;1.043e+00;2.037e-01;-4.299e-02;1.043e+00;2.037e-01;-4.299e-02;1.044e+00;7.500e-01;-1.928e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.836410000;1.044e+00;4.167e-01;-1.071e-01;3.990e-01;-1.025e-01;9.802e-01;9.802e-01;1.043e+00;2.037e-01;-4.297e-02;1.043e+00;2.037e-01;-4.297e-02;1.044e+00;7.500e-01;-1.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.837410000;1.044e+00;4.167e-01;-1.070e-01;3.990e-01;-1.025e-01;9.802e-01;9.802e-01;1.043e+00;2.037e-01;-4.296e-02;1.043e+00;2.037e-01;-4.296e-02;1.044e+00;7.500e-01;-1.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.838410000;1.044e+00;4.167e-01;-1.070e-01;3.990e-01;-1.024e-01;9.802e-01;9.802e-01;1.043e+00;2.037e-01;-4.294e-02;1.043e+00;2.037e-01;-4.294e-02;1.044e+00;7.500e-01;-1.926e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.839410000;1.044e+00;4.167e-01;-1.070e-01;3.990e-01;-1.024e-01;9.803e-01;9.803e-01;1.043e+00;2.037e-01;-4.292e-02;1.043e+00;2.037e-01;-4.292e-02;1.044e+00;7.500e-01;-1.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.840410000;1.044e+00;4.167e-01;-1.069e-01;3.990e-01;-1.024e-01;9.803e-01;9.803e-01;1.043e+00;2.037e-01;-4.290e-02;1.043e+00;2.037e-01;-4.290e-02;1.044e+00;7.500e-01;-1.924e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.841410000;1.044e+00;4.167e-01;-1.069e-01;3.990e-01;-1.023e-01;9.803e-01;9.803e-01;1.043e+00;2.037e-01;-4.288e-02;1.043e+00;2.037e-01;-4.288e-02;1.044e+00;7.500e-01;-1.924e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.842410000;1.044e+00;4.167e-01;-1.068e-01;3.990e-01;-1.023e-01;9.803e-01;9.803e-01;1.043e+00;2.037e-01;-4.286e-02;1.043e+00;2.037e-01;-4.286e-02;1.044e+00;7.500e-01;-1.923e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.843410000;1.044e+00;4.167e-01;-1.068e-01;3.990e-01;-1.023e-01;9.804e-01;9.804e-01;1.043e+00;2.037e-01;-4.284e-02;1.043e+00;2.037e-01;-4.284e-02;1.044e+00;7.500e-01;-1.922e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.844410000;1.044e+00;4.167e-01;-1.068e-01;3.990e-01;-1.022e-01;9.804e-01;9.804e-01;1.043e+00;2.037e-01;-4.283e-02;1.043e+00;2.037e-01;-4.283e-02;1.044e+00;7.500e-01;-1.922e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.845410000;1.044e+00;4.167e-01;-1.067e-01;3.990e-01;-1.022e-01;9.804e-01;9.804e-01;1.043e+00;2.037e-01;-4.281e-02;1.043e+00;2.037e-01;-4.281e-02;1.044e+00;7.500e-01;-1.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.846410000;1.044e+00;4.167e-01;-1.067e-01;3.990e-01;-1.021e-01;9.804e-01;9.804e-01;1.043e+00;2.037e-01;-4.279e-02;1.043e+00;2.037e-01;-4.279e-02;1.044e+00;7.500e-01;-1.920e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.847410000;1.044e+00;4.167e-01;-1.066e-01;3.990e-01;-1.021e-01;9.805e-01;9.805e-01;1.043e+00;2.037e-01;-4.277e-02;1.043e+00;2.037e-01;-4.277e-02;1.044e+00;7.500e-01;-1.920e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.848410000;1.044e+00;4.167e-01;-1.066e-01;3.990e-01;-1.021e-01;9.805e-01;9.805e-01;1.043e+00;2.037e-01;-4.275e-02;1.043e+00;2.037e-01;-4.275e-02;1.044e+00;7.500e-01;-1.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.849410000;1.044e+00;4.167e-01;-1.066e-01;3.990e-01;-1.020e-01;9.805e-01;9.805e-01;1.043e+00;2.037e-01;-4.273e-02;1.043e+00;2.037e-01;-4.273e-02;1.044e+00;7.500e-01;-1.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.850410000;1.044e+00;4.167e-01;-1.065e-01;3.990e-01;-1.020e-01;9.805e-01;9.805e-01;1.043e+00;2.037e-01;-4.272e-02;1.043e+00;2.037e-01;-4.272e-02;1.044e+00;7.500e-01;-1.917e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.851410000;1.044e+00;4.167e-01;-1.065e-01;3.990e-01;-1.020e-01;9.806e-01;9.806e-01;1.043e+00;2.037e-01;-4.270e-02;1.043e+00;2.037e-01;-4.270e-02;1.044e+00;7.500e-01;-1.917e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.852410000;1.044e+00;4.167e-01;-1.064e-01;3.990e-01;-1.019e-01;9.806e-01;9.806e-01;1.043e+00;2.037e-01;-4.268e-02;1.043e+00;2.037e-01;-4.268e-02;1.044e+00;7.500e-01;-1.916e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.853410000;1.044e+00;4.167e-01;-1.064e-01;3.990e-01;-1.019e-01;9.806e-01;9.806e-01;1.043e+00;2.037e-01;-4.266e-02;1.043e+00;2.037e-01;-4.266e-02;1.044e+00;7.500e-01;-1.915e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.854410000;1.044e+00;4.167e-01;-1.064e-01;3.990e-01;-1.018e-01;9.806e-01;9.806e-01;1.043e+00;2.037e-01;-4.264e-02;1.043e+00;2.037e-01;-4.264e-02;1.044e+00;7.500e-01;-1.915e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.855410000;1.044e+00;4.167e-01;-1.063e-01;3.990e-01;-1.018e-01;9.806e-01;9.806e-01;1.043e+00;2.037e-01;-4.262e-02;1.043e+00;2.037e-01;-4.262e-02;1.044e+00;7.500e-01;-1.914e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.856410000;1.044e+00;4.167e-01;-1.063e-01;3.990e-01;-1.018e-01;9.807e-01;9.807e-01;1.043e+00;2.037e-01;-4.260e-02;1.043e+00;2.037e-01;-4.260e-02;1.044e+00;7.500e-01;-1.913e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.857410000;1.044e+00;4.167e-01;-1.063e-01;3.990e-01;-1.017e-01;9.807e-01;9.807e-01;1.043e+00;2.037e-01;-4.259e-02;1.043e+00;2.037e-01;-4.259e-02;1.044e+00;7.500e-01;-1.913e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.858410000;1.044e+00;4.167e-01;-1.062e-01;3.990e-01;-1.017e-01;9.807e-01;9.807e-01;1.043e+00;2.037e-01;-4.257e-02;1.043e+00;2.037e-01;-4.257e-02;1.044e+00;7.500e-01;-1.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.859410000;1.044e+00;4.167e-01;-1.062e-01;3.990e-01;-1.017e-01;9.807e-01;9.807e-01;1.043e+00;2.037e-01;-4.255e-02;1.043e+00;2.037e-01;-4.255e-02;1.044e+00;7.500e-01;-1.911e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.860410000;1.044e+00;4.167e-01;-1.061e-01;3.990e-01;-1.016e-01;9.808e-01;9.808e-01;1.043e+00;2.037e-01;-4.253e-02;1.043e+00;2.037e-01;-4.253e-02;1.044e+00;7.500e-01;-1.910e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.861410000;1.044e+00;4.167e-01;-1.061e-01;3.990e-01;-1.016e-01;9.808e-01;9.808e-01;1.043e+00;2.037e-01;-4.251e-02;1.043e+00;2.037e-01;-4.251e-02;1.044e+00;7.500e-01;-1.910e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.862410000;1.044e+00;4.167e-01;-1.061e-01;3.990e-01;-1.015e-01;9.808e-01;9.808e-01;1.043e+00;2.037e-01;-4.249e-02;1.043e+00;2.037e-01;-4.249e-02;1.044e+00;7.500e-01;-1.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.863410000;1.044e+00;4.167e-01;-1.060e-01;3.990e-01;-1.015e-01;9.808e-01;9.808e-01;1.043e+00;2.037e-01;-4.248e-02;1.043e+00;2.037e-01;-4.248e-02;1.044e+00;7.500e-01;-1.908e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.864410000;1.044e+00;4.167e-01;-1.060e-01;3.990e-01;-1.015e-01;9.809e-01;9.809e-01;1.043e+00;2.037e-01;-4.246e-02;1.043e+00;2.037e-01;-4.246e-02;1.044e+00;7.500e-01;-1.908e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.865410000;1.044e+00;4.167e-01;-1.059e-01;3.990e-01;-1.014e-01;9.809e-01;9.809e-01;1.043e+00;2.037e-01;-4.244e-02;1.043e+00;2.037e-01;-4.244e-02;1.044e+00;7.500e-01;-1.907e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.867410000;1.044e+00;4.167e-01;-1.059e-01;3.990e-01;-1.014e-01;9.809e-01;9.809e-01;1.043e+00;2.037e-01;-4.240e-02;1.043e+00;2.037e-01;-4.240e-02;1.044e+00;7.500e-01;-1.906e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.868410000;1.044e+00;4.167e-01;-1.058e-01;3.990e-01;-1.013e-01;9.809e-01;9.809e-01;1.043e+00;2.037e-01;-4.238e-02;1.043e+00;2.037e-01;-4.238e-02;1.044e+00;7.500e-01;-1.905e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.869410000;1.044e+00;4.167e-01;-1.058e-01;3.990e-01;-1.013e-01;9.810e-01;9.810e-01;1.043e+00;2.037e-01;-4.236e-02;1.043e+00;2.037e-01;-4.236e-02;1.044e+00;7.500e-01;-1.904e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.870410000;1.044e+00;4.167e-01;-1.057e-01;3.990e-01;-1.012e-01;9.810e-01;9.810e-01;1.043e+00;2.037e-01;-4.235e-02;1.043e+00;2.037e-01;-4.235e-02;1.044e+00;7.500e-01;-1.903e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.872410000;1.044e+00;4.167e-01;-1.057e-01;3.990e-01;-1.012e-01;9.810e-01;9.810e-01;1.043e+00;2.037e-01;-4.231e-02;1.043e+00;2.037e-01;-4.231e-02;1.044e+00;7.500e-01;-1.902e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.873410000;1.044e+00;4.167e-01;-1.056e-01;3.990e-01;-1.011e-01;9.811e-01;9.811e-01;1.043e+00;2.037e-01;-4.229e-02;1.043e+00;2.037e-01;-4.229e-02;1.044e+00;7.500e-01;-1.901e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.875410000;1.044e+00;4.167e-01;-1.056e-01;3.990e-01;-1.011e-01;9.811e-01;9.811e-01;1.043e+00;2.037e-01;-4.225e-02;1.043e+00;2.037e-01;-4.225e-02;1.044e+00;7.500e-01;-1.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.876410000;1.044e+00;4.167e-01;-1.055e-01;3.990e-01;-1.010e-01;9.811e-01;9.811e-01;1.043e+00;2.037e-01;-4.224e-02;1.043e+00;2.037e-01;-4.224e-02;1.044e+00;7.500e-01;-1.899e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.877410000;1.044e+00;4.167e-01;-1.055e-01;3.990e-01;-1.010e-01;9.812e-01;9.812e-01;1.043e+00;2.037e-01;-4.222e-02;1.043e+00;2.037e-01;-4.222e-02;1.044e+00;7.500e-01;-1.899e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.878410000;1.044e+00;4.167e-01;-1.054e-01;3.990e-01;-1.010e-01;9.812e-01;9.812e-01;1.043e+00;2.037e-01;-4.220e-02;1.043e+00;2.037e-01;-4.220e-02;1.044e+00;7.500e-01;-1.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.879410000;1.044e+00;4.167e-01;-1.054e-01;3.990e-01;-1.009e-01;9.812e-01;9.812e-01;1.043e+00;2.037e-01;-4.218e-02;1.043e+00;2.037e-01;-4.218e-02;1.044e+00;7.500e-01;-1.897e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.880410000;1.044e+00;4.167e-01;-1.054e-01;3.990e-01;-1.009e-01;9.812e-01;9.812e-01;1.043e+00;2.037e-01;-4.216e-02;1.043e+00;2.037e-01;-4.216e-02;1.044e+00;7.500e-01;-1.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.881410000;1.044e+00;4.167e-01;-1.053e-01;3.990e-01;-1.008e-01;9.813e-01;9.813e-01;1.043e+00;2.037e-01;-4.214e-02;1.043e+00;2.037e-01;-4.214e-02;1.044e+00;7.500e-01;-1.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.882410000;1.044e+00;4.167e-01;-1.053e-01;3.990e-01;-1.008e-01;9.813e-01;9.813e-01;1.043e+00;2.037e-01;-4.212e-02;1.043e+00;2.037e-01;-4.212e-02;1.044e+00;7.500e-01;-1.895e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.883410000;1.044e+00;4.167e-01;-1.052e-01;3.990e-01;-1.008e-01;9.813e-01;9.813e-01;1.043e+00;2.037e-01;-4.211e-02;1.043e+00;2.037e-01;-4.211e-02;1.044e+00;7.500e-01;-1.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.884410000;1.044e+00;4.167e-01;-1.052e-01;3.990e-01;-1.007e-01;9.813e-01;9.813e-01;1.043e+00;2.037e-01;-4.209e-02;1.043e+00;2.037e-01;-4.209e-02;1.044e+00;7.500e-01;-1.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.885410000;1.044e+00;4.167e-01;-1.052e-01;3.990e-01;-1.007e-01;9.813e-01;9.813e-01;1.043e+00;2.037e-01;-4.207e-02;1.043e+00;2.037e-01;-4.207e-02;1.044e+00;7.500e-01;-1.893e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.886410000;1.044e+00;4.167e-01;-1.051e-01;3.990e-01;-1.007e-01;9.814e-01;9.814e-01;1.043e+00;2.037e-01;-4.205e-02;1.043e+00;2.037e-01;-4.205e-02;1.044e+00;7.500e-01;-1.892e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.887410000;1.044e+00;4.167e-01;-1.051e-01;3.990e-01;-1.006e-01;9.814e-01;9.814e-01;1.043e+00;2.037e-01;-4.203e-02;1.043e+00;2.037e-01;-4.203e-02;1.044e+00;7.500e-01;-1.892e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.888410000;1.044e+00;4.167e-01;-1.050e-01;3.990e-01;-1.006e-01;9.814e-01;9.814e-01;1.043e+00;2.037e-01;-4.201e-02;1.043e+00;2.037e-01;-4.201e-02;1.044e+00;7.500e-01;-1.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.889410000;1.044e+00;4.167e-01;-1.050e-01;3.990e-01;-1.005e-01;9.814e-01;9.814e-01;1.043e+00;2.037e-01;-4.200e-02;1.043e+00;2.037e-01;-4.200e-02;1.044e+00;7.500e-01;-1.890e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.890410000;1.044e+00;4.167e-01;-1.050e-01;3.990e-01;-1.005e-01;9.815e-01;9.815e-01;1.043e+00;2.037e-01;-4.198e-02;1.043e+00;2.037e-01;-4.198e-02;1.044e+00;7.500e-01;-1.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.891410000;1.044e+00;4.167e-01;-1.049e-01;3.990e-01;-1.005e-01;9.815e-01;9.815e-01;1.043e+00;2.037e-01;-4.196e-02;1.043e+00;2.037e-01;-4.196e-02;1.044e+00;7.500e-01;-1.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
