time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
58.892410000;1.044e+00;4.167e-01;-1.049e-01;3.990e-01;-1.004e-01;9.815e-01;9.815e-01;1.043e+00;2.037e-01;-4.194e-02;1.043e+00;2.037e-01;-4.194e-02;1.044e+00;7.500e-01;-1.888e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.893410000;1.044e+00;4.167e-01;-1.049e-01;3.990e-01;-1.004e-01;9.815e-01;9.815e-01;1.043e+00;2.037e-01;-4.192e-02;1.043e+00;2.037e-01;-4.192e-02;1.044e+00;7.500e-01;-1.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.894410000;1.044e+00;4.167e-01;-1.048e-01;3.990e-01;-1.004e-01;9.816e-01;9.816e-01;1.043e+00;2.037e-01;-4.190e-02;1.043e+00;2.037e-01;-4.190e-02;1.044e+00;7.500e-01;-1.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.895410000;1.044e+00;4.167e-01;-1.048e-01;3.990e-01;-1.003e-01;9.816e-01;9.816e-01;1.043e+00;2.037e-01;-4.188e-02;1.043e+00;2.037e-01;-4.188e-02;1.044e+00;7.500e-01;-1.886e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.896410000;1.044e+00;4.167e-01;-1.047e-01;3.990e-01;-1.003e-01;9.816e-01;9.816e-01;1.043e+00;2.037e-01;-4.187e-02;1.043e+00;2.037e-01;-4.187e-02;1.044e+00;7.500e-01;-1.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.897410000;1.044e+00;4.167e-01;-1.047e-01;3.990e-01;-1.002e-01;9.816e-01;9.816e-01;1.043e+00;2.037e-01;-4.185e-02;1.043e+00;2.037e-01;-4.185e-02;1.044e+00;7.500e-01;-1.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.898410000;1.044e+00;4.167e-01;-1.047e-01;3.990e-01;-1.002e-01;9.816e-01;9.816e-01;1.043e+00;2.037e-01;-4.183e-02;1.043e+00;2.037e-01;-4.183e-02;1.044e+00;7.500e-01;-1.884e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.899410000;1.044e+00;4.167e-01;-1.046e-01;3.990e-01;-1.002e-01;9.817e-01;9.817e-01;1.043e+00;2.037e-01;-4.181e-02;1.043e+00;2.037e-01;-4.181e-02;1.044e+00;7.500e-01;-1.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.900410000;1.044e+00;4.167e-01;-1.046e-01;3.990e-01;-1.001e-01;9.817e-01;9.817e-01;1.043e+00;2.037e-01;-4.179e-02;1.043e+00;2.037e-01;-4.179e-02;1.044e+00;7.500e-01;-1.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.901410000;1.044e+00;4.167e-01;-1.045e-01;3.990e-01;-1.001e-01;9.817e-01;9.817e-01;1.043e+00;2.037e-01;-4.177e-02;1.043e+00;2.037e-01;-4.177e-02;1.044e+00;7.500e-01;-1.882e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.902410000;1.044e+00;4.167e-01;-1.045e-01;3.990e-01;-1.001e-01;9.817e-01;9.817e-01;1.043e+00;2.037e-01;-4.176e-02;1.043e+00;2.037e-01;-4.176e-02;1.044e+00;7.500e-01;-1.881e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.903410000;1.044e+00;4.167e-01;-1.045e-01;3.990e-01;-1.000e-01;9.818e-01;9.818e-01;1.043e+00;2.037e-01;-4.174e-02;1.043e+00;2.037e-01;-4.174e-02;1.044e+00;7.500e-01;-1.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.904410000;1.044e+00;4.167e-01;-1.044e-01;3.990e-01;-9.998e-02;9.818e-01;9.818e-01;1.043e+00;2.037e-01;-4.172e-02;1.043e+00;2.037e-01;-4.172e-02;1.044e+00;7.500e-01;-1.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.906410000;1.044e+00;4.167e-01;-1.044e-01;3.990e-01;-9.991e-02;9.818e-01;9.818e-01;1.043e+00;2.037e-01;-4.168e-02;1.043e+00;2.037e-01;-4.168e-02;1.044e+00;7.500e-01;-1.878e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.907410000;1.044e+00;4.167e-01;-1.043e-01;3.990e-01;-9.987e-02;9.819e-01;9.819e-01;1.043e+00;2.037e-01;-4.166e-02;1.043e+00;2.037e-01;-4.166e-02;1.044e+00;7.500e-01;-1.878e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.908410000;1.044e+00;4.167e-01;-1.043e-01;3.990e-01;-9.984e-02;9.819e-01;9.819e-01;1.043e+00;2.037e-01;-4.165e-02;1.043e+00;2.037e-01;-4.165e-02;1.044e+00;7.500e-01;-1.877e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.909410000;1.044e+00;4.167e-01;-1.042e-01;3.990e-01;-9.980e-02;9.819e-01;9.819e-01;1.043e+00;2.037e-01;-4.163e-02;1.043e+00;2.037e-01;-4.163e-02;1.044e+00;7.500e-01;-1.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.911410000;1.044e+00;4.167e-01;-1.042e-01;3.990e-01;-9.972e-02;9.819e-01;9.819e-01;1.043e+00;2.037e-01;-4.159e-02;1.043e+00;2.037e-01;-4.159e-02;1.044e+00;7.500e-01;-1.875e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.912410000;1.044e+00;4.167e-01;-1.041e-01;3.990e-01;-9.969e-02;9.820e-01;9.820e-01;1.043e+00;2.037e-01;-4.157e-02;1.043e+00;2.037e-01;-4.157e-02;1.044e+00;7.500e-01;-1.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.913410000;1.044e+00;4.167e-01;-1.041e-01;3.990e-01;-9.965e-02;9.820e-01;9.820e-01;1.043e+00;2.037e-01;-4.155e-02;1.043e+00;2.037e-01;-4.155e-02;1.044e+00;7.500e-01;-1.873e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.914410000;1.044e+00;4.167e-01;-1.040e-01;3.990e-01;-9.961e-02;9.820e-01;9.820e-01;1.043e+00;2.037e-01;-4.154e-02;1.043e+00;2.037e-01;-4.154e-02;1.044e+00;7.500e-01;-1.873e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.915410000;1.044e+00;4.167e-01;-1.040e-01;3.990e-01;-9.958e-02;9.820e-01;9.820e-01;1.043e+00;2.037e-01;-4.152e-02;1.043e+00;2.037e-01;-4.152e-02;1.044e+00;7.500e-01;-1.872e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.916410000;1.044e+00;4.167e-01;-1.040e-01;3.990e-01;-9.954e-02;9.821e-01;9.821e-01;1.043e+00;2.037e-01;-4.150e-02;1.043e+00;2.037e-01;-4.150e-02;1.044e+00;7.500e-01;-1.871e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.917410000;1.044e+00;4.167e-01;-1.039e-01;3.990e-01;-9.950e-02;9.821e-01;9.821e-01;1.043e+00;2.037e-01;-4.148e-02;1.043e+00;2.037e-01;-4.148e-02;1.044e+00;7.500e-01;-1.871e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.918410000;1.044e+00;4.167e-01;-1.039e-01;3.990e-01;-9.946e-02;9.821e-01;9.821e-01;1.043e+00;2.037e-01;-4.146e-02;1.043e+00;2.037e-01;-4.146e-02;1.044e+00;7.500e-01;-1.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.919410000;1.044e+00;4.167e-01;-1.038e-01;3.990e-01;-9.943e-02;9.821e-01;9.821e-01;1.043e+00;2.037e-01;-4.144e-02;1.043e+00;2.037e-01;-4.144e-02;1.044e+00;7.500e-01;-1.869e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.920410000;1.044e+00;4.167e-01;-1.038e-01;3.990e-01;-9.939e-02;9.822e-01;9.822e-01;1.043e+00;2.037e-01;-4.142e-02;1.043e+00;2.037e-01;-4.142e-02;1.044e+00;7.500e-01;-1.869e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.921410000;1.044e+00;4.167e-01;-1.038e-01;3.990e-01;-9.935e-02;9.822e-01;9.822e-01;1.043e+00;2.037e-01;-4.141e-02;1.043e+00;2.037e-01;-4.141e-02;1.044e+00;7.500e-01;-1.868e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.922410000;1.044e+00;4.167e-01;-1.037e-01;3.990e-01;-9.932e-02;9.822e-01;9.822e-01;1.043e+00;2.037e-01;-4.139e-02;1.043e+00;2.037e-01;-4.139e-02;1.044e+00;7.500e-01;-1.867e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.923410000;1.044e+00;4.167e-01;-1.037e-01;3.990e-01;-9.928e-02;9.822e-01;9.822e-01;1.043e+00;2.037e-01;-4.137e-02;1.043e+00;2.037e-01;-4.137e-02;1.044e+00;7.500e-01;-1.866e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.924410000;1.044e+00;4.167e-01;-1.037e-01;3.990e-01;-9.924e-02;9.823e-01;9.823e-01;1.043e+00;2.037e-01;-4.135e-02;1.043e+00;2.037e-01;-4.135e-02;1.044e+00;7.500e-01;-1.866e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.925410000;1.044e+00;4.167e-01;-1.036e-01;3.990e-01;-9.921e-02;9.823e-01;9.823e-01;1.043e+00;2.037e-01;-4.133e-02;1.043e+00;2.037e-01;-4.133e-02;1.044e+00;7.500e-01;-1.865e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.926410000;1.044e+00;4.167e-01;-1.036e-01;3.990e-01;-9.917e-02;9.823e-01;9.823e-01;1.043e+00;2.037e-01;-4.131e-02;1.043e+00;2.037e-01;-4.131e-02;1.044e+00;7.500e-01;-1.864e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.927410000;1.044e+00;4.167e-01;-1.035e-01;3.990e-01;-9.913e-02;9.823e-01;9.823e-01;1.043e+00;2.037e-01;-4.130e-02;1.043e+00;2.037e-01;-4.130e-02;1.044e+00;7.500e-01;-1.864e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.928410000;1.044e+00;4.167e-01;-1.035e-01;3.990e-01;-9.909e-02;9.823e-01;9.823e-01;1.043e+00;2.037e-01;-4.128e-02;1.043e+00;2.037e-01;-4.128e-02;1.044e+00;7.500e-01;-1.863e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.929410000;1.044e+00;4.167e-01;-1.035e-01;3.990e-01;-9.906e-02;9.824e-01;9.824e-01;1.043e+00;2.037e-01;-4.126e-02;1.043e+00;2.037e-01;-4.126e-02;1.044e+00;7.500e-01;-1.862e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.930410000;1.044e+00;4.167e-01;-1.034e-01;3.990e-01;-9.902e-02;9.824e-01;9.824e-01;1.043e+00;2.037e-01;-4.124e-02;1.043e+00;2.037e-01;-4.124e-02;1.044e+00;7.500e-01;-1.862e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.931410000;1.044e+00;4.167e-01;-1.034e-01;3.990e-01;-9.898e-02;9.824e-01;9.824e-01;1.043e+00;2.037e-01;-4.122e-02;1.043e+00;2.037e-01;-4.122e-02;1.044e+00;7.500e-01;-1.861e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.932410000;1.044e+00;4.167e-01;-1.033e-01;3.990e-01;-9.895e-02;9.824e-01;9.824e-01;1.043e+00;2.037e-01;-4.120e-02;1.043e+00;2.037e-01;-4.120e-02;1.044e+00;7.500e-01;-1.860e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.933410000;1.044e+00;4.167e-01;-1.033e-01;3.990e-01;-9.891e-02;9.825e-01;9.825e-01;1.043e+00;2.037e-01;-4.119e-02;1.043e+00;2.037e-01;-4.119e-02;1.044e+00;7.500e-01;-1.859e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.934410000;1.044e+00;4.167e-01;-1.033e-01;3.990e-01;-9.887e-02;9.825e-01;9.825e-01;1.043e+00;2.037e-01;-4.117e-02;1.043e+00;2.037e-01;-4.117e-02;1.044e+00;7.500e-01;-1.859e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.935410000;1.044e+00;4.167e-01;-1.032e-01;3.990e-01;-9.883e-02;9.825e-01;9.825e-01;1.043e+00;2.037e-01;-4.115e-02;1.043e+00;2.037e-01;-4.115e-02;1.044e+00;7.500e-01;-1.858e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.936410000;1.044e+00;4.167e-01;-1.032e-01;3.990e-01;-9.880e-02;9.825e-01;9.825e-01;1.043e+00;2.037e-01;-4.113e-02;1.043e+00;2.037e-01;-4.113e-02;1.044e+00;7.500e-01;-1.857e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.937410000;1.044e+00;4.167e-01;-1.032e-01;3.990e-01;-9.876e-02;9.826e-01;9.826e-01;1.043e+00;2.037e-01;-4.111e-02;1.043e+00;2.037e-01;-4.111e-02;1.044e+00;7.500e-01;-1.857e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.938410000;1.044e+00;4.167e-01;-1.031e-01;3.990e-01;-9.872e-02;9.826e-01;9.826e-01;1.043e+00;2.037e-01;-4.109e-02;1.043e+00;2.037e-01;-4.109e-02;1.044e+00;7.500e-01;-1.856e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.939410000;1.044e+00;4.167e-01;-1.031e-01;3.990e-01;-9.869e-02;9.826e-01;9.826e-01;1.043e+00;2.037e-01;-4.108e-02;1.043e+00;2.037e-01;-4.108e-02;1.044e+00;7.500e-01;-1.855e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.940410000;1.044e+00;4.167e-01;-1.030e-01;3.990e-01;-9.865e-02;9.826e-01;9.826e-01;1.043e+00;2.037e-01;-4.106e-02;1.043e+00;2.037e-01;-4.106e-02;1.044e+00;7.500e-01;-1.855e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.941410000;1.044e+00;4.167e-01;-1.030e-01;3.990e-01;-9.861e-02;9.826e-01;9.826e-01;1.043e+00;2.037e-01;-4.104e-02;1.043e+00;2.037e-01;-4.104e-02;1.044e+00;7.500e-01;-1.854e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.942410000;1.044e+00;4.167e-01;-1.030e-01;3.990e-01;-9.858e-02;9.827e-01;9.827e-01;1.043e+00;2.037e-01;-4.102e-02;1.043e+00;2.037e-01;-4.102e-02;1.044e+00;7.500e-01;-1.853e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.943410000;1.044e+00;4.167e-01;-1.029e-01;3.990e-01;-9.854e-02;9.827e-01;9.827e-01;1.043e+00;2.037e-01;-4.100e-02;1.043e+00;2.037e-01;-4.100e-02;1.044e+00;7.500e-01;-1.853e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.944410000;1.044e+00;4.167e-01;-1.029e-01;3.990e-01;-9.850e-02;9.827e-01;9.827e-01;1.043e+00;2.037e-01;-4.098e-02;1.043e+00;2.037e-01;-4.098e-02;1.044e+00;7.500e-01;-1.852e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.945410000;1.044e+00;4.167e-01;-1.028e-01;3.990e-01;-9.846e-02;9.827e-01;9.827e-01;1.043e+00;2.037e-01;-4.096e-02;1.043e+00;2.037e-01;-4.096e-02;1.044e+00;7.500e-01;-1.851e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.946410000;1.044e+00;4.167e-01;-1.028e-01;3.990e-01;-9.843e-02;9.828e-01;9.828e-01;1.043e+00;2.037e-01;-4.095e-02;1.043e+00;2.037e-01;-4.095e-02;1.044e+00;7.500e-01;-1.850e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.947410000;1.044e+00;4.167e-01;-1.028e-01;3.990e-01;-9.839e-02;9.828e-01;9.828e-01;1.043e+00;2.037e-01;-4.093e-02;1.043e+00;2.037e-01;-4.093e-02;1.044e+00;7.500e-01;-1.850e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.948410000;1.044e+00;4.167e-01;-1.027e-01;3.990e-01;-9.835e-02;9.828e-01;9.828e-01;1.043e+00;2.037e-01;-4.091e-02;1.043e+00;2.037e-01;-4.091e-02;1.044e+00;7.500e-01;-1.849e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.949410000;1.044e+00;4.167e-01;-1.027e-01;3.990e-01;-9.832e-02;9.828e-01;9.828e-01;1.043e+00;2.037e-01;-4.089e-02;1.043e+00;2.037e-01;-4.089e-02;1.044e+00;7.500e-01;-1.848e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.950410000;1.044e+00;4.167e-01;-1.026e-01;3.990e-01;-9.828e-02;9.829e-01;9.829e-01;1.043e+00;2.037e-01;-4.087e-02;1.043e+00;2.037e-01;-4.087e-02;1.044e+00;7.500e-01;-1.848e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.952410000;1.044e+00;4.167e-01;-1.026e-01;3.990e-01;-9.820e-02;9.829e-01;9.829e-01;1.043e+00;2.037e-01;-4.084e-02;1.043e+00;2.037e-01;-4.084e-02;1.044e+00;7.500e-01;-1.846e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.953410000;1.044e+00;4.167e-01;-1.025e-01;3.990e-01;-9.817e-02;9.829e-01;9.829e-01;1.043e+00;2.037e-01;-4.082e-02;1.043e+00;2.037e-01;-4.082e-02;1.044e+00;7.500e-01;-1.846e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.954410000;1.044e+00;4.167e-01;-1.025e-01;3.990e-01;-9.813e-02;9.829e-01;9.829e-01;1.043e+00;2.037e-01;-4.080e-02;1.043e+00;2.037e-01;-4.080e-02;1.044e+00;7.500e-01;-1.845e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.955410000;1.044e+00;4.167e-01;-1.025e-01;3.990e-01;-9.809e-02;9.830e-01;9.830e-01;1.043e+00;2.037e-01;-4.078e-02;1.043e+00;2.037e-01;-4.078e-02;1.044e+00;7.500e-01;-1.844e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.956410000;1.044e+00;4.167e-01;-1.024e-01;3.990e-01;-9.806e-02;9.830e-01;9.830e-01;1.043e+00;2.037e-01;-4.076e-02;1.043e+00;2.037e-01;-4.076e-02;1.044e+00;7.500e-01;-1.843e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.957410000;1.044e+00;4.167e-01;-1.024e-01;3.990e-01;-9.802e-02;9.830e-01;9.830e-01;1.043e+00;2.037e-01;-4.074e-02;1.043e+00;2.037e-01;-4.074e-02;1.044e+00;7.500e-01;-1.843e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.958410000;1.044e+00;4.167e-01;-1.023e-01;3.990e-01;-9.798e-02;9.830e-01;9.830e-01;1.043e+00;2.037e-01;-4.073e-02;1.043e+00;2.037e-01;-4.073e-02;1.044e+00;7.500e-01;-1.842e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.959410000;1.044e+00;4.167e-01;-1.023e-01;3.990e-01;-9.795e-02;9.831e-01;9.831e-01;1.043e+00;2.037e-01;-4.071e-02;1.043e+00;2.037e-01;-4.071e-02;1.044e+00;7.500e-01;-1.841e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.960410000;1.044e+00;4.167e-01;-1.023e-01;3.990e-01;-9.791e-02;9.831e-01;9.831e-01;1.043e+00;2.037e-01;-4.069e-02;1.043e+00;2.037e-01;-4.069e-02;1.044e+00;7.500e-01;-1.841e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.961410000;1.044e+00;4.167e-01;-1.022e-01;3.990e-01;-9.787e-02;9.831e-01;9.831e-01;1.043e+00;2.037e-01;-4.067e-02;1.043e+00;2.037e-01;-4.067e-02;1.044e+00;7.500e-01;-1.840e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.962410000;1.044e+00;4.167e-01;-1.022e-01;3.990e-01;-9.783e-02;9.831e-01;9.831e-01;1.043e+00;2.037e-01;-4.065e-02;1.043e+00;2.037e-01;-4.065e-02;1.044e+00;7.500e-01;-1.839e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.963410000;1.044e+00;4.167e-01;-1.021e-01;3.990e-01;-9.780e-02;9.832e-01;9.832e-01;1.043e+00;2.037e-01;-4.063e-02;1.043e+00;2.037e-01;-4.063e-02;1.044e+00;7.500e-01;-1.839e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.965410000;1.044e+00;4.167e-01;-1.021e-01;3.990e-01;-9.772e-02;9.832e-01;9.832e-01;1.043e+00;2.037e-01;-4.060e-02;1.043e+00;2.037e-01;-4.060e-02;1.044e+00;7.500e-01;-1.837e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.966410000;1.044e+00;4.167e-01;-1.020e-01;3.990e-01;-9.769e-02;9.832e-01;9.832e-01;1.043e+00;2.037e-01;-4.058e-02;1.043e+00;2.037e-01;-4.058e-02;1.044e+00;7.500e-01;-1.837e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.967410000;1.044e+00;4.167e-01;-1.020e-01;3.990e-01;-9.765e-02;9.832e-01;9.832e-01;1.043e+00;2.036e-01;-4.056e-02;1.043e+00;2.036e-01;-4.056e-02;1.044e+00;7.500e-01;-1.836e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.968410000;1.044e+00;4.167e-01;-1.020e-01;3.990e-01;-9.761e-02;9.833e-01;9.833e-01;1.043e+00;2.036e-01;-4.054e-02;1.043e+00;2.036e-01;-4.054e-02;1.044e+00;7.500e-01;-1.835e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.969410000;1.044e+00;4.167e-01;-1.019e-01;3.990e-01;-9.758e-02;9.833e-01;9.833e-01;1.043e+00;2.036e-01;-4.052e-02;1.043e+00;2.036e-01;-4.052e-02;1.044e+00;7.500e-01;-1.834e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.970410000;1.044e+00;4.167e-01;-1.019e-01;3.990e-01;-9.754e-02;9.833e-01;9.833e-01;1.043e+00;2.036e-01;-4.051e-02;1.043e+00;2.036e-01;-4.051e-02;1.044e+00;7.500e-01;-1.834e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.971410000;1.044e+00;4.167e-01;-1.018e-01;3.990e-01;-9.750e-02;9.833e-01;9.833e-01;1.043e+00;2.036e-01;-4.049e-02;1.043e+00;2.036e-01;-4.049e-02;1.044e+00;7.500e-01;-1.833e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.972410000;1.044e+00;4.167e-01;-1.018e-01;3.990e-01;-9.746e-02;9.834e-01;9.834e-01;1.043e+00;2.036e-01;-4.047e-02;1.043e+00;2.036e-01;-4.047e-02;1.044e+00;7.500e-01;-1.832e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.973410000;1.044e+00;4.167e-01;-1.018e-01;3.990e-01;-9.743e-02;9.834e-01;9.834e-01;1.043e+00;2.036e-01;-4.045e-02;1.043e+00;2.036e-01;-4.045e-02;1.044e+00;7.500e-01;-1.832e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.974410000;1.044e+00;4.167e-01;-1.017e-01;3.990e-01;-9.739e-02;9.834e-01;9.834e-01;1.043e+00;2.036e-01;-4.043e-02;1.043e+00;2.036e-01;-4.043e-02;1.044e+00;7.500e-01;-1.831e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.975410000;1.044e+00;4.167e-01;-1.017e-01;3.990e-01;-9.735e-02;9.834e-01;9.834e-01;1.043e+00;2.036e-01;-4.041e-02;1.043e+00;2.036e-01;-4.041e-02;1.044e+00;7.500e-01;-1.830e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.976410000;1.044e+00;4.167e-01;-1.016e-01;3.990e-01;-9.732e-02;9.835e-01;9.835e-01;1.043e+00;2.036e-01;-4.040e-02;1.043e+00;2.036e-01;-4.040e-02;1.044e+00;7.500e-01;-1.830e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.978410000;1.044e+00;4.167e-01;-1.016e-01;3.990e-01;-9.724e-02;9.835e-01;9.835e-01;1.043e+00;2.036e-01;-4.036e-02;1.043e+00;2.036e-01;-4.036e-02;1.044e+00;7.500e-01;-1.828e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.979410000;1.044e+00;4.167e-01;-1.015e-01;3.990e-01;-9.721e-02;9.835e-01;9.835e-01;1.043e+00;2.036e-01;-4.034e-02;1.043e+00;2.036e-01;-4.034e-02;1.044e+00;7.500e-01;-1.827e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.980410000;1.044e+00;4.167e-01;-1.015e-01;3.990e-01;-9.717e-02;9.836e-01;9.836e-01;1.043e+00;2.036e-01;-4.032e-02;1.043e+00;2.036e-01;-4.032e-02;1.044e+00;7.500e-01;-1.827e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.981410000;1.044e+00;4.167e-01;-1.014e-01;3.990e-01;-9.713e-02;9.836e-01;9.836e-01;1.043e+00;2.036e-01;-4.030e-02;1.043e+00;2.036e-01;-4.030e-02;1.044e+00;7.500e-01;-1.826e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.983410000;1.044e+00;4.167e-01;-1.014e-01;3.990e-01;-9.706e-02;9.836e-01;9.836e-01;1.043e+00;2.036e-01;-4.027e-02;1.043e+00;2.036e-01;-4.027e-02;1.044e+00;7.500e-01;-1.825e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.984410000;1.044e+00;4.167e-01;-1.013e-01;3.990e-01;-9.702e-02;9.836e-01;9.836e-01;1.043e+00;2.036e-01;-4.025e-02;1.043e+00;2.036e-01;-4.025e-02;1.044e+00;7.500e-01;-1.824e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.985410000;1.044e+00;4.167e-01;-1.013e-01;3.990e-01;-9.698e-02;9.837e-01;9.837e-01;1.043e+00;2.036e-01;-4.023e-02;1.043e+00;2.036e-01;-4.023e-02;1.044e+00;7.500e-01;-1.823e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.986410000;1.044e+00;4.167e-01;-1.013e-01;3.990e-01;-9.695e-02;9.837e-01;9.837e-01;1.043e+00;2.036e-01;-4.021e-02;1.043e+00;2.036e-01;-4.021e-02;1.044e+00;7.500e-01;-1.823e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.987410000;1.044e+00;4.167e-01;-1.012e-01;3.990e-01;-9.691e-02;9.837e-01;9.837e-01;1.043e+00;2.036e-01;-4.019e-02;1.043e+00;2.036e-01;-4.019e-02;1.044e+00;7.500e-01;-1.822e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.988410000;1.044e+00;4.167e-01;-1.012e-01;3.990e-01;-9.687e-02;9.837e-01;9.837e-01;1.043e+00;2.036e-01;-4.018e-02;1.043e+00;2.036e-01;-4.018e-02;1.044e+00;7.500e-01;-1.821e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.989410000;1.044e+00;4.167e-01;-1.011e-01;3.990e-01;-9.684e-02;9.838e-01;9.838e-01;1.043e+00;2.036e-01;-4.016e-02;1.043e+00;2.036e-01;-4.016e-02;1.044e+00;7.500e-01;-1.821e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.991410000;1.044e+00;4.167e-01;-1.011e-01;3.990e-01;-9.676e-02;9.838e-01;9.838e-01;1.043e+00;2.036e-01;-4.012e-02;1.043e+00;2.036e-01;-4.012e-02;1.044e+00;7.500e-01;-1.819e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.992410000;1.044e+00;4.167e-01;-1.010e-01;3.990e-01;-9.673e-02;9.838e-01;9.838e-01;1.043e+00;2.036e-01;-4.010e-02;1.043e+00;2.036e-01;-4.010e-02;1.044e+00;7.500e-01;-1.818e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.993410000;1.044e+00;4.167e-01;-1.010e-01;3.990e-01;-9.669e-02;9.839e-01;9.839e-01;1.043e+00;2.036e-01;-4.008e-02;1.043e+00;2.036e-01;-4.008e-02;1.044e+00;7.500e-01;-1.818e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.994410000;1.044e+00;4.167e-01;-1.009e-01;3.990e-01;-9.665e-02;9.839e-01;9.839e-01;1.043e+00;2.036e-01;-4.007e-02;1.043e+00;2.036e-01;-4.007e-02;1.044e+00;7.500e-01;-1.817e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.996410000;1.044e+00;4.167e-01;-1.009e-01;3.990e-01;-9.658e-02;9.839e-01;9.839e-01;1.043e+00;2.036e-01;-4.003e-02;1.043e+00;2.036e-01;-4.003e-02;1.044e+00;7.500e-01;-1.816e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.997410000;1.044e+00;4.167e-01;-1.008e-01;3.990e-01;-9.654e-02;9.839e-01;9.839e-01;1.043e+00;2.036e-01;-4.001e-02;1.043e+00;2.036e-01;-4.001e-02;1.044e+00;7.500e-01;-1.815e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.998410000;1.044e+00;4.167e-01;-1.008e-01;3.990e-01;-9.650e-02;9.840e-01;9.840e-01;1.043e+00;2.036e-01;-3.999e-02;1.043e+00;2.036e-01;-3.999e-02;1.044e+00;7.500e-01;-1.814e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
58.999410000;1.044e+00;4.167e-01;-1.008e-01;3.990e-01;-9.647e-02;9.840e-01;9.840e-01;1.043e+00;2.036e-01;-3.997e-02;1.043e+00;2.036e-01;-3.997e-02;1.044e+00;7.500e-01;-1.814e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.000410000;1.044e+00;4.167e-01;-1.007e-01;3.990e-01;-9.643e-02;9.840e-01;9.840e-01;1.043e+00;2.036e-01;-3.996e-02;1.043e+00;2.036e-01;-3.996e-02;1.044e+00;7.500e-01;-1.813e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.001410000;1.044e+00;4.167e-01;-1.007e-01;3.990e-01;-9.639e-02;9.840e-01;9.840e-01;1.043e+00;2.036e-01;-3.994e-02;1.043e+00;2.036e-01;-3.994e-02;1.044e+00;7.500e-01;-1.812e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.002410000;1.044e+00;4.167e-01;-1.006e-01;3.990e-01;-9.636e-02;9.841e-01;9.841e-01;1.043e+00;2.036e-01;-3.992e-02;1.043e+00;2.036e-01;-3.992e-02;1.044e+00;7.500e-01;-1.811e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.004410000;1.044e+00;4.167e-01;-1.006e-01;3.990e-01;-9.628e-02;9.841e-01;9.841e-01;1.043e+00;2.036e-01;-3.988e-02;1.043e+00;2.036e-01;-3.988e-02;1.044e+00;7.500e-01;-1.810e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.005410000;1.044e+00;4.167e-01;-1.005e-01;3.990e-01;-9.625e-02;9.841e-01;9.841e-01;1.043e+00;2.036e-01;-3.986e-02;1.043e+00;2.036e-01;-3.986e-02;1.044e+00;7.500e-01;-1.809e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.006410000;1.044e+00;4.167e-01;-1.005e-01;3.990e-01;-9.621e-02;9.842e-01;9.842e-01;1.043e+00;2.036e-01;-3.985e-02;1.043e+00;2.036e-01;-3.985e-02;1.044e+00;7.500e-01;-1.809e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.007410000;1.044e+00;4.167e-01;-1.004e-01;3.990e-01;-9.617e-02;9.842e-01;9.842e-01;1.043e+00;2.036e-01;-3.983e-02;1.043e+00;2.036e-01;-3.983e-02;1.044e+00;7.500e-01;-1.808e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.009410000;1.044e+00;4.167e-01;-1.004e-01;3.990e-01;-9.610e-02;9.842e-01;9.842e-01;1.043e+00;2.036e-01;-3.979e-02;1.043e+00;2.036e-01;-3.979e-02;1.044e+00;7.500e-01;-1.807e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.010410000;1.044e+00;4.167e-01;-1.003e-01;3.990e-01;-9.606e-02;9.842e-01;9.842e-01;1.043e+00;2.036e-01;-3.977e-02;1.043e+00;2.036e-01;-3.977e-02;1.044e+00;7.500e-01;-1.806e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.011410000;1.044e+00;4.167e-01;-1.003e-01;3.990e-01;-9.602e-02;9.843e-01;9.843e-01;1.043e+00;2.036e-01;-3.975e-02;1.043e+00;2.036e-01;-3.975e-02;1.044e+00;7.500e-01;-1.805e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.012410000;1.044e+00;4.167e-01;-1.003e-01;3.990e-01;-9.599e-02;9.843e-01;9.843e-01;1.043e+00;2.036e-01;-3.974e-02;1.043e+00;2.036e-01;-3.974e-02;1.044e+00;7.500e-01;-1.805e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.013410000;1.044e+00;4.167e-01;-1.002e-01;3.990e-01;-9.595e-02;9.843e-01;9.843e-01;1.043e+00;2.036e-01;-3.972e-02;1.043e+00;2.036e-01;-3.972e-02;1.044e+00;7.500e-01;-1.804e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.014410000;1.044e+00;4.167e-01;-1.002e-01;3.990e-01;-9.591e-02;9.843e-01;9.843e-01;1.043e+00;2.036e-01;-3.970e-02;1.043e+00;2.036e-01;-3.970e-02;1.044e+00;7.500e-01;-1.803e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.015410000;1.044e+00;4.167e-01;-1.001e-01;3.990e-01;-9.588e-02;9.844e-01;9.844e-01;1.043e+00;2.036e-01;-3.968e-02;1.043e+00;2.036e-01;-3.968e-02;1.044e+00;7.500e-01;-1.802e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.017410000;1.044e+00;4.167e-01;-1.001e-01;3.990e-01;-9.580e-02;9.844e-01;9.844e-01;1.043e+00;2.036e-01;-3.964e-02;1.043e+00;2.036e-01;-3.964e-02;1.044e+00;7.500e-01;-1.801e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.018410000;1.044e+00;4.167e-01;-1.000e-01;3.990e-01;-9.577e-02;9.844e-01;9.844e-01;1.043e+00;2.036e-01;-3.963e-02;1.043e+00;2.036e-01;-3.963e-02;1.044e+00;7.500e-01;-1.800e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.019410000;1.044e+00;4.167e-01;-9.998e-02;3.990e-01;-9.573e-02;9.845e-01;9.845e-01;1.043e+00;2.036e-01;-3.961e-02;1.043e+00;2.036e-01;-3.961e-02;1.044e+00;7.500e-01;-1.800e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.023410000;1.044e+00;4.167e-01;-9.983e-02;3.990e-01;-9.558e-02;9.845e-01;9.845e-01;1.043e+00;2.036e-01;-3.953e-02;1.043e+00;2.036e-01;-3.953e-02;1.044e+00;7.500e-01;-1.797e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.024410000;1.044e+00;4.167e-01;-9.979e-02;3.990e-01;-9.554e-02;9.846e-01;9.846e-01;1.043e+00;2.036e-01;-3.952e-02;1.043e+00;2.036e-01;-3.952e-02;1.044e+00;7.500e-01;-1.796e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.027410000;1.044e+00;4.167e-01;-9.967e-02;3.990e-01;-9.543e-02;9.846e-01;9.846e-01;1.043e+00;2.036e-01;-3.946e-02;1.043e+00;2.036e-01;-3.946e-02;1.044e+00;7.500e-01;-1.794e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.028410000;1.044e+00;4.167e-01;-9.964e-02;3.990e-01;-9.540e-02;9.847e-01;9.847e-01;1.043e+00;2.036e-01;-3.944e-02;1.043e+00;2.036e-01;-3.944e-02;1.044e+00;7.500e-01;-1.793e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.031410000;1.044e+00;4.167e-01;-9.952e-02;3.990e-01;-9.529e-02;9.847e-01;9.847e-01;1.043e+00;2.036e-01;-3.939e-02;1.043e+00;2.036e-01;-3.939e-02;1.044e+00;7.500e-01;-1.791e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.032410000;1.044e+00;4.167e-01;-9.948e-02;3.990e-01;-9.525e-02;9.848e-01;9.848e-01;1.043e+00;2.036e-01;-3.937e-02;1.043e+00;2.036e-01;-3.937e-02;1.044e+00;7.500e-01;-1.791e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.036410000;1.044e+00;4.167e-01;-9.933e-02;3.990e-01;-9.510e-02;9.848e-01;9.848e-01;1.043e+00;2.036e-01;-3.930e-02;1.043e+00;2.036e-01;-3.930e-02;1.044e+00;7.500e-01;-1.788e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.037410000;1.044e+00;4.167e-01;-9.929e-02;3.990e-01;-9.506e-02;9.849e-01;9.849e-01;1.043e+00;2.036e-01;-3.928e-02;1.043e+00;2.036e-01;-3.928e-02;1.044e+00;7.500e-01;-1.787e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.040410000;1.044e+00;4.167e-01;-9.917e-02;3.990e-01;-9.495e-02;9.849e-01;9.849e-01;1.043e+00;2.036e-01;-3.922e-02;1.043e+00;2.036e-01;-3.922e-02;1.044e+00;7.500e-01;-1.785e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.041410000;1.044e+00;4.167e-01;-9.914e-02;3.990e-01;-9.492e-02;9.850e-01;9.850e-01;1.043e+00;2.036e-01;-3.921e-02;1.043e+00;2.036e-01;-3.921e-02;1.044e+00;7.500e-01;-1.784e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.044410000;1.044e+00;4.167e-01;-9.902e-02;3.990e-01;-9.481e-02;9.850e-01;9.850e-01;1.043e+00;2.036e-01;-3.915e-02;1.043e+00;2.036e-01;-3.915e-02;1.044e+00;7.500e-01;-1.782e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.045410000;1.044e+00;4.167e-01;-9.898e-02;3.990e-01;-9.477e-02;9.851e-01;9.851e-01;1.043e+00;2.036e-01;-3.913e-02;1.043e+00;2.036e-01;-3.913e-02;1.044e+00;7.500e-01;-1.782e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.049410000;1.044e+00;4.167e-01;-9.883e-02;3.990e-01;-9.462e-02;9.851e-01;9.851e-01;1.043e+00;2.036e-01;-3.906e-02;1.043e+00;2.036e-01;-3.906e-02;1.044e+00;7.500e-01;-1.779e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.050410000;1.044e+00;4.167e-01;-9.879e-02;3.990e-01;-9.459e-02;9.852e-01;9.852e-01;1.043e+00;2.036e-01;-3.904e-02;1.043e+00;2.036e-01;-3.904e-02;1.044e+00;7.500e-01;-1.778e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.053410000;1.044e+00;4.167e-01;-9.867e-02;3.990e-01;-9.448e-02;9.852e-01;9.852e-01;1.043e+00;2.036e-01;-3.899e-02;1.043e+00;2.036e-01;-3.899e-02;1.044e+00;7.500e-01;-1.776e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.054410000;1.044e+00;4.167e-01;-9.864e-02;3.990e-01;-9.444e-02;9.853e-01;9.853e-01;1.043e+00;2.036e-01;-3.897e-02;1.043e+00;2.036e-01;-3.897e-02;1.044e+00;7.500e-01;-1.775e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.057410000;1.044e+00;4.167e-01;-9.852e-02;3.990e-01;-9.433e-02;9.853e-01;9.853e-01;1.043e+00;2.036e-01;-3.891e-02;1.043e+00;2.036e-01;-3.891e-02;1.044e+00;7.500e-01;-1.773e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.058410000;1.044e+00;4.167e-01;-9.848e-02;3.990e-01;-9.429e-02;9.854e-01;9.854e-01;1.043e+00;2.036e-01;-3.889e-02;1.043e+00;2.036e-01;-3.889e-02;1.044e+00;7.500e-01;-1.773e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.062410000;1.044e+00;4.167e-01;-9.833e-02;3.990e-01;-9.414e-02;9.854e-01;9.854e-01;1.043e+00;2.036e-01;-3.882e-02;1.043e+00;2.036e-01;-3.882e-02;1.044e+00;7.500e-01;-1.770e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.063410000;1.044e+00;4.167e-01;-9.829e-02;3.990e-01;-9.411e-02;9.855e-01;9.855e-01;1.043e+00;2.036e-01;-3.880e-02;1.043e+00;2.036e-01;-3.880e-02;1.044e+00;7.500e-01;-1.769e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.064410000;1.044e+00;4.167e-01;-9.825e-02;3.990e-01;-9.407e-02;9.855e-01;9.855e-01;1.044e+00;2.036e-01;-3.879e-02;1.044e+00;2.036e-01;-3.879e-02;1.044e+00;7.500e-01;-1.769e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.066410000;1.044e+00;4.167e-01;-9.817e-02;3.990e-01;-9.400e-02;9.855e-01;9.855e-01;1.044e+00;2.036e-01;-3.875e-02;1.044e+00;2.036e-01;-3.875e-02;1.044e+00;7.500e-01;-1.767e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.067410000;1.044e+00;4.167e-01;-9.814e-02;3.990e-01;-9.396e-02;9.856e-01;9.856e-01;1.044e+00;2.036e-01;-3.873e-02;1.044e+00;2.036e-01;-3.873e-02;1.044e+00;7.500e-01;-1.766e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.070410000;1.044e+00;4.167e-01;-9.802e-02;3.990e-01;-9.385e-02;9.856e-01;9.856e-01;1.044e+00;2.036e-01;-3.868e-02;1.044e+00;2.036e-01;-3.868e-02;1.044e+00;7.500e-01;-1.764e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.071410000;1.044e+00;4.167e-01;-9.798e-02;3.990e-01;-9.381e-02;9.857e-01;9.857e-01;1.044e+00;2.036e-01;-3.866e-02;1.044e+00;2.036e-01;-3.866e-02;1.044e+00;7.500e-01;-1.764e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.075410000;1.044e+00;4.167e-01;-9.783e-02;3.990e-01;-9.367e-02;9.857e-01;9.857e-01;1.044e+00;2.036e-01;-3.858e-02;1.044e+00;2.036e-01;-3.858e-02;1.044e+00;7.500e-01;-1.761e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.076410000;1.044e+00;4.167e-01;-9.779e-02;3.990e-01;-9.363e-02;9.858e-01;9.858e-01;1.044e+00;2.036e-01;-3.857e-02;1.044e+00;2.036e-01;-3.857e-02;1.044e+00;7.500e-01;-1.760e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.079410000;1.044e+00;4.167e-01;-9.767e-02;3.990e-01;-9.352e-02;9.858e-01;9.858e-01;1.044e+00;2.036e-01;-3.851e-02;1.044e+00;2.036e-01;-3.851e-02;1.044e+00;7.500e-01;-1.758e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.080410000;1.044e+00;4.167e-01;-9.764e-02;3.990e-01;-9.348e-02;9.859e-01;9.859e-01;1.044e+00;2.036e-01;-3.849e-02;1.044e+00;2.036e-01;-3.849e-02;1.044e+00;7.500e-01;-1.757e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.083410000;1.044e+00;4.167e-01;-9.752e-02;3.990e-01;-9.337e-02;9.859e-01;9.859e-01;1.044e+00;2.036e-01;-3.844e-02;1.044e+00;2.036e-01;-3.844e-02;1.044e+00;7.500e-01;-1.755e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.084410000;1.044e+00;4.167e-01;-9.748e-02;3.990e-01;-9.333e-02;9.860e-01;9.860e-01;1.044e+00;2.036e-01;-3.842e-02;1.044e+00;2.036e-01;-3.842e-02;1.044e+00;7.500e-01;-1.755e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.088410000;1.044e+00;4.167e-01;-9.733e-02;3.990e-01;-9.319e-02;9.860e-01;9.860e-01;1.044e+00;2.036e-01;-3.835e-02;1.044e+00;2.036e-01;-3.835e-02;1.044e+00;7.500e-01;-1.752e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.089410000;1.044e+00;4.167e-01;-9.729e-02;3.990e-01;-9.315e-02;9.861e-01;9.861e-01;1.044e+00;2.036e-01;-3.833e-02;1.044e+00;2.036e-01;-3.833e-02;1.044e+00;7.500e-01;-1.751e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.092410000;1.044e+00;4.167e-01;-9.718e-02;3.990e-01;-9.304e-02;9.861e-01;9.861e-01;1.044e+00;2.036e-01;-3.827e-02;1.044e+00;2.036e-01;-3.827e-02;1.044e+00;7.500e-01;-1.749e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.093410000;1.044e+00;4.167e-01;-9.714e-02;3.990e-01;-9.300e-02;9.862e-01;9.862e-01;1.044e+00;2.036e-01;-3.826e-02;1.044e+00;2.036e-01;-3.826e-02;1.044e+00;7.500e-01;-1.748e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.096410000;1.044e+00;4.167e-01;-9.702e-02;3.990e-01;-9.289e-02;9.862e-01;9.862e-01;1.044e+00;2.036e-01;-3.820e-02;1.044e+00;2.036e-01;-3.820e-02;1.044e+00;7.500e-01;-1.746e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.097410000;1.044e+00;4.167e-01;-9.698e-02;3.990e-01;-9.286e-02;9.863e-01;9.863e-01;1.044e+00;2.036e-01;-3.818e-02;1.044e+00;2.036e-01;-3.818e-02;1.044e+00;7.500e-01;-1.746e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.101410000;1.044e+00;4.167e-01;-9.683e-02;3.990e-01;-9.271e-02;9.863e-01;9.863e-01;1.044e+00;2.036e-01;-3.811e-02;1.044e+00;2.036e-01;-3.811e-02;1.044e+00;7.500e-01;-1.743e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.102410000;1.044e+00;4.167e-01;-9.679e-02;3.990e-01;-9.267e-02;9.864e-01;9.864e-01;1.044e+00;2.036e-01;-3.809e-02;1.044e+00;2.036e-01;-3.809e-02;1.044e+00;7.500e-01;-1.742e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.105410000;1.044e+00;4.167e-01;-9.668e-02;3.990e-01;-9.256e-02;9.864e-01;9.864e-01;1.044e+00;2.036e-01;-3.804e-02;1.044e+00;2.036e-01;-3.804e-02;1.044e+00;7.500e-01;-1.740e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.106410000;1.044e+00;4.167e-01;-9.664e-02;3.990e-01;-9.253e-02;9.865e-01;9.865e-01;1.044e+00;2.036e-01;-3.802e-02;1.044e+00;2.036e-01;-3.802e-02;1.044e+00;7.500e-01;-1.739e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.109410000;1.044e+00;4.167e-01;-9.652e-02;3.990e-01;-9.242e-02;9.865e-01;9.865e-01;1.044e+00;2.036e-01;-3.796e-02;1.044e+00;2.036e-01;-3.796e-02;1.044e+00;7.500e-01;-1.737e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.110410000;1.044e+00;4.167e-01;-9.649e-02;3.990e-01;-9.238e-02;9.866e-01;9.866e-01;1.044e+00;2.036e-01;-3.795e-02;1.044e+00;2.036e-01;-3.795e-02;1.044e+00;7.500e-01;-1.737e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.114410000;1.044e+00;4.167e-01;-9.633e-02;3.990e-01;-9.223e-02;9.866e-01;9.866e-01;1.044e+00;2.036e-01;-3.787e-02;1.044e+00;2.036e-01;-3.787e-02;1.044e+00;7.500e-01;-1.734e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.115410000;1.044e+00;4.167e-01;-9.629e-02;3.990e-01;-9.220e-02;9.867e-01;9.867e-01;1.044e+00;2.036e-01;-3.786e-02;1.044e+00;2.036e-01;-3.786e-02;1.044e+00;7.500e-01;-1.733e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.118410000;1.044e+00;4.167e-01;-9.618e-02;3.990e-01;-9.209e-02;9.867e-01;9.867e-01;1.044e+00;2.036e-01;-3.780e-02;1.044e+00;2.036e-01;-3.780e-02;1.044e+00;7.500e-01;-1.731e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.119410000;1.044e+00;4.167e-01;-9.614e-02;3.990e-01;-9.205e-02;9.868e-01;9.868e-01;1.044e+00;2.035e-01;-3.778e-02;1.044e+00;2.035e-01;-3.778e-02;1.044e+00;7.500e-01;-1.731e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.122410000;1.044e+00;4.167e-01;-9.603e-02;3.990e-01;-9.194e-02;9.868e-01;9.868e-01;1.044e+00;2.035e-01;-3.773e-02;1.044e+00;2.035e-01;-3.773e-02;1.044e+00;7.500e-01;-1.728e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.123410000;1.044e+00;4.167e-01;-9.599e-02;3.990e-01;-9.190e-02;9.869e-01;9.869e-01;1.044e+00;2.035e-01;-3.771e-02;1.044e+00;2.035e-01;-3.771e-02;1.044e+00;7.500e-01;-1.728e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.127410000;1.044e+00;4.167e-01;-9.583e-02;3.990e-01;-9.176e-02;9.869e-01;9.869e-01;1.044e+00;2.035e-01;-3.764e-02;1.044e+00;2.035e-01;-3.764e-02;1.044e+00;7.500e-01;-1.725e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.128410000;1.044e+00;4.167e-01;-9.580e-02;3.990e-01;-9.172e-02;9.870e-01;9.870e-01;1.044e+00;2.035e-01;-3.762e-02;1.044e+00;2.035e-01;-3.762e-02;1.044e+00;7.500e-01;-1.724e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.131410000;1.044e+00;4.167e-01;-9.568e-02;3.990e-01;-9.161e-02;9.870e-01;9.870e-01;1.044e+00;2.035e-01;-3.756e-02;1.044e+00;2.035e-01;-3.756e-02;1.044e+00;7.500e-01;-1.722e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.132410000;1.044e+00;4.167e-01;-9.564e-02;3.990e-01;-9.157e-02;9.871e-01;9.871e-01;1.044e+00;2.035e-01;-3.755e-02;1.044e+00;2.035e-01;-3.755e-02;1.044e+00;7.500e-01;-1.722e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.136410000;1.044e+00;4.167e-01;-9.549e-02;3.990e-01;-9.143e-02;9.871e-01;9.871e-01;1.044e+00;2.035e-01;-3.747e-02;1.044e+00;2.035e-01;-3.747e-02;1.044e+00;7.500e-01;-1.719e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.137410000;1.044e+00;4.167e-01;-9.545e-02;3.990e-01;-9.139e-02;9.872e-01;9.872e-01;1.044e+00;2.035e-01;-3.745e-02;1.044e+00;2.035e-01;-3.745e-02;1.044e+00;7.500e-01;-1.718e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.140410000;1.044e+00;4.167e-01;-9.534e-02;3.990e-01;-9.128e-02;9.872e-01;9.872e-01;1.044e+00;2.035e-01;-3.740e-02;1.044e+00;2.035e-01;-3.740e-02;1.044e+00;7.500e-01;-1.716e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.141410000;1.044e+00;4.167e-01;-9.530e-02;3.990e-01;-9.124e-02;9.873e-01;9.873e-01;1.044e+00;2.035e-01;-3.738e-02;1.044e+00;2.035e-01;-3.738e-02;1.044e+00;7.500e-01;-1.715e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.144410000;1.044e+00;4.167e-01;-9.518e-02;3.990e-01;-9.113e-02;9.873e-01;9.873e-01;1.044e+00;2.035e-01;-3.733e-02;1.044e+00;2.035e-01;-3.733e-02;1.044e+00;7.500e-01;-1.713e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.145410000;1.044e+00;4.167e-01;-9.515e-02;3.990e-01;-9.110e-02;9.874e-01;9.874e-01;1.044e+00;2.035e-01;-3.731e-02;1.044e+00;2.035e-01;-3.731e-02;1.044e+00;7.500e-01;-1.713e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.149410000;1.044e+00;4.167e-01;-9.499e-02;3.990e-01;-9.095e-02;9.874e-01;9.874e-01;1.044e+00;2.035e-01;-3.724e-02;1.044e+00;2.035e-01;-3.724e-02;1.044e+00;7.500e-01;-1.710e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
