time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
59.150410000;1.044e+00;4.167e-01;-9.495e-02;3.990e-01;-9.091e-02;9.875e-01;9.875e-01;1.044e+00;2.035e-01;-3.722e-02;1.044e+00;2.035e-01;-3.722e-02;1.044e+00;7.500e-01;-1.709e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.153410000;1.044e+00;4.167e-01;-9.484e-02;3.990e-01;-9.080e-02;9.875e-01;9.875e-01;1.044e+00;2.035e-01;-3.716e-02;1.044e+00;2.035e-01;-3.716e-02;1.044e+00;7.500e-01;-1.707e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.154410000;1.044e+00;4.167e-01;-9.480e-02;3.990e-01;-9.077e-02;9.876e-01;9.876e-01;1.044e+00;2.035e-01;-3.715e-02;1.044e+00;2.035e-01;-3.715e-02;1.044e+00;7.500e-01;-1.706e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.157410000;1.044e+00;4.167e-01;-9.469e-02;3.990e-01;-9.066e-02;9.876e-01;9.876e-01;1.044e+00;2.035e-01;-3.709e-02;1.044e+00;2.035e-01;-3.709e-02;1.044e+00;7.500e-01;-1.704e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.158410000;1.044e+00;4.167e-01;-9.465e-02;3.990e-01;-9.062e-02;9.877e-01;9.877e-01;1.044e+00;2.035e-01;-3.707e-02;1.044e+00;2.035e-01;-3.707e-02;1.044e+00;7.500e-01;-1.704e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.162410000;1.044e+00;4.167e-01;-9.449e-02;3.990e-01;-9.047e-02;9.877e-01;9.877e-01;1.044e+00;2.035e-01;-3.700e-02;1.044e+00;2.035e-01;-3.700e-02;1.044e+00;7.500e-01;-1.701e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.163410000;1.044e+00;4.167e-01;-9.446e-02;3.990e-01;-9.044e-02;9.878e-01;9.878e-01;1.044e+00;2.035e-01;-3.698e-02;1.044e+00;2.035e-01;-3.698e-02;1.044e+00;7.500e-01;-1.700e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.166410000;1.044e+00;4.167e-01;-9.434e-02;3.990e-01;-9.033e-02;9.878e-01;9.878e-01;1.044e+00;2.035e-01;-3.693e-02;1.044e+00;2.035e-01;-3.693e-02;1.044e+00;7.500e-01;-1.698e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.167410000;1.044e+00;4.167e-01;-9.430e-02;3.990e-01;-9.029e-02;9.879e-01;9.879e-01;1.044e+00;2.035e-01;-3.691e-02;1.044e+00;2.035e-01;-3.691e-02;1.044e+00;7.500e-01;-1.697e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.170410000;1.044e+00;4.167e-01;-9.419e-02;3.990e-01;-9.018e-02;9.879e-01;9.879e-01;1.044e+00;2.035e-01;-3.686e-02;1.044e+00;2.035e-01;-3.686e-02;1.044e+00;7.500e-01;-1.695e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.171410000;1.044e+00;4.167e-01;-9.415e-02;3.990e-01;-9.014e-02;9.880e-01;9.880e-01;1.044e+00;2.035e-01;-3.684e-02;1.044e+00;2.035e-01;-3.684e-02;1.044e+00;7.500e-01;-1.695e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.175410000;1.044e+00;4.167e-01;-9.400e-02;3.990e-01;-9.000e-02;9.880e-01;9.880e-01;1.044e+00;2.035e-01;-3.676e-02;1.044e+00;2.035e-01;-3.676e-02;1.044e+00;7.500e-01;-1.692e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.176410000;1.044e+00;4.167e-01;-9.396e-02;3.990e-01;-8.996e-02;9.881e-01;9.881e-01;1.044e+00;2.035e-01;-3.675e-02;1.044e+00;2.035e-01;-3.675e-02;1.044e+00;7.500e-01;-1.691e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.179410000;1.044e+00;4.167e-01;-9.384e-02;3.990e-01;-8.985e-02;9.881e-01;9.881e-01;1.044e+00;2.035e-01;-3.669e-02;1.044e+00;2.035e-01;-3.669e-02;1.044e+00;7.500e-01;-1.689e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.180410000;1.044e+00;4.167e-01;-9.381e-02;3.990e-01;-8.981e-02;9.882e-01;9.882e-01;1.044e+00;2.035e-01;-3.667e-02;1.044e+00;2.035e-01;-3.667e-02;1.044e+00;7.500e-01;-1.689e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.183410000;1.044e+00;4.167e-01;-9.369e-02;3.990e-01;-8.971e-02;9.882e-01;9.882e-01;1.044e+00;2.035e-01;-3.662e-02;1.044e+00;2.035e-01;-3.662e-02;1.044e+00;7.500e-01;-1.686e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.184410000;1.044e+00;4.167e-01;-9.365e-02;3.990e-01;-8.967e-02;9.883e-01;9.883e-01;1.044e+00;2.035e-01;-3.660e-02;1.044e+00;2.035e-01;-3.660e-02;1.044e+00;7.500e-01;-1.686e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.188410000;1.044e+00;4.167e-01;-9.350e-02;3.990e-01;-8.952e-02;9.883e-01;9.883e-01;1.044e+00;2.035e-01;-3.653e-02;1.044e+00;2.035e-01;-3.653e-02;1.044e+00;7.500e-01;-1.683e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.189410000;1.044e+00;4.167e-01;-9.346e-02;3.990e-01;-8.949e-02;9.884e-01;9.884e-01;1.044e+00;2.035e-01;-3.651e-02;1.044e+00;2.035e-01;-3.651e-02;1.044e+00;7.500e-01;-1.682e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.192410000;1.044e+00;4.167e-01;-9.335e-02;3.990e-01;-8.938e-02;9.884e-01;9.884e-01;1.044e+00;2.035e-01;-3.646e-02;1.044e+00;2.035e-01;-3.646e-02;1.044e+00;7.500e-01;-1.680e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.193410000;1.044e+00;4.167e-01;-9.331e-02;3.990e-01;-8.934e-02;9.885e-01;9.885e-01;1.044e+00;2.035e-01;-3.644e-02;1.044e+00;2.035e-01;-3.644e-02;1.044e+00;7.500e-01;-1.680e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.197410000;1.044e+00;4.167e-01;-9.316e-02;3.990e-01;-8.919e-02;9.885e-01;9.885e-01;1.044e+00;2.035e-01;-3.637e-02;1.044e+00;2.035e-01;-3.637e-02;1.044e+00;7.500e-01;-1.677e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.198410000;1.044e+00;4.167e-01;-9.312e-02;3.990e-01;-8.916e-02;9.886e-01;9.886e-01;1.044e+00;2.035e-01;-3.635e-02;1.044e+00;2.035e-01;-3.635e-02;1.044e+00;7.500e-01;-1.676e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.201410000;1.044e+00;4.167e-01;-9.301e-02;3.990e-01;-8.905e-02;9.886e-01;9.886e-01;1.044e+00;2.035e-01;-3.629e-02;1.044e+00;2.035e-01;-3.629e-02;1.044e+00;7.500e-01;-1.674e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.202410000;1.044e+00;4.167e-01;-9.297e-02;3.990e-01;-8.901e-02;9.887e-01;9.887e-01;1.044e+00;2.035e-01;-3.627e-02;1.044e+00;2.035e-01;-3.627e-02;1.044e+00;7.500e-01;-1.673e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.205410000;1.044e+00;4.167e-01;-9.285e-02;3.990e-01;-8.890e-02;9.887e-01;9.887e-01;1.044e+00;2.035e-01;-3.622e-02;1.044e+00;2.035e-01;-3.622e-02;1.044e+00;7.500e-01;-1.671e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.206410000;1.044e+00;4.167e-01;-9.281e-02;3.990e-01;-8.886e-02;9.888e-01;9.888e-01;1.044e+00;2.035e-01;-3.620e-02;1.044e+00;2.035e-01;-3.620e-02;1.044e+00;7.500e-01;-1.671e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.210410000;1.044e+00;4.167e-01;-9.266e-02;3.990e-01;-8.872e-02;9.888e-01;9.888e-01;1.044e+00;2.035e-01;-3.613e-02;1.044e+00;2.035e-01;-3.613e-02;1.044e+00;7.500e-01;-1.668e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.211410000;1.044e+00;4.167e-01;-9.262e-02;3.990e-01;-8.868e-02;9.889e-01;9.889e-01;1.044e+00;2.035e-01;-3.611e-02;1.044e+00;2.035e-01;-3.611e-02;1.044e+00;7.500e-01;-1.667e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.214410000;1.044e+00;4.167e-01;-9.251e-02;3.990e-01;-8.857e-02;9.889e-01;9.889e-01;1.044e+00;2.035e-01;-3.606e-02;1.044e+00;2.035e-01;-3.606e-02;1.044e+00;7.500e-01;-1.665e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.215410000;1.044e+00;4.167e-01;-9.247e-02;3.990e-01;-8.854e-02;9.890e-01;9.890e-01;1.044e+00;2.035e-01;-3.604e-02;1.044e+00;2.035e-01;-3.604e-02;1.044e+00;7.500e-01;-1.664e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.218410000;1.044e+00;4.167e-01;-9.236e-02;3.990e-01;-8.843e-02;9.890e-01;9.890e-01;1.044e+00;2.035e-01;-3.598e-02;1.044e+00;2.035e-01;-3.598e-02;1.044e+00;7.500e-01;-1.662e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.219410000;1.044e+00;4.167e-01;-9.232e-02;3.990e-01;-8.839e-02;9.891e-01;9.891e-01;1.044e+00;2.035e-01;-3.597e-02;1.044e+00;2.035e-01;-3.597e-02;1.044e+00;7.500e-01;-1.662e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.223410000;1.044e+00;4.167e-01;-9.217e-02;3.990e-01;-8.824e-02;9.891e-01;9.891e-01;1.044e+00;2.035e-01;-3.589e-02;1.044e+00;2.035e-01;-3.589e-02;1.044e+00;7.500e-01;-1.659e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.224410000;1.044e+00;4.167e-01;-9.213e-02;3.990e-01;-8.821e-02;9.892e-01;9.892e-01;1.044e+00;2.035e-01;-3.588e-02;1.044e+00;2.035e-01;-3.588e-02;1.044e+00;7.500e-01;-1.658e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.227410000;1.044e+00;4.167e-01;-9.201e-02;3.990e-01;-8.810e-02;9.892e-01;9.892e-01;1.044e+00;2.035e-01;-3.582e-02;1.044e+00;2.035e-01;-3.582e-02;1.044e+00;7.500e-01;-1.656e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.228410000;1.044e+00;4.167e-01;-9.198e-02;3.990e-01;-8.806e-02;9.893e-01;9.893e-01;1.044e+00;2.035e-01;-3.580e-02;1.044e+00;2.035e-01;-3.580e-02;1.044e+00;7.500e-01;-1.656e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.232410000;1.044e+00;4.167e-01;-9.182e-02;3.990e-01;-8.792e-02;9.893e-01;9.893e-01;1.044e+00;2.035e-01;-3.573e-02;1.044e+00;2.035e-01;-3.573e-02;1.044e+00;7.500e-01;-1.653e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.233410000;1.044e+00;4.167e-01;-9.179e-02;3.990e-01;-8.788e-02;9.894e-01;9.894e-01;1.044e+00;2.035e-01;-3.571e-02;1.044e+00;2.035e-01;-3.571e-02;1.044e+00;7.500e-01;-1.652e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.236410000;1.044e+00;4.167e-01;-9.167e-02;3.990e-01;-8.777e-02;9.894e-01;9.894e-01;1.044e+00;2.035e-01;-3.566e-02;1.044e+00;2.035e-01;-3.566e-02;1.044e+00;7.500e-01;-1.650e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.237410000;1.044e+00;4.167e-01;-9.163e-02;3.990e-01;-8.773e-02;9.895e-01;9.895e-01;1.044e+00;2.035e-01;-3.564e-02;1.044e+00;2.035e-01;-3.564e-02;1.044e+00;7.500e-01;-1.649e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.240410000;1.044e+00;4.167e-01;-9.152e-02;3.990e-01;-8.762e-02;9.895e-01;9.895e-01;1.044e+00;2.035e-01;-3.559e-02;1.044e+00;2.035e-01;-3.559e-02;1.044e+00;7.500e-01;-1.647e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.241410000;1.044e+00;4.167e-01;-9.148e-02;3.990e-01;-8.759e-02;9.896e-01;9.896e-01;1.044e+00;2.035e-01;-3.557e-02;1.044e+00;2.035e-01;-3.557e-02;1.044e+00;7.500e-01;-1.647e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.245410000;1.044e+00;4.167e-01;-9.133e-02;3.990e-01;-8.744e-02;9.896e-01;9.896e-01;1.044e+00;2.035e-01;-3.550e-02;1.044e+00;2.035e-01;-3.550e-02;1.044e+00;7.500e-01;-1.644e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.246410000;1.044e+00;4.167e-01;-9.129e-02;3.990e-01;-8.741e-02;9.897e-01;9.897e-01;1.044e+00;2.035e-01;-3.548e-02;1.044e+00;2.035e-01;-3.548e-02;1.044e+00;7.500e-01;-1.643e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.249410000;1.044e+00;4.167e-01;-9.118e-02;3.990e-01;-8.730e-02;9.897e-01;9.897e-01;1.044e+00;2.035e-01;-3.542e-02;1.044e+00;2.035e-01;-3.542e-02;1.044e+00;7.500e-01;-1.641e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.250410000;1.044e+00;4.167e-01;-9.114e-02;3.990e-01;-8.726e-02;9.898e-01;9.898e-01;1.044e+00;2.035e-01;-3.541e-02;1.044e+00;2.035e-01;-3.541e-02;1.044e+00;7.500e-01;-1.640e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.253410000;1.044e+00;4.167e-01;-9.102e-02;3.990e-01;-8.715e-02;9.898e-01;9.898e-01;1.044e+00;2.035e-01;-3.535e-02;1.044e+00;2.035e-01;-3.535e-02;1.044e+00;7.500e-01;-1.638e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.254410000;1.044e+00;4.167e-01;-9.099e-02;3.990e-01;-8.711e-02;9.899e-01;9.899e-01;1.044e+00;2.035e-01;-3.533e-02;1.044e+00;2.035e-01;-3.533e-02;1.044e+00;7.500e-01;-1.638e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.258410000;1.044e+00;4.167e-01;-9.083e-02;3.990e-01;-8.697e-02;9.899e-01;9.899e-01;1.044e+00;2.035e-01;-3.526e-02;1.044e+00;2.035e-01;-3.526e-02;1.044e+00;7.500e-01;-1.635e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.259410000;1.044e+00;4.167e-01;-9.080e-02;3.990e-01;-8.693e-02;9.900e-01;9.900e-01;1.044e+00;2.035e-01;-3.524e-02;1.044e+00;2.035e-01;-3.524e-02;1.044e+00;7.500e-01;-1.634e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.262410000;1.044e+00;4.167e-01;-9.068e-02;3.990e-01;-8.682e-02;9.900e-01;9.900e-01;1.044e+00;2.035e-01;-3.519e-02;1.044e+00;2.035e-01;-3.519e-02;1.044e+00;7.500e-01;-1.632e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.263410000;1.044e+00;4.167e-01;-9.064e-02;3.990e-01;-8.679e-02;9.901e-01;9.901e-01;1.044e+00;2.035e-01;-3.517e-02;1.044e+00;2.035e-01;-3.517e-02;1.044e+00;7.500e-01;-1.632e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.267410000;1.044e+00;4.167e-01;-9.049e-02;3.990e-01;-8.664e-02;9.901e-01;9.901e-01;1.044e+00;2.035e-01;-3.510e-02;1.044e+00;2.035e-01;-3.510e-02;1.044e+00;7.500e-01;-1.629e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.268410000;1.044e+00;4.167e-01;-9.045e-02;3.990e-01;-8.660e-02;9.902e-01;9.902e-01;1.044e+00;2.035e-01;-3.508e-02;1.044e+00;2.035e-01;-3.508e-02;1.044e+00;7.500e-01;-1.628e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.271410000;1.044e+00;4.167e-01;-9.034e-02;3.990e-01;-8.650e-02;9.902e-01;9.902e-01;1.044e+00;2.035e-01;-3.503e-02;1.044e+00;2.035e-01;-3.503e-02;1.044e+00;7.500e-01;-1.626e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.272410000;1.044e+00;4.167e-01;-9.030e-02;3.990e-01;-8.646e-02;9.903e-01;9.903e-01;1.044e+00;2.035e-01;-3.501e-02;1.044e+00;2.035e-01;-3.501e-02;1.044e+00;7.500e-01;-1.625e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.273410000;1.044e+00;4.167e-01;-9.026e-02;3.990e-01;-8.642e-02;9.903e-01;9.903e-01;1.044e+00;2.034e-01;-3.499e-02;1.044e+00;2.034e-01;-3.499e-02;1.044e+00;7.500e-01;-1.625e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.275410000;1.044e+00;4.167e-01;-9.019e-02;3.990e-01;-8.635e-02;9.903e-01;9.903e-01;1.044e+00;2.034e-01;-3.495e-02;1.044e+00;2.034e-01;-3.495e-02;1.044e+00;7.500e-01;-1.623e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.276410000;1.044e+00;4.167e-01;-9.015e-02;3.990e-01;-8.631e-02;9.904e-01;9.904e-01;1.044e+00;2.034e-01;-3.494e-02;1.044e+00;2.034e-01;-3.494e-02;1.044e+00;7.500e-01;-1.623e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.280410000;1.044e+00;4.167e-01;-9.000e-02;3.990e-01;-8.617e-02;9.904e-01;9.904e-01;1.044e+00;2.034e-01;-3.486e-02;1.044e+00;2.034e-01;-3.486e-02;1.044e+00;7.500e-01;-1.620e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.281410000;1.044e+00;4.167e-01;-8.996e-02;3.990e-01;-8.613e-02;9.905e-01;9.905e-01;1.044e+00;2.034e-01;-3.485e-02;1.044e+00;2.034e-01;-3.485e-02;1.044e+00;7.500e-01;-1.619e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.284410000;1.044e+00;4.167e-01;-8.985e-02;3.990e-01;-8.602e-02;9.905e-01;9.905e-01;1.044e+00;2.034e-01;-3.479e-02;1.044e+00;2.034e-01;-3.479e-02;1.044e+00;7.500e-01;-1.617e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.285410000;1.044e+00;4.167e-01;-8.981e-02;3.990e-01;-8.599e-02;9.906e-01;9.906e-01;1.044e+00;2.034e-01;-3.477e-02;1.044e+00;2.034e-01;-3.477e-02;1.044e+00;7.500e-01;-1.617e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.288410000;1.044e+00;4.167e-01;-8.969e-02;3.990e-01;-8.588e-02;9.906e-01;9.906e-01;1.044e+00;2.034e-01;-3.472e-02;1.044e+00;2.034e-01;-3.472e-02;1.044e+00;7.500e-01;-1.614e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.289410000;1.044e+00;4.167e-01;-8.966e-02;3.990e-01;-8.584e-02;9.907e-01;9.907e-01;1.044e+00;2.034e-01;-3.470e-02;1.044e+00;2.034e-01;-3.470e-02;1.044e+00;7.500e-01;-1.614e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.293410000;1.044e+00;4.167e-01;-8.950e-02;3.990e-01;-8.570e-02;9.907e-01;9.907e-01;1.044e+00;2.034e-01;-3.463e-02;1.044e+00;2.034e-01;-3.463e-02;1.044e+00;7.500e-01;-1.611e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.294410000;1.044e+00;4.167e-01;-8.947e-02;3.990e-01;-8.566e-02;9.908e-01;9.908e-01;1.044e+00;2.034e-01;-3.461e-02;1.044e+00;2.034e-01;-3.461e-02;1.044e+00;7.500e-01;-1.610e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.297410000;1.044e+00;4.167e-01;-8.935e-02;3.990e-01;-8.555e-02;9.908e-01;9.908e-01;1.044e+00;2.034e-01;-3.456e-02;1.044e+00;2.034e-01;-3.456e-02;1.044e+00;7.500e-01;-1.608e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.298410000;1.044e+00;4.167e-01;-8.931e-02;3.990e-01;-8.551e-02;9.909e-01;9.909e-01;1.044e+00;2.034e-01;-3.454e-02;1.044e+00;2.034e-01;-3.454e-02;1.044e+00;7.500e-01;-1.608e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.302410000;1.044e+00;4.167e-01;-8.916e-02;3.990e-01;-8.537e-02;9.909e-01;9.909e-01;1.044e+00;2.034e-01;-3.447e-02;1.044e+00;2.034e-01;-3.447e-02;1.044e+00;7.500e-01;-1.605e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.303410000;1.044e+00;4.167e-01;-8.913e-02;3.990e-01;-8.533e-02;9.910e-01;9.910e-01;1.044e+00;2.034e-01;-3.445e-02;1.044e+00;2.034e-01;-3.445e-02;1.044e+00;7.500e-01;-1.604e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.306410000;1.044e+00;4.167e-01;-8.901e-02;3.990e-01;-8.522e-02;9.910e-01;9.910e-01;1.044e+00;2.034e-01;-3.440e-02;1.044e+00;2.034e-01;-3.440e-02;1.044e+00;7.500e-01;-1.602e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.307410000;1.044e+00;4.167e-01;-8.897e-02;3.990e-01;-8.519e-02;9.911e-01;9.911e-01;1.044e+00;2.034e-01;-3.438e-02;1.044e+00;2.034e-01;-3.438e-02;1.044e+00;7.500e-01;-1.602e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.310410000;1.044e+00;4.167e-01;-8.886e-02;3.990e-01;-8.508e-02;9.911e-01;9.911e-01;1.044e+00;2.034e-01;-3.432e-02;1.044e+00;2.034e-01;-3.432e-02;1.044e+00;7.500e-01;-1.599e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.311410000;1.044e+00;4.167e-01;-8.882e-02;3.990e-01;-8.504e-02;9.912e-01;9.912e-01;1.044e+00;2.034e-01;-3.431e-02;1.044e+00;2.034e-01;-3.431e-02;1.044e+00;7.500e-01;-1.599e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.315410000;1.044e+00;4.167e-01;-8.867e-02;3.990e-01;-8.490e-02;9.912e-01;9.912e-01;1.044e+00;2.034e-01;-3.423e-02;1.044e+00;2.034e-01;-3.423e-02;1.044e+00;7.500e-01;-1.596e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.316410000;1.044e+00;4.167e-01;-8.863e-02;3.990e-01;-8.486e-02;9.913e-01;9.913e-01;1.044e+00;2.034e-01;-3.422e-02;1.044e+00;2.034e-01;-3.422e-02;1.044e+00;7.500e-01;-1.595e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.319410000;1.044e+00;4.167e-01;-8.852e-02;3.990e-01;-8.475e-02;9.913e-01;9.913e-01;1.044e+00;2.034e-01;-3.416e-02;1.044e+00;2.034e-01;-3.416e-02;1.044e+00;7.500e-01;-1.593e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.320410000;1.044e+00;4.167e-01;-8.848e-02;3.990e-01;-8.471e-02;9.914e-01;9.914e-01;1.044e+00;2.034e-01;-3.414e-02;1.044e+00;2.034e-01;-3.414e-02;1.044e+00;7.500e-01;-1.593e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.324410000;1.044e+00;4.167e-01;-8.833e-02;3.990e-01;-8.457e-02;9.914e-01;9.914e-01;1.044e+00;2.034e-01;-3.407e-02;1.044e+00;2.034e-01;-3.407e-02;1.044e+00;7.500e-01;-1.590e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.325410000;1.044e+00;4.167e-01;-8.829e-02;3.990e-01;-8.453e-02;9.915e-01;9.915e-01;1.044e+00;2.034e-01;-3.405e-02;1.044e+00;2.034e-01;-3.405e-02;1.044e+00;7.500e-01;-1.589e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.328410000;1.044e+00;4.167e-01;-8.818e-02;3.990e-01;-8.443e-02;9.915e-01;9.915e-01;1.044e+00;2.034e-01;-3.400e-02;1.044e+00;2.034e-01;-3.400e-02;1.044e+00;7.500e-01;-1.587e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.329410000;1.044e+00;4.167e-01;-8.814e-02;3.990e-01;-8.439e-02;9.916e-01;9.916e-01;1.044e+00;2.034e-01;-3.398e-02;1.044e+00;2.034e-01;-3.398e-02;1.044e+00;7.500e-01;-1.587e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.332410000;1.044e+00;4.167e-01;-8.803e-02;3.990e-01;-8.428e-02;9.916e-01;9.916e-01;1.044e+00;2.034e-01;-3.393e-02;1.044e+00;2.034e-01;-3.393e-02;1.044e+00;7.500e-01;-1.584e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.333410000;1.044e+00;4.167e-01;-8.799e-02;3.990e-01;-8.424e-02;9.917e-01;9.917e-01;1.044e+00;2.034e-01;-3.391e-02;1.044e+00;2.034e-01;-3.391e-02;1.044e+00;7.500e-01;-1.584e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.337410000;1.044e+00;4.167e-01;-8.784e-02;3.990e-01;-8.410e-02;9.917e-01;9.917e-01;1.044e+00;2.034e-01;-3.384e-02;1.044e+00;2.034e-01;-3.384e-02;1.044e+00;7.500e-01;-1.581e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.338410000;1.044e+00;4.167e-01;-8.780e-02;3.990e-01;-8.406e-02;9.918e-01;9.918e-01;1.044e+00;2.034e-01;-3.382e-02;1.044e+00;2.034e-01;-3.382e-02;1.044e+00;7.500e-01;-1.580e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.341410000;1.044e+00;4.167e-01;-8.768e-02;3.990e-01;-8.395e-02;9.918e-01;9.918e-01;1.044e+00;2.034e-01;-3.377e-02;1.044e+00;2.034e-01;-3.377e-02;1.044e+00;7.500e-01;-1.578e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.342410000;1.044e+00;4.167e-01;-8.765e-02;3.990e-01;-8.392e-02;9.919e-01;9.919e-01;1.044e+00;2.034e-01;-3.375e-02;1.044e+00;2.034e-01;-3.375e-02;1.044e+00;7.500e-01;-1.578e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.346410000;1.044e+00;4.167e-01;-8.750e-02;3.990e-01;-8.377e-02;9.919e-01;9.919e-01;1.044e+00;2.034e-01;-3.368e-02;1.044e+00;2.034e-01;-3.368e-02;1.044e+00;7.500e-01;-1.575e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.347410000;1.044e+00;4.167e-01;-8.746e-02;3.990e-01;-8.374e-02;9.920e-01;9.920e-01;1.044e+00;2.034e-01;-3.366e-02;1.044e+00;2.034e-01;-3.366e-02;1.044e+00;7.500e-01;-1.574e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.350410000;1.044e+00;4.167e-01;-8.734e-02;3.990e-01;-8.363e-02;9.920e-01;9.920e-01;1.044e+00;2.034e-01;-3.360e-02;1.044e+00;2.034e-01;-3.360e-02;1.044e+00;7.500e-01;-1.572e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.351410000;1.044e+00;4.167e-01;-8.731e-02;3.990e-01;-8.359e-02;9.921e-01;9.921e-01;1.044e+00;2.034e-01;-3.359e-02;1.044e+00;2.034e-01;-3.359e-02;1.044e+00;7.500e-01;-1.572e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.354410000;1.044e+00;4.167e-01;-8.719e-02;3.990e-01;-8.348e-02;9.921e-01;9.921e-01;1.044e+00;2.034e-01;-3.353e-02;1.044e+00;2.034e-01;-3.353e-02;1.044e+00;7.500e-01;-1.569e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.355410000;1.044e+00;4.167e-01;-8.715e-02;3.990e-01;-8.345e-02;9.922e-01;9.922e-01;1.044e+00;2.034e-01;-3.351e-02;1.044e+00;2.034e-01;-3.351e-02;1.044e+00;7.500e-01;-1.569e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.359410000;1.044e+00;4.167e-01;-8.700e-02;3.990e-01;-8.330e-02;9.922e-01;9.922e-01;1.044e+00;2.034e-01;-3.344e-02;1.044e+00;2.034e-01;-3.344e-02;1.044e+00;7.500e-01;-1.566e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.360410000;1.044e+00;4.167e-01;-8.697e-02;3.990e-01;-8.326e-02;9.923e-01;9.923e-01;1.044e+00;2.034e-01;-3.342e-02;1.044e+00;2.034e-01;-3.342e-02;1.044e+00;7.500e-01;-1.565e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.363410000;1.044e+00;4.167e-01;-8.685e-02;3.990e-01;-8.316e-02;9.923e-01;9.923e-01;1.044e+00;2.034e-01;-3.337e-02;1.044e+00;2.034e-01;-3.337e-02;1.044e+00;7.500e-01;-1.563e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.364410000;1.044e+00;4.167e-01;-8.681e-02;3.990e-01;-8.312e-02;9.924e-01;9.924e-01;1.044e+00;2.034e-01;-3.335e-02;1.044e+00;2.034e-01;-3.335e-02;1.044e+00;7.500e-01;-1.563e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.368410000;1.044e+00;4.167e-01;-8.666e-02;3.990e-01;-8.298e-02;9.924e-01;9.924e-01;1.044e+00;2.034e-01;-3.328e-02;1.044e+00;2.034e-01;-3.328e-02;1.044e+00;7.500e-01;-1.560e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.369410000;1.044e+00;4.167e-01;-8.663e-02;3.990e-01;-8.294e-02;9.925e-01;9.925e-01;1.044e+00;2.034e-01;-3.326e-02;1.044e+00;2.034e-01;-3.326e-02;1.044e+00;7.500e-01;-1.559e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.372410000;1.044e+00;4.167e-01;-8.651e-02;3.990e-01;-8.283e-02;9.925e-01;9.925e-01;1.044e+00;2.034e-01;-3.321e-02;1.044e+00;2.034e-01;-3.321e-02;1.044e+00;7.500e-01;-1.557e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.373410000;1.044e+00;4.167e-01;-8.647e-02;3.990e-01;-8.279e-02;9.926e-01;9.926e-01;1.044e+00;2.034e-01;-3.319e-02;1.044e+00;2.034e-01;-3.319e-02;1.044e+00;7.500e-01;-1.557e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.376410000;1.044e+00;4.167e-01;-8.636e-02;3.990e-01;-8.269e-02;9.926e-01;9.926e-01;1.044e+00;2.034e-01;-3.314e-02;1.044e+00;2.034e-01;-3.314e-02;1.044e+00;7.500e-01;-1.555e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.377410000;1.044e+00;4.167e-01;-8.632e-02;3.990e-01;-8.265e-02;9.927e-01;9.927e-01;1.044e+00;2.034e-01;-3.312e-02;1.044e+00;2.034e-01;-3.312e-02;1.044e+00;7.500e-01;-1.554e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.381410000;1.044e+00;4.167e-01;-8.617e-02;3.990e-01;-8.251e-02;9.927e-01;9.927e-01;1.044e+00;2.034e-01;-3.305e-02;1.044e+00;2.034e-01;-3.305e-02;1.044e+00;7.500e-01;-1.551e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.382410000;1.044e+00;4.167e-01;-8.613e-02;3.990e-01;-8.247e-02;9.928e-01;9.928e-01;1.044e+00;2.034e-01;-3.303e-02;1.044e+00;2.034e-01;-3.303e-02;1.044e+00;7.500e-01;-1.550e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.385410000;1.044e+00;4.167e-01;-8.602e-02;3.990e-01;-8.236e-02;9.928e-01;9.928e-01;1.044e+00;2.034e-01;-3.297e-02;1.044e+00;2.034e-01;-3.297e-02;1.044e+00;7.500e-01;-1.548e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.386410000;1.044e+00;4.167e-01;-8.598e-02;3.990e-01;-8.232e-02;9.929e-01;9.929e-01;1.044e+00;2.034e-01;-3.296e-02;1.044e+00;2.034e-01;-3.296e-02;1.044e+00;7.500e-01;-1.548e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.389410000;1.044e+00;4.167e-01;-8.587e-02;3.990e-01;-8.222e-02;9.929e-01;9.929e-01;1.044e+00;2.034e-01;-3.290e-02;1.044e+00;2.034e-01;-3.290e-02;1.044e+00;7.500e-01;-1.546e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.390410000;1.044e+00;4.167e-01;-8.583e-02;3.990e-01;-8.218e-02;9.929e-01;9.929e-01;1.045e+00;2.034e-01;-3.289e-02;1.045e+00;2.034e-01;-3.289e-02;1.044e+00;7.500e-01;-1.545e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.391410000;1.044e+00;4.167e-01;-8.579e-02;3.990e-01;-8.214e-02;9.930e-01;9.930e-01;1.045e+00;2.034e-01;-3.287e-02;1.045e+00;2.034e-01;-3.287e-02;1.044e+00;7.500e-01;-1.544e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.394410000;1.044e+00;4.167e-01;-8.568e-02;3.990e-01;-8.204e-02;9.930e-01;9.930e-01;1.045e+00;2.034e-01;-3.281e-02;1.045e+00;2.034e-01;-3.281e-02;1.044e+00;7.500e-01;-1.542e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.395410000;1.044e+00;4.167e-01;-8.564e-02;3.990e-01;-8.200e-02;9.931e-01;9.931e-01;1.045e+00;2.034e-01;-3.280e-02;1.045e+00;2.034e-01;-3.280e-02;1.044e+00;7.500e-01;-1.542e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.399410000;1.044e+00;4.167e-01;-8.549e-02;3.990e-01;-8.185e-02;9.931e-01;9.931e-01;1.045e+00;2.034e-01;-3.272e-02;1.045e+00;2.034e-01;-3.272e-02;1.044e+00;7.500e-01;-1.539e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.400410000;1.044e+00;4.167e-01;-8.545e-02;3.990e-01;-8.182e-02;9.932e-01;9.932e-01;1.045e+00;2.034e-01;-3.271e-02;1.045e+00;2.034e-01;-3.271e-02;1.044e+00;7.500e-01;-1.538e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.403410000;1.044e+00;4.167e-01;-8.534e-02;3.990e-01;-8.171e-02;9.932e-01;9.932e-01;1.045e+00;2.034e-01;-3.265e-02;1.045e+00;2.034e-01;-3.265e-02;1.044e+00;7.500e-01;-1.536e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.404410000;1.044e+00;4.167e-01;-8.530e-02;3.990e-01;-8.167e-02;9.933e-01;9.933e-01;1.045e+00;2.034e-01;-3.263e-02;1.045e+00;2.034e-01;-3.263e-02;1.044e+00;7.500e-01;-1.535e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.407410000;1.044e+00;4.167e-01;-8.519e-02;3.990e-01;-8.157e-02;9.933e-01;9.933e-01;1.045e+00;2.034e-01;-3.258e-02;1.045e+00;2.034e-01;-3.258e-02;1.044e+00;7.500e-01;-1.533e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.408410000;1.044e+00;4.167e-01;-8.515e-02;3.990e-01;-8.153e-02;9.934e-01;9.934e-01;1.045e+00;2.034e-01;-3.256e-02;1.045e+00;2.034e-01;-3.256e-02;1.044e+00;7.500e-01;-1.533e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.412410000;1.044e+00;4.167e-01;-8.500e-02;3.990e-01;-8.139e-02;9.934e-01;9.934e-01;1.045e+00;2.034e-01;-3.249e-02;1.045e+00;2.034e-01;-3.249e-02;1.044e+00;7.500e-01;-1.530e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.413410000;1.044e+00;4.167e-01;-8.496e-02;3.990e-01;-8.135e-02;9.935e-01;9.935e-01;1.045e+00;2.034e-01;-3.247e-02;1.045e+00;2.034e-01;-3.247e-02;1.044e+00;7.500e-01;-1.529e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.416410000;1.044e+00;4.167e-01;-8.485e-02;3.990e-01;-8.124e-02;9.935e-01;9.935e-01;1.045e+00;2.034e-01;-3.242e-02;1.045e+00;2.034e-01;-3.242e-02;1.044e+00;7.500e-01;-1.527e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.417410000;1.044e+00;4.167e-01;-8.481e-02;3.990e-01;-8.120e-02;9.936e-01;9.936e-01;1.045e+00;2.034e-01;-3.240e-02;1.045e+00;2.034e-01;-3.240e-02;1.044e+00;7.500e-01;-1.527e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.421410000;1.044e+00;4.167e-01;-8.466e-02;3.990e-01;-8.106e-02;9.936e-01;9.936e-01;1.045e+00;2.034e-01;-3.233e-02;1.045e+00;2.034e-01;-3.233e-02;1.044e+00;7.500e-01;-1.524e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.422410000;1.044e+00;4.167e-01;-8.462e-02;3.990e-01;-8.102e-02;9.937e-01;9.937e-01;1.045e+00;2.034e-01;-3.231e-02;1.045e+00;2.034e-01;-3.231e-02;1.044e+00;7.500e-01;-1.523e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.425410000;1.044e+00;4.167e-01;-8.451e-02;3.990e-01;-8.092e-02;9.937e-01;9.937e-01;1.045e+00;2.034e-01;-3.226e-02;1.045e+00;2.034e-01;-3.226e-02;1.044e+00;7.500e-01;-1.521e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.426410000;1.044e+00;4.167e-01;-8.447e-02;3.990e-01;-8.088e-02;9.938e-01;9.938e-01;1.045e+00;2.034e-01;-3.224e-02;1.045e+00;2.034e-01;-3.224e-02;1.044e+00;7.500e-01;-1.521e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.428410000;1.044e+00;4.167e-01;-8.440e-02;3.990e-01;-8.081e-02;9.938e-01;9.938e-01;1.045e+00;2.034e-01;-3.220e-02;1.045e+00;2.034e-01;-3.220e-02;1.044e+00;7.500e-01;-1.519e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.429410000;1.044e+00;4.167e-01;-8.436e-02;3.990e-01;-8.077e-02;9.938e-01;9.938e-01;1.045e+00;2.033e-01;-3.219e-02;1.045e+00;2.033e-01;-3.219e-02;1.044e+00;7.500e-01;-1.519e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.430410000;1.044e+00;4.167e-01;-8.432e-02;3.990e-01;-8.074e-02;9.939e-01;9.939e-01;1.045e+00;2.033e-01;-3.217e-02;1.045e+00;2.033e-01;-3.217e-02;1.044e+00;7.500e-01;-1.518e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.434410000;1.044e+00;4.167e-01;-8.417e-02;3.990e-01;-8.059e-02;9.939e-01;9.939e-01;1.045e+00;2.033e-01;-3.210e-02;1.045e+00;2.033e-01;-3.210e-02;1.044e+00;7.500e-01;-1.515e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.435410000;1.044e+00;4.167e-01;-8.414e-02;3.990e-01;-8.055e-02;9.940e-01;9.940e-01;1.045e+00;2.033e-01;-3.208e-02;1.045e+00;2.033e-01;-3.208e-02;1.044e+00;7.500e-01;-1.514e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.438410000;1.044e+00;4.167e-01;-8.402e-02;3.990e-01;-8.045e-02;9.940e-01;9.940e-01;1.045e+00;2.033e-01;-3.203e-02;1.045e+00;2.033e-01;-3.203e-02;1.044e+00;7.500e-01;-1.512e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.439410000;1.044e+00;4.167e-01;-8.398e-02;3.990e-01;-8.041e-02;9.941e-01;9.941e-01;1.045e+00;2.033e-01;-3.201e-02;1.045e+00;2.033e-01;-3.201e-02;1.044e+00;7.500e-01;-1.512e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.443410000;1.044e+00;4.167e-01;-8.383e-02;3.990e-01;-8.027e-02;9.941e-01;9.941e-01;1.045e+00;2.033e-01;-3.194e-02;1.045e+00;2.033e-01;-3.194e-02;1.044e+00;7.500e-01;-1.509e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.444410000;1.044e+00;4.167e-01;-8.380e-02;3.990e-01;-8.023e-02;9.942e-01;9.942e-01;1.045e+00;2.033e-01;-3.192e-02;1.045e+00;2.033e-01;-3.192e-02;1.044e+00;7.500e-01;-1.508e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.447410000;1.044e+00;4.167e-01;-8.368e-02;3.990e-01;-8.012e-02;9.942e-01;9.942e-01;1.045e+00;2.033e-01;-3.186e-02;1.045e+00;2.033e-01;-3.186e-02;1.044e+00;7.500e-01;-1.506e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.448410000;1.044e+00;4.167e-01;-8.365e-02;3.990e-01;-8.009e-02;9.943e-01;9.943e-01;1.045e+00;2.033e-01;-3.185e-02;1.045e+00;2.033e-01;-3.185e-02;1.044e+00;7.500e-01;-1.506e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.452410000;1.044e+00;4.167e-01;-8.350e-02;3.990e-01;-7.994e-02;9.943e-01;9.943e-01;1.045e+00;2.033e-01;-3.178e-02;1.045e+00;2.033e-01;-3.178e-02;1.044e+00;7.500e-01;-1.503e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.453410000;1.044e+00;4.167e-01;-8.346e-02;3.990e-01;-7.991e-02;9.944e-01;9.944e-01;1.045e+00;2.033e-01;-3.176e-02;1.045e+00;2.033e-01;-3.176e-02;1.044e+00;7.500e-01;-1.502e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.456410000;1.044e+00;4.167e-01;-8.335e-02;3.990e-01;-7.980e-02;9.944e-01;9.944e-01;1.045e+00;2.033e-01;-3.170e-02;1.045e+00;2.033e-01;-3.170e-02;1.044e+00;7.500e-01;-1.500e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.457410000;1.044e+00;4.167e-01;-8.331e-02;3.990e-01;-7.976e-02;9.945e-01;9.945e-01;1.045e+00;2.033e-01;-3.169e-02;1.045e+00;2.033e-01;-3.169e-02;1.044e+00;7.500e-01;-1.500e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.460410000;1.044e+00;4.167e-01;-8.319e-02;3.990e-01;-7.965e-02;9.945e-01;9.945e-01;1.045e+00;2.033e-01;-3.163e-02;1.045e+00;2.033e-01;-3.163e-02;1.044e+00;7.500e-01;-1.497e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.461410000;1.044e+00;4.167e-01;-8.316e-02;3.990e-01;-7.962e-02;9.946e-01;9.946e-01;1.045e+00;2.033e-01;-3.161e-02;1.045e+00;2.033e-01;-3.161e-02;1.044e+00;7.500e-01;-1.497e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.465410000;1.044e+00;4.167e-01;-8.301e-02;3.990e-01;-7.947e-02;9.946e-01;9.946e-01;1.045e+00;2.033e-01;-3.154e-02;1.045e+00;2.033e-01;-3.154e-02;1.044e+00;7.500e-01;-1.494e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.466410000;1.044e+00;4.167e-01;-8.297e-02;3.990e-01;-7.944e-02;9.947e-01;9.947e-01;1.045e+00;2.033e-01;-3.152e-02;1.045e+00;2.033e-01;-3.152e-02;1.044e+00;7.500e-01;-1.493e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.469410000;1.044e+00;4.167e-01;-8.286e-02;3.990e-01;-7.933e-02;9.947e-01;9.947e-01;1.045e+00;2.033e-01;-3.147e-02;1.045e+00;2.033e-01;-3.147e-02;1.044e+00;7.500e-01;-1.491e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.470410000;1.044e+00;4.167e-01;-8.282e-02;3.990e-01;-7.929e-02;9.948e-01;9.948e-01;1.045e+00;2.033e-01;-3.145e-02;1.045e+00;2.033e-01;-3.145e-02;1.044e+00;7.500e-01;-1.491e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.474410000;1.044e+00;4.167e-01;-8.267e-02;3.990e-01;-7.915e-02;9.948e-01;9.948e-01;1.045e+00;2.033e-01;-3.138e-02;1.045e+00;2.033e-01;-3.138e-02;1.044e+00;7.500e-01;-1.488e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.475410000;1.044e+00;4.167e-01;-8.263e-02;3.990e-01;-7.911e-02;9.949e-01;9.949e-01;1.045e+00;2.033e-01;-3.136e-02;1.045e+00;2.033e-01;-3.136e-02;1.044e+00;7.500e-01;-1.487e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.478410000;1.044e+00;4.167e-01;-8.252e-02;3.990e-01;-7.901e-02;9.949e-01;9.949e-01;1.045e+00;2.033e-01;-3.131e-02;1.045e+00;2.033e-01;-3.131e-02;1.044e+00;7.500e-01;-1.485e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.479410000;1.044e+00;4.167e-01;-8.248e-02;3.990e-01;-7.897e-02;9.950e-01;9.950e-01;1.045e+00;2.033e-01;-3.129e-02;1.045e+00;2.033e-01;-3.129e-02;1.044e+00;7.500e-01;-1.485e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.483410000;1.044e+00;4.167e-01;-8.233e-02;3.990e-01;-7.883e-02;9.950e-01;9.950e-01;1.045e+00;2.033e-01;-3.122e-02;1.045e+00;2.033e-01;-3.122e-02;1.044e+00;7.500e-01;-1.482e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.484410000;1.044e+00;4.167e-01;-8.229e-02;3.990e-01;-7.879e-02;9.951e-01;9.951e-01;1.045e+00;2.033e-01;-3.120e-02;1.045e+00;2.033e-01;-3.120e-02;1.044e+00;7.500e-01;-1.481e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.487410000;1.044e+00;4.167e-01;-8.218e-02;3.990e-01;-7.868e-02;9.951e-01;9.951e-01;1.045e+00;2.033e-01;-3.115e-02;1.045e+00;2.033e-01;-3.115e-02;1.044e+00;7.500e-01;-1.479e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.488410000;1.044e+00;4.167e-01;-8.214e-02;3.990e-01;-7.865e-02;9.952e-01;9.952e-01;1.045e+00;2.033e-01;-3.113e-02;1.045e+00;2.033e-01;-3.113e-02;1.044e+00;7.500e-01;-1.479e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.492410000;1.044e+00;4.167e-01;-8.199e-02;3.990e-01;-7.850e-02;9.952e-01;9.952e-01;1.045e+00;2.033e-01;-3.106e-02;1.045e+00;2.033e-01;-3.106e-02;1.044e+00;7.500e-01;-1.476e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.493410000;1.044e+00;4.167e-01;-8.195e-02;3.990e-01;-7.847e-02;9.953e-01;9.953e-01;1.045e+00;2.033e-01;-3.104e-02;1.045e+00;2.033e-01;-3.104e-02;1.044e+00;7.500e-01;-1.475e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.496410000;1.044e+00;4.167e-01;-8.184e-02;3.990e-01;-7.836e-02;9.953e-01;9.953e-01;1.045e+00;2.033e-01;-3.099e-02;1.045e+00;2.033e-01;-3.099e-02;1.044e+00;7.500e-01;-1.473e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.497410000;1.044e+00;4.167e-01;-8.180e-02;3.990e-01;-7.832e-02;9.954e-01;9.954e-01;1.045e+00;2.033e-01;-3.097e-02;1.045e+00;2.033e-01;-3.097e-02;1.044e+00;7.500e-01;-1.472e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.500410000;1.044e+00;4.167e-01;-8.169e-02;3.990e-01;-7.822e-02;9.954e-01;9.954e-01;1.045e+00;2.033e-01;-3.092e-02;1.045e+00;2.033e-01;-3.092e-02;1.044e+00;7.500e-01;-1.470e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.501410000;1.044e+00;4.167e-01;-8.165e-02;3.990e-01;-7.818e-02;9.955e-01;9.955e-01;1.045e+00;2.033e-01;-3.090e-02;1.045e+00;2.033e-01;-3.090e-02;1.044e+00;7.500e-01;-1.470e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.505410000;1.044e+00;4.167e-01;-8.150e-02;3.990e-01;-7.804e-02;9.955e-01;9.955e-01;1.045e+00;2.033e-01;-3.083e-02;1.045e+00;2.033e-01;-3.083e-02;1.044e+00;7.500e-01;-1.467e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.506410000;1.044e+00;4.167e-01;-8.147e-02;3.990e-01;-7.800e-02;9.956e-01;9.956e-01;1.045e+00;2.033e-01;-3.081e-02;1.045e+00;2.033e-01;-3.081e-02;1.044e+00;7.500e-01;-1.466e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.509410000;1.044e+00;4.167e-01;-8.135e-02;3.990e-01;-7.789e-02;9.956e-01;9.956e-01;1.045e+00;2.033e-01;-3.076e-02;1.045e+00;2.033e-01;-3.076e-02;1.044e+00;7.500e-01;-1.464e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.510410000;1.044e+00;4.167e-01;-8.132e-02;3.990e-01;-7.786e-02;9.957e-01;9.957e-01;1.045e+00;2.033e-01;-3.074e-02;1.045e+00;2.033e-01;-3.074e-02;1.044e+00;7.500e-01;-1.464e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.514410000;1.044e+00;4.167e-01;-8.117e-02;3.990e-01;-7.771e-02;9.957e-01;9.957e-01;1.045e+00;2.033e-01;-3.067e-02;1.045e+00;2.033e-01;-3.067e-02;1.044e+00;7.500e-01;-1.461e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.515410000;1.044e+00;4.167e-01;-8.113e-02;3.990e-01;-7.768e-02;9.958e-01;9.958e-01;1.045e+00;2.033e-01;-3.065e-02;1.045e+00;2.033e-01;-3.065e-02;1.044e+00;7.500e-01;-1.460e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.518410000;1.044e+00;4.167e-01;-8.102e-02;3.990e-01;-7.757e-02;9.958e-01;9.958e-01;1.045e+00;2.033e-01;-3.060e-02;1.045e+00;2.033e-01;-3.060e-02;1.044e+00;7.500e-01;-1.458e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.519410000;1.044e+00;4.167e-01;-8.098e-02;3.990e-01;-7.753e-02;9.959e-01;9.959e-01;1.045e+00;2.033e-01;-3.058e-02;1.045e+00;2.033e-01;-3.058e-02;1.044e+00;7.500e-01;-1.458e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.523410000;1.044e+00;4.167e-01;-8.083e-02;3.990e-01;-7.739e-02;9.959e-01;9.959e-01;1.045e+00;2.033e-01;-3.051e-02;1.045e+00;2.033e-01;-3.051e-02;1.044e+00;7.500e-01;-1.455e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.524410000;1.044e+00;4.167e-01;-8.079e-02;3.990e-01;-7.735e-02;9.960e-01;9.960e-01;1.045e+00;2.033e-01;-3.049e-02;1.045e+00;2.033e-01;-3.049e-02;1.044e+00;7.500e-01;-1.454e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.527410000;1.044e+00;4.167e-01;-8.068e-02;3.990e-01;-7.725e-02;9.960e-01;9.960e-01;1.045e+00;2.033e-01;-3.044e-02;1.045e+00;2.033e-01;-3.044e-02;1.044e+00;7.500e-01;-1.452e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.528410000;1.044e+00;4.167e-01;-8.064e-02;3.990e-01;-7.721e-02;9.961e-01;9.961e-01;1.045e+00;2.033e-01;-3.042e-02;1.045e+00;2.033e-01;-3.042e-02;1.044e+00;7.500e-01;-1.452e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.532410000;1.044e+00;4.167e-01;-8.049e-02;3.990e-01;-7.707e-02;9.961e-01;9.961e-01;1.045e+00;2.033e-01;-3.035e-02;1.045e+00;2.033e-01;-3.035e-02;1.044e+00;7.500e-01;-1.449e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
