time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
59.533410000;1.044e+00;4.167e-01;-8.045e-02;3.990e-01;-7.703e-02;9.962e-01;9.962e-01;1.045e+00;2.033e-01;-3.033e-02;1.045e+00;2.033e-01;-3.033e-02;1.044e+00;7.500e-01;-1.448e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.536410000;1.044e+00;4.167e-01;-8.034e-02;3.990e-01;-7.692e-02;9.962e-01;9.962e-01;1.045e+00;2.033e-01;-3.028e-02;1.045e+00;2.033e-01;-3.028e-02;1.044e+00;7.500e-01;-1.446e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.537410000;1.044e+00;4.167e-01;-8.030e-02;3.990e-01;-7.689e-02;9.963e-01;9.963e-01;1.045e+00;2.033e-01;-3.026e-02;1.045e+00;2.033e-01;-3.026e-02;1.044e+00;7.500e-01;-1.445e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.540410000;1.044e+00;4.167e-01;-8.019e-02;3.990e-01;-7.678e-02;9.963e-01;9.963e-01;1.045e+00;2.033e-01;-3.021e-02;1.045e+00;2.033e-01;-3.021e-02;1.044e+00;7.500e-01;-1.443e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.541410000;1.044e+00;4.167e-01;-8.015e-02;3.990e-01;-7.674e-02;9.964e-01;9.964e-01;1.045e+00;2.033e-01;-3.019e-02;1.045e+00;2.033e-01;-3.019e-02;1.044e+00;7.500e-01;-1.443e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.545410000;1.044e+00;4.167e-01;-8.001e-02;3.990e-01;-7.660e-02;9.964e-01;9.964e-01;1.045e+00;2.033e-01;-3.012e-02;1.045e+00;2.033e-01;-3.012e-02;1.044e+00;7.500e-01;-1.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.546410000;1.044e+00;4.167e-01;-7.997e-02;3.990e-01;-7.656e-02;9.965e-01;9.965e-01;1.045e+00;2.033e-01;-3.010e-02;1.045e+00;2.033e-01;-3.010e-02;1.044e+00;7.500e-01;-1.439e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.549410000;1.044e+00;4.167e-01;-7.986e-02;3.990e-01;-7.646e-02;9.965e-01;9.965e-01;1.045e+00;2.033e-01;-3.005e-02;1.045e+00;2.033e-01;-3.005e-02;1.044e+00;7.500e-01;-1.437e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.550410000;1.044e+00;4.167e-01;-7.982e-02;3.990e-01;-7.642e-02;9.966e-01;9.966e-01;1.045e+00;2.033e-01;-3.003e-02;1.045e+00;2.033e-01;-3.003e-02;1.044e+00;7.500e-01;-1.437e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.554410000;1.044e+00;4.167e-01;-7.967e-02;3.990e-01;-7.628e-02;9.966e-01;9.966e-01;1.045e+00;2.033e-01;-2.996e-02;1.045e+00;2.033e-01;-2.996e-02;1.044e+00;7.500e-01;-1.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.555410000;1.044e+00;4.167e-01;-7.963e-02;3.990e-01;-7.624e-02;9.967e-01;9.967e-01;1.045e+00;2.033e-01;-2.994e-02;1.045e+00;2.033e-01;-2.994e-02;1.044e+00;7.500e-01;-1.433e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.558410000;1.044e+00;4.167e-01;-7.952e-02;3.990e-01;-7.613e-02;9.967e-01;9.967e-01;1.045e+00;2.033e-01;-2.989e-02;1.045e+00;2.033e-01;-2.989e-02;1.044e+00;7.500e-01;-1.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.559410000;1.044e+00;4.167e-01;-7.948e-02;3.990e-01;-7.610e-02;9.968e-01;9.968e-01;1.045e+00;2.033e-01;-2.987e-02;1.045e+00;2.033e-01;-2.987e-02;1.044e+00;7.500e-01;-1.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.563410000;1.044e+00;4.167e-01;-7.933e-02;3.990e-01;-7.596e-02;9.968e-01;9.968e-01;1.045e+00;2.033e-01;-2.980e-02;1.045e+00;2.033e-01;-2.980e-02;1.044e+00;7.500e-01;-1.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.564410000;1.044e+00;4.167e-01;-7.929e-02;3.990e-01;-7.592e-02;9.969e-01;9.969e-01;1.045e+00;2.033e-01;-2.978e-02;1.045e+00;2.033e-01;-2.978e-02;1.044e+00;7.500e-01;-1.427e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.567410000;1.044e+00;4.167e-01;-7.918e-02;3.990e-01;-7.581e-02;9.969e-01;9.969e-01;1.045e+00;2.033e-01;-2.973e-02;1.045e+00;2.033e-01;-2.973e-02;1.044e+00;7.500e-01;-1.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.568410000;1.044e+00;4.167e-01;-7.914e-02;3.990e-01;-7.578e-02;9.970e-01;9.970e-01;1.045e+00;2.033e-01;-2.971e-02;1.045e+00;2.033e-01;-2.971e-02;1.044e+00;7.500e-01;-1.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.572410000;1.044e+00;4.167e-01;-7.900e-02;3.990e-01;-7.563e-02;9.970e-01;9.970e-01;1.045e+00;2.033e-01;-2.964e-02;1.045e+00;2.033e-01;-2.964e-02;1.044e+00;7.500e-01;-1.422e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.573410000;1.044e+00;4.167e-01;-7.896e-02;3.990e-01;-7.560e-02;9.971e-01;9.971e-01;1.045e+00;2.033e-01;-2.962e-02;1.045e+00;2.033e-01;-2.962e-02;1.044e+00;7.500e-01;-1.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.576410000;1.044e+00;4.167e-01;-7.884e-02;3.990e-01;-7.549e-02;9.971e-01;9.971e-01;1.045e+00;2.033e-01;-2.957e-02;1.045e+00;2.033e-01;-2.957e-02;1.044e+00;7.500e-01;-1.419e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.577410000;1.044e+00;4.167e-01;-7.881e-02;3.990e-01;-7.545e-02;9.972e-01;9.972e-01;1.045e+00;2.033e-01;-2.955e-02;1.045e+00;2.033e-01;-2.955e-02;1.044e+00;7.500e-01;-1.419e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.581410000;1.044e+00;4.167e-01;-7.866e-02;3.990e-01;-7.531e-02;9.972e-01;9.972e-01;1.045e+00;2.033e-01;-2.948e-02;1.045e+00;2.033e-01;-2.948e-02;1.044e+00;7.500e-01;-1.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.582410000;1.044e+00;4.167e-01;-7.862e-02;3.990e-01;-7.528e-02;9.973e-01;9.973e-01;1.045e+00;2.033e-01;-2.946e-02;1.045e+00;2.033e-01;-2.946e-02;1.044e+00;7.500e-01;-1.415e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.585410000;1.044e+00;4.167e-01;-7.851e-02;3.990e-01;-7.517e-02;9.973e-01;9.973e-01;1.045e+00;2.033e-01;-2.941e-02;1.045e+00;2.033e-01;-2.941e-02;1.044e+00;7.500e-01;-1.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.586410000;1.044e+00;4.167e-01;-7.847e-02;3.990e-01;-7.513e-02;9.974e-01;9.974e-01;1.045e+00;2.033e-01;-2.939e-02;1.045e+00;2.033e-01;-2.939e-02;1.044e+00;7.500e-01;-1.412e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.587410000;1.044e+00;4.167e-01;-7.843e-02;3.990e-01;-7.510e-02;9.974e-01;9.974e-01;1.045e+00;2.032e-01;-2.937e-02;1.045e+00;2.032e-01;-2.937e-02;1.044e+00;7.500e-01;-1.412e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.589410000;1.044e+00;4.167e-01;-7.836e-02;3.990e-01;-7.503e-02;9.974e-01;9.974e-01;1.045e+00;2.032e-01;-2.934e-02;1.045e+00;2.032e-01;-2.934e-02;1.044e+00;7.500e-01;-1.410e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.590410000;1.044e+00;4.167e-01;-7.832e-02;3.990e-01;-7.499e-02;9.975e-01;9.975e-01;1.045e+00;2.032e-01;-2.932e-02;1.045e+00;2.032e-01;-2.932e-02;1.044e+00;7.500e-01;-1.410e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.594410000;1.044e+00;4.167e-01;-7.817e-02;3.990e-01;-7.485e-02;9.975e-01;9.975e-01;1.045e+00;2.032e-01;-2.925e-02;1.045e+00;2.032e-01;-2.925e-02;1.044e+00;7.500e-01;-1.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.595410000;1.044e+00;4.167e-01;-7.814e-02;3.990e-01;-7.481e-02;9.976e-01;9.976e-01;1.045e+00;2.032e-01;-2.923e-02;1.045e+00;2.032e-01;-2.923e-02;1.044e+00;7.500e-01;-1.406e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.598410000;1.044e+00;4.167e-01;-7.802e-02;3.990e-01;-7.470e-02;9.976e-01;9.976e-01;1.045e+00;2.032e-01;-2.918e-02;1.045e+00;2.032e-01;-2.918e-02;1.044e+00;7.500e-01;-1.404e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.599410000;1.044e+00;4.167e-01;-7.799e-02;3.990e-01;-7.467e-02;9.977e-01;9.977e-01;1.045e+00;2.032e-01;-2.916e-02;1.045e+00;2.032e-01;-2.916e-02;1.044e+00;7.500e-01;-1.404e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.603410000;1.044e+00;4.167e-01;-7.784e-02;3.990e-01;-7.452e-02;9.977e-01;9.977e-01;1.045e+00;2.032e-01;-2.909e-02;1.045e+00;2.032e-01;-2.909e-02;1.044e+00;7.500e-01;-1.401e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.604410000;1.044e+00;4.167e-01;-7.780e-02;3.990e-01;-7.449e-02;9.978e-01;9.978e-01;1.045e+00;2.032e-01;-2.907e-02;1.045e+00;2.032e-01;-2.907e-02;1.044e+00;7.500e-01;-1.400e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.607410000;1.044e+00;4.167e-01;-7.769e-02;3.990e-01;-7.438e-02;9.978e-01;9.978e-01;1.045e+00;2.032e-01;-2.902e-02;1.045e+00;2.032e-01;-2.902e-02;1.044e+00;7.500e-01;-1.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.608410000;1.044e+00;4.167e-01;-7.765e-02;3.990e-01;-7.435e-02;9.979e-01;9.979e-01;1.045e+00;2.032e-01;-2.900e-02;1.045e+00;2.032e-01;-2.900e-02;1.044e+00;7.500e-01;-1.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.612410000;1.044e+00;4.167e-01;-7.750e-02;3.990e-01;-7.420e-02;9.979e-01;9.979e-01;1.045e+00;2.032e-01;-2.893e-02;1.045e+00;2.032e-01;-2.893e-02;1.044e+00;7.500e-01;-1.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.613410000;1.044e+00;4.167e-01;-7.746e-02;3.990e-01;-7.417e-02;9.980e-01;9.980e-01;1.045e+00;2.032e-01;-2.891e-02;1.045e+00;2.032e-01;-2.891e-02;1.044e+00;7.500e-01;-1.394e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.616410000;1.044e+00;4.167e-01;-7.735e-02;3.990e-01;-7.406e-02;9.980e-01;9.980e-01;1.045e+00;2.032e-01;-2.886e-02;1.045e+00;2.032e-01;-2.886e-02;1.044e+00;7.500e-01;-1.392e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.617410000;1.044e+00;4.167e-01;-7.731e-02;3.990e-01;-7.402e-02;9.981e-01;9.981e-01;1.045e+00;2.032e-01;-2.884e-02;1.045e+00;2.032e-01;-2.884e-02;1.044e+00;7.500e-01;-1.392e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.621410000;1.044e+00;4.167e-01;-7.717e-02;3.990e-01;-7.388e-02;9.981e-01;9.981e-01;1.045e+00;2.032e-01;-2.877e-02;1.045e+00;2.032e-01;-2.877e-02;1.044e+00;7.500e-01;-1.389e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.622410000;1.044e+00;4.167e-01;-7.713e-02;3.990e-01;-7.385e-02;9.982e-01;9.982e-01;1.045e+00;2.032e-01;-2.875e-02;1.045e+00;2.032e-01;-2.875e-02;1.044e+00;7.500e-01;-1.388e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.625410000;1.044e+00;4.167e-01;-7.702e-02;3.990e-01;-7.374e-02;9.982e-01;9.982e-01;1.045e+00;2.032e-01;-2.870e-02;1.045e+00;2.032e-01;-2.870e-02;1.044e+00;7.500e-01;-1.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.626410000;1.044e+00;4.167e-01;-7.698e-02;3.990e-01;-7.370e-02;9.983e-01;9.983e-01;1.045e+00;2.032e-01;-2.868e-02;1.045e+00;2.032e-01;-2.868e-02;1.044e+00;7.500e-01;-1.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.630410000;1.044e+00;4.167e-01;-7.683e-02;3.990e-01;-7.356e-02;9.983e-01;9.983e-01;1.045e+00;2.032e-01;-2.861e-02;1.045e+00;2.032e-01;-2.861e-02;1.044e+00;7.500e-01;-1.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.631410000;1.044e+00;4.167e-01;-7.679e-02;3.990e-01;-7.353e-02;9.984e-01;9.984e-01;1.045e+00;2.032e-01;-2.859e-02;1.045e+00;2.032e-01;-2.859e-02;1.044e+00;7.500e-01;-1.382e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.634410000;1.044e+00;4.167e-01;-7.668e-02;3.990e-01;-7.342e-02;9.984e-01;9.984e-01;1.045e+00;2.032e-01;-2.854e-02;1.045e+00;2.032e-01;-2.854e-02;1.044e+00;7.500e-01;-1.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.635410000;1.044e+00;4.167e-01;-7.664e-02;3.990e-01;-7.338e-02;9.985e-01;9.985e-01;1.045e+00;2.032e-01;-2.852e-02;1.045e+00;2.032e-01;-2.852e-02;1.044e+00;7.500e-01;-1.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.639410000;1.044e+00;4.167e-01;-7.650e-02;3.990e-01;-7.324e-02;9.985e-01;9.985e-01;1.045e+00;2.032e-01;-2.845e-02;1.045e+00;2.032e-01;-2.845e-02;1.044e+00;7.500e-01;-1.377e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.640410000;1.044e+00;4.167e-01;-7.646e-02;3.990e-01;-7.320e-02;9.986e-01;9.986e-01;1.045e+00;2.032e-01;-2.843e-02;1.045e+00;2.032e-01;-2.843e-02;1.044e+00;7.500e-01;-1.376e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.643410000;1.044e+00;4.167e-01;-7.635e-02;3.990e-01;-7.310e-02;9.986e-01;9.986e-01;1.045e+00;2.032e-01;-2.838e-02;1.045e+00;2.032e-01;-2.838e-02;1.044e+00;7.500e-01;-1.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.644410000;1.044e+00;4.167e-01;-7.631e-02;3.990e-01;-7.306e-02;9.987e-01;9.987e-01;1.045e+00;2.032e-01;-2.836e-02;1.045e+00;2.032e-01;-2.836e-02;1.044e+00;7.500e-01;-1.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.648410000;1.044e+00;4.167e-01;-7.616e-02;3.990e-01;-7.292e-02;9.987e-01;9.987e-01;1.045e+00;2.032e-01;-2.829e-02;1.045e+00;2.032e-01;-2.829e-02;1.044e+00;7.500e-01;-1.371e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.649410000;1.044e+00;4.167e-01;-7.612e-02;3.990e-01;-7.288e-02;9.988e-01;9.988e-01;1.045e+00;2.032e-01;-2.827e-02;1.045e+00;2.032e-01;-2.827e-02;1.044e+00;7.500e-01;-1.370e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.652410000;1.044e+00;4.167e-01;-7.601e-02;3.990e-01;-7.278e-02;9.988e-01;9.988e-01;1.045e+00;2.032e-01;-2.822e-02;1.045e+00;2.032e-01;-2.822e-02;1.044e+00;7.500e-01;-1.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.653410000;1.044e+00;4.167e-01;-7.597e-02;3.990e-01;-7.274e-02;9.989e-01;9.989e-01;1.045e+00;2.032e-01;-2.820e-02;1.045e+00;2.032e-01;-2.820e-02;1.044e+00;7.500e-01;-1.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.657410000;1.044e+00;4.167e-01;-7.583e-02;3.990e-01;-7.260e-02;9.989e-01;9.989e-01;1.045e+00;2.032e-01;-2.813e-02;1.045e+00;2.032e-01;-2.813e-02;1.044e+00;7.500e-01;-1.365e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.658410000;1.044e+00;4.167e-01;-7.579e-02;3.990e-01;-7.256e-02;9.990e-01;9.990e-01;1.045e+00;2.032e-01;-2.811e-02;1.045e+00;2.032e-01;-2.811e-02;1.044e+00;7.500e-01;-1.364e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.661410000;1.044e+00;4.167e-01;-7.568e-02;3.990e-01;-7.246e-02;9.990e-01;9.990e-01;1.045e+00;2.032e-01;-2.806e-02;1.045e+00;2.032e-01;-2.806e-02;1.044e+00;7.500e-01;-1.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.662410000;1.044e+00;4.167e-01;-7.564e-02;3.990e-01;-7.242e-02;9.991e-01;9.991e-01;1.045e+00;2.032e-01;-2.804e-02;1.045e+00;2.032e-01;-2.804e-02;1.044e+00;7.500e-01;-1.361e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.666410000;1.044e+00;4.167e-01;-7.549e-02;3.990e-01;-7.228e-02;9.991e-01;9.991e-01;1.045e+00;2.032e-01;-2.797e-02;1.045e+00;2.032e-01;-2.797e-02;1.044e+00;7.500e-01;-1.359e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.667410000;1.044e+00;4.167e-01;-7.545e-02;3.990e-01;-7.224e-02;9.992e-01;9.992e-01;1.045e+00;2.032e-01;-2.795e-02;1.045e+00;2.032e-01;-2.795e-02;1.044e+00;7.500e-01;-1.358e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.670410000;1.044e+00;4.167e-01;-7.534e-02;3.990e-01;-7.214e-02;9.992e-01;9.992e-01;1.045e+00;2.032e-01;-2.790e-02;1.045e+00;2.032e-01;-2.790e-02;1.044e+00;7.500e-01;-1.356e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.671410000;1.044e+00;4.167e-01;-7.530e-02;3.990e-01;-7.210e-02;9.993e-01;9.993e-01;1.045e+00;2.032e-01;-2.788e-02;1.045e+00;2.032e-01;-2.788e-02;1.044e+00;7.500e-01;-1.355e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.674410000;1.044e+00;4.167e-01;-7.519e-02;3.990e-01;-7.199e-02;9.993e-01;9.993e-01;1.045e+00;2.032e-01;-2.783e-02;1.045e+00;2.032e-01;-2.783e-02;1.044e+00;7.500e-01;-1.353e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.675410000;1.044e+00;4.167e-01;-7.516e-02;3.990e-01;-7.196e-02;9.994e-01;9.994e-01;1.045e+00;2.032e-01;-2.781e-02;1.045e+00;2.032e-01;-2.781e-02;1.044e+00;7.500e-01;-1.353e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.679410000;1.044e+00;4.167e-01;-7.501e-02;3.990e-01;-7.181e-02;9.994e-01;9.994e-01;1.045e+00;2.032e-01;-2.774e-02;1.045e+00;2.032e-01;-2.774e-02;1.044e+00;7.500e-01;-1.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.680410000;1.044e+00;4.167e-01;-7.497e-02;3.990e-01;-7.178e-02;9.995e-01;9.995e-01;1.045e+00;2.032e-01;-2.772e-02;1.045e+00;2.032e-01;-2.772e-02;1.044e+00;7.500e-01;-1.349e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.683410000;1.044e+00;4.167e-01;-7.486e-02;3.990e-01;-7.167e-02;9.995e-01;9.995e-01;1.045e+00;2.032e-01;-2.767e-02;1.045e+00;2.032e-01;-2.767e-02;1.044e+00;7.500e-01;-1.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.684410000;1.044e+00;4.167e-01;-7.482e-02;3.990e-01;-7.164e-02;9.996e-01;9.996e-01;1.045e+00;2.032e-01;-2.765e-02;1.045e+00;2.032e-01;-2.765e-02;1.044e+00;7.500e-01;-1.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.688410000;1.044e+00;4.167e-01;-7.467e-02;3.990e-01;-7.149e-02;9.996e-01;9.996e-01;1.045e+00;2.032e-01;-2.758e-02;1.045e+00;2.032e-01;-2.758e-02;1.044e+00;7.500e-01;-1.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.689410000;1.044e+00;4.167e-01;-7.463e-02;3.990e-01;-7.146e-02;9.997e-01;9.997e-01;1.045e+00;2.032e-01;-2.757e-02;1.045e+00;2.032e-01;-2.757e-02;1.044e+00;7.500e-01;-1.343e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.692410000;1.044e+00;4.167e-01;-7.452e-02;3.990e-01;-7.135e-02;9.997e-01;9.997e-01;1.045e+00;2.032e-01;-2.751e-02;1.045e+00;2.032e-01;-2.751e-02;1.044e+00;7.500e-01;-1.341e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.693410000;1.044e+00;4.167e-01;-7.449e-02;3.990e-01;-7.132e-02;9.998e-01;9.998e-01;1.045e+00;2.032e-01;-2.750e-02;1.045e+00;2.032e-01;-2.750e-02;1.044e+00;7.500e-01;-1.341e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.697410000;1.044e+00;4.167e-01;-7.434e-02;3.990e-01;-7.118e-02;9.998e-01;9.998e-01;1.045e+00;2.032e-01;-2.742e-02;1.045e+00;2.032e-01;-2.742e-02;1.044e+00;7.500e-01;-1.338e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.698410000;1.044e+00;4.167e-01;-7.430e-02;3.990e-01;-7.114e-02;9.999e-01;9.999e-01;1.045e+00;2.032e-01;-2.741e-02;1.045e+00;2.032e-01;-2.741e-02;1.044e+00;7.500e-01;-1.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.701410000;1.044e+00;4.167e-01;-7.419e-02;3.990e-01;-7.103e-02;9.999e-01;9.999e-01;1.045e+00;2.032e-01;-2.735e-02;1.045e+00;2.032e-01;-2.735e-02;1.044e+00;7.500e-01;-1.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.702410000;1.044e+00;4.167e-01;-7.415e-02;3.990e-01;-7.100e-02;1.000e+00;1.000e+00;1.045e+00;2.032e-01;-2.734e-02;1.045e+00;2.032e-01;-2.734e-02;1.044e+00;7.500e-01;-1.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.721410000;1.044e+00;4.167e-01;-7.345e-02;3.990e-01;-7.032e-02;1.000e+00;1.000e+00;1.045e+00;2.032e-01;-2.700e-02;1.045e+00;2.032e-01;-2.700e-02;1.044e+00;7.500e-01;-1.322e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.722410000;1.044e+00;4.167e-01;-7.341e-02;3.990e-01;-7.029e-02;1.000e+00;1.000e+00;1.046e+00;2.032e-01;-2.698e-02;1.046e+00;2.032e-01;-2.698e-02;1.044e+00;7.500e-01;-1.321e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.726410000;1.044e+00;4.167e-01;-7.326e-02;3.990e-01;-7.014e-02;1.000e+00;1.000e+00;1.046e+00;2.032e-01;-2.691e-02;1.046e+00;2.032e-01;-2.691e-02;1.044e+00;7.500e-01;-1.319e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.727410000;1.044e+00;4.167e-01;-7.323e-02;3.990e-01;-7.011e-02;1.001e+00;1.001e+00;1.046e+00;2.032e-01;-2.690e-02;1.046e+00;2.032e-01;-2.690e-02;1.044e+00;7.500e-01;-1.318e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.747410000;1.044e+00;4.167e-01;-7.248e-02;3.990e-01;-6.940e-02;1.001e+00;1.001e+00;1.046e+00;2.032e-01;-2.654e-02;1.046e+00;2.032e-01;-2.654e-02;1.044e+00;7.500e-01;-1.305e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.748410000;1.044e+00;4.167e-01;-7.245e-02;3.990e-01;-6.936e-02;1.001e+00;1.001e+00;1.046e+00;2.031e-01;-2.653e-02;1.046e+00;2.031e-01;-2.653e-02;1.044e+00;7.500e-01;-1.304e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.771410000;1.044e+00;4.167e-01;-7.160e-02;3.990e-01;-6.855e-02;1.001e+00;1.001e+00;1.046e+00;2.031e-01;-2.612e-02;1.046e+00;2.031e-01;-2.612e-02;1.044e+00;7.500e-01;-1.289e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.772410000;1.044e+00;4.167e-01;-7.156e-02;3.990e-01;-6.851e-02;1.002e+00;1.002e+00;1.046e+00;2.031e-01;-2.610e-02;1.046e+00;2.031e-01;-2.610e-02;1.044e+00;7.500e-01;-1.288e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.816410000;1.044e+00;4.167e-01;-6.993e-02;3.990e-01;-6.696e-02;1.002e+00;1.002e+00;1.046e+00;2.031e-01;-2.533e-02;1.046e+00;2.031e-01;-2.533e-02;1.044e+00;7.500e-01;-1.259e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.817410000;1.044e+00;4.167e-01;-6.990e-02;3.990e-01;-6.692e-02;1.003e+00;1.003e+00;1.046e+00;2.031e-01;-2.532e-02;1.046e+00;2.031e-01;-2.532e-02;1.044e+00;7.500e-01;-1.258e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.861410000;1.044e+00;4.167e-01;-6.828e-02;3.990e-01;-6.537e-02;1.003e+00;1.003e+00;1.046e+00;2.031e-01;-2.455e-02;1.046e+00;2.031e-01;-2.455e-02;1.044e+00;7.500e-01;-1.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.862410000;1.044e+00;4.167e-01;-6.824e-02;3.990e-01;-6.534e-02;1.004e+00;1.004e+00;1.046e+00;2.031e-01;-2.453e-02;1.046e+00;2.031e-01;-2.453e-02;1.044e+00;7.500e-01;-1.228e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.877410000;1.044e+00;4.167e-01;-6.769e-02;3.990e-01;-6.481e-02;1.004e+00;1.004e+00;1.046e+00;2.031e-01;-2.427e-02;1.046e+00;2.031e-01;-2.427e-02;1.044e+00;7.500e-01;-1.218e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.878410000;1.044e+00;4.167e-01;-6.765e-02;3.989e-01;-6.477e-02;1.004e+00;1.004e+00;1.046e+00;2.031e-01;-2.425e-02;1.046e+00;2.031e-01;-2.425e-02;1.044e+00;7.500e-01;-1.218e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.907410000;1.044e+00;4.167e-01;-6.659e-02;3.989e-01;-6.375e-02;1.004e+00;1.004e+00;1.046e+00;2.031e-01;-2.374e-02;1.046e+00;2.031e-01;-2.374e-02;1.044e+00;7.500e-01;-1.199e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.908410000;1.044e+00;4.167e-01;-6.655e-02;3.989e-01;-6.372e-02;1.005e+00;1.005e+00;1.046e+00;2.031e-01;-2.372e-02;1.046e+00;2.031e-01;-2.372e-02;1.044e+00;7.500e-01;-1.198e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.910410000;1.044e+00;4.167e-01;-6.648e-02;3.989e-01;-6.365e-02;1.005e+00;1.005e+00;1.046e+00;2.031e-01;-2.369e-02;1.046e+00;2.031e-01;-2.369e-02;1.044e+00;7.500e-01;-1.197e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.911410000;1.044e+00;4.167e-01;-6.644e-02;3.989e-01;-6.361e-02;1.005e+00;1.005e+00;1.046e+00;2.030e-01;-2.367e-02;1.046e+00;2.030e-01;-2.367e-02;1.044e+00;7.500e-01;-1.196e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.952410000;1.044e+00;4.167e-01;-6.494e-02;3.989e-01;-6.217e-02;1.005e+00;1.005e+00;1.046e+00;2.030e-01;-2.296e-02;1.046e+00;2.030e-01;-2.296e-02;1.044e+00;7.500e-01;-1.169e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.953410000;1.044e+00;4.167e-01;-6.490e-02;3.989e-01;-6.214e-02;1.006e+00;1.006e+00;1.046e+00;2.030e-01;-2.294e-02;1.046e+00;2.030e-01;-2.294e-02;1.044e+00;7.500e-01;-1.168e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.998410000;1.044e+00;4.167e-01;-6.326e-02;3.989e-01;-6.056e-02;1.006e+00;1.006e+00;1.046e+00;2.030e-01;-2.216e-02;1.046e+00;2.030e-01;-2.216e-02;1.044e+00;7.500e-01;-1.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
59.999410000;1.044e+00;4.167e-01;-6.322e-02;3.989e-01;-6.053e-02;1.007e+00;1.007e+00;1.046e+00;2.030e-01;-2.214e-02;1.046e+00;2.030e-01;-2.214e-02;1.044e+00;7.500e-01;-1.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.044410000;1.044e+00;4.167e-01;-6.158e-02;3.989e-01;-5.896e-02;1.007e+00;1.007e+00;1.046e+00;2.030e-01;-2.136e-02;1.046e+00;2.030e-01;-2.136e-02;1.044e+00;7.500e-01;-1.108e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.045410000;1.044e+00;4.167e-01;-6.154e-02;3.989e-01;-5.892e-02;1.008e+00;1.008e+00;1.046e+00;2.030e-01;-2.135e-02;1.046e+00;2.030e-01;-2.135e-02;1.044e+00;7.500e-01;-1.108e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.060410000;1.044e+00;4.167e-01;-6.100e-02;3.989e-01;-5.840e-02;1.008e+00;1.008e+00;1.046e+00;2.030e-01;-2.109e-02;1.046e+00;2.030e-01;-2.109e-02;1.044e+00;7.500e-01;-1.098e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.061410000;1.044e+00;4.167e-01;-6.096e-02;3.989e-01;-5.836e-02;1.008e+00;1.008e+00;1.047e+00;2.030e-01;-2.107e-02;1.047e+00;2.030e-01;-2.107e-02;1.044e+00;7.500e-01;-1.097e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.076410000;1.044e+00;4.167e-01;-6.041e-02;3.989e-01;-5.784e-02;1.008e+00;1.008e+00;1.047e+00;2.030e-01;-2.081e-02;1.047e+00;2.030e-01;-2.081e-02;1.044e+00;7.500e-01;-1.087e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.077410000;1.044e+00;4.167e-01;-6.038e-02;3.989e-01;-5.781e-02;1.008e+00;1.008e+00;1.047e+00;2.029e-01;-2.079e-02;1.047e+00;2.029e-01;-2.079e-02;1.044e+00;7.500e-01;-1.087e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.089410000;1.044e+00;4.167e-01;-5.994e-02;3.989e-01;-5.739e-02;1.008e+00;1.008e+00;1.047e+00;2.029e-01;-2.058e-02;1.047e+00;2.029e-01;-2.058e-02;1.044e+00;7.500e-01;-1.079e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.090410000;1.044e+00;4.167e-01;-5.990e-02;3.989e-01;-5.735e-02;1.009e+00;1.009e+00;1.047e+00;2.029e-01;-2.057e-02;1.047e+00;2.029e-01;-2.057e-02;1.044e+00;7.500e-01;-1.078e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.135410000;1.044e+00;4.167e-01;-5.827e-02;3.989e-01;-5.579e-02;1.009e+00;1.009e+00;1.047e+00;2.029e-01;-1.979e-02;1.047e+00;2.029e-01;-1.979e-02;1.044e+00;7.500e-01;-1.049e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.136410000;1.044e+00;4.167e-01;-5.823e-02;3.989e-01;-5.576e-02;1.010e+00;1.010e+00;1.047e+00;2.029e-01;-1.977e-02;1.047e+00;2.029e-01;-1.977e-02;1.044e+00;7.500e-01;-1.048e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.181410000;1.044e+00;4.167e-01;-5.661e-02;3.989e-01;-5.420e-02;1.010e+00;1.010e+00;1.047e+00;2.029e-01;-1.900e-02;1.047e+00;2.029e-01;-1.900e-02;1.044e+00;7.500e-01;-1.019e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.182410000;1.044e+00;4.167e-01;-5.657e-02;3.989e-01;-5.416e-02;1.011e+00;1.011e+00;1.047e+00;2.029e-01;-1.898e-02;1.047e+00;2.029e-01;-1.898e-02;1.044e+00;7.500e-01;-1.018e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.228410000;1.044e+00;4.167e-01;-5.491e-02;3.989e-01;-5.257e-02;1.011e+00;1.011e+00;1.047e+00;2.029e-01;-1.819e-02;1.047e+00;2.029e-01;-1.819e-02;1.044e+00;7.500e-01;-9.884e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.229410000;1.044e+00;4.167e-01;-5.487e-02;3.989e-01;-5.254e-02;1.012e+00;1.012e+00;1.047e+00;2.029e-01;-1.818e-02;1.047e+00;2.029e-01;-1.818e-02;1.044e+00;7.500e-01;-9.877e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.243410000;1.044e+00;4.167e-01;-5.437e-02;3.989e-01;-5.205e-02;1.012e+00;1.012e+00;1.047e+00;2.029e-01;-1.794e-02;1.047e+00;2.029e-01;-1.794e-02;1.044e+00;7.500e-01;-9.786e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.244410000;1.044e+00;4.167e-01;-5.433e-02;3.989e-01;-5.202e-02;1.012e+00;1.012e+00;1.047e+00;2.028e-01;-1.792e-02;1.047e+00;2.028e-01;-1.792e-02;1.044e+00;7.500e-01;-9.780e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.274410000;1.044e+00;4.167e-01;-5.325e-02;3.989e-01;-5.099e-02;1.012e+00;1.012e+00;1.047e+00;2.028e-01;-1.741e-02;1.047e+00;2.028e-01;-1.741e-02;1.044e+00;7.500e-01;-9.585e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.275410000;1.044e+00;4.167e-01;-5.322e-02;3.989e-01;-5.095e-02;1.013e+00;1.013e+00;1.047e+00;2.028e-01;-1.739e-02;1.047e+00;2.028e-01;-1.739e-02;1.044e+00;7.500e-01;-9.579e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.320410000;1.044e+00;4.167e-01;-5.160e-02;3.989e-01;-4.940e-02;1.013e+00;1.013e+00;1.047e+00;2.028e-01;-1.662e-02;1.047e+00;2.028e-01;-1.662e-02;1.044e+00;7.500e-01;-9.288e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.321410000;1.044e+00;4.167e-01;-5.156e-02;3.989e-01;-4.937e-02;1.014e+00;1.014e+00;1.047e+00;2.028e-01;-1.661e-02;1.047e+00;2.028e-01;-1.661e-02;1.044e+00;7.500e-01;-9.281e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.367410000;1.044e+00;4.167e-01;-4.992e-02;3.989e-01;-4.779e-02;1.014e+00;1.014e+00;1.047e+00;2.028e-01;-1.582e-02;1.047e+00;2.028e-01;-1.582e-02;1.044e+00;7.500e-01;-8.985e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.368410000;1.044e+00;4.167e-01;-4.988e-02;3.989e-01;-4.776e-02;1.015e+00;1.015e+00;1.047e+00;2.028e-01;-1.581e-02;1.047e+00;2.028e-01;-1.581e-02;1.044e+00;7.500e-01;-8.978e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.404410000;1.044e+00;4.167e-01;-4.859e-02;3.989e-01;-4.653e-02;1.015e+00;1.015e+00;1.047e+00;2.028e-01;-1.519e-02;1.047e+00;2.028e-01;-1.519e-02;1.044e+00;7.500e-01;-8.747e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.405410000;1.044e+00;4.167e-01;-4.856e-02;3.989e-01;-4.649e-02;1.015e+00;1.015e+00;1.048e+00;2.028e-01;-1.518e-02;1.048e+00;2.028e-01;-1.518e-02;1.044e+00;7.500e-01;-8.740e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.413410000;1.044e+00;4.167e-01;-4.827e-02;3.989e-01;-4.622e-02;1.015e+00;1.015e+00;1.048e+00;2.028e-01;-1.504e-02;1.048e+00;2.028e-01;-1.504e-02;1.044e+00;7.500e-01;-8.689e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.414410000;1.044e+00;4.167e-01;-4.824e-02;3.989e-01;-4.618e-02;1.016e+00;1.016e+00;1.048e+00;2.028e-01;-1.502e-02;1.048e+00;2.028e-01;-1.502e-02;1.044e+00;7.500e-01;-8.682e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.415410000;1.044e+00;4.167e-01;-4.820e-02;3.989e-01;-4.615e-02;1.016e+00;1.016e+00;1.048e+00;2.027e-01;-1.501e-02;1.048e+00;2.027e-01;-1.501e-02;1.044e+00;7.500e-01;-8.676e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.460410000;1.044e+00;4.167e-01;-4.660e-02;3.989e-01;-4.461e-02;1.016e+00;1.016e+00;1.048e+00;2.027e-01;-1.424e-02;1.048e+00;2.027e-01;-1.424e-02;1.044e+00;7.500e-01;-8.387e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.461410000;1.044e+00;4.167e-01;-4.656e-02;3.989e-01;-4.458e-02;1.017e+00;1.017e+00;1.048e+00;2.027e-01;-1.423e-02;1.048e+00;2.027e-01;-1.423e-02;1.044e+00;7.500e-01;-8.381e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.507410000;1.044e+00;4.167e-01;-4.492e-02;3.989e-01;-4.301e-02;1.017e+00;1.017e+00;1.048e+00;2.027e-01;-1.345e-02;1.048e+00;2.027e-01;-1.345e-02;1.044e+00;7.500e-01;-8.086e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.508410000;1.044e+00;4.167e-01;-4.489e-02;3.989e-01;-4.298e-02;1.018e+00;1.018e+00;1.048e+00;2.027e-01;-1.343e-02;1.048e+00;2.027e-01;-1.343e-02;1.044e+00;7.500e-01;-8.080e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.554410000;1.044e+00;4.167e-01;-4.326e-02;3.989e-01;-4.142e-02;1.018e+00;1.018e+00;1.048e+00;2.027e-01;-1.266e-02;1.048e+00;2.027e-01;-1.266e-02;1.044e+00;7.500e-01;-7.786e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.555410000;1.044e+00;4.167e-01;-4.322e-02;3.989e-01;-4.138e-02;1.019e+00;1.019e+00;1.048e+00;2.027e-01;-1.264e-02;1.048e+00;2.027e-01;-1.264e-02;1.044e+00;7.500e-01;-7.780e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.587410000;1.044e+00;4.167e-01;-4.209e-02;3.989e-01;-4.030e-02;1.019e+00;1.019e+00;1.048e+00;2.027e-01;-1.210e-02;1.048e+00;2.027e-01;-1.210e-02;1.044e+00;7.500e-01;-7.576e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.588410000;1.044e+00;4.167e-01;-4.205e-02;3.989e-01;-4.026e-02;1.019e+00;1.019e+00;1.048e+00;2.026e-01;-1.209e-02;1.048e+00;2.026e-01;-1.209e-02;1.044e+00;7.500e-01;-7.570e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.601410000;1.044e+00;4.167e-01;-4.160e-02;3.989e-01;-3.983e-02;1.019e+00;1.019e+00;1.048e+00;2.026e-01;-1.187e-02;1.048e+00;2.026e-01;-1.187e-02;1.044e+00;7.500e-01;-7.487e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.602410000;1.044e+00;4.167e-01;-4.156e-02;3.989e-01;-3.979e-02;1.020e+00;1.020e+00;1.048e+00;2.026e-01;-1.185e-02;1.048e+00;2.026e-01;-1.185e-02;1.044e+00;7.500e-01;-7.481e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.648410000;1.044e+00;4.167e-01;-3.994e-02;3.989e-01;-3.824e-02;1.020e+00;1.020e+00;1.048e+00;2.026e-01;-1.108e-02;1.048e+00;2.026e-01;-1.108e-02;1.044e+00;7.500e-01;-7.189e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.649410000;1.044e+00;4.167e-01;-3.990e-02;3.989e-01;-3.820e-02;1.021e+00;1.021e+00;1.048e+00;2.026e-01;-1.106e-02;1.048e+00;2.026e-01;-1.106e-02;1.044e+00;7.500e-01;-7.182e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.696410000;1.044e+00;4.167e-01;-3.825e-02;3.989e-01;-3.662e-02;1.021e+00;1.021e+00;1.048e+00;2.026e-01;-1.028e-02;1.048e+00;2.026e-01;-1.028e-02;1.044e+00;7.500e-01;-6.885e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.697410000;1.044e+00;4.167e-01;-3.821e-02;3.989e-01;-3.659e-02;1.022e+00;1.022e+00;1.048e+00;2.026e-01;-1.026e-02;1.048e+00;2.026e-01;-1.026e-02;1.044e+00;7.500e-01;-6.878e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.743410000;1.044e+00;4.167e-01;-3.660e-02;3.989e-01;-3.504e-02;1.022e+00;1.022e+00;1.048e+00;2.026e-01;-9.495e-03;1.048e+00;2.026e-01;-9.495e-03;1.044e+00;7.500e-01;-6.588e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.744410000;1.044e+00;4.167e-01;-3.656e-02;3.989e-01;-3.501e-02;1.023e+00;1.023e+00;1.048e+00;2.026e-01;-9.478e-03;1.048e+00;2.026e-01;-9.478e-03;1.044e+00;7.500e-01;-6.581e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.755410000;1.044e+00;4.167e-01;-3.618e-02;3.989e-01;-3.464e-02;1.023e+00;1.023e+00;1.048e+00;2.026e-01;-9.295e-03;1.048e+00;2.026e-01;-9.295e-03;1.044e+00;7.500e-01;-6.512e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.756410000;1.044e+00;4.167e-01;-3.614e-02;3.989e-01;-3.460e-02;1.023e+00;1.023e+00;1.049e+00;2.026e-01;-9.278e-03;1.049e+00;2.026e-01;-9.278e-03;1.044e+00;7.500e-01;-6.506e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.763410000;1.044e+00;4.167e-01;-3.590e-02;3.989e-01;-3.437e-02;1.023e+00;1.023e+00;1.049e+00;2.026e-01;-9.162e-03;1.049e+00;2.026e-01;-9.162e-03;1.044e+00;7.500e-01;-6.461e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.764410000;1.044e+00;4.167e-01;-3.586e-02;3.989e-01;-3.434e-02;1.023e+00;1.023e+00;1.049e+00;2.025e-01;-9.145e-03;1.049e+00;2.025e-01;-9.145e-03;1.044e+00;7.500e-01;-6.455e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.791410000;1.044e+00;4.167e-01;-3.492e-02;3.989e-01;-3.343e-02;1.023e+00;1.023e+00;1.049e+00;2.025e-01;-8.696e-03;1.049e+00;2.025e-01;-8.696e-03;1.044e+00;7.500e-01;-6.285e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.792410000;1.044e+00;4.167e-01;-3.488e-02;3.989e-01;-3.340e-02;1.024e+00;1.024e+00;1.049e+00;2.025e-01;-8.680e-03;1.049e+00;2.025e-01;-8.680e-03;1.044e+00;7.500e-01;-6.279e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.839410000;1.044e+00;4.167e-01;-3.324e-02;3.989e-01;-3.183e-02;1.024e+00;1.024e+00;1.049e+00;2.025e-01;-7.900e-03;1.049e+00;2.025e-01;-7.900e-03;1.044e+00;7.500e-01;-5.983e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.840410000;1.044e+00;4.167e-01;-3.321e-02;3.989e-01;-3.179e-02;1.025e+00;1.025e+00;1.049e+00;2.025e-01;-7.884e-03;1.049e+00;2.025e-01;-7.884e-03;1.044e+00;7.500e-01;-5.977e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.886410000;1.044e+00;4.167e-01;-3.160e-02;3.989e-01;-3.026e-02;1.025e+00;1.025e+00;1.049e+00;2.025e-01;-7.123e-03;1.049e+00;2.025e-01;-7.123e-03;1.044e+00;7.500e-01;-5.689e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.887410000;1.044e+00;4.167e-01;-3.157e-02;3.989e-01;-3.023e-02;1.026e+00;1.026e+00;1.049e+00;2.025e-01;-7.106e-03;1.049e+00;2.025e-01;-7.106e-03;1.044e+00;7.500e-01;-5.682e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.934410000;1.044e+00;4.167e-01;-2.994e-02;3.989e-01;-2.866e-02;1.026e+00;1.026e+00;1.049e+00;2.025e-01;-6.330e-03;1.049e+00;2.025e-01;-6.330e-03;1.044e+00;7.500e-01;-5.389e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.935410000;1.044e+00;4.167e-01;-2.990e-02;3.989e-01;-2.863e-02;1.027e+00;1.027e+00;1.049e+00;2.025e-01;-6.314e-03;1.049e+00;2.025e-01;-6.314e-03;1.044e+00;7.500e-01;-5.382e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.942410000;1.044e+00;4.167e-01;-2.966e-02;3.989e-01;-2.840e-02;1.027e+00;1.027e+00;1.049e+00;2.025e-01;-6.198e-03;1.049e+00;2.025e-01;-6.198e-03;1.044e+00;7.500e-01;-5.339e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.943410000;1.044e+00;4.167e-01;-2.962e-02;3.989e-01;-2.836e-02;1.027e+00;1.027e+00;1.049e+00;2.024e-01;-6.182e-03;1.049e+00;2.024e-01;-6.182e-03;1.044e+00;7.500e-01;-5.332e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.982410000;1.044e+00;4.167e-01;-2.827e-02;3.989e-01;-2.707e-02;1.027e+00;1.027e+00;1.049e+00;2.024e-01;-5.540e-03;1.049e+00;2.024e-01;-5.540e-03;1.044e+00;7.500e-01;-5.089e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
60.983410000;1.044e+00;4.167e-01;-2.824e-02;3.989e-01;-2.704e-02;1.028e+00;1.028e+00;1.049e+00;2.024e-01;-5.524e-03;1.049e+00;2.024e-01;-5.524e-03;1.044e+00;7.500e-01;-5.083e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.031410000;1.044e+00;4.167e-01;-2.658e-02;3.989e-01;-2.545e-02;1.028e+00;1.028e+00;1.049e+00;2.024e-01;-4.736e-03;1.049e+00;2.024e-01;-4.736e-03;1.044e+00;7.500e-01;-4.784e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.032410000;1.044e+00;4.167e-01;-2.655e-02;3.989e-01;-2.542e-02;1.029e+00;1.029e+00;1.049e+00;2.024e-01;-4.719e-03;1.049e+00;2.024e-01;-4.719e-03;1.044e+00;7.500e-01;-4.778e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.079410000;1.044e+00;4.167e-01;-2.493e-02;3.989e-01;-2.387e-02;1.029e+00;1.029e+00;1.049e+00;2.024e-01;-3.950e-03;1.049e+00;2.024e-01;-3.950e-03;1.044e+00;7.500e-01;-4.487e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.080410000;1.044e+00;4.167e-01;-2.489e-02;3.989e-01;-2.383e-02;1.030e+00;1.030e+00;1.049e+00;2.024e-01;-3.933e-03;1.049e+00;2.024e-01;-3.933e-03;1.044e+00;7.500e-01;-4.480e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.114410000;1.044e+00;4.167e-01;-2.372e-02;3.989e-01;-2.271e-02;1.030e+00;1.030e+00;1.049e+00;2.024e-01;-3.378e-03;1.049e+00;2.024e-01;-3.378e-03;1.044e+00;7.500e-01;-4.270e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.115410000;1.044e+00;4.167e-01;-2.369e-02;3.989e-01;-2.268e-02;1.030e+00;1.030e+00;1.050e+00;2.024e-01;-3.361e-03;1.050e+00;2.024e-01;-3.361e-03;1.044e+00;7.500e-01;-4.264e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.124410000;1.044e+00;4.167e-01;-2.338e-02;3.989e-01;-2.238e-02;1.030e+00;1.030e+00;1.050e+00;2.024e-01;-3.215e-03;1.050e+00;2.024e-01;-3.215e-03;1.044e+00;7.500e-01;-4.208e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.125410000;1.044e+00;4.167e-01;-2.335e-02;3.989e-01;-2.235e-02;1.030e+00;1.030e+00;1.050e+00;2.023e-01;-3.198e-03;1.050e+00;2.023e-01;-3.198e-03;1.044e+00;7.500e-01;-4.202e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.128410000;1.044e+00;4.167e-01;-2.324e-02;3.989e-01;-2.225e-02;1.030e+00;1.030e+00;1.050e+00;2.023e-01;-3.150e-03;1.050e+00;2.023e-01;-3.150e-03;1.044e+00;7.500e-01;-4.184e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.129410000;1.044e+00;4.167e-01;-2.321e-02;3.989e-01;-2.222e-02;1.031e+00;1.031e+00;1.050e+00;2.023e-01;-3.133e-03;1.050e+00;2.023e-01;-3.133e-03;1.044e+00;7.500e-01;-4.177e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.176410000;1.044e+00;4.167e-01;-2.160e-02;3.989e-01;-2.068e-02;1.031e+00;1.031e+00;1.050e+00;2.023e-01;-2.368e-03;1.050e+00;2.023e-01;-2.368e-03;1.044e+00;7.500e-01;-3.887e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.177410000;1.044e+00;4.167e-01;-2.156e-02;3.989e-01;-2.065e-02;1.032e+00;1.032e+00;1.050e+00;2.023e-01;-2.352e-03;1.050e+00;2.023e-01;-2.352e-03;1.044e+00;7.500e-01;-3.881e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.225410000;1.044e+00;4.167e-01;-1.992e-02;3.989e-01;-1.907e-02;1.032e+00;1.032e+00;1.050e+00;2.023e-01;-1.572e-03;1.050e+00;2.023e-01;-1.572e-03;1.044e+00;7.500e-01;-3.586e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.226410000;1.044e+00;4.167e-01;-1.989e-02;3.989e-01;-1.904e-02;1.033e+00;1.033e+00;1.050e+00;2.023e-01;-1.556e-03;1.050e+00;2.023e-01;-1.556e-03;1.044e+00;7.500e-01;-3.580e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.274410000;1.044e+00;4.167e-01;-1.825e-02;3.989e-01;-1.747e-02;1.033e+00;1.033e+00;1.050e+00;2.023e-01;-7.778e-04;1.050e+00;2.023e-01;-7.778e-04;1.044e+00;7.500e-01;-3.285e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.275410000;1.044e+00;4.167e-01;-1.822e-02;3.989e-01;-1.744e-02;1.034e+00;1.034e+00;1.050e+00;2.023e-01;-7.619e-04;1.050e+00;2.023e-01;-7.619e-04;1.044e+00;7.500e-01;-3.279e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.308649000;1.044e+00;4.167e-01;-1.709e-02;3.989e-01;-1.636e-02;1.034e+00;1.034e+00;1.050e+00;2.023e-01;-2.249e-04;1.050e+00;2.023e-01;-2.249e-04;1.044e+00;7.500e-01;-3.076e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.309649000;1.044e+00;4.167e-01;-1.705e-02;3.989e-01;-1.633e-02;1.034e+00;1.034e+00;1.050e+00;2.022e-01;-2.085e-04;1.050e+00;2.022e-01;-2.085e-04;1.044e+00;7.500e-01;-3.069e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
