time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
61.323649000;1.044e+00;4.167e-01;-1.658e-02;3.989e-01;-1.587e-02;1.034e+00;1.034e+00;1.050e+00;2.022e-01;1.746e-05;1.050e+00;2.022e-01;1.746e-05;1.044e+00;7.500e-01;-2.984e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.324649000;1.044e+00;4.167e-01;-1.654e-02;3.989e-01;-1.584e-02;1.035e+00;1.035e+00;1.050e+00;2.022e-01;3.386e-05;1.050e+00;2.022e-01;3.386e-05;1.044e+00;7.500e-01;-2.978e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.372649000;1.044e+00;4.167e-01;-1.491e-02;3.989e-01;-1.428e-02;1.035e+00;1.035e+00;1.050e+00;2.022e-01;8.072e-04;1.050e+00;2.022e-01;8.072e-04;1.044e+00;7.500e-01;-2.685e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.373649000;1.044e+00;4.167e-01;-1.488e-02;3.989e-01;-1.425e-02;1.036e+00;1.036e+00;1.050e+00;2.022e-01;8.231e-04;1.050e+00;2.022e-01;8.231e-04;1.044e+00;7.500e-01;-2.679e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.421649000;1.044e+00;4.167e-01;-1.326e-02;3.989e-01;-1.269e-02;1.036e+00;1.036e+00;1.050e+00;2.022e-01;1.594e-03;1.050e+00;2.022e-01;1.594e-03;1.044e+00;7.500e-01;-2.386e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.422649000;1.044e+00;4.167e-01;-1.322e-02;3.989e-01;-1.266e-02;1.037e+00;1.037e+00;1.050e+00;2.022e-01;1.611e-03;1.050e+00;2.022e-01;1.611e-03;1.044e+00;7.500e-01;-2.380e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.470649000;1.044e+00;4.167e-01;-1.160e-02;3.989e-01;-1.111e-02;1.037e+00;1.037e+00;1.050e+00;2.022e-01;2.380e-03;1.050e+00;2.022e-01;2.380e-03;1.044e+00;7.500e-01;-2.089e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.471649000;1.044e+00;4.167e-01;-1.157e-02;3.989e-01;-1.108e-02;1.038e+00;1.038e+00;1.050e+00;2.022e-01;2.396e-03;1.050e+00;2.022e-01;2.396e-03;1.044e+00;7.500e-01;-2.083e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.478649000;1.044e+00;4.167e-01;-1.134e-02;3.989e-01;-1.085e-02;1.038e+00;1.038e+00;1.050e+00;2.022e-01;2.508e-03;1.050e+00;2.022e-01;2.508e-03;1.044e+00;7.500e-01;-2.040e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.479649000;1.044e+00;4.167e-01;-1.130e-02;3.989e-01;-1.082e-02;1.038e+00;1.038e+00;1.051e+00;2.022e-01;2.524e-03;1.051e+00;2.022e-01;2.524e-03;1.044e+00;7.500e-01;-2.034e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.496649000;1.044e+00;4.167e-01;-1.073e-02;3.989e-01;-1.027e-02;1.038e+00;1.038e+00;1.051e+00;2.022e-01;2.795e-03;1.051e+00;2.022e-01;2.795e-03;1.044e+00;7.500e-01;-1.931e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.497649000;1.044e+00;4.167e-01;-1.070e-02;3.989e-01;-1.024e-02;1.038e+00;1.038e+00;1.051e+00;2.021e-01;2.812e-03;1.051e+00;2.021e-01;2.812e-03;1.044e+00;7.500e-01;-1.925e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.520649000;1.044e+00;4.167e-01;-9.923e-03;3.989e-01;-9.501e-03;1.038e+00;1.038e+00;1.051e+00;2.021e-01;3.179e-03;1.051e+00;2.021e-01;3.179e-03;1.044e+00;7.500e-01;-1.786e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.521649000;1.044e+00;4.167e-01;-9.889e-03;3.989e-01;-9.468e-03;1.039e+00;1.039e+00;1.051e+00;2.021e-01;3.195e-03;1.051e+00;2.021e-01;3.195e-03;1.044e+00;7.500e-01;-1.780e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.570649000;1.044e+00;4.167e-01;-8.245e-03;3.989e-01;-7.894e-03;1.039e+00;1.039e+00;1.051e+00;2.021e-01;3.976e-03;1.051e+00;2.021e-01;3.976e-03;1.044e+00;7.500e-01;-1.484e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.571649000;1.044e+00;4.167e-01;-8.212e-03;3.989e-01;-7.862e-03;1.040e+00;1.040e+00;1.051e+00;2.021e-01;3.992e-03;1.051e+00;2.021e-01;3.992e-03;1.044e+00;7.500e-01;-1.478e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.619649000;1.044e+00;4.167e-01;-6.606e-03;3.989e-01;-6.325e-03;1.040e+00;1.040e+00;1.051e+00;2.021e-01;4.755e-03;1.051e+00;2.021e-01;4.755e-03;1.044e+00;7.500e-01;-1.189e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.620649000;1.044e+00;4.167e-01;-6.572e-03;3.989e-01;-6.293e-03;1.041e+00;1.041e+00;1.051e+00;2.021e-01;4.771e-03;1.051e+00;2.021e-01;4.771e-03;1.044e+00;7.500e-01;-1.183e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.669649000;1.044e+00;4.167e-01;-4.938e-03;3.989e-01;-4.728e-03;1.041e+00;1.041e+00;1.051e+00;2.021e-01;5.548e-03;1.051e+00;2.021e-01;5.548e-03;1.044e+00;7.500e-01;-8.888e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.670649000;1.044e+00;4.167e-01;-4.904e-03;3.989e-01;-4.696e-03;1.042e+00;1.042e+00;1.051e+00;2.021e-01;5.563e-03;1.051e+00;2.021e-01;5.563e-03;1.044e+00;7.500e-01;-8.828e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.687649000;1.044e+00;4.167e-01;-4.338e-03;3.989e-01;-4.154e-03;1.042e+00;1.042e+00;1.051e+00;2.021e-01;5.832e-03;1.051e+00;2.021e-01;5.832e-03;1.044e+00;7.500e-01;-7.809e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.688649000;1.044e+00;4.167e-01;-4.305e-03;3.989e-01;-4.122e-03;1.042e+00;1.042e+00;1.051e+00;2.020e-01;5.848e-03;1.051e+00;2.020e-01;5.848e-03;1.044e+00;7.500e-01;-7.749e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.720649000;1.044e+00;4.167e-01;-3.241e-03;3.989e-01;-3.103e-03;1.042e+00;1.042e+00;1.051e+00;2.020e-01;6.354e-03;1.051e+00;2.020e-01;6.354e-03;1.044e+00;7.500e-01;-5.833e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.721649000;1.044e+00;4.167e-01;-3.207e-03;3.989e-01;-3.071e-03;1.043e+00;1.043e+00;1.051e+00;2.020e-01;6.370e-03;1.051e+00;2.020e-01;6.370e-03;1.044e+00;7.500e-01;-5.773e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.770649000;1.044e+00;4.167e-01;-1.582e-03;3.989e-01;-1.514e-03;1.043e+00;1.043e+00;1.051e+00;2.020e-01;7.142e-03;1.051e+00;2.020e-01;7.142e-03;1.044e+00;7.500e-01;-2.847e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.771649000;1.044e+00;4.167e-01;-1.548e-03;3.989e-01;-1.482e-03;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.158e-03;1.051e+00;2.020e-01;7.158e-03;1.044e+00;7.500e-01;-2.787e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.820649000;1.044e+00;4.167e-01;7.278e-05;3.989e-01;6.968e-05;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.928e-03;1.051e+00;2.020e-01;7.928e-03;1.044e+00;7.500e-01;1.310e-04;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.821649000;1.044e+00;4.167e-01;1.061e-04;3.989e-01;1.016e-04;1.045e+00;1.045e+00;1.051e+00;2.020e-01;7.944e-03;1.051e+00;2.020e-01;7.944e-03;1.044e+00;7.500e-01;1.910e-04;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.851649000;1.044e+00;4.167e-01;1.097e-03;3.989e-01;1.050e-03;1.045e+00;1.045e+00;1.051e+00;2.020e-01;8.414e-03;1.051e+00;2.020e-01;8.414e-03;1.044e+00;7.500e-01;1.974e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.852649000;1.044e+00;4.167e-01;1.129e-03;3.989e-01;1.081e-03;1.045e+00;1.045e+00;1.052e+00;2.020e-01;8.430e-03;1.052e+00;2.020e-01;8.430e-03;1.044e+00;7.500e-01;2.033e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.871649000;1.044e+00;4.167e-01;1.756e-03;3.989e-01;1.681e-03;1.045e+00;1.045e+00;1.052e+00;2.020e-01;8.728e-03;1.052e+00;2.020e-01;8.728e-03;1.044e+00;7.500e-01;3.161e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.872649000;1.044e+00;4.167e-01;1.789e-03;3.989e-01;1.713e-03;1.046e+00;1.046e+00;1.052e+00;2.020e-01;8.744e-03;1.052e+00;2.020e-01;8.744e-03;1.044e+00;7.500e-01;3.220e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.881649000;1.044e+00;4.167e-01;2.086e-03;3.989e-01;1.997e-03;1.046e+00;1.046e+00;1.052e+00;2.020e-01;8.885e-03;1.052e+00;2.020e-01;8.885e-03;1.044e+00;7.500e-01;3.754e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.882649000;1.044e+00;4.167e-01;2.118e-03;3.989e-01;2.028e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;8.900e-03;1.052e+00;2.019e-01;8.900e-03;1.044e+00;7.500e-01;3.813e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.921649000;1.044e+00;4.167e-01;3.402e-03;3.989e-01;3.257e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;9.510e-03;1.052e+00;2.019e-01;9.510e-03;1.044e+00;7.500e-01;6.123e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.922649000;1.044e+00;4.167e-01;3.434e-03;3.989e-01;3.288e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;9.525e-03;1.052e+00;2.019e-01;9.525e-03;1.044e+00;7.500e-01;6.182e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.972649000;1.044e+00;4.167e-01;5.075e-03;3.989e-01;4.859e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;1.030e-02;1.052e+00;2.019e-01;1.030e-02;1.044e+00;7.500e-01;9.135e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
61.973649000;1.044e+00;4.167e-01;5.108e-03;3.989e-01;4.890e-03;1.048e+00;1.048e+00;1.052e+00;2.019e-01;1.032e-02;1.052e+00;2.019e-01;1.032e-02;1.044e+00;7.500e-01;9.194e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.023649000;1.044e+00;4.167e-01;6.744e-03;3.989e-01;6.457e-03;1.048e+00;1.048e+00;1.052e+00;2.019e-01;1.110e-02;1.052e+00;2.019e-01;1.110e-02;1.044e+00;7.500e-01;1.214e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.024649000;1.044e+00;4.167e-01;6.777e-03;3.989e-01;6.488e-03;1.049e+00;1.049e+00;1.052e+00;2.019e-01;1.111e-02;1.052e+00;2.019e-01;1.111e-02;1.044e+00;7.500e-01;1.220e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.074649000;1.044e+00;4.167e-01;8.408e-03;3.989e-01;8.051e-03;1.049e+00;1.049e+00;1.052e+00;2.019e-01;1.189e-02;1.052e+00;2.019e-01;1.189e-02;1.044e+00;7.500e-01;1.513e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.075649000;1.044e+00;4.167e-01;8.441e-03;3.989e-01;8.082e-03;1.050e+00;1.050e+00;1.052e+00;2.019e-01;1.190e-02;1.052e+00;2.019e-01;1.190e-02;1.044e+00;7.500e-01;1.519e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.079649000;1.044e+00;4.167e-01;8.571e-03;3.989e-01;8.206e-03;1.050e+00;1.050e+00;1.052e+00;2.019e-01;1.197e-02;1.052e+00;2.019e-01;1.197e-02;1.044e+00;7.500e-01;1.543e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.080649000;1.044e+00;4.167e-01;8.604e-03;3.989e-01;8.238e-03;1.050e+00;1.050e+00;1.052e+00;2.018e-01;1.198e-02;1.052e+00;2.018e-01;1.198e-02;1.044e+00;7.500e-01;1.549e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.125649000;1.044e+00;4.167e-01;1.007e-02;3.989e-01;9.640e-03;1.050e+00;1.050e+00;1.052e+00;2.018e-01;1.268e-02;1.052e+00;2.018e-01;1.268e-02;1.044e+00;7.500e-01;1.812e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.126649000;1.044e+00;4.167e-01;1.010e-02;3.989e-01;9.671e-03;1.051e+00;1.051e+00;1.052e+00;2.018e-01;1.269e-02;1.052e+00;2.018e-01;1.269e-02;1.044e+00;7.500e-01;1.818e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.177649000;1.044e+00;4.167e-01;1.176e-02;3.989e-01;1.126e-02;1.051e+00;1.051e+00;1.052e+00;2.018e-01;1.348e-02;1.052e+00;2.018e-01;1.348e-02;1.044e+00;7.500e-01;2.116e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.178649000;1.044e+00;4.167e-01;1.179e-02;3.989e-01;1.129e-02;1.052e+00;1.052e+00;1.052e+00;2.018e-01;1.349e-02;1.052e+00;2.018e-01;1.349e-02;1.044e+00;7.500e-01;2.122e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.228649000;1.044e+00;4.167e-01;1.341e-02;3.989e-01;1.284e-02;1.052e+00;1.052e+00;1.052e+00;2.018e-01;1.426e-02;1.052e+00;2.018e-01;1.426e-02;1.044e+00;7.500e-01;2.413e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.229649000;1.044e+00;4.167e-01;1.344e-02;3.989e-01;1.287e-02;1.053e+00;1.053e+00;1.052e+00;2.018e-01;1.428e-02;1.052e+00;2.018e-01;1.428e-02;1.044e+00;7.500e-01;2.419e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.232649000;1.044e+00;4.167e-01;1.354e-02;3.989e-01;1.296e-02;1.053e+00;1.053e+00;1.052e+00;2.018e-01;1.432e-02;1.052e+00;2.018e-01;1.432e-02;1.044e+00;7.500e-01;2.436e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.233649000;1.044e+00;4.167e-01;1.357e-02;3.989e-01;1.299e-02;1.053e+00;1.053e+00;1.053e+00;2.018e-01;1.434e-02;1.053e+00;2.018e-01;1.434e-02;1.044e+00;7.500e-01;2.442e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.280649000;1.044e+00;4.167e-01;1.508e-02;3.989e-01;1.444e-02;1.053e+00;1.053e+00;1.053e+00;2.018e-01;1.506e-02;1.053e+00;2.018e-01;1.506e-02;1.044e+00;7.500e-01;2.715e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.281649000;1.044e+00;4.167e-01;1.512e-02;3.989e-01;1.447e-02;1.054e+00;1.054e+00;1.053e+00;2.017e-01;1.508e-02;1.053e+00;2.017e-01;1.508e-02;1.044e+00;7.500e-01;2.721e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.332649000;1.044e+00;4.167e-01;1.676e-02;3.989e-01;1.604e-02;1.054e+00;1.054e+00;1.053e+00;2.017e-01;1.586e-02;1.053e+00;2.017e-01;1.586e-02;1.044e+00;7.500e-01;3.016e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.333649000;1.044e+00;4.167e-01;1.679e-02;3.989e-01;1.608e-02;1.055e+00;1.055e+00;1.053e+00;2.017e-01;1.587e-02;1.053e+00;2.017e-01;1.587e-02;1.044e+00;7.500e-01;3.022e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.384649000;1.044e+00;4.167e-01;1.843e-02;3.989e-01;1.764e-02;1.055e+00;1.055e+00;1.053e+00;2.017e-01;1.665e-02;1.053e+00;2.017e-01;1.665e-02;1.044e+00;7.500e-01;3.317e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.385649000;1.044e+00;4.167e-01;1.846e-02;3.989e-01;1.767e-02;1.056e+00;1.056e+00;1.053e+00;2.017e-01;1.666e-02;1.053e+00;2.017e-01;1.666e-02;1.044e+00;7.500e-01;3.322e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.436649000;1.044e+00;4.167e-01;2.009e-02;3.989e-01;1.923e-02;1.056e+00;1.056e+00;1.053e+00;2.017e-01;1.744e-02;1.053e+00;2.017e-01;1.744e-02;1.044e+00;7.500e-01;3.616e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.437649000;1.044e+00;4.167e-01;2.012e-02;3.989e-01;1.926e-02;1.057e+00;1.057e+00;1.053e+00;2.017e-01;1.745e-02;1.053e+00;2.017e-01;1.745e-02;1.044e+00;7.500e-01;3.622e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.482247000;1.044e+00;4.167e-01;2.119e-02;3.989e-01;2.028e-02;1.057e+00;1.057e+00;1.053e+00;2.017e-01;1.796e-02;1.053e+00;2.017e-01;1.796e-02;1.044e+00;7.500e-01;3.814e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.483247000;1.044e+00;4.166e-01;2.115e-02;3.989e-01;2.025e-02;1.057e+00;1.057e+00;1.053e+00;2.017e-01;1.794e-02;1.053e+00;2.017e-01;1.794e-02;1.044e+00;7.500e-01;3.806e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.487247000;1.044e+00;4.166e-01;2.094e-02;3.989e-01;2.005e-02;1.057e+00;1.057e+00;1.053e+00;2.017e-01;1.784e-02;1.053e+00;2.017e-01;1.784e-02;1.044e+00;7.500e-01;3.770e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.488247000;1.044e+00;4.166e-01;2.089e-02;3.989e-01;2.000e-02;1.057e+00;1.057e+00;1.053e+00;2.017e-01;1.782e-02;1.053e+00;2.017e-01;1.782e-02;1.044e+00;7.499e-01;3.759e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.489247000;1.044e+00;4.166e-01;2.082e-02;3.989e-01;1.994e-02;1.057e+00;1.057e+00;1.053e+00;2.016e-01;1.779e-02;1.053e+00;2.016e-01;1.779e-02;1.044e+00;7.499e-01;3.748e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.491247000;1.044e+00;4.166e-01;2.070e-02;3.989e-01;1.982e-02;1.057e+00;1.057e+00;1.053e+00;2.016e-01;1.773e-02;1.053e+00;2.016e-01;1.773e-02;1.044e+00;7.499e-01;3.725e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.492247000;1.044e+00;4.166e-01;2.063e-02;3.989e-01;1.975e-02;1.057e+00;1.057e+00;1.053e+00;2.016e-01;1.769e-02;1.053e+00;2.016e-01;1.769e-02;1.044e+00;7.499e-01;3.713e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.493247000;1.044e+00;4.166e-01;2.056e-02;3.989e-01;1.968e-02;1.057e+00;1.057e+00;1.053e+00;2.016e-01;1.766e-02;1.053e+00;2.016e-01;1.766e-02;1.044e+00;7.499e-01;3.701e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.494247000;1.044e+00;4.166e-01;2.049e-02;3.989e-01;1.962e-02;1.057e+00;1.057e+00;1.053e+00;2.016e-01;1.763e-02;1.053e+00;2.016e-01;1.763e-02;1.044e+00;7.499e-01;3.688e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.495247000;1.044e+00;4.166e-01;2.042e-02;3.989e-01;1.955e-02;1.057e+00;1.057e+00;1.053e+00;2.016e-01;1.759e-02;1.053e+00;2.016e-01;1.759e-02;1.044e+00;7.499e-01;3.675e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.496247000;1.044e+00;4.166e-01;2.034e-02;3.989e-01;1.948e-02;1.057e+00;1.057e+00;1.053e+00;2.016e-01;1.756e-02;1.053e+00;2.016e-01;1.756e-02;1.044e+00;7.499e-01;3.662e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.497247000;1.044e+00;4.166e-01;2.027e-02;3.989e-01;1.941e-02;1.057e+00;1.057e+00;1.053e+00;2.016e-01;1.752e-02;1.053e+00;2.016e-01;1.752e-02;1.044e+00;7.499e-01;3.648e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.498247000;1.044e+00;4.166e-01;2.019e-02;3.989e-01;1.933e-02;1.057e+00;1.057e+00;1.053e+00;2.016e-01;1.749e-02;1.053e+00;2.016e-01;1.749e-02;1.044e+00;7.499e-01;3.635e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.499247000;1.044e+00;4.166e-01;2.012e-02;3.989e-01;1.926e-02;1.057e+00;1.057e+00;1.053e+00;2.016e-01;1.745e-02;1.053e+00;2.016e-01;1.745e-02;1.044e+00;7.499e-01;3.621e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.500247000;1.044e+00;4.166e-01;2.004e-02;3.989e-01;1.919e-02;1.056e+00;1.056e+00;1.053e+00;2.016e-01;1.741e-02;1.053e+00;2.016e-01;1.741e-02;1.044e+00;7.499e-01;3.607e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.501247000;1.044e+00;4.166e-01;1.996e-02;3.989e-01;1.911e-02;1.056e+00;1.056e+00;1.053e+00;2.016e-01;1.738e-02;1.053e+00;2.016e-01;1.738e-02;1.044e+00;7.499e-01;3.593e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.502247000;1.044e+00;4.166e-01;1.988e-02;3.989e-01;1.904e-02;1.056e+00;1.056e+00;1.053e+00;2.016e-01;1.734e-02;1.053e+00;2.016e-01;1.734e-02;1.044e+00;7.499e-01;3.579e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.503247000;1.044e+00;4.166e-01;1.981e-02;3.989e-01;1.896e-02;1.056e+00;1.056e+00;1.053e+00;2.016e-01;1.730e-02;1.053e+00;2.016e-01;1.730e-02;1.044e+00;7.499e-01;3.565e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.504247000;1.044e+00;4.166e-01;1.973e-02;3.989e-01;1.889e-02;1.056e+00;1.056e+00;1.053e+00;2.017e-01;1.726e-02;1.053e+00;2.017e-01;1.726e-02;1.044e+00;7.499e-01;3.551e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.505247000;1.044e+00;4.166e-01;1.965e-02;3.989e-01;1.881e-02;1.056e+00;1.056e+00;1.053e+00;2.017e-01;1.723e-02;1.053e+00;2.017e-01;1.723e-02;1.044e+00;7.499e-01;3.536e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.506247000;1.044e+00;4.166e-01;1.956e-02;3.989e-01;1.873e-02;1.056e+00;1.056e+00;1.053e+00;2.017e-01;1.719e-02;1.053e+00;2.017e-01;1.719e-02;1.044e+00;7.499e-01;3.522e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.507247000;1.044e+00;4.166e-01;1.948e-02;3.989e-01;1.866e-02;1.056e+00;1.056e+00;1.053e+00;2.017e-01;1.715e-02;1.053e+00;2.017e-01;1.715e-02;1.044e+00;7.499e-01;3.507e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.508247000;1.044e+00;4.166e-01;1.940e-02;3.989e-01;1.858e-02;1.056e+00;1.056e+00;1.053e+00;2.017e-01;1.711e-02;1.053e+00;2.017e-01;1.711e-02;1.044e+00;7.499e-01;3.492e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.509247000;1.044e+00;4.166e-01;1.932e-02;3.989e-01;1.850e-02;1.056e+00;1.056e+00;1.053e+00;2.017e-01;1.707e-02;1.053e+00;2.017e-01;1.707e-02;1.044e+00;7.499e-01;3.478e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.510247000;1.044e+00;4.166e-01;1.924e-02;3.989e-01;1.842e-02;1.056e+00;1.056e+00;1.053e+00;2.017e-01;1.703e-02;1.053e+00;2.017e-01;1.703e-02;1.044e+00;7.499e-01;3.463e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.511247000;1.044e+00;4.166e-01;1.916e-02;3.989e-01;1.834e-02;1.056e+00;1.056e+00;1.053e+00;2.017e-01;1.699e-02;1.053e+00;2.017e-01;1.699e-02;1.044e+00;7.499e-01;3.448e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.512247000;1.044e+00;4.166e-01;1.907e-02;3.989e-01;1.826e-02;1.056e+00;1.056e+00;1.053e+00;2.017e-01;1.695e-02;1.053e+00;2.017e-01;1.695e-02;1.044e+00;7.499e-01;3.433e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.513247000;1.044e+00;4.166e-01;1.899e-02;3.989e-01;1.818e-02;1.056e+00;1.056e+00;1.053e+00;2.017e-01;1.692e-02;1.053e+00;2.017e-01;1.692e-02;1.044e+00;7.499e-01;3.419e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.514247000;1.044e+00;4.166e-01;1.891e-02;3.989e-01;1.810e-02;1.056e+00;1.056e+00;1.053e+00;2.017e-01;1.688e-02;1.053e+00;2.017e-01;1.688e-02;1.044e+00;7.499e-01;3.404e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.515247000;1.044e+00;4.166e-01;1.883e-02;3.989e-01;1.803e-02;1.056e+00;1.056e+00;1.053e+00;2.017e-01;1.684e-02;1.053e+00;2.017e-01;1.684e-02;1.044e+00;7.498e-01;3.389e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.516247000;1.044e+00;4.166e-01;1.874e-02;3.989e-01;1.795e-02;1.056e+00;1.056e+00;1.053e+00;2.017e-01;1.680e-02;1.053e+00;2.017e-01;1.680e-02;1.044e+00;7.498e-01;3.374e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.517247000;1.044e+00;4.166e-01;1.866e-02;3.989e-01;1.787e-02;1.056e+00;1.056e+00;1.053e+00;2.017e-01;1.676e-02;1.053e+00;2.017e-01;1.676e-02;1.044e+00;7.498e-01;3.359e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.518247000;1.044e+00;4.166e-01;1.858e-02;3.989e-01;1.779e-02;1.056e+00;1.056e+00;1.053e+00;2.017e-01;1.672e-02;1.053e+00;2.017e-01;1.672e-02;1.044e+00;7.498e-01;3.344e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.519247000;1.044e+00;4.166e-01;1.849e-02;3.989e-01;1.771e-02;1.056e+00;1.056e+00;1.053e+00;2.017e-01;1.668e-02;1.053e+00;2.017e-01;1.668e-02;1.044e+00;7.498e-01;3.329e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.520247000;1.044e+00;4.166e-01;1.841e-02;3.989e-01;1.763e-02;1.055e+00;1.055e+00;1.053e+00;2.017e-01;1.664e-02;1.053e+00;2.017e-01;1.664e-02;1.044e+00;7.498e-01;3.313e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.521247000;1.044e+00;4.166e-01;1.832e-02;3.988e-01;1.754e-02;1.055e+00;1.055e+00;1.053e+00;2.017e-01;1.660e-02;1.053e+00;2.017e-01;1.660e-02;1.044e+00;7.498e-01;3.298e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.522247000;1.044e+00;4.166e-01;1.824e-02;3.988e-01;1.746e-02;1.055e+00;1.055e+00;1.053e+00;2.017e-01;1.656e-02;1.053e+00;2.017e-01;1.656e-02;1.044e+00;7.498e-01;3.283e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.523247000;1.044e+00;4.166e-01;1.816e-02;3.988e-01;1.738e-02;1.055e+00;1.055e+00;1.053e+00;2.017e-01;1.652e-02;1.053e+00;2.017e-01;1.652e-02;1.044e+00;7.498e-01;3.268e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.524247000;1.044e+00;4.166e-01;1.807e-02;3.988e-01;1.730e-02;1.055e+00;1.055e+00;1.053e+00;2.017e-01;1.648e-02;1.053e+00;2.017e-01;1.648e-02;1.044e+00;7.498e-01;3.253e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.525247000;1.044e+00;4.166e-01;1.799e-02;3.988e-01;1.722e-02;1.055e+00;1.055e+00;1.053e+00;2.017e-01;1.644e-02;1.053e+00;2.017e-01;1.644e-02;1.044e+00;7.498e-01;3.238e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.526247000;1.044e+00;4.166e-01;1.790e-02;3.988e-01;1.714e-02;1.055e+00;1.055e+00;1.053e+00;2.017e-01;1.640e-02;1.053e+00;2.017e-01;1.640e-02;1.044e+00;7.498e-01;3.222e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.527247000;1.044e+00;4.166e-01;1.782e-02;3.988e-01;1.706e-02;1.055e+00;1.055e+00;1.053e+00;2.017e-01;1.636e-02;1.053e+00;2.017e-01;1.636e-02;1.044e+00;7.498e-01;3.207e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.528247000;1.044e+00;4.166e-01;1.773e-02;3.988e-01;1.698e-02;1.055e+00;1.055e+00;1.053e+00;2.017e-01;1.632e-02;1.053e+00;2.017e-01;1.632e-02;1.044e+00;7.498e-01;3.192e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.529247000;1.044e+00;4.166e-01;1.765e-02;3.988e-01;1.690e-02;1.055e+00;1.055e+00;1.053e+00;2.017e-01;1.628e-02;1.053e+00;2.017e-01;1.628e-02;1.044e+00;7.498e-01;3.177e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.530247000;1.044e+00;4.166e-01;1.756e-02;3.988e-01;1.682e-02;1.055e+00;1.055e+00;1.053e+00;2.017e-01;1.624e-02;1.053e+00;2.017e-01;1.624e-02;1.044e+00;7.498e-01;3.161e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.531247000;1.044e+00;4.166e-01;1.748e-02;3.988e-01;1.674e-02;1.055e+00;1.055e+00;1.053e+00;2.017e-01;1.620e-02;1.053e+00;2.017e-01;1.620e-02;1.044e+00;7.498e-01;3.146e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.532247000;1.044e+00;4.166e-01;1.739e-02;3.988e-01;1.665e-02;1.055e+00;1.055e+00;1.053e+00;2.017e-01;1.616e-02;1.053e+00;2.017e-01;1.616e-02;1.044e+00;7.498e-01;3.131e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.533247000;1.044e+00;4.166e-01;1.731e-02;3.988e-01;1.657e-02;1.055e+00;1.055e+00;1.053e+00;2.017e-01;1.611e-02;1.053e+00;2.017e-01;1.611e-02;1.044e+00;7.498e-01;3.116e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.534247000;1.044e+00;4.166e-01;1.722e-02;3.988e-01;1.649e-02;1.055e+00;1.055e+00;1.053e+00;2.017e-01;1.607e-02;1.053e+00;2.017e-01;1.607e-02;1.044e+00;7.498e-01;3.100e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.535247000;1.044e+00;4.166e-01;1.714e-02;3.988e-01;1.641e-02;1.055e+00;1.055e+00;1.053e+00;2.017e-01;1.603e-02;1.053e+00;2.017e-01;1.603e-02;1.044e+00;7.498e-01;3.085e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.536247000;1.044e+00;4.166e-01;1.705e-02;3.988e-01;1.633e-02;1.055e+00;1.055e+00;1.053e+00;2.017e-01;1.599e-02;1.053e+00;2.017e-01;1.599e-02;1.044e+00;7.498e-01;3.070e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.537247000;1.044e+00;4.166e-01;1.697e-02;3.988e-01;1.625e-02;1.055e+00;1.055e+00;1.053e+00;2.017e-01;1.595e-02;1.053e+00;2.017e-01;1.595e-02;1.044e+00;7.498e-01;3.054e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.538247000;1.044e+00;4.166e-01;1.688e-02;3.988e-01;1.616e-02;1.055e+00;1.055e+00;1.053e+00;2.017e-01;1.591e-02;1.053e+00;2.017e-01;1.591e-02;1.044e+00;7.498e-01;3.039e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.539247000;1.044e+00;4.166e-01;1.680e-02;3.988e-01;1.608e-02;1.055e+00;1.055e+00;1.053e+00;2.017e-01;1.587e-02;1.053e+00;2.017e-01;1.587e-02;1.044e+00;7.498e-01;3.023e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.540247000;1.044e+00;4.166e-01;1.671e-02;3.988e-01;1.600e-02;1.054e+00;1.054e+00;1.053e+00;2.017e-01;1.583e-02;1.053e+00;2.017e-01;1.583e-02;1.044e+00;7.498e-01;3.008e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.541247000;1.044e+00;4.166e-01;1.663e-02;3.988e-01;1.592e-02;1.054e+00;1.054e+00;1.053e+00;2.017e-01;1.579e-02;1.053e+00;2.017e-01;1.579e-02;1.044e+00;7.498e-01;2.993e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.542247000;1.044e+00;4.166e-01;1.654e-02;3.988e-01;1.584e-02;1.054e+00;1.054e+00;1.053e+00;2.017e-01;1.575e-02;1.053e+00;2.017e-01;1.575e-02;1.044e+00;7.498e-01;2.977e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.543247000;1.044e+00;4.166e-01;1.645e-02;3.988e-01;1.575e-02;1.054e+00;1.054e+00;1.053e+00;2.017e-01;1.571e-02;1.053e+00;2.017e-01;1.571e-02;1.044e+00;7.498e-01;2.962e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.544247000;1.044e+00;4.166e-01;1.637e-02;3.988e-01;1.567e-02;1.054e+00;1.054e+00;1.053e+00;2.017e-01;1.567e-02;1.053e+00;2.017e-01;1.567e-02;1.044e+00;7.498e-01;2.946e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.545247000;1.044e+00;4.166e-01;1.628e-02;3.988e-01;1.559e-02;1.054e+00;1.054e+00;1.053e+00;2.017e-01;1.563e-02;1.053e+00;2.017e-01;1.563e-02;1.044e+00;7.498e-01;2.931e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.546247000;1.044e+00;4.166e-01;1.620e-02;3.988e-01;1.551e-02;1.054e+00;1.054e+00;1.053e+00;2.017e-01;1.559e-02;1.053e+00;2.017e-01;1.559e-02;1.044e+00;7.498e-01;2.915e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.547247000;1.044e+00;4.166e-01;1.611e-02;3.988e-01;1.543e-02;1.054e+00;1.054e+00;1.053e+00;2.017e-01;1.555e-02;1.053e+00;2.017e-01;1.555e-02;1.044e+00;7.498e-01;2.900e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.548247000;1.044e+00;4.166e-01;1.603e-02;3.988e-01;1.534e-02;1.054e+00;1.054e+00;1.053e+00;2.017e-01;1.550e-02;1.053e+00;2.017e-01;1.550e-02;1.044e+00;7.498e-01;2.884e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.549247000;1.044e+00;4.166e-01;1.594e-02;3.988e-01;1.526e-02;1.054e+00;1.054e+00;1.053e+00;2.017e-01;1.546e-02;1.053e+00;2.017e-01;1.546e-02;1.044e+00;7.498e-01;2.869e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.550247000;1.044e+00;4.166e-01;1.585e-02;3.988e-01;1.518e-02;1.054e+00;1.054e+00;1.053e+00;2.017e-01;1.542e-02;1.053e+00;2.017e-01;1.542e-02;1.044e+00;7.498e-01;2.854e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.551247000;1.044e+00;4.166e-01;1.577e-02;3.988e-01;1.510e-02;1.054e+00;1.054e+00;1.053e+00;2.017e-01;1.538e-02;1.053e+00;2.017e-01;1.538e-02;1.044e+00;7.498e-01;2.838e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.552247000;1.044e+00;4.166e-01;1.568e-02;3.988e-01;1.501e-02;1.054e+00;1.054e+00;1.053e+00;2.017e-01;1.534e-02;1.053e+00;2.017e-01;1.534e-02;1.044e+00;7.498e-01;2.822e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.553247000;1.044e+00;4.166e-01;1.559e-02;3.988e-01;1.493e-02;1.054e+00;1.054e+00;1.053e+00;2.017e-01;1.530e-02;1.053e+00;2.017e-01;1.530e-02;1.044e+00;7.498e-01;2.807e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.554247000;1.044e+00;4.166e-01;1.551e-02;3.988e-01;1.485e-02;1.054e+00;1.054e+00;1.053e+00;2.017e-01;1.526e-02;1.053e+00;2.017e-01;1.526e-02;1.044e+00;7.498e-01;2.791e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.555247000;1.044e+00;4.166e-01;1.542e-02;3.988e-01;1.476e-02;1.054e+00;1.054e+00;1.053e+00;2.017e-01;1.522e-02;1.053e+00;2.017e-01;1.522e-02;1.044e+00;7.498e-01;2.776e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.556247000;1.044e+00;4.166e-01;1.533e-02;3.988e-01;1.468e-02;1.054e+00;1.054e+00;1.053e+00;2.017e-01;1.518e-02;1.053e+00;2.017e-01;1.518e-02;1.044e+00;7.498e-01;2.760e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.557247000;1.044e+00;4.166e-01;1.525e-02;3.988e-01;1.460e-02;1.054e+00;1.054e+00;1.053e+00;2.017e-01;1.514e-02;1.053e+00;2.017e-01;1.514e-02;1.044e+00;7.498e-01;2.745e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.558247000;1.044e+00;4.166e-01;1.516e-02;3.988e-01;1.452e-02;1.054e+00;1.054e+00;1.053e+00;2.017e-01;1.509e-02;1.053e+00;2.017e-01;1.509e-02;1.044e+00;7.498e-01;2.729e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.559247000;1.044e+00;4.166e-01;1.507e-02;3.988e-01;1.443e-02;1.053e+00;1.053e+00;1.053e+00;2.017e-01;1.505e-02;1.053e+00;2.017e-01;1.505e-02;1.044e+00;7.498e-01;2.713e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.560247000;1.044e+00;4.166e-01;1.499e-02;3.988e-01;1.435e-02;1.053e+00;1.053e+00;1.053e+00;2.017e-01;1.501e-02;1.053e+00;2.017e-01;1.501e-02;1.044e+00;7.498e-01;2.698e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.561247000;1.044e+00;4.166e-01;1.490e-02;3.988e-01;1.427e-02;1.053e+00;1.053e+00;1.053e+00;2.017e-01;1.497e-02;1.053e+00;2.017e-01;1.497e-02;1.044e+00;7.498e-01;2.682e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.562247000;1.044e+00;4.166e-01;1.482e-02;3.988e-01;1.418e-02;1.053e+00;1.053e+00;1.053e+00;2.017e-01;1.493e-02;1.053e+00;2.017e-01;1.493e-02;1.044e+00;7.498e-01;2.667e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.563247000;1.044e+00;4.166e-01;1.473e-02;3.988e-01;1.410e-02;1.053e+00;1.053e+00;1.053e+00;2.017e-01;1.489e-02;1.053e+00;2.017e-01;1.489e-02;1.044e+00;7.498e-01;2.651e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.564247000;1.044e+00;4.166e-01;1.464e-02;3.988e-01;1.402e-02;1.053e+00;1.053e+00;1.053e+00;2.017e-01;1.485e-02;1.053e+00;2.017e-01;1.485e-02;1.044e+00;7.498e-01;2.635e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.565247000;1.044e+00;4.166e-01;1.455e-02;3.988e-01;1.394e-02;1.053e+00;1.053e+00;1.053e+00;2.017e-01;1.481e-02;1.053e+00;2.017e-01;1.481e-02;1.044e+00;7.498e-01;2.620e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.566247000;1.044e+00;4.166e-01;1.447e-02;3.988e-01;1.385e-02;1.053e+00;1.053e+00;1.053e+00;2.017e-01;1.476e-02;1.053e+00;2.017e-01;1.476e-02;1.044e+00;7.498e-01;2.604e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.567247000;1.044e+00;4.166e-01;1.438e-02;3.988e-01;1.377e-02;1.053e+00;1.053e+00;1.053e+00;2.017e-01;1.472e-02;1.053e+00;2.017e-01;1.472e-02;1.044e+00;7.498e-01;2.588e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.568247000;1.044e+00;4.166e-01;1.429e-02;3.988e-01;1.369e-02;1.053e+00;1.053e+00;1.053e+00;2.017e-01;1.468e-02;1.053e+00;2.017e-01;1.468e-02;1.044e+00;7.498e-01;2.573e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.569247000;1.044e+00;4.166e-01;1.421e-02;3.988e-01;1.360e-02;1.053e+00;1.053e+00;1.053e+00;2.017e-01;1.464e-02;1.053e+00;2.017e-01;1.464e-02;1.044e+00;7.498e-01;2.557e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.570247000;1.044e+00;4.166e-01;1.412e-02;3.988e-01;1.352e-02;1.053e+00;1.053e+00;1.053e+00;2.017e-01;1.460e-02;1.053e+00;2.017e-01;1.460e-02;1.044e+00;7.498e-01;2.541e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.571247000;1.044e+00;4.166e-01;1.403e-02;3.988e-01;1.343e-02;1.053e+00;1.053e+00;1.053e+00;2.017e-01;1.456e-02;1.053e+00;2.017e-01;1.456e-02;1.044e+00;7.498e-01;2.526e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.572247000;1.044e+00;4.166e-01;1.394e-02;3.988e-01;1.335e-02;1.053e+00;1.053e+00;1.053e+00;2.017e-01;1.452e-02;1.053e+00;2.017e-01;1.452e-02;1.044e+00;7.498e-01;2.510e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.573247000;1.044e+00;4.166e-01;1.386e-02;3.988e-01;1.327e-02;1.053e+00;1.053e+00;1.053e+00;2.017e-01;1.447e-02;1.053e+00;2.017e-01;1.447e-02;1.044e+00;7.498e-01;2.494e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.574247000;1.044e+00;4.166e-01;1.377e-02;3.988e-01;1.318e-02;1.053e+00;1.053e+00;1.053e+00;2.017e-01;1.443e-02;1.053e+00;2.017e-01;1.443e-02;1.044e+00;7.498e-01;2.479e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.575247000;1.044e+00;4.166e-01;1.368e-02;3.988e-01;1.310e-02;1.053e+00;1.053e+00;1.053e+00;2.017e-01;1.439e-02;1.053e+00;2.017e-01;1.439e-02;1.044e+00;7.498e-01;2.463e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.576247000;1.044e+00;4.166e-01;1.360e-02;3.988e-01;1.302e-02;1.053e+00;1.053e+00;1.053e+00;2.017e-01;1.435e-02;1.053e+00;2.017e-01;1.435e-02;1.044e+00;7.498e-01;2.447e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.577247000;1.044e+00;4.166e-01;1.351e-02;3.988e-01;1.293e-02;1.053e+00;1.053e+00;1.052e+00;2.017e-01;1.431e-02;1.052e+00;2.017e-01;1.431e-02;1.044e+00;7.498e-01;2.431e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.578247000;1.044e+00;4.166e-01;1.342e-02;3.988e-01;1.285e-02;1.052e+00;1.052e+00;1.052e+00;2.017e-01;1.427e-02;1.052e+00;2.017e-01;1.427e-02;1.044e+00;7.498e-01;2.416e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.579247000;1.044e+00;4.166e-01;1.333e-02;3.988e-01;1.276e-02;1.052e+00;1.052e+00;1.052e+00;2.017e-01;1.423e-02;1.052e+00;2.017e-01;1.423e-02;1.044e+00;7.498e-01;2.400e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.580247000;1.044e+00;4.166e-01;1.324e-02;3.988e-01;1.268e-02;1.052e+00;1.052e+00;1.052e+00;2.017e-01;1.418e-02;1.052e+00;2.017e-01;1.418e-02;1.044e+00;7.498e-01;2.384e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.581247000;1.044e+00;4.166e-01;1.316e-02;3.988e-01;1.260e-02;1.052e+00;1.052e+00;1.052e+00;2.017e-01;1.414e-02;1.052e+00;2.017e-01;1.414e-02;1.044e+00;7.498e-01;2.368e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.582247000;1.044e+00;4.166e-01;1.307e-02;3.988e-01;1.251e-02;1.052e+00;1.052e+00;1.052e+00;2.017e-01;1.410e-02;1.052e+00;2.017e-01;1.410e-02;1.044e+00;7.498e-01;2.353e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.583247000;1.044e+00;4.166e-01;1.298e-02;3.988e-01;1.243e-02;1.052e+00;1.052e+00;1.052e+00;2.017e-01;1.406e-02;1.052e+00;2.017e-01;1.406e-02;1.044e+00;7.498e-01;2.337e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.584247000;1.044e+00;4.166e-01;1.289e-02;3.988e-01;1.234e-02;1.052e+00;1.052e+00;1.052e+00;2.017e-01;1.402e-02;1.052e+00;2.017e-01;1.402e-02;1.044e+00;7.498e-01;2.321e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.585247000;1.044e+00;4.166e-01;1.281e-02;3.988e-01;1.226e-02;1.052e+00;1.052e+00;1.052e+00;2.017e-01;1.397e-02;1.052e+00;2.017e-01;1.397e-02;1.044e+00;7.498e-01;2.305e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.586247000;1.044e+00;4.166e-01;1.272e-02;3.988e-01;1.218e-02;1.052e+00;1.052e+00;1.052e+00;2.017e-01;1.393e-02;1.052e+00;2.017e-01;1.393e-02;1.044e+00;7.498e-01;2.289e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.587247000;1.044e+00;4.166e-01;1.263e-02;3.988e-01;1.209e-02;1.052e+00;1.052e+00;1.052e+00;2.017e-01;1.389e-02;1.052e+00;2.017e-01;1.389e-02;1.044e+00;7.498e-01;2.273e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.588247000;1.044e+00;4.166e-01;1.254e-02;3.988e-01;1.201e-02;1.052e+00;1.052e+00;1.052e+00;2.017e-01;1.385e-02;1.052e+00;2.017e-01;1.385e-02;1.044e+00;7.498e-01;2.258e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.589247000;1.044e+00;4.166e-01;1.245e-02;3.988e-01;1.192e-02;1.052e+00;1.052e+00;1.052e+00;2.017e-01;1.381e-02;1.052e+00;2.017e-01;1.381e-02;1.044e+00;7.498e-01;2.242e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.590247000;1.044e+00;4.166e-01;1.237e-02;3.988e-01;1.184e-02;1.052e+00;1.052e+00;1.052e+00;2.017e-01;1.377e-02;1.052e+00;2.017e-01;1.377e-02;1.044e+00;7.498e-01;2.226e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.591247000;1.044e+00;4.166e-01;1.228e-02;3.988e-01;1.176e-02;1.052e+00;1.052e+00;1.052e+00;2.017e-01;1.372e-02;1.052e+00;2.017e-01;1.372e-02;1.044e+00;7.498e-01;2.210e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.592247000;1.044e+00;4.166e-01;1.219e-02;3.988e-01;1.167e-02;1.052e+00;1.052e+00;1.052e+00;2.017e-01;1.368e-02;1.052e+00;2.017e-01;1.368e-02;1.044e+00;7.498e-01;2.194e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.593247000;1.044e+00;4.166e-01;1.210e-02;3.988e-01;1.159e-02;1.052e+00;1.052e+00;1.052e+00;2.017e-01;1.364e-02;1.052e+00;2.017e-01;1.364e-02;1.044e+00;7.498e-01;2.178e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.594247000;1.044e+00;4.166e-01;1.201e-02;3.988e-01;1.150e-02;1.052e+00;1.052e+00;1.052e+00;2.017e-01;1.360e-02;1.052e+00;2.017e-01;1.360e-02;1.044e+00;7.498e-01;2.162e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.595247000;1.044e+00;4.166e-01;1.192e-02;3.988e-01;1.142e-02;1.052e+00;1.052e+00;1.052e+00;2.017e-01;1.356e-02;1.052e+00;2.017e-01;1.356e-02;1.044e+00;7.498e-01;2.146e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.596247000;1.044e+00;4.166e-01;1.184e-02;3.988e-01;1.133e-02;1.052e+00;1.052e+00;1.052e+00;2.018e-01;1.351e-02;1.052e+00;2.018e-01;1.351e-02;1.044e+00;7.498e-01;2.131e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.597247000;1.044e+00;4.166e-01;1.175e-02;3.988e-01;1.125e-02;1.051e+00;1.051e+00;1.052e+00;2.018e-01;1.347e-02;1.052e+00;2.018e-01;1.347e-02;1.044e+00;7.498e-01;2.115e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.598247000;1.044e+00;4.166e-01;1.166e-02;3.988e-01;1.116e-02;1.051e+00;1.051e+00;1.052e+00;2.018e-01;1.343e-02;1.052e+00;2.018e-01;1.343e-02;1.044e+00;7.498e-01;2.099e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.599247000;1.044e+00;4.166e-01;1.157e-02;3.988e-01;1.108e-02;1.051e+00;1.051e+00;1.052e+00;2.018e-01;1.339e-02;1.052e+00;2.018e-01;1.339e-02;1.044e+00;7.498e-01;2.083e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.600247000;1.044e+00;4.166e-01;1.148e-02;3.988e-01;1.099e-02;1.051e+00;1.051e+00;1.052e+00;2.018e-01;1.335e-02;1.052e+00;2.018e-01;1.335e-02;1.044e+00;7.498e-01;2.067e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.601247000;1.044e+00;4.166e-01;1.139e-02;3.988e-01;1.091e-02;1.051e+00;1.051e+00;1.052e+00;2.018e-01;1.330e-02;1.052e+00;2.018e-01;1.330e-02;1.044e+00;7.498e-01;2.051e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.602247000;1.044e+00;4.166e-01;1.131e-02;3.988e-01;1.082e-02;1.051e+00;1.051e+00;1.052e+00;2.018e-01;1.326e-02;1.052e+00;2.018e-01;1.326e-02;1.044e+00;7.498e-01;2.035e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.603247000;1.044e+00;4.166e-01;1.122e-02;3.988e-01;1.074e-02;1.051e+00;1.051e+00;1.052e+00;2.018e-01;1.322e-02;1.052e+00;2.018e-01;1.322e-02;1.044e+00;7.498e-01;2.019e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.604247000;1.044e+00;4.166e-01;1.113e-02;3.988e-01;1.065e-02;1.051e+00;1.051e+00;1.052e+00;2.018e-01;1.318e-02;1.052e+00;2.018e-01;1.318e-02;1.044e+00;7.498e-01;2.003e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.605247000;1.044e+00;4.166e-01;1.104e-02;3.988e-01;1.057e-02;1.051e+00;1.051e+00;1.052e+00;2.018e-01;1.314e-02;1.052e+00;2.018e-01;1.314e-02;1.044e+00;7.498e-01;1.987e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
