time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
62.606247000;1.044e+00;4.166e-01;1.095e-02;3.988e-01;1.048e-02;1.051e+00;1.051e+00;1.052e+00;2.018e-01;1.309e-02;1.052e+00;2.018e-01;1.309e-02;1.044e+00;7.498e-01;1.971e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.607247000;1.044e+00;4.166e-01;1.086e-02;3.988e-01;1.040e-02;1.051e+00;1.051e+00;1.052e+00;2.018e-01;1.305e-02;1.052e+00;2.018e-01;1.305e-02;1.044e+00;7.498e-01;1.955e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.608247000;1.044e+00;4.166e-01;1.077e-02;3.988e-01;1.031e-02;1.051e+00;1.051e+00;1.052e+00;2.018e-01;1.301e-02;1.052e+00;2.018e-01;1.301e-02;1.044e+00;7.498e-01;1.939e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.609247000;1.044e+00;4.166e-01;1.068e-02;3.988e-01;1.023e-02;1.051e+00;1.051e+00;1.052e+00;2.018e-01;1.297e-02;1.052e+00;2.018e-01;1.297e-02;1.044e+00;7.498e-01;1.923e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.610247000;1.044e+00;4.166e-01;1.059e-02;3.988e-01;1.014e-02;1.051e+00;1.051e+00;1.052e+00;2.018e-01;1.292e-02;1.052e+00;2.018e-01;1.292e-02;1.044e+00;7.498e-01;1.907e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.611247000;1.044e+00;4.166e-01;1.051e-02;3.988e-01;1.006e-02;1.051e+00;1.051e+00;1.052e+00;2.018e-01;1.288e-02;1.052e+00;2.018e-01;1.288e-02;1.044e+00;7.498e-01;1.891e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.612247000;1.044e+00;4.166e-01;1.042e-02;3.988e-01;9.973e-03;1.051e+00;1.051e+00;1.052e+00;2.018e-01;1.284e-02;1.052e+00;2.018e-01;1.284e-02;1.044e+00;7.498e-01;1.875e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.613247000;1.044e+00;4.166e-01;1.033e-02;3.988e-01;9.888e-03;1.051e+00;1.051e+00;1.052e+00;2.018e-01;1.280e-02;1.052e+00;2.018e-01;1.280e-02;1.044e+00;7.498e-01;1.859e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.614247000;1.044e+00;4.166e-01;1.024e-02;3.988e-01;9.803e-03;1.051e+00;1.051e+00;1.052e+00;2.018e-01;1.276e-02;1.052e+00;2.018e-01;1.276e-02;1.044e+00;7.498e-01;1.843e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.615247000;1.044e+00;4.166e-01;1.015e-02;3.988e-01;9.718e-03;1.051e+00;1.051e+00;1.052e+00;2.018e-01;1.271e-02;1.052e+00;2.018e-01;1.271e-02;1.044e+00;7.498e-01;1.827e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.616247000;1.044e+00;4.166e-01;1.006e-02;3.988e-01;9.632e-03;1.050e+00;1.050e+00;1.052e+00;2.018e-01;1.267e-02;1.052e+00;2.018e-01;1.267e-02;1.044e+00;7.498e-01;1.811e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.617247000;1.044e+00;4.166e-01;9.971e-03;3.988e-01;9.547e-03;1.050e+00;1.050e+00;1.052e+00;2.018e-01;1.263e-02;1.052e+00;2.018e-01;1.263e-02;1.044e+00;7.498e-01;1.795e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.618247000;1.044e+00;4.166e-01;9.882e-03;3.988e-01;9.461e-03;1.050e+00;1.050e+00;1.052e+00;2.018e-01;1.259e-02;1.052e+00;2.018e-01;1.259e-02;1.044e+00;7.498e-01;1.779e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.619247000;1.044e+00;4.166e-01;9.792e-03;3.988e-01;9.376e-03;1.050e+00;1.050e+00;1.052e+00;2.018e-01;1.254e-02;1.052e+00;2.018e-01;1.254e-02;1.044e+00;7.498e-01;1.763e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.620247000;1.044e+00;4.166e-01;9.703e-03;3.988e-01;9.290e-03;1.050e+00;1.050e+00;1.052e+00;2.018e-01;1.250e-02;1.052e+00;2.018e-01;1.250e-02;1.044e+00;7.498e-01;1.747e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.621247000;1.044e+00;4.166e-01;9.614e-03;3.988e-01;9.205e-03;1.050e+00;1.050e+00;1.052e+00;2.018e-01;1.246e-02;1.052e+00;2.018e-01;1.246e-02;1.044e+00;7.498e-01;1.731e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.622247000;1.044e+00;4.166e-01;9.524e-03;3.988e-01;9.119e-03;1.050e+00;1.050e+00;1.052e+00;2.018e-01;1.242e-02;1.052e+00;2.018e-01;1.242e-02;1.044e+00;7.498e-01;1.714e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.623247000;1.044e+00;4.166e-01;9.435e-03;3.988e-01;9.034e-03;1.050e+00;1.050e+00;1.052e+00;2.018e-01;1.237e-02;1.052e+00;2.018e-01;1.237e-02;1.044e+00;7.498e-01;1.698e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.624247000;1.044e+00;4.166e-01;9.346e-03;3.988e-01;8.948e-03;1.050e+00;1.050e+00;1.052e+00;2.018e-01;1.233e-02;1.052e+00;2.018e-01;1.233e-02;1.044e+00;7.498e-01;1.682e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.625247000;1.044e+00;4.166e-01;9.256e-03;3.988e-01;8.862e-03;1.050e+00;1.050e+00;1.052e+00;2.018e-01;1.229e-02;1.052e+00;2.018e-01;1.229e-02;1.044e+00;7.498e-01;1.666e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.626247000;1.044e+00;4.166e-01;9.166e-03;3.988e-01;8.776e-03;1.050e+00;1.050e+00;1.052e+00;2.018e-01;1.225e-02;1.052e+00;2.018e-01;1.225e-02;1.044e+00;7.498e-01;1.650e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.627247000;1.044e+00;4.166e-01;9.077e-03;3.988e-01;8.690e-03;1.050e+00;1.050e+00;1.052e+00;2.018e-01;1.220e-02;1.052e+00;2.018e-01;1.220e-02;1.044e+00;7.498e-01;1.634e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.628247000;1.044e+00;4.166e-01;8.987e-03;3.988e-01;8.605e-03;1.050e+00;1.050e+00;1.052e+00;2.018e-01;1.216e-02;1.052e+00;2.018e-01;1.216e-02;1.044e+00;7.498e-01;1.618e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.629247000;1.044e+00;4.166e-01;8.897e-03;3.988e-01;8.519e-03;1.050e+00;1.050e+00;1.052e+00;2.018e-01;1.212e-02;1.052e+00;2.018e-01;1.212e-02;1.044e+00;7.498e-01;1.602e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.630247000;1.044e+00;4.166e-01;8.808e-03;3.988e-01;8.433e-03;1.050e+00;1.050e+00;1.052e+00;2.018e-01;1.208e-02;1.052e+00;2.018e-01;1.208e-02;1.044e+00;7.498e-01;1.585e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.631247000;1.044e+00;4.166e-01;8.718e-03;3.988e-01;8.347e-03;1.050e+00;1.050e+00;1.052e+00;2.018e-01;1.203e-02;1.052e+00;2.018e-01;1.203e-02;1.044e+00;7.498e-01;1.569e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.632247000;1.044e+00;4.166e-01;8.628e-03;3.988e-01;8.261e-03;1.050e+00;1.050e+00;1.052e+00;2.018e-01;1.199e-02;1.052e+00;2.018e-01;1.199e-02;1.044e+00;7.498e-01;1.553e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.633247000;1.044e+00;4.166e-01;8.538e-03;3.988e-01;8.175e-03;1.050e+00;1.050e+00;1.052e+00;2.018e-01;1.195e-02;1.052e+00;2.018e-01;1.195e-02;1.044e+00;7.498e-01;1.537e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.634247000;1.044e+00;4.166e-01;8.448e-03;3.988e-01;8.089e-03;1.050e+00;1.050e+00;1.052e+00;2.018e-01;1.190e-02;1.052e+00;2.018e-01;1.190e-02;1.044e+00;7.498e-01;1.521e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.635247000;1.044e+00;4.166e-01;8.358e-03;3.988e-01;8.003e-03;1.049e+00;1.049e+00;1.052e+00;2.018e-01;1.186e-02;1.052e+00;2.018e-01;1.186e-02;1.044e+00;7.498e-01;1.504e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.636247000;1.044e+00;4.166e-01;8.268e-03;3.988e-01;7.916e-03;1.049e+00;1.049e+00;1.052e+00;2.018e-01;1.182e-02;1.052e+00;2.018e-01;1.182e-02;1.044e+00;7.498e-01;1.488e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.637247000;1.044e+00;4.166e-01;8.178e-03;3.988e-01;7.830e-03;1.049e+00;1.049e+00;1.052e+00;2.018e-01;1.178e-02;1.052e+00;2.018e-01;1.178e-02;1.044e+00;7.498e-01;1.472e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.638247000;1.044e+00;4.166e-01;8.088e-03;3.988e-01;7.744e-03;1.049e+00;1.049e+00;1.052e+00;2.018e-01;1.173e-02;1.052e+00;2.018e-01;1.173e-02;1.044e+00;7.498e-01;1.456e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.639247000;1.044e+00;4.166e-01;7.998e-03;3.988e-01;7.658e-03;1.049e+00;1.049e+00;1.052e+00;2.018e-01;1.169e-02;1.052e+00;2.018e-01;1.169e-02;1.044e+00;7.498e-01;1.440e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.640247000;1.044e+00;4.166e-01;7.908e-03;3.988e-01;7.572e-03;1.049e+00;1.049e+00;1.052e+00;2.018e-01;1.165e-02;1.052e+00;2.018e-01;1.165e-02;1.044e+00;7.498e-01;1.423e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.641247000;1.044e+00;4.166e-01;7.818e-03;3.988e-01;7.486e-03;1.049e+00;1.049e+00;1.052e+00;2.018e-01;1.161e-02;1.052e+00;2.018e-01;1.161e-02;1.044e+00;7.498e-01;1.407e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.642247000;1.044e+00;4.166e-01;7.728e-03;3.988e-01;7.399e-03;1.049e+00;1.049e+00;1.052e+00;2.018e-01;1.156e-02;1.052e+00;2.018e-01;1.156e-02;1.044e+00;7.498e-01;1.391e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.643247000;1.044e+00;4.166e-01;7.638e-03;3.988e-01;7.313e-03;1.049e+00;1.049e+00;1.052e+00;2.018e-01;1.152e-02;1.052e+00;2.018e-01;1.152e-02;1.044e+00;7.498e-01;1.375e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.644247000;1.044e+00;4.166e-01;7.548e-03;3.988e-01;7.227e-03;1.049e+00;1.049e+00;1.052e+00;2.018e-01;1.148e-02;1.052e+00;2.018e-01;1.148e-02;1.044e+00;7.498e-01;1.359e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.645247000;1.044e+00;4.166e-01;7.457e-03;3.988e-01;7.140e-03;1.049e+00;1.049e+00;1.052e+00;2.018e-01;1.143e-02;1.052e+00;2.018e-01;1.143e-02;1.044e+00;7.498e-01;1.342e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.646247000;1.044e+00;4.166e-01;7.367e-03;3.988e-01;7.054e-03;1.049e+00;1.049e+00;1.052e+00;2.018e-01;1.139e-02;1.052e+00;2.018e-01;1.139e-02;1.044e+00;7.498e-01;1.326e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.647247000;1.044e+00;4.166e-01;7.277e-03;3.988e-01;6.967e-03;1.049e+00;1.049e+00;1.052e+00;2.018e-01;1.135e-02;1.052e+00;2.018e-01;1.135e-02;1.044e+00;7.498e-01;1.310e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.648247000;1.044e+00;4.166e-01;7.186e-03;3.988e-01;6.880e-03;1.049e+00;1.049e+00;1.052e+00;2.018e-01;1.131e-02;1.052e+00;2.018e-01;1.131e-02;1.044e+00;7.498e-01;1.294e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.649247000;1.044e+00;4.166e-01;7.096e-03;3.988e-01;6.794e-03;1.049e+00;1.049e+00;1.052e+00;2.018e-01;1.126e-02;1.052e+00;2.018e-01;1.126e-02;1.044e+00;7.498e-01;1.277e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.650247000;1.044e+00;4.166e-01;7.006e-03;3.988e-01;6.707e-03;1.049e+00;1.049e+00;1.052e+00;2.018e-01;1.122e-02;1.052e+00;2.018e-01;1.122e-02;1.044e+00;7.498e-01;1.261e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.651247000;1.044e+00;4.166e-01;6.915e-03;3.988e-01;6.621e-03;1.049e+00;1.049e+00;1.052e+00;2.018e-01;1.118e-02;1.052e+00;2.018e-01;1.118e-02;1.044e+00;7.498e-01;1.245e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.652247000;1.044e+00;4.166e-01;6.824e-03;3.988e-01;6.534e-03;1.049e+00;1.049e+00;1.052e+00;2.018e-01;1.113e-02;1.052e+00;2.018e-01;1.113e-02;1.044e+00;7.498e-01;1.228e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.653247000;1.044e+00;4.166e-01;6.734e-03;3.988e-01;6.447e-03;1.048e+00;1.048e+00;1.052e+00;2.018e-01;1.109e-02;1.052e+00;2.018e-01;1.109e-02;1.044e+00;7.498e-01;1.212e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.654247000;1.044e+00;4.166e-01;6.643e-03;3.988e-01;6.361e-03;1.048e+00;1.048e+00;1.052e+00;2.018e-01;1.105e-02;1.052e+00;2.018e-01;1.105e-02;1.044e+00;7.498e-01;1.196e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.655247000;1.044e+00;4.166e-01;6.553e-03;3.988e-01;6.274e-03;1.048e+00;1.048e+00;1.052e+00;2.018e-01;1.100e-02;1.052e+00;2.018e-01;1.100e-02;1.044e+00;7.498e-01;1.179e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.656247000;1.044e+00;4.166e-01;6.462e-03;3.988e-01;6.187e-03;1.048e+00;1.048e+00;1.052e+00;2.018e-01;1.096e-02;1.052e+00;2.018e-01;1.096e-02;1.044e+00;7.498e-01;1.163e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.657247000;1.044e+00;4.166e-01;6.372e-03;3.988e-01;6.101e-03;1.048e+00;1.048e+00;1.052e+00;2.018e-01;1.092e-02;1.052e+00;2.018e-01;1.092e-02;1.044e+00;7.498e-01;1.147e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.658247000;1.044e+00;4.166e-01;6.281e-03;3.988e-01;6.013e-03;1.048e+00;1.048e+00;1.052e+00;2.018e-01;1.087e-02;1.052e+00;2.018e-01;1.087e-02;1.044e+00;7.498e-01;1.131e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.659247000;1.044e+00;4.166e-01;6.190e-03;3.988e-01;5.927e-03;1.048e+00;1.048e+00;1.052e+00;2.018e-01;1.083e-02;1.052e+00;2.018e-01;1.083e-02;1.044e+00;7.498e-01;1.114e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.660247000;1.044e+00;4.166e-01;6.099e-03;3.988e-01;5.840e-03;1.048e+00;1.048e+00;1.052e+00;2.018e-01;1.079e-02;1.052e+00;2.018e-01;1.079e-02;1.044e+00;7.498e-01;1.098e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.661247000;1.044e+00;4.166e-01;6.008e-03;3.988e-01;5.753e-03;1.048e+00;1.048e+00;1.052e+00;2.018e-01;1.075e-02;1.052e+00;2.018e-01;1.075e-02;1.044e+00;7.498e-01;1.081e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.662247000;1.044e+00;4.166e-01;5.918e-03;3.988e-01;5.666e-03;1.048e+00;1.048e+00;1.052e+00;2.018e-01;1.070e-02;1.052e+00;2.018e-01;1.070e-02;1.044e+00;7.498e-01;1.065e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.663247000;1.044e+00;4.166e-01;5.827e-03;3.988e-01;5.579e-03;1.048e+00;1.048e+00;1.052e+00;2.019e-01;1.066e-02;1.052e+00;2.019e-01;1.066e-02;1.044e+00;7.498e-01;1.049e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.664247000;1.044e+00;4.166e-01;5.736e-03;3.988e-01;5.492e-03;1.048e+00;1.048e+00;1.052e+00;2.019e-01;1.062e-02;1.052e+00;2.019e-01;1.062e-02;1.044e+00;7.498e-01;1.033e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.665247000;1.044e+00;4.166e-01;5.645e-03;3.989e-01;5.405e-03;1.048e+00;1.048e+00;1.052e+00;2.019e-01;1.057e-02;1.052e+00;2.019e-01;1.057e-02;1.044e+00;7.498e-01;1.016e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.666247000;1.044e+00;4.166e-01;5.554e-03;3.989e-01;5.318e-03;1.048e+00;1.048e+00;1.052e+00;2.019e-01;1.053e-02;1.052e+00;2.019e-01;1.053e-02;1.044e+00;7.498e-01;9.997e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.667247000;1.044e+00;4.166e-01;5.463e-03;3.989e-01;5.230e-03;1.048e+00;1.048e+00;1.052e+00;2.019e-01;1.049e-02;1.052e+00;2.019e-01;1.049e-02;1.044e+00;7.498e-01;9.833e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.668247000;1.044e+00;4.166e-01;5.372e-03;3.989e-01;5.143e-03;1.048e+00;1.048e+00;1.052e+00;2.019e-01;1.044e-02;1.052e+00;2.019e-01;1.044e-02;1.044e+00;7.498e-01;9.669e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.669247000;1.044e+00;4.166e-01;5.281e-03;3.989e-01;5.056e-03;1.048e+00;1.048e+00;1.052e+00;2.019e-01;1.040e-02;1.052e+00;2.019e-01;1.040e-02;1.044e+00;7.498e-01;9.506e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.670247000;1.044e+00;4.166e-01;5.190e-03;3.989e-01;4.969e-03;1.048e+00;1.048e+00;1.052e+00;2.019e-01;1.036e-02;1.052e+00;2.019e-01;1.036e-02;1.044e+00;7.498e-01;9.342e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.671247000;1.044e+00;4.166e-01;5.098e-03;3.989e-01;4.881e-03;1.048e+00;1.048e+00;1.052e+00;2.019e-01;1.031e-02;1.052e+00;2.019e-01;1.031e-02;1.044e+00;7.498e-01;9.177e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.672247000;1.044e+00;4.166e-01;5.007e-03;3.989e-01;4.794e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;1.027e-02;1.052e+00;2.019e-01;1.027e-02;1.044e+00;7.498e-01;9.013e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.673247000;1.044e+00;4.166e-01;4.916e-03;3.989e-01;4.707e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;1.023e-02;1.052e+00;2.019e-01;1.023e-02;1.044e+00;7.498e-01;8.849e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.674247000;1.044e+00;4.166e-01;4.825e-03;3.989e-01;4.620e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;1.018e-02;1.052e+00;2.019e-01;1.018e-02;1.044e+00;7.498e-01;8.685e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.675247000;1.044e+00;4.166e-01;4.734e-03;3.989e-01;4.532e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;1.014e-02;1.052e+00;2.019e-01;1.014e-02;1.044e+00;7.498e-01;8.521e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.676247000;1.044e+00;4.166e-01;4.642e-03;3.989e-01;4.445e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;1.010e-02;1.052e+00;2.019e-01;1.010e-02;1.044e+00;7.498e-01;8.356e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.677247000;1.044e+00;4.166e-01;4.551e-03;3.989e-01;4.357e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;1.005e-02;1.052e+00;2.019e-01;1.005e-02;1.044e+00;7.498e-01;8.192e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.678247000;1.044e+00;4.166e-01;4.460e-03;3.989e-01;4.270e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;1.001e-02;1.052e+00;2.019e-01;1.001e-02;1.044e+00;7.498e-01;8.028e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.679247000;1.044e+00;4.166e-01;4.368e-03;3.989e-01;4.182e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;9.966e-03;1.052e+00;2.019e-01;9.966e-03;1.044e+00;7.498e-01;7.863e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.680247000;1.044e+00;4.166e-01;4.277e-03;3.989e-01;4.095e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;9.923e-03;1.052e+00;2.019e-01;9.923e-03;1.044e+00;7.498e-01;7.699e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.681247000;1.044e+00;4.166e-01;4.186e-03;3.989e-01;4.007e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;9.880e-03;1.052e+00;2.019e-01;9.880e-03;1.044e+00;7.498e-01;7.534e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.682247000;1.044e+00;4.166e-01;4.094e-03;3.989e-01;3.920e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;9.836e-03;1.052e+00;2.019e-01;9.836e-03;1.044e+00;7.498e-01;7.369e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.683247000;1.044e+00;4.166e-01;4.003e-03;3.989e-01;3.832e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;9.793e-03;1.052e+00;2.019e-01;9.793e-03;1.044e+00;7.498e-01;7.205e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.684247000;1.044e+00;4.166e-01;3.911e-03;3.989e-01;3.745e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;9.749e-03;1.052e+00;2.019e-01;9.749e-03;1.044e+00;7.498e-01;7.040e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.685247000;1.044e+00;4.166e-01;3.819e-03;3.989e-01;3.657e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;9.706e-03;1.052e+00;2.019e-01;9.706e-03;1.044e+00;7.498e-01;6.875e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.686247000;1.044e+00;4.166e-01;3.728e-03;3.989e-01;3.569e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;9.662e-03;1.052e+00;2.019e-01;9.662e-03;1.044e+00;7.498e-01;6.710e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.687247000;1.044e+00;4.166e-01;3.636e-03;3.989e-01;3.481e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;9.619e-03;1.052e+00;2.019e-01;9.619e-03;1.044e+00;7.499e-01;6.545e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.688247000;1.044e+00;4.166e-01;3.544e-03;3.989e-01;3.394e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;9.575e-03;1.052e+00;2.019e-01;9.575e-03;1.044e+00;7.499e-01;6.380e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.689247000;1.044e+00;4.166e-01;3.453e-03;3.989e-01;3.306e-03;1.047e+00;1.047e+00;1.052e+00;2.019e-01;9.532e-03;1.052e+00;2.019e-01;9.532e-03;1.044e+00;7.499e-01;6.215e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.690247000;1.044e+00;4.166e-01;3.361e-03;3.989e-01;3.218e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;9.488e-03;1.052e+00;2.019e-01;9.488e-03;1.044e+00;7.499e-01;6.050e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.691247000;1.044e+00;4.166e-01;3.269e-03;3.989e-01;3.130e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;9.444e-03;1.052e+00;2.019e-01;9.444e-03;1.044e+00;7.499e-01;5.885e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.692247000;1.044e+00;4.166e-01;3.178e-03;3.989e-01;3.043e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;9.401e-03;1.052e+00;2.019e-01;9.401e-03;1.044e+00;7.499e-01;5.720e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.693247000;1.044e+00;4.166e-01;3.086e-03;3.989e-01;2.954e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;9.357e-03;1.052e+00;2.019e-01;9.357e-03;1.044e+00;7.499e-01;5.554e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.694247000;1.044e+00;4.166e-01;2.994e-03;3.989e-01;2.866e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;9.313e-03;1.052e+00;2.019e-01;9.313e-03;1.044e+00;7.499e-01;5.389e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.695247000;1.044e+00;4.166e-01;2.902e-03;3.989e-01;2.779e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;9.270e-03;1.052e+00;2.019e-01;9.270e-03;1.044e+00;7.499e-01;5.224e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.696247000;1.044e+00;4.166e-01;2.810e-03;3.989e-01;2.690e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;9.226e-03;1.052e+00;2.019e-01;9.226e-03;1.044e+00;7.499e-01;5.058e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.697247000;1.044e+00;4.166e-01;2.718e-03;3.989e-01;2.603e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;9.183e-03;1.052e+00;2.019e-01;9.183e-03;1.044e+00;7.499e-01;4.893e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.698247000;1.044e+00;4.166e-01;2.626e-03;3.989e-01;2.514e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;9.139e-03;1.052e+00;2.019e-01;9.139e-03;1.044e+00;7.499e-01;4.727e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.699247000;1.044e+00;4.166e-01;2.534e-03;3.989e-01;2.427e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;9.095e-03;1.052e+00;2.019e-01;9.095e-03;1.044e+00;7.499e-01;4.562e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.700247000;1.044e+00;4.166e-01;2.442e-03;3.989e-01;2.338e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;9.052e-03;1.052e+00;2.019e-01;9.052e-03;1.044e+00;7.499e-01;4.396e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.701247000;1.044e+00;4.166e-01;2.350e-03;3.989e-01;2.250e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;9.008e-03;1.052e+00;2.019e-01;9.008e-03;1.044e+00;7.499e-01;4.230e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.702247000;1.044e+00;4.166e-01;2.258e-03;3.989e-01;2.162e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;8.964e-03;1.052e+00;2.019e-01;8.964e-03;1.044e+00;7.499e-01;4.065e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.703247000;1.044e+00;4.166e-01;2.166e-03;3.989e-01;2.074e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;8.920e-03;1.052e+00;2.019e-01;8.920e-03;1.044e+00;7.499e-01;3.899e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.704247000;1.044e+00;4.166e-01;2.074e-03;3.989e-01;1.986e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;8.877e-03;1.052e+00;2.019e-01;8.877e-03;1.044e+00;7.499e-01;3.733e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.705247000;1.044e+00;4.166e-01;1.982e-03;3.989e-01;1.897e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;8.833e-03;1.052e+00;2.019e-01;8.833e-03;1.044e+00;7.499e-01;3.567e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.706247000;1.044e+00;4.166e-01;1.889e-03;3.989e-01;1.809e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;8.789e-03;1.052e+00;2.019e-01;8.789e-03;1.044e+00;7.499e-01;3.401e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.707247000;1.044e+00;4.166e-01;1.797e-03;3.989e-01;1.721e-03;1.046e+00;1.046e+00;1.052e+00;2.019e-01;8.745e-03;1.052e+00;2.019e-01;8.745e-03;1.044e+00;7.499e-01;3.235e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.708247000;1.044e+00;4.166e-01;1.705e-03;3.989e-01;1.632e-03;1.045e+00;1.045e+00;1.052e+00;2.019e-01;8.701e-03;1.052e+00;2.019e-01;8.701e-03;1.044e+00;7.499e-01;3.069e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.709247000;1.044e+00;4.166e-01;1.613e-03;3.989e-01;1.544e-03;1.045e+00;1.045e+00;1.052e+00;2.019e-01;8.658e-03;1.052e+00;2.019e-01;8.658e-03;1.044e+00;7.499e-01;2.903e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.710247000;1.044e+00;4.166e-01;1.521e-03;3.989e-01;1.456e-03;1.045e+00;1.045e+00;1.052e+00;2.019e-01;8.614e-03;1.052e+00;2.019e-01;8.614e-03;1.044e+00;7.499e-01;2.737e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.711247000;1.044e+00;4.166e-01;1.428e-03;3.989e-01;1.368e-03;1.045e+00;1.045e+00;1.052e+00;2.019e-01;8.570e-03;1.052e+00;2.019e-01;8.570e-03;1.044e+00;7.499e-01;2.571e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.712247000;1.044e+00;4.166e-01;1.336e-03;3.989e-01;1.279e-03;1.045e+00;1.045e+00;1.052e+00;2.019e-01;8.526e-03;1.052e+00;2.019e-01;8.526e-03;1.044e+00;7.499e-01;2.404e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.713247000;1.044e+00;4.166e-01;1.243e-03;3.989e-01;1.190e-03;1.045e+00;1.045e+00;1.052e+00;2.019e-01;8.482e-03;1.052e+00;2.019e-01;8.482e-03;1.044e+00;7.499e-01;2.238e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.714247000;1.044e+00;4.166e-01;1.151e-03;3.989e-01;1.102e-03;1.045e+00;1.045e+00;1.052e+00;2.019e-01;8.438e-03;1.052e+00;2.019e-01;8.438e-03;1.044e+00;7.499e-01;2.072e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.715247000;1.044e+00;4.166e-01;1.058e-03;3.989e-01;1.013e-03;1.045e+00;1.045e+00;1.051e+00;2.019e-01;8.394e-03;1.051e+00;2.019e-01;8.394e-03;1.044e+00;7.499e-01;1.905e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.716247000;1.044e+00;4.166e-01;9.661e-04;3.989e-01;9.250e-04;1.045e+00;1.045e+00;1.051e+00;2.019e-01;8.350e-03;1.051e+00;2.019e-01;8.350e-03;1.044e+00;7.499e-01;1.739e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.717247000;1.044e+00;4.166e-01;8.733e-04;3.989e-01;8.362e-04;1.045e+00;1.045e+00;1.051e+00;2.019e-01;8.306e-03;1.051e+00;2.019e-01;8.306e-03;1.044e+00;7.499e-01;1.572e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.718247000;1.044e+00;4.166e-01;7.811e-04;3.989e-01;7.479e-04;1.045e+00;1.045e+00;1.051e+00;2.019e-01;8.262e-03;1.051e+00;2.019e-01;8.262e-03;1.044e+00;7.499e-01;1.406e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.719247000;1.044e+00;4.166e-01;6.883e-04;3.989e-01;6.590e-04;1.045e+00;1.045e+00;1.051e+00;2.019e-01;8.219e-03;1.051e+00;2.019e-01;8.219e-03;1.044e+00;7.499e-01;1.239e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.720247000;1.044e+00;4.166e-01;5.956e-04;3.989e-01;5.702e-04;1.045e+00;1.045e+00;1.051e+00;2.019e-01;8.174e-03;1.051e+00;2.019e-01;8.174e-03;1.044e+00;7.499e-01;1.072e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.721247000;1.044e+00;4.166e-01;5.033e-04;3.989e-01;4.819e-04;1.045e+00;1.045e+00;1.051e+00;2.019e-01;8.131e-03;1.051e+00;2.019e-01;8.131e-03;1.044e+00;7.499e-01;9.060e-04;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.722247000;1.044e+00;4.166e-01;4.106e-04;3.989e-01;3.931e-04;1.045e+00;1.045e+00;1.051e+00;2.019e-01;8.086e-03;1.051e+00;2.019e-01;8.086e-03;1.044e+00;7.499e-01;7.390e-04;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.723247000;1.044e+00;4.166e-01;3.178e-04;3.989e-01;3.043e-04;1.045e+00;1.045e+00;1.051e+00;2.019e-01;8.042e-03;1.051e+00;2.019e-01;8.042e-03;1.044e+00;7.499e-01;5.720e-04;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.724247000;1.044e+00;4.166e-01;2.250e-04;3.989e-01;2.154e-04;1.045e+00;1.045e+00;1.051e+00;2.019e-01;7.999e-03;1.051e+00;2.019e-01;7.999e-03;1.044e+00;7.499e-01;4.050e-04;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.725247000;1.044e+00;4.166e-01;1.328e-04;3.989e-01;1.271e-04;1.045e+00;1.045e+00;1.051e+00;2.019e-01;7.954e-03;1.051e+00;2.019e-01;7.954e-03;1.044e+00;7.499e-01;2.390e-04;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.726247000;1.044e+00;4.166e-01;4.000e-05;3.989e-01;3.830e-05;1.044e+00;1.044e+00;1.051e+00;2.019e-01;7.911e-03;1.051e+00;2.019e-01;7.911e-03;1.044e+00;7.499e-01;7.200e-05;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.727247000;1.044e+00;4.166e-01;-5.278e-05;3.989e-01;-5.053e-05;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.866e-03;1.051e+00;2.020e-01;7.866e-03;1.044e+00;7.499e-01;-9.500e-05;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.728247000;1.044e+00;4.166e-01;-1.456e-04;3.989e-01;-1.394e-04;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.822e-03;1.051e+00;2.020e-01;7.822e-03;1.044e+00;7.499e-01;-2.620e-04;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.729247000;1.044e+00;4.166e-01;-2.389e-04;3.989e-01;-2.287e-04;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.778e-03;1.051e+00;2.020e-01;7.778e-03;1.044e+00;7.499e-01;-4.300e-04;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.730247000;1.044e+00;4.166e-01;-3.317e-04;3.989e-01;-3.176e-04;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.734e-03;1.051e+00;2.020e-01;7.734e-03;1.044e+00;7.499e-01;-5.970e-04;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.731247000;1.044e+00;4.166e-01;-4.244e-04;3.989e-01;-4.064e-04;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.690e-03;1.051e+00;2.020e-01;7.690e-03;1.044e+00;7.499e-01;-7.640e-04;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.732247000;1.044e+00;4.166e-01;-5.172e-04;3.989e-01;-4.952e-04;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.646e-03;1.051e+00;2.020e-01;7.646e-03;1.044e+00;7.499e-01;-9.310e-04;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.733247000;1.044e+00;4.166e-01;-6.100e-04;3.989e-01;-5.840e-04;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.602e-03;1.051e+00;2.020e-01;7.602e-03;1.044e+00;7.499e-01;-1.098e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.734247000;1.044e+00;4.166e-01;-7.033e-04;3.989e-01;-6.734e-04;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.557e-03;1.051e+00;2.020e-01;7.557e-03;1.044e+00;7.499e-01;-1.266e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.735247000;1.044e+00;4.166e-01;-7.961e-04;3.989e-01;-7.622e-04;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.513e-03;1.051e+00;2.020e-01;7.513e-03;1.044e+00;7.499e-01;-1.433e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.736247000;1.044e+00;4.166e-01;-8.889e-04;3.989e-01;-8.511e-04;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.469e-03;1.051e+00;2.020e-01;7.469e-03;1.044e+00;7.499e-01;-1.600e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.737247000;1.044e+00;4.166e-01;-9.822e-04;3.989e-01;-9.404e-04;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.425e-03;1.051e+00;2.020e-01;7.425e-03;1.044e+00;7.499e-01;-1.768e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.738247000;1.044e+00;4.166e-01;-1.075e-03;3.989e-01;-1.029e-03;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.381e-03;1.051e+00;2.020e-01;7.381e-03;1.044e+00;7.499e-01;-1.935e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.739247000;1.044e+00;4.166e-01;-1.168e-03;3.989e-01;-1.119e-03;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.336e-03;1.051e+00;2.020e-01;7.336e-03;1.044e+00;7.499e-01;-2.103e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.740247000;1.044e+00;4.166e-01;-1.262e-03;3.989e-01;-1.208e-03;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.292e-03;1.051e+00;2.020e-01;7.292e-03;1.044e+00;7.499e-01;-2.271e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.741247000;1.044e+00;4.166e-01;-1.354e-03;3.989e-01;-1.297e-03;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.248e-03;1.051e+00;2.020e-01;7.248e-03;1.044e+00;7.499e-01;-2.438e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.742247000;1.044e+00;4.166e-01;-1.448e-03;3.989e-01;-1.386e-03;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.204e-03;1.051e+00;2.020e-01;7.204e-03;1.044e+00;7.499e-01;-2.606e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.743247000;1.044e+00;4.166e-01;-1.541e-03;3.989e-01;-1.476e-03;1.044e+00;1.044e+00;1.051e+00;2.020e-01;7.159e-03;1.051e+00;2.020e-01;7.159e-03;1.044e+00;7.499e-01;-2.774e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.744247000;1.044e+00;4.166e-01;-1.634e-03;3.989e-01;-1.564e-03;1.043e+00;1.043e+00;1.051e+00;2.020e-01;7.115e-03;1.051e+00;2.020e-01;7.115e-03;1.044e+00;7.499e-01;-2.941e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.745247000;1.044e+00;4.166e-01;-1.727e-03;3.989e-01;-1.654e-03;1.043e+00;1.043e+00;1.051e+00;2.020e-01;7.071e-03;1.051e+00;2.020e-01;7.071e-03;1.044e+00;7.499e-01;-3.109e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.746247000;1.044e+00;4.166e-01;-1.821e-03;3.989e-01;-1.743e-03;1.043e+00;1.043e+00;1.051e+00;2.020e-01;7.026e-03;1.051e+00;2.020e-01;7.026e-03;1.044e+00;7.499e-01;-3.277e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.747247000;1.044e+00;4.166e-01;-1.914e-03;3.989e-01;-1.832e-03;1.043e+00;1.043e+00;1.051e+00;2.020e-01;6.982e-03;1.051e+00;2.020e-01;6.982e-03;1.044e+00;7.499e-01;-3.445e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.748247000;1.044e+00;4.166e-01;-2.007e-03;3.989e-01;-1.922e-03;1.043e+00;1.043e+00;1.051e+00;2.020e-01;6.938e-03;1.051e+00;2.020e-01;6.938e-03;1.044e+00;7.499e-01;-3.613e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.749247000;1.044e+00;4.166e-01;-2.101e-03;3.989e-01;-2.011e-03;1.043e+00;1.043e+00;1.051e+00;2.020e-01;6.893e-03;1.051e+00;2.020e-01;6.893e-03;1.044e+00;7.499e-01;-3.781e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.750247000;1.044e+00;4.166e-01;-2.194e-03;3.989e-01;-2.101e-03;1.043e+00;1.043e+00;1.051e+00;2.020e-01;6.849e-03;1.051e+00;2.020e-01;6.849e-03;1.044e+00;7.499e-01;-3.949e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.751247000;1.044e+00;4.166e-01;-2.287e-03;3.989e-01;-2.190e-03;1.043e+00;1.043e+00;1.051e+00;2.020e-01;6.805e-03;1.051e+00;2.020e-01;6.805e-03;1.044e+00;7.499e-01;-4.117e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.752247000;1.044e+00;4.166e-01;-2.381e-03;3.989e-01;-2.279e-03;1.043e+00;1.043e+00;1.051e+00;2.020e-01;6.760e-03;1.051e+00;2.020e-01;6.760e-03;1.044e+00;7.499e-01;-4.285e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.753247000;1.044e+00;4.166e-01;-2.474e-03;3.989e-01;-2.369e-03;1.043e+00;1.043e+00;1.051e+00;2.020e-01;6.716e-03;1.051e+00;2.020e-01;6.716e-03;1.044e+00;7.499e-01;-4.453e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.754247000;1.044e+00;4.166e-01;-2.568e-03;3.989e-01;-2.459e-03;1.043e+00;1.043e+00;1.051e+00;2.020e-01;6.672e-03;1.051e+00;2.020e-01;6.672e-03;1.044e+00;7.499e-01;-4.622e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.755247000;1.044e+00;4.166e-01;-2.661e-03;3.989e-01;-2.548e-03;1.043e+00;1.043e+00;1.051e+00;2.020e-01;6.627e-03;1.051e+00;2.020e-01;6.627e-03;1.044e+00;7.499e-01;-4.790e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.756247000;1.044e+00;4.166e-01;-2.754e-03;3.989e-01;-2.637e-03;1.043e+00;1.043e+00;1.051e+00;2.020e-01;6.583e-03;1.051e+00;2.020e-01;6.583e-03;1.044e+00;7.499e-01;-4.958e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.757247000;1.044e+00;4.166e-01;-2.848e-03;3.989e-01;-2.727e-03;1.043e+00;1.043e+00;1.051e+00;2.020e-01;6.539e-03;1.051e+00;2.020e-01;6.539e-03;1.044e+00;7.499e-01;-5.127e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.758247000;1.044e+00;4.166e-01;-2.942e-03;3.989e-01;-2.816e-03;1.043e+00;1.043e+00;1.051e+00;2.020e-01;6.494e-03;1.051e+00;2.020e-01;6.494e-03;1.044e+00;7.499e-01;-5.295e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.759247000;1.044e+00;4.166e-01;-3.035e-03;3.989e-01;-2.906e-03;1.043e+00;1.043e+00;1.051e+00;2.020e-01;6.449e-03;1.051e+00;2.020e-01;6.449e-03;1.044e+00;7.499e-01;-5.463e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.760247000;1.044e+00;4.166e-01;-3.129e-03;3.989e-01;-2.996e-03;1.043e+00;1.043e+00;1.051e+00;2.020e-01;6.405e-03;1.051e+00;2.020e-01;6.405e-03;1.044e+00;7.499e-01;-5.632e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.761247000;1.044e+00;4.166e-01;-3.223e-03;3.989e-01;-3.086e-03;1.043e+00;1.043e+00;1.051e+00;2.020e-01;6.361e-03;1.051e+00;2.020e-01;6.361e-03;1.044e+00;7.499e-01;-5.801e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.762247000;1.044e+00;4.166e-01;-3.316e-03;3.989e-01;-3.175e-03;1.042e+00;1.042e+00;1.051e+00;2.020e-01;6.316e-03;1.051e+00;2.020e-01;6.316e-03;1.044e+00;7.499e-01;-5.969e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.763247000;1.044e+00;4.166e-01;-3.410e-03;3.989e-01;-3.265e-03;1.042e+00;1.042e+00;1.051e+00;2.020e-01;6.272e-03;1.051e+00;2.020e-01;6.272e-03;1.044e+00;7.499e-01;-6.138e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.764247000;1.044e+00;4.166e-01;-3.503e-03;3.989e-01;-3.354e-03;1.042e+00;1.042e+00;1.051e+00;2.020e-01;6.227e-03;1.051e+00;2.020e-01;6.227e-03;1.044e+00;7.499e-01;-6.306e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.765247000;1.044e+00;4.166e-01;-3.597e-03;3.989e-01;-3.444e-03;1.042e+00;1.042e+00;1.051e+00;2.020e-01;6.183e-03;1.051e+00;2.020e-01;6.183e-03;1.044e+00;7.499e-01;-6.475e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.766247000;1.044e+00;4.166e-01;-3.691e-03;3.989e-01;-3.534e-03;1.042e+00;1.042e+00;1.051e+00;2.020e-01;6.138e-03;1.051e+00;2.020e-01;6.138e-03;1.044e+00;7.499e-01;-6.644e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.767247000;1.044e+00;4.166e-01;-3.785e-03;3.989e-01;-3.624e-03;1.042e+00;1.042e+00;1.051e+00;2.020e-01;6.094e-03;1.051e+00;2.020e-01;6.094e-03;1.044e+00;7.499e-01;-6.813e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.768247000;1.044e+00;4.166e-01;-3.878e-03;3.989e-01;-3.713e-03;1.042e+00;1.042e+00;1.051e+00;2.020e-01;6.049e-03;1.051e+00;2.020e-01;6.049e-03;1.044e+00;7.499e-01;-6.981e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.769247000;1.044e+00;4.166e-01;-3.972e-03;3.989e-01;-3.803e-03;1.042e+00;1.042e+00;1.051e+00;2.020e-01;6.004e-03;1.051e+00;2.020e-01;6.004e-03;1.044e+00;7.499e-01;-7.150e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.770247000;1.044e+00;4.166e-01;-4.066e-03;3.989e-01;-3.893e-03;1.042e+00;1.042e+00;1.051e+00;2.020e-01;5.960e-03;1.051e+00;2.020e-01;5.960e-03;1.044e+00;7.499e-01;-7.319e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.771247000;1.044e+00;4.166e-01;-4.160e-03;3.989e-01;-3.983e-03;1.042e+00;1.042e+00;1.051e+00;2.020e-01;5.915e-03;1.051e+00;2.020e-01;5.915e-03;1.044e+00;7.499e-01;-7.488e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.772247000;1.044e+00;4.166e-01;-4.254e-03;3.989e-01;-4.073e-03;1.042e+00;1.042e+00;1.051e+00;2.020e-01;5.871e-03;1.051e+00;2.020e-01;5.871e-03;1.044e+00;7.499e-01;-7.657e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.773247000;1.044e+00;4.166e-01;-4.348e-03;3.989e-01;-4.163e-03;1.042e+00;1.042e+00;1.051e+00;2.020e-01;5.826e-03;1.051e+00;2.020e-01;5.826e-03;1.044e+00;7.499e-01;-7.826e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.774247000;1.044e+00;4.166e-01;-4.442e-03;3.989e-01;-4.253e-03;1.042e+00;1.042e+00;1.051e+00;2.020e-01;5.782e-03;1.051e+00;2.020e-01;5.782e-03;1.044e+00;7.499e-01;-7.995e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.775247000;1.044e+00;4.166e-01;-4.536e-03;3.989e-01;-4.343e-03;1.042e+00;1.042e+00;1.051e+00;2.020e-01;5.737e-03;1.051e+00;2.020e-01;5.737e-03;1.044e+00;7.499e-01;-8.164e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.776247000;1.044e+00;4.166e-01;-4.630e-03;3.989e-01;-4.433e-03;1.042e+00;1.042e+00;1.051e+00;2.020e-01;5.692e-03;1.051e+00;2.020e-01;5.692e-03;1.044e+00;7.499e-01;-8.334e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.777247000;1.044e+00;4.166e-01;-4.724e-03;3.989e-01;-4.523e-03;1.042e+00;1.042e+00;1.051e+00;2.020e-01;5.647e-03;1.051e+00;2.020e-01;5.647e-03;1.044e+00;7.499e-01;-8.503e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.778247000;1.044e+00;4.166e-01;-4.818e-03;3.989e-01;-4.613e-03;1.042e+00;1.042e+00;1.051e+00;2.020e-01;5.603e-03;1.051e+00;2.020e-01;5.603e-03;1.044e+00;7.499e-01;-8.672e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.779247000;1.044e+00;4.166e-01;-4.912e-03;3.989e-01;-4.703e-03;1.041e+00;1.041e+00;1.051e+00;2.020e-01;5.558e-03;1.051e+00;2.020e-01;5.558e-03;1.044e+00;7.499e-01;-8.841e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.780247000;1.044e+00;4.166e-01;-5.006e-03;3.989e-01;-4.793e-03;1.041e+00;1.041e+00;1.051e+00;2.020e-01;5.513e-03;1.051e+00;2.020e-01;5.513e-03;1.044e+00;7.499e-01;-9.011e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.781247000;1.044e+00;4.166e-01;-5.100e-03;3.989e-01;-4.883e-03;1.041e+00;1.041e+00;1.051e+00;2.020e-01;5.469e-03;1.051e+00;2.020e-01;5.469e-03;1.044e+00;7.499e-01;-9.180e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.782247000;1.044e+00;4.166e-01;-5.194e-03;3.989e-01;-4.973e-03;1.041e+00;1.041e+00;1.051e+00;2.020e-01;5.424e-03;1.051e+00;2.020e-01;5.424e-03;1.044e+00;7.499e-01;-9.349e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.783247000;1.044e+00;4.166e-01;-5.288e-03;3.989e-01;-5.063e-03;1.041e+00;1.041e+00;1.051e+00;2.020e-01;5.379e-03;1.051e+00;2.020e-01;5.379e-03;1.044e+00;7.499e-01;-9.519e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.784247000;1.044e+00;4.166e-01;-5.382e-03;3.989e-01;-5.153e-03;1.041e+00;1.041e+00;1.051e+00;2.020e-01;5.335e-03;1.051e+00;2.020e-01;5.335e-03;1.044e+00;7.499e-01;-9.688e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.785247000;1.044e+00;4.166e-01;-5.477e-03;3.989e-01;-5.244e-03;1.041e+00;1.041e+00;1.051e+00;2.020e-01;5.290e-03;1.051e+00;2.020e-01;5.290e-03;1.044e+00;7.499e-01;-9.858e-03;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
