time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
62.786247000;1.044e+00;4.166e-01;-5.571e-03;3.989e-01;-5.334e-03;1.041e+00;1.041e+00;1.051e+00;2.020e-01;5.245e-03;1.051e+00;2.020e-01;5.245e-03;1.044e+00;7.499e-01;-1.003e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.787247000;1.044e+00;4.166e-01;-5.665e-03;3.989e-01;-5.424e-03;1.041e+00;1.041e+00;1.051e+00;2.020e-01;5.201e-03;1.051e+00;2.020e-01;5.201e-03;1.044e+00;7.499e-01;-1.020e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.788247000;1.044e+00;4.166e-01;-5.759e-03;3.989e-01;-5.514e-03;1.041e+00;1.041e+00;1.051e+00;2.020e-01;5.156e-03;1.051e+00;2.020e-01;5.156e-03;1.044e+00;7.499e-01;-1.037e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.789247000;1.044e+00;4.166e-01;-5.853e-03;3.989e-01;-5.604e-03;1.041e+00;1.041e+00;1.051e+00;2.021e-01;5.111e-03;1.051e+00;2.021e-01;5.111e-03;1.044e+00;7.499e-01;-1.054e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.790247000;1.044e+00;4.166e-01;-5.948e-03;3.989e-01;-5.695e-03;1.041e+00;1.041e+00;1.051e+00;2.021e-01;5.066e-03;1.051e+00;2.021e-01;5.066e-03;1.044e+00;7.499e-01;-1.071e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.791247000;1.044e+00;4.166e-01;-6.042e-03;3.989e-01;-5.785e-03;1.041e+00;1.041e+00;1.051e+00;2.021e-01;5.021e-03;1.051e+00;2.021e-01;5.021e-03;1.044e+00;7.499e-01;-1.088e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.792247000;1.044e+00;4.166e-01;-6.137e-03;3.989e-01;-5.876e-03;1.041e+00;1.041e+00;1.051e+00;2.021e-01;4.977e-03;1.051e+00;2.021e-01;4.977e-03;1.044e+00;7.499e-01;-1.105e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.793247000;1.044e+00;4.166e-01;-6.231e-03;3.989e-01;-5.966e-03;1.041e+00;1.041e+00;1.051e+00;2.021e-01;4.932e-03;1.051e+00;2.021e-01;4.932e-03;1.044e+00;7.499e-01;-1.122e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.794247000;1.044e+00;4.166e-01;-6.325e-03;3.989e-01;-6.056e-03;1.041e+00;1.041e+00;1.051e+00;2.021e-01;4.887e-03;1.051e+00;2.021e-01;4.887e-03;1.044e+00;7.499e-01;-1.138e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.795247000;1.044e+00;4.166e-01;-6.419e-03;3.989e-01;-6.146e-03;1.041e+00;1.041e+00;1.051e+00;2.021e-01;4.842e-03;1.051e+00;2.021e-01;4.842e-03;1.044e+00;7.499e-01;-1.155e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.796247000;1.044e+00;4.166e-01;-6.514e-03;3.989e-01;-6.237e-03;1.041e+00;1.041e+00;1.051e+00;2.021e-01;4.797e-03;1.051e+00;2.021e-01;4.797e-03;1.044e+00;7.499e-01;-1.172e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.797247000;1.044e+00;4.166e-01;-6.608e-03;3.989e-01;-6.327e-03;1.040e+00;1.040e+00;1.051e+00;2.021e-01;4.752e-03;1.051e+00;2.021e-01;4.752e-03;1.044e+00;7.499e-01;-1.189e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.798247000;1.044e+00;4.166e-01;-6.703e-03;3.989e-01;-6.418e-03;1.040e+00;1.040e+00;1.051e+00;2.021e-01;4.707e-03;1.051e+00;2.021e-01;4.707e-03;1.044e+00;7.499e-01;-1.206e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.799247000;1.044e+00;4.166e-01;-6.797e-03;3.989e-01;-6.508e-03;1.040e+00;1.040e+00;1.051e+00;2.021e-01;4.662e-03;1.051e+00;2.021e-01;4.662e-03;1.044e+00;7.499e-01;-1.223e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.800247000;1.044e+00;4.166e-01;-6.892e-03;3.989e-01;-6.598e-03;1.040e+00;1.040e+00;1.051e+00;2.021e-01;4.617e-03;1.051e+00;2.021e-01;4.617e-03;1.044e+00;7.499e-01;-1.240e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.801247000;1.044e+00;4.166e-01;-6.987e-03;3.989e-01;-6.689e-03;1.040e+00;1.040e+00;1.051e+00;2.021e-01;4.573e-03;1.051e+00;2.021e-01;4.573e-03;1.044e+00;7.499e-01;-1.258e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.802247000;1.044e+00;4.166e-01;-7.081e-03;3.989e-01;-6.780e-03;1.040e+00;1.040e+00;1.051e+00;2.021e-01;4.528e-03;1.051e+00;2.021e-01;4.528e-03;1.044e+00;7.499e-01;-1.275e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.803247000;1.044e+00;4.166e-01;-7.176e-03;3.989e-01;-6.870e-03;1.040e+00;1.040e+00;1.051e+00;2.021e-01;4.483e-03;1.051e+00;2.021e-01;4.483e-03;1.044e+00;7.499e-01;-1.292e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.804247000;1.044e+00;4.166e-01;-7.270e-03;3.989e-01;-6.961e-03;1.040e+00;1.040e+00;1.051e+00;2.021e-01;4.438e-03;1.051e+00;2.021e-01;4.438e-03;1.044e+00;7.499e-01;-1.309e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.805247000;1.044e+00;4.166e-01;-7.365e-03;3.989e-01;-7.052e-03;1.040e+00;1.040e+00;1.051e+00;2.021e-01;4.393e-03;1.051e+00;2.021e-01;4.393e-03;1.044e+00;7.499e-01;-1.326e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.806247000;1.044e+00;4.166e-01;-7.459e-03;3.989e-01;-7.142e-03;1.040e+00;1.040e+00;1.051e+00;2.021e-01;4.348e-03;1.051e+00;2.021e-01;4.348e-03;1.044e+00;7.499e-01;-1.343e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.807247000;1.044e+00;4.166e-01;-7.554e-03;3.989e-01;-7.232e-03;1.040e+00;1.040e+00;1.051e+00;2.021e-01;4.303e-03;1.051e+00;2.021e-01;4.303e-03;1.044e+00;7.499e-01;-1.360e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.808247000;1.044e+00;4.166e-01;-7.649e-03;3.989e-01;-7.323e-03;1.040e+00;1.040e+00;1.051e+00;2.021e-01;4.258e-03;1.051e+00;2.021e-01;4.258e-03;1.044e+00;7.499e-01;-1.377e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.809247000;1.044e+00;4.166e-01;-7.743e-03;3.989e-01;-7.414e-03;1.040e+00;1.040e+00;1.051e+00;2.021e-01;4.213e-03;1.051e+00;2.021e-01;4.213e-03;1.044e+00;7.499e-01;-1.394e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.810247000;1.044e+00;4.166e-01;-7.838e-03;3.989e-01;-7.505e-03;1.040e+00;1.040e+00;1.051e+00;2.021e-01;4.168e-03;1.051e+00;2.021e-01;4.168e-03;1.044e+00;7.499e-01;-1.411e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.811247000;1.044e+00;4.166e-01;-7.933e-03;3.989e-01;-7.595e-03;1.040e+00;1.040e+00;1.051e+00;2.021e-01;4.123e-03;1.051e+00;2.021e-01;4.123e-03;1.044e+00;7.499e-01;-1.428e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.812247000;1.044e+00;4.166e-01;-8.028e-03;3.989e-01;-7.686e-03;1.040e+00;1.040e+00;1.051e+00;2.021e-01;4.078e-03;1.051e+00;2.021e-01;4.078e-03;1.044e+00;7.499e-01;-1.445e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.813247000;1.044e+00;4.166e-01;-8.122e-03;3.989e-01;-7.777e-03;1.040e+00;1.040e+00;1.051e+00;2.021e-01;4.033e-03;1.051e+00;2.021e-01;4.033e-03;1.044e+00;7.499e-01;-1.462e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.814247000;1.044e+00;4.166e-01;-8.217e-03;3.989e-01;-7.868e-03;1.040e+00;1.040e+00;1.051e+00;2.021e-01;3.988e-03;1.051e+00;2.021e-01;3.988e-03;1.044e+00;7.499e-01;-1.479e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.815247000;1.044e+00;4.166e-01;-8.312e-03;3.989e-01;-7.959e-03;1.039e+00;1.039e+00;1.051e+00;2.021e-01;3.943e-03;1.051e+00;2.021e-01;3.943e-03;1.044e+00;7.499e-01;-1.496e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.816247000;1.044e+00;4.166e-01;-8.407e-03;3.989e-01;-8.049e-03;1.039e+00;1.039e+00;1.051e+00;2.021e-01;3.898e-03;1.051e+00;2.021e-01;3.898e-03;1.044e+00;7.499e-01;-1.513e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.817247000;1.044e+00;4.166e-01;-8.502e-03;3.989e-01;-8.140e-03;1.039e+00;1.039e+00;1.051e+00;2.021e-01;3.853e-03;1.051e+00;2.021e-01;3.853e-03;1.044e+00;7.499e-01;-1.530e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.818247000;1.044e+00;4.166e-01;-8.597e-03;3.989e-01;-8.231e-03;1.039e+00;1.039e+00;1.051e+00;2.021e-01;3.807e-03;1.051e+00;2.021e-01;3.807e-03;1.044e+00;7.499e-01;-1.547e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.819247000;1.044e+00;4.166e-01;-8.692e-03;3.989e-01;-8.322e-03;1.039e+00;1.039e+00;1.051e+00;2.021e-01;3.763e-03;1.051e+00;2.021e-01;3.763e-03;1.044e+00;7.499e-01;-1.564e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.820247000;1.044e+00;4.166e-01;-8.787e-03;3.989e-01;-8.413e-03;1.039e+00;1.039e+00;1.051e+00;2.021e-01;3.718e-03;1.051e+00;2.021e-01;3.718e-03;1.044e+00;7.499e-01;-1.582e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.821247000;1.044e+00;4.166e-01;-8.881e-03;3.989e-01;-8.503e-03;1.039e+00;1.039e+00;1.051e+00;2.021e-01;3.672e-03;1.051e+00;2.021e-01;3.672e-03;1.044e+00;7.499e-01;-1.599e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.822247000;1.044e+00;4.166e-01;-8.976e-03;3.989e-01;-8.594e-03;1.039e+00;1.039e+00;1.051e+00;2.021e-01;3.627e-03;1.051e+00;2.021e-01;3.627e-03;1.044e+00;7.499e-01;-1.616e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.823247000;1.044e+00;4.166e-01;-9.071e-03;3.989e-01;-8.685e-03;1.039e+00;1.039e+00;1.051e+00;2.021e-01;3.582e-03;1.051e+00;2.021e-01;3.582e-03;1.044e+00;7.499e-01;-1.633e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.824247000;1.044e+00;4.166e-01;-9.166e-03;3.989e-01;-8.776e-03;1.039e+00;1.039e+00;1.051e+00;2.021e-01;3.537e-03;1.051e+00;2.021e-01;3.537e-03;1.044e+00;7.499e-01;-1.650e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.825247000;1.044e+00;4.166e-01;-9.261e-03;3.989e-01;-8.867e-03;1.039e+00;1.039e+00;1.051e+00;2.021e-01;3.492e-03;1.051e+00;2.021e-01;3.492e-03;1.044e+00;7.499e-01;-1.667e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.826247000;1.044e+00;4.166e-01;-9.356e-03;3.989e-01;-8.958e-03;1.039e+00;1.039e+00;1.051e+00;2.021e-01;3.447e-03;1.051e+00;2.021e-01;3.447e-03;1.044e+00;7.499e-01;-1.684e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.827247000;1.044e+00;4.166e-01;-9.451e-03;3.989e-01;-9.049e-03;1.039e+00;1.039e+00;1.051e+00;2.021e-01;3.402e-03;1.051e+00;2.021e-01;3.402e-03;1.044e+00;7.499e-01;-1.701e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.828247000;1.044e+00;4.166e-01;-9.547e-03;3.989e-01;-9.140e-03;1.039e+00;1.039e+00;1.051e+00;2.021e-01;3.357e-03;1.051e+00;2.021e-01;3.357e-03;1.044e+00;7.499e-01;-1.718e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.829247000;1.044e+00;4.166e-01;-9.642e-03;3.989e-01;-9.231e-03;1.039e+00;1.039e+00;1.051e+00;2.021e-01;3.311e-03;1.051e+00;2.021e-01;3.311e-03;1.044e+00;7.499e-01;-1.735e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.830247000;1.044e+00;4.166e-01;-9.737e-03;3.989e-01;-9.322e-03;1.039e+00;1.039e+00;1.051e+00;2.021e-01;3.266e-03;1.051e+00;2.021e-01;3.266e-03;1.044e+00;7.499e-01;-1.753e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.831247000;1.044e+00;4.166e-01;-9.832e-03;3.989e-01;-9.413e-03;1.039e+00;1.039e+00;1.051e+00;2.021e-01;3.221e-03;1.051e+00;2.021e-01;3.221e-03;1.044e+00;7.499e-01;-1.770e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.832247000;1.044e+00;4.166e-01;-9.927e-03;3.989e-01;-9.504e-03;1.038e+00;1.038e+00;1.051e+00;2.021e-01;3.176e-03;1.051e+00;2.021e-01;3.176e-03;1.044e+00;7.499e-01;-1.787e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.833247000;1.044e+00;4.166e-01;-1.002e-02;3.989e-01;-9.596e-03;1.038e+00;1.038e+00;1.051e+00;2.021e-01;3.130e-03;1.051e+00;2.021e-01;3.130e-03;1.044e+00;7.499e-01;-1.804e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.834247000;1.044e+00;4.166e-01;-1.012e-02;3.989e-01;-9.687e-03;1.038e+00;1.038e+00;1.051e+00;2.021e-01;3.086e-03;1.051e+00;2.021e-01;3.086e-03;1.044e+00;7.499e-01;-1.821e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.835247000;1.044e+00;4.166e-01;-1.021e-02;3.989e-01;-9.778e-03;1.038e+00;1.038e+00;1.051e+00;2.021e-01;3.040e-03;1.051e+00;2.021e-01;3.040e-03;1.044e+00;7.499e-01;-1.838e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.836247000;1.044e+00;4.166e-01;-1.031e-02;3.989e-01;-9.869e-03;1.038e+00;1.038e+00;1.051e+00;2.021e-01;2.995e-03;1.051e+00;2.021e-01;2.995e-03;1.044e+00;7.499e-01;-1.855e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.837247000;1.044e+00;4.166e-01;-1.040e-02;3.989e-01;-9.960e-03;1.038e+00;1.038e+00;1.051e+00;2.021e-01;2.950e-03;1.051e+00;2.021e-01;2.950e-03;1.044e+00;7.499e-01;-1.872e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.838247000;1.044e+00;4.166e-01;-1.050e-02;3.989e-01;-1.005e-02;1.038e+00;1.038e+00;1.051e+00;2.021e-01;2.904e-03;1.051e+00;2.021e-01;2.904e-03;1.044e+00;7.499e-01;-1.890e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.839247000;1.044e+00;4.166e-01;-1.059e-02;3.989e-01;-1.014e-02;1.038e+00;1.038e+00;1.051e+00;2.021e-01;2.859e-03;1.051e+00;2.021e-01;2.859e-03;1.044e+00;7.499e-01;-1.907e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.840247000;1.044e+00;4.166e-01;-1.069e-02;3.989e-01;-1.023e-02;1.038e+00;1.038e+00;1.051e+00;2.021e-01;2.814e-03;1.051e+00;2.021e-01;2.814e-03;1.044e+00;7.499e-01;-1.924e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.841247000;1.044e+00;4.166e-01;-1.078e-02;3.989e-01;-1.033e-02;1.038e+00;1.038e+00;1.051e+00;2.021e-01;2.768e-03;1.051e+00;2.021e-01;2.768e-03;1.044e+00;7.499e-01;-1.941e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.842247000;1.044e+00;4.166e-01;-1.088e-02;3.989e-01;-1.042e-02;1.038e+00;1.038e+00;1.051e+00;2.021e-01;2.723e-03;1.051e+00;2.021e-01;2.723e-03;1.044e+00;7.499e-01;-1.958e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.843247000;1.044e+00;4.166e-01;-1.098e-02;3.989e-01;-1.051e-02;1.038e+00;1.038e+00;1.051e+00;2.021e-01;2.678e-03;1.051e+00;2.021e-01;2.678e-03;1.044e+00;7.499e-01;-1.976e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.844247000;1.044e+00;4.166e-01;-1.107e-02;3.989e-01;-1.060e-02;1.038e+00;1.038e+00;1.051e+00;2.021e-01;2.633e-03;1.051e+00;2.021e-01;2.633e-03;1.044e+00;7.499e-01;-1.993e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.845247000;1.044e+00;4.166e-01;-1.117e-02;3.989e-01;-1.069e-02;1.038e+00;1.038e+00;1.051e+00;2.021e-01;2.587e-03;1.051e+00;2.021e-01;2.587e-03;1.044e+00;7.499e-01;-2.010e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.846247000;1.044e+00;4.166e-01;-1.126e-02;3.989e-01;-1.078e-02;1.038e+00;1.038e+00;1.051e+00;2.021e-01;2.542e-03;1.051e+00;2.021e-01;2.542e-03;1.044e+00;7.499e-01;-2.027e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.847247000;1.044e+00;4.166e-01;-1.136e-02;3.989e-01;-1.087e-02;1.038e+00;1.038e+00;1.050e+00;2.021e-01;2.497e-03;1.050e+00;2.021e-01;2.497e-03;1.044e+00;7.499e-01;-2.044e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.848247000;1.044e+00;4.166e-01;-1.145e-02;3.989e-01;-1.096e-02;1.038e+00;1.038e+00;1.050e+00;2.021e-01;2.451e-03;1.050e+00;2.021e-01;2.451e-03;1.044e+00;7.499e-01;-2.061e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.849247000;1.044e+00;4.166e-01;-1.155e-02;3.989e-01;-1.106e-02;1.038e+00;1.038e+00;1.050e+00;2.021e-01;2.406e-03;1.050e+00;2.021e-01;2.406e-03;1.044e+00;7.499e-01;-2.079e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.850247000;1.044e+00;4.166e-01;-1.164e-02;3.989e-01;-1.115e-02;1.037e+00;1.037e+00;1.050e+00;2.021e-01;2.361e-03;1.050e+00;2.021e-01;2.361e-03;1.044e+00;7.499e-01;-2.096e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.851247000;1.044e+00;4.166e-01;-1.174e-02;3.989e-01;-1.124e-02;1.037e+00;1.037e+00;1.050e+00;2.022e-01;2.315e-03;1.050e+00;2.022e-01;2.315e-03;1.044e+00;7.499e-01;-2.113e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.852247000;1.044e+00;4.166e-01;-1.183e-02;3.989e-01;-1.133e-02;1.037e+00;1.037e+00;1.050e+00;2.022e-01;2.270e-03;1.050e+00;2.022e-01;2.270e-03;1.044e+00;7.499e-01;-2.130e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.853247000;1.044e+00;4.166e-01;-1.193e-02;3.989e-01;-1.142e-02;1.037e+00;1.037e+00;1.050e+00;2.022e-01;2.224e-03;1.050e+00;2.022e-01;2.224e-03;1.044e+00;7.499e-01;-2.147e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.854247000;1.044e+00;4.166e-01;-1.203e-02;3.989e-01;-1.151e-02;1.037e+00;1.037e+00;1.050e+00;2.022e-01;2.179e-03;1.050e+00;2.022e-01;2.179e-03;1.044e+00;7.499e-01;-2.165e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.855247000;1.044e+00;4.166e-01;-1.212e-02;3.989e-01;-1.160e-02;1.037e+00;1.037e+00;1.050e+00;2.022e-01;2.134e-03;1.050e+00;2.022e-01;2.134e-03;1.044e+00;7.499e-01;-2.182e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.856247000;1.044e+00;4.166e-01;-1.222e-02;3.989e-01;-1.170e-02;1.037e+00;1.037e+00;1.050e+00;2.022e-01;2.088e-03;1.050e+00;2.022e-01;2.088e-03;1.044e+00;7.499e-01;-2.199e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.857247000;1.044e+00;4.166e-01;-1.231e-02;3.989e-01;-1.179e-02;1.037e+00;1.037e+00;1.050e+00;2.022e-01;2.043e-03;1.050e+00;2.022e-01;2.043e-03;1.044e+00;7.499e-01;-2.216e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.858247000;1.044e+00;4.166e-01;-1.241e-02;3.989e-01;-1.188e-02;1.037e+00;1.037e+00;1.050e+00;2.022e-01;1.998e-03;1.050e+00;2.022e-01;1.998e-03;1.044e+00;7.499e-01;-2.233e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.859247000;1.044e+00;4.166e-01;-1.250e-02;3.989e-01;-1.197e-02;1.037e+00;1.037e+00;1.050e+00;2.022e-01;1.952e-03;1.050e+00;2.022e-01;1.952e-03;1.044e+00;7.499e-01;-2.251e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.860247000;1.044e+00;4.166e-01;-1.260e-02;3.989e-01;-1.206e-02;1.037e+00;1.037e+00;1.050e+00;2.022e-01;1.907e-03;1.050e+00;2.022e-01;1.907e-03;1.044e+00;7.500e-01;-2.268e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.861247000;1.044e+00;4.166e-01;-1.269e-02;3.989e-01;-1.215e-02;1.037e+00;1.037e+00;1.050e+00;2.022e-01;1.861e-03;1.050e+00;2.022e-01;1.861e-03;1.044e+00;7.500e-01;-2.285e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.862247000;1.044e+00;4.166e-01;-1.279e-02;3.989e-01;-1.225e-02;1.037e+00;1.037e+00;1.050e+00;2.022e-01;1.816e-03;1.050e+00;2.022e-01;1.816e-03;1.044e+00;7.500e-01;-2.302e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.863247000;1.044e+00;4.166e-01;-1.289e-02;3.989e-01;-1.234e-02;1.037e+00;1.037e+00;1.050e+00;2.022e-01;1.770e-03;1.050e+00;2.022e-01;1.770e-03;1.044e+00;7.500e-01;-2.319e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.864247000;1.044e+00;4.166e-01;-1.298e-02;3.989e-01;-1.243e-02;1.037e+00;1.037e+00;1.050e+00;2.022e-01;1.725e-03;1.050e+00;2.022e-01;1.725e-03;1.044e+00;7.500e-01;-2.337e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.865247000;1.044e+00;4.166e-01;-1.308e-02;3.989e-01;-1.252e-02;1.037e+00;1.037e+00;1.050e+00;2.022e-01;1.679e-03;1.050e+00;2.022e-01;1.679e-03;1.044e+00;7.500e-01;-2.354e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.866247000;1.044e+00;4.166e-01;-1.317e-02;3.989e-01;-1.261e-02;1.037e+00;1.037e+00;1.050e+00;2.022e-01;1.634e-03;1.050e+00;2.022e-01;1.634e-03;1.044e+00;7.500e-01;-2.371e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.867247000;1.044e+00;4.166e-01;-1.327e-02;3.989e-01;-1.270e-02;1.036e+00;1.036e+00;1.050e+00;2.022e-01;1.588e-03;1.050e+00;2.022e-01;1.588e-03;1.044e+00;7.500e-01;-2.388e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.868247000;1.044e+00;4.166e-01;-1.336e-02;3.989e-01;-1.280e-02;1.036e+00;1.036e+00;1.050e+00;2.022e-01;1.543e-03;1.050e+00;2.022e-01;1.543e-03;1.044e+00;7.500e-01;-2.406e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.869247000;1.044e+00;4.166e-01;-1.346e-02;3.989e-01;-1.289e-02;1.036e+00;1.036e+00;1.050e+00;2.022e-01;1.497e-03;1.050e+00;2.022e-01;1.497e-03;1.044e+00;7.500e-01;-2.423e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.870247000;1.044e+00;4.166e-01;-1.356e-02;3.989e-01;-1.298e-02;1.036e+00;1.036e+00;1.050e+00;2.022e-01;1.451e-03;1.050e+00;2.022e-01;1.451e-03;1.044e+00;7.500e-01;-2.440e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.871247000;1.044e+00;4.166e-01;-1.365e-02;3.989e-01;-1.307e-02;1.036e+00;1.036e+00;1.050e+00;2.022e-01;1.406e-03;1.050e+00;2.022e-01;1.406e-03;1.044e+00;7.500e-01;-2.457e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.872247000;1.044e+00;4.166e-01;-1.375e-02;3.989e-01;-1.316e-02;1.036e+00;1.036e+00;1.050e+00;2.022e-01;1.360e-03;1.050e+00;2.022e-01;1.360e-03;1.044e+00;7.500e-01;-2.475e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.873247000;1.044e+00;4.166e-01;-1.384e-02;3.989e-01;-1.325e-02;1.036e+00;1.036e+00;1.050e+00;2.022e-01;1.315e-03;1.050e+00;2.022e-01;1.315e-03;1.044e+00;7.500e-01;-2.492e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.874247000;1.044e+00;4.166e-01;-1.394e-02;3.989e-01;-1.335e-02;1.036e+00;1.036e+00;1.050e+00;2.022e-01;1.269e-03;1.050e+00;2.022e-01;1.269e-03;1.044e+00;7.500e-01;-2.509e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.875247000;1.044e+00;4.166e-01;-1.404e-02;3.989e-01;-1.344e-02;1.036e+00;1.036e+00;1.050e+00;2.022e-01;1.224e-03;1.050e+00;2.022e-01;1.224e-03;1.044e+00;7.500e-01;-2.526e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.876247000;1.044e+00;4.166e-01;-1.413e-02;3.989e-01;-1.353e-02;1.036e+00;1.036e+00;1.050e+00;2.022e-01;1.179e-03;1.050e+00;2.022e-01;1.179e-03;1.044e+00;7.500e-01;-2.544e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.877247000;1.044e+00;4.166e-01;-1.423e-02;3.989e-01;-1.362e-02;1.036e+00;1.036e+00;1.050e+00;2.022e-01;1.133e-03;1.050e+00;2.022e-01;1.133e-03;1.044e+00;7.500e-01;-2.561e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.878247000;1.044e+00;4.166e-01;-1.432e-02;3.989e-01;-1.371e-02;1.036e+00;1.036e+00;1.050e+00;2.022e-01;1.087e-03;1.050e+00;2.022e-01;1.087e-03;1.044e+00;7.500e-01;-2.578e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.879247000;1.044e+00;4.166e-01;-1.442e-02;3.989e-01;-1.381e-02;1.036e+00;1.036e+00;1.050e+00;2.022e-01;1.042e-03;1.050e+00;2.022e-01;1.042e-03;1.044e+00;7.500e-01;-2.595e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.880247000;1.044e+00;4.166e-01;-1.452e-02;3.989e-01;-1.390e-02;1.036e+00;1.036e+00;1.050e+00;2.022e-01;9.961e-04;1.050e+00;2.022e-01;9.961e-04;1.044e+00;7.500e-01;-2.613e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.881247000;1.044e+00;4.166e-01;-1.461e-02;3.989e-01;-1.399e-02;1.036e+00;1.036e+00;1.050e+00;2.022e-01;9.506e-04;1.050e+00;2.022e-01;9.506e-04;1.044e+00;7.500e-01;-2.630e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.882247000;1.044e+00;4.166e-01;-1.471e-02;3.989e-01;-1.408e-02;1.036e+00;1.036e+00;1.050e+00;2.022e-01;9.046e-04;1.050e+00;2.022e-01;9.046e-04;1.044e+00;7.500e-01;-2.647e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.883247000;1.044e+00;4.166e-01;-1.480e-02;3.989e-01;-1.417e-02;1.036e+00;1.036e+00;1.050e+00;2.022e-01;8.591e-04;1.050e+00;2.022e-01;8.591e-04;1.044e+00;7.500e-01;-2.665e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.884247000;1.044e+00;4.166e-01;-1.490e-02;3.989e-01;-1.427e-02;1.036e+00;1.036e+00;1.050e+00;2.022e-01;8.136e-04;1.050e+00;2.022e-01;8.136e-04;1.044e+00;7.500e-01;-2.682e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.885247000;1.044e+00;4.166e-01;-1.500e-02;3.989e-01;-1.436e-02;1.035e+00;1.035e+00;1.050e+00;2.022e-01;7.681e-04;1.050e+00;2.022e-01;7.681e-04;1.044e+00;7.500e-01;-2.699e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.886247000;1.044e+00;4.166e-01;-1.509e-02;3.989e-01;-1.445e-02;1.035e+00;1.035e+00;1.050e+00;2.022e-01;7.221e-04;1.050e+00;2.022e-01;7.221e-04;1.044e+00;7.500e-01;-2.717e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.887247000;1.044e+00;4.166e-01;-1.519e-02;3.989e-01;-1.454e-02;1.035e+00;1.035e+00;1.050e+00;2.022e-01;6.766e-04;1.050e+00;2.022e-01;6.766e-04;1.044e+00;7.500e-01;-2.734e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.888247000;1.044e+00;4.166e-01;-1.528e-02;3.989e-01;-1.463e-02;1.035e+00;1.035e+00;1.050e+00;2.022e-01;6.311e-04;1.050e+00;2.022e-01;6.311e-04;1.044e+00;7.500e-01;-2.751e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.889247000;1.044e+00;4.166e-01;-1.538e-02;3.989e-01;-1.473e-02;1.035e+00;1.035e+00;1.050e+00;2.022e-01;5.851e-04;1.050e+00;2.022e-01;5.851e-04;1.044e+00;7.500e-01;-2.768e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.890247000;1.044e+00;4.166e-01;-1.548e-02;3.989e-01;-1.482e-02;1.035e+00;1.035e+00;1.050e+00;2.022e-01;5.396e-04;1.050e+00;2.022e-01;5.396e-04;1.044e+00;7.500e-01;-2.786e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.891247000;1.044e+00;4.166e-01;-1.557e-02;3.989e-01;-1.491e-02;1.035e+00;1.035e+00;1.050e+00;2.022e-01;4.941e-04;1.050e+00;2.022e-01;4.941e-04;1.044e+00;7.500e-01;-2.803e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.892247000;1.044e+00;4.166e-01;-1.567e-02;3.989e-01;-1.500e-02;1.035e+00;1.035e+00;1.050e+00;2.022e-01;4.481e-04;1.050e+00;2.022e-01;4.481e-04;1.044e+00;7.500e-01;-2.820e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.893247000;1.044e+00;4.166e-01;-1.577e-02;3.989e-01;-1.509e-02;1.035e+00;1.035e+00;1.050e+00;2.022e-01;4.026e-04;1.050e+00;2.022e-01;4.026e-04;1.044e+00;7.500e-01;-2.838e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.894247000;1.044e+00;4.166e-01;-1.586e-02;3.989e-01;-1.519e-02;1.035e+00;1.035e+00;1.050e+00;2.022e-01;3.566e-04;1.050e+00;2.022e-01;3.566e-04;1.044e+00;7.500e-01;-2.855e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.895247000;1.044e+00;4.166e-01;-1.596e-02;3.989e-01;-1.528e-02;1.035e+00;1.035e+00;1.050e+00;2.022e-01;3.111e-04;1.050e+00;2.022e-01;3.111e-04;1.044e+00;7.500e-01;-2.872e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.896247000;1.044e+00;4.166e-01;-1.605e-02;3.989e-01;-1.537e-02;1.035e+00;1.035e+00;1.050e+00;2.022e-01;2.650e-04;1.050e+00;2.022e-01;2.650e-04;1.044e+00;7.500e-01;-2.890e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.897247000;1.044e+00;4.166e-01;-1.615e-02;3.989e-01;-1.546e-02;1.035e+00;1.035e+00;1.050e+00;2.022e-01;2.196e-04;1.050e+00;2.022e-01;2.196e-04;1.044e+00;7.500e-01;-2.907e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.898247000;1.044e+00;4.166e-01;-1.625e-02;3.989e-01;-1.555e-02;1.035e+00;1.035e+00;1.050e+00;2.022e-01;1.741e-04;1.050e+00;2.022e-01;1.741e-04;1.044e+00;7.500e-01;-2.924e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.899247000;1.044e+00;4.166e-01;-1.634e-02;3.989e-01;-1.565e-02;1.035e+00;1.035e+00;1.050e+00;2.022e-01;1.280e-04;1.050e+00;2.022e-01;1.280e-04;1.044e+00;7.500e-01;-2.942e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.900247000;1.044e+00;4.166e-01;-1.644e-02;3.989e-01;-1.574e-02;1.035e+00;1.035e+00;1.050e+00;2.022e-01;8.253e-05;1.050e+00;2.022e-01;8.253e-05;1.044e+00;7.500e-01;-2.959e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.901247000;1.044e+00;4.166e-01;-1.654e-02;3.989e-01;-1.583e-02;1.035e+00;1.035e+00;1.050e+00;2.022e-01;3.651e-05;1.050e+00;2.022e-01;3.651e-05;1.044e+00;7.500e-01;-2.976e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.902247000;1.044e+00;4.166e-01;-1.663e-02;3.989e-01;-1.592e-02;1.034e+00;1.034e+00;1.050e+00;2.022e-01;-8.995e-06;1.050e+00;2.022e-01;-8.994e-06;1.044e+00;7.500e-01;-2.994e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.903247000;1.044e+00;4.166e-01;-1.673e-02;3.989e-01;-1.602e-02;1.034e+00;1.034e+00;1.050e+00;2.022e-01;-5.502e-05;1.050e+00;2.022e-01;-5.502e-05;1.044e+00;7.500e-01;-3.011e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.904247000;1.044e+00;4.166e-01;-1.682e-02;3.989e-01;-1.611e-02;1.034e+00;1.034e+00;1.050e+00;2.022e-01;-1.005e-04;1.050e+00;2.022e-01;-1.005e-04;1.044e+00;7.500e-01;-3.028e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.905247000;1.044e+00;4.166e-01;-1.692e-02;3.989e-01;-1.620e-02;1.034e+00;1.034e+00;1.050e+00;2.022e-01;-1.466e-04;1.050e+00;2.022e-01;-1.466e-04;1.044e+00;7.500e-01;-3.046e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.906247000;1.044e+00;4.166e-01;-1.702e-02;3.989e-01;-1.629e-02;1.034e+00;1.034e+00;1.050e+00;2.022e-01;-1.921e-04;1.050e+00;2.022e-01;-1.921e-04;1.044e+00;7.500e-01;-3.063e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.907247000;1.044e+00;4.167e-01;-1.711e-02;3.989e-01;-1.639e-02;1.034e+00;1.034e+00;1.050e+00;2.022e-01;-2.381e-04;1.050e+00;2.022e-01;-2.381e-04;1.044e+00;7.500e-01;-3.080e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.908247000;1.044e+00;4.167e-01;-1.721e-02;3.989e-01;-1.648e-02;1.034e+00;1.034e+00;1.050e+00;2.022e-01;-2.841e-04;1.050e+00;2.022e-01;-2.841e-04;1.044e+00;7.500e-01;-3.098e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.909247000;1.044e+00;4.167e-01;-1.731e-02;3.989e-01;-1.657e-02;1.034e+00;1.034e+00;1.050e+00;2.022e-01;-3.296e-04;1.050e+00;2.022e-01;-3.296e-04;1.044e+00;7.500e-01;-3.115e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.910247000;1.044e+00;4.167e-01;-1.740e-02;3.989e-01;-1.666e-02;1.034e+00;1.034e+00;1.050e+00;2.022e-01;-3.757e-04;1.050e+00;2.022e-01;-3.757e-04;1.044e+00;7.500e-01;-3.132e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.911247000;1.044e+00;4.167e-01;-1.750e-02;3.989e-01;-1.675e-02;1.034e+00;1.034e+00;1.050e+00;2.022e-01;-4.212e-04;1.050e+00;2.022e-01;-4.212e-04;1.044e+00;7.500e-01;-3.150e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.912247000;1.044e+00;4.167e-01;-1.760e-02;3.989e-01;-1.685e-02;1.034e+00;1.034e+00;1.050e+00;2.022e-01;-4.672e-04;1.050e+00;2.022e-01;-4.672e-04;1.044e+00;7.500e-01;-3.167e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.913247000;1.044e+00;4.167e-01;-1.769e-02;3.989e-01;-1.694e-02;1.034e+00;1.034e+00;1.050e+00;2.023e-01;-5.132e-04;1.050e+00;2.023e-01;-5.132e-04;1.044e+00;7.500e-01;-3.184e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.914247000;1.044e+00;4.167e-01;-1.779e-02;3.989e-01;-1.703e-02;1.034e+00;1.034e+00;1.050e+00;2.023e-01;-5.587e-04;1.050e+00;2.023e-01;-5.587e-04;1.044e+00;7.500e-01;-3.202e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.915247000;1.044e+00;4.167e-01;-1.789e-02;3.989e-01;-1.712e-02;1.034e+00;1.034e+00;1.050e+00;2.023e-01;-6.048e-04;1.050e+00;2.023e-01;-6.048e-04;1.044e+00;7.500e-01;-3.219e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.916247000;1.044e+00;4.167e-01;-1.798e-02;3.989e-01;-1.722e-02;1.034e+00;1.034e+00;1.050e+00;2.023e-01;-6.508e-04;1.050e+00;2.023e-01;-6.508e-04;1.044e+00;7.500e-01;-3.237e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.917247000;1.044e+00;4.167e-01;-1.808e-02;3.989e-01;-1.731e-02;1.034e+00;1.034e+00;1.050e+00;2.023e-01;-6.963e-04;1.050e+00;2.023e-01;-6.963e-04;1.044e+00;7.500e-01;-3.254e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.918247000;1.044e+00;4.167e-01;-1.817e-02;3.989e-01;-1.740e-02;1.034e+00;1.034e+00;1.050e+00;2.023e-01;-7.424e-04;1.050e+00;2.023e-01;-7.424e-04;1.044e+00;7.500e-01;-3.271e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.919247000;1.044e+00;4.167e-01;-1.827e-02;3.989e-01;-1.749e-02;1.033e+00;1.033e+00;1.050e+00;2.023e-01;-7.884e-04;1.050e+00;2.023e-01;-7.884e-04;1.044e+00;7.500e-01;-3.289e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.920247000;1.044e+00;4.167e-01;-1.837e-02;3.989e-01;-1.759e-02;1.033e+00;1.033e+00;1.050e+00;2.023e-01;-8.339e-04;1.050e+00;2.023e-01;-8.339e-04;1.044e+00;7.500e-01;-3.306e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.921827000;1.044e+00;4.167e-01;-1.852e-02;3.989e-01;-1.773e-02;1.033e+00;1.033e+00;1.050e+00;2.023e-01;-9.064e-04;1.050e+00;2.023e-01;-9.064e-04;1.044e+00;7.500e-01;-3.334e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.922827000;1.044e+00;4.167e-01;-1.862e-02;3.989e-01;-1.783e-02;1.033e+00;1.033e+00;1.050e+00;2.023e-01;-9.525e-04;1.050e+00;2.023e-01;-9.525e-04;1.044e+00;7.500e-01;-3.351e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.923827000;1.044e+00;4.167e-01;-1.871e-02;3.989e-01;-1.792e-02;1.033e+00;1.033e+00;1.050e+00;2.023e-01;-9.985e-04;1.050e+00;2.023e-01;-9.985e-04;1.044e+00;7.500e-01;-3.368e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.924827000;1.044e+00;4.167e-01;-1.881e-02;3.989e-01;-1.801e-02;1.033e+00;1.033e+00;1.050e+00;2.023e-01;-1.045e-03;1.050e+00;2.023e-01;-1.045e-03;1.044e+00;7.500e-01;-3.386e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.925827000;1.044e+00;4.167e-01;-1.891e-02;3.989e-01;-1.810e-02;1.033e+00;1.033e+00;1.050e+00;2.023e-01;-1.091e-03;1.050e+00;2.023e-01;-1.091e-03;1.044e+00;7.500e-01;-3.403e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.926827000;1.044e+00;4.167e-01;-1.900e-02;3.989e-01;-1.820e-02;1.033e+00;1.033e+00;1.050e+00;2.023e-01;-1.136e-03;1.050e+00;2.023e-01;-1.136e-03;1.044e+00;7.500e-01;-3.421e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.927827000;1.044e+00;4.167e-01;-1.910e-02;3.989e-01;-1.829e-02;1.033e+00;1.033e+00;1.050e+00;2.023e-01;-1.182e-03;1.050e+00;2.023e-01;-1.182e-03;1.044e+00;7.500e-01;-3.438e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.928827000;1.044e+00;4.167e-01;-1.920e-02;3.989e-01;-1.838e-02;1.033e+00;1.033e+00;1.050e+00;2.023e-01;-1.228e-03;1.050e+00;2.023e-01;-1.228e-03;1.044e+00;7.500e-01;-3.456e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.929827000;1.044e+00;4.167e-01;-1.929e-02;3.989e-01;-1.847e-02;1.033e+00;1.033e+00;1.050e+00;2.023e-01;-1.274e-03;1.050e+00;2.023e-01;-1.274e-03;1.044e+00;7.500e-01;-3.473e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.930827000;1.044e+00;4.167e-01;-1.939e-02;3.989e-01;-1.857e-02;1.033e+00;1.033e+00;1.050e+00;2.023e-01;-1.320e-03;1.050e+00;2.023e-01;-1.320e-03;1.044e+00;7.500e-01;-3.490e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.931827000;1.044e+00;4.167e-01;-1.949e-02;3.989e-01;-1.866e-02;1.033e+00;1.033e+00;1.050e+00;2.023e-01;-1.366e-03;1.050e+00;2.023e-01;-1.366e-03;1.044e+00;7.500e-01;-3.508e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.932827000;1.044e+00;4.167e-01;-1.958e-02;3.989e-01;-1.875e-02;1.033e+00;1.033e+00;1.050e+00;2.023e-01;-1.412e-03;1.050e+00;2.023e-01;-1.412e-03;1.044e+00;7.500e-01;-3.525e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.933827000;1.044e+00;4.167e-01;-1.968e-02;3.989e-01;-1.884e-02;1.033e+00;1.033e+00;1.050e+00;2.023e-01;-1.458e-03;1.050e+00;2.023e-01;-1.458e-03;1.044e+00;7.500e-01;-3.543e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.934827000;1.044e+00;4.167e-01;-1.978e-02;3.989e-01;-1.894e-02;1.033e+00;1.033e+00;1.050e+00;2.023e-01;-1.504e-03;1.050e+00;2.023e-01;-1.504e-03;1.044e+00;7.500e-01;-3.560e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.935827000;1.044e+00;4.167e-01;-1.987e-02;3.989e-01;-1.903e-02;1.033e+00;1.033e+00;1.050e+00;2.023e-01;-1.550e-03;1.050e+00;2.023e-01;-1.550e-03;1.044e+00;7.500e-01;-3.577e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.936827000;1.044e+00;4.167e-01;-1.997e-02;3.989e-01;-1.912e-02;1.032e+00;1.032e+00;1.050e+00;2.023e-01;-1.596e-03;1.050e+00;2.023e-01;-1.596e-03;1.044e+00;7.500e-01;-3.595e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.937827000;1.044e+00;4.167e-01;-2.007e-02;3.989e-01;-1.921e-02;1.032e+00;1.032e+00;1.050e+00;2.023e-01;-1.642e-03;1.050e+00;2.023e-01;-1.642e-03;1.044e+00;7.500e-01;-3.612e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.938827000;1.044e+00;4.167e-01;-2.017e-02;3.989e-01;-1.931e-02;1.032e+00;1.032e+00;1.050e+00;2.023e-01;-1.688e-03;1.050e+00;2.023e-01;-1.688e-03;1.044e+00;7.500e-01;-3.630e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.939827000;1.044e+00;4.167e-01;-2.026e-02;3.989e-01;-1.940e-02;1.032e+00;1.032e+00;1.050e+00;2.023e-01;-1.734e-03;1.050e+00;2.023e-01;-1.734e-03;1.044e+00;7.500e-01;-3.647e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.940827000;1.044e+00;4.167e-01;-2.036e-02;3.989e-01;-1.949e-02;1.032e+00;1.032e+00;1.050e+00;2.023e-01;-1.780e-03;1.050e+00;2.023e-01;-1.780e-03;1.044e+00;7.500e-01;-3.665e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.941827000;1.044e+00;4.167e-01;-2.046e-02;3.989e-01;-1.959e-02;1.032e+00;1.032e+00;1.050e+00;2.023e-01;-1.826e-03;1.050e+00;2.023e-01;-1.826e-03;1.044e+00;7.500e-01;-3.682e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.942827000;1.044e+00;4.167e-01;-2.055e-02;3.989e-01;-1.968e-02;1.032e+00;1.032e+00;1.050e+00;2.023e-01;-1.872e-03;1.050e+00;2.023e-01;-1.872e-03;1.044e+00;7.500e-01;-3.700e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.943827000;1.044e+00;4.167e-01;-2.065e-02;3.989e-01;-1.977e-02;1.032e+00;1.032e+00;1.050e+00;2.023e-01;-1.918e-03;1.050e+00;2.023e-01;-1.918e-03;1.044e+00;7.500e-01;-3.717e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.944827000;1.044e+00;4.167e-01;-2.075e-02;3.989e-01;-1.986e-02;1.032e+00;1.032e+00;1.050e+00;2.023e-01;-1.964e-03;1.050e+00;2.023e-01;-1.964e-03;1.044e+00;7.500e-01;-3.734e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.945827000;1.044e+00;4.167e-01;-2.084e-02;3.989e-01;-1.996e-02;1.032e+00;1.032e+00;1.050e+00;2.023e-01;-2.010e-03;1.050e+00;2.023e-01;-2.010e-03;1.044e+00;7.500e-01;-3.752e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.946827000;1.044e+00;4.167e-01;-2.094e-02;3.989e-01;-2.005e-02;1.032e+00;1.032e+00;1.050e+00;2.023e-01;-2.056e-03;1.050e+00;2.023e-01;-2.056e-03;1.044e+00;7.500e-01;-3.769e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.947827000;1.044e+00;4.167e-01;-2.104e-02;3.989e-01;-2.014e-02;1.032e+00;1.032e+00;1.050e+00;2.023e-01;-2.102e-03;1.050e+00;2.023e-01;-2.102e-03;1.044e+00;7.500e-01;-3.787e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.948827000;1.044e+00;4.167e-01;-2.113e-02;3.989e-01;-2.024e-02;1.032e+00;1.032e+00;1.050e+00;2.023e-01;-2.148e-03;1.050e+00;2.023e-01;-2.148e-03;1.044e+00;7.500e-01;-3.804e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.949827000;1.044e+00;4.167e-01;-2.123e-02;3.989e-01;-2.033e-02;1.032e+00;1.032e+00;1.050e+00;2.023e-01;-2.194e-03;1.050e+00;2.023e-01;-2.194e-03;1.044e+00;7.500e-01;-3.822e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.950827000;1.044e+00;4.167e-01;-2.133e-02;3.989e-01;-2.042e-02;1.032e+00;1.032e+00;1.050e+00;2.023e-01;-2.240e-03;1.050e+00;2.023e-01;-2.240e-03;1.044e+00;7.500e-01;-3.839e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.951827000;1.044e+00;4.167e-01;-2.143e-02;3.989e-01;-2.051e-02;1.032e+00;1.032e+00;1.050e+00;2.023e-01;-2.287e-03;1.050e+00;2.023e-01;-2.287e-03;1.044e+00;7.500e-01;-3.857e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.952827000;1.044e+00;4.167e-01;-2.152e-02;3.989e-01;-2.061e-02;1.032e+00;1.032e+00;1.050e+00;2.023e-01;-2.333e-03;1.050e+00;2.023e-01;-2.333e-03;1.044e+00;7.500e-01;-3.874e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.953827000;1.044e+00;4.167e-01;-2.162e-02;3.989e-01;-2.070e-02;1.031e+00;1.031e+00;1.050e+00;2.023e-01;-2.379e-03;1.050e+00;2.023e-01;-2.379e-03;1.044e+00;7.500e-01;-3.891e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.954827000;1.044e+00;4.167e-01;-2.172e-02;3.989e-01;-2.079e-02;1.031e+00;1.031e+00;1.050e+00;2.023e-01;-2.425e-03;1.050e+00;2.023e-01;-2.425e-03;1.044e+00;7.500e-01;-3.909e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.955827000;1.044e+00;4.167e-01;-2.181e-02;3.989e-01;-2.089e-02;1.031e+00;1.031e+00;1.050e+00;2.023e-01;-2.471e-03;1.050e+00;2.023e-01;-2.471e-03;1.044e+00;7.500e-01;-3.926e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.956827000;1.044e+00;4.167e-01;-2.191e-02;3.989e-01;-2.098e-02;1.031e+00;1.031e+00;1.050e+00;2.023e-01;-2.517e-03;1.050e+00;2.023e-01;-2.517e-03;1.044e+00;7.500e-01;-3.944e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.957827000;1.044e+00;4.167e-01;-2.201e-02;3.989e-01;-2.107e-02;1.031e+00;1.031e+00;1.050e+00;2.023e-01;-2.563e-03;1.050e+00;2.023e-01;-2.563e-03;1.044e+00;7.500e-01;-3.961e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.958827000;1.044e+00;4.167e-01;-2.210e-02;3.989e-01;-2.116e-02;1.031e+00;1.031e+00;1.050e+00;2.023e-01;-2.609e-03;1.050e+00;2.023e-01;-2.609e-03;1.044e+00;7.500e-01;-3.979e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.959827000;1.044e+00;4.167e-01;-2.220e-02;3.989e-01;-2.126e-02;1.031e+00;1.031e+00;1.050e+00;2.023e-01;-2.655e-03;1.050e+00;2.023e-01;-2.655e-03;1.044e+00;7.500e-01;-3.996e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.960827000;1.044e+00;4.167e-01;-2.230e-02;3.989e-01;-2.135e-02;1.031e+00;1.031e+00;1.050e+00;2.023e-01;-2.702e-03;1.050e+00;2.023e-01;-2.702e-03;1.044e+00;7.500e-01;-4.014e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.961827000;1.044e+00;4.167e-01;-2.240e-02;3.989e-01;-2.144e-02;1.031e+00;1.031e+00;1.050e+00;2.023e-01;-2.748e-03;1.050e+00;2.023e-01;-2.748e-03;1.044e+00;7.500e-01;-4.031e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.962827000;1.044e+00;4.167e-01;-2.249e-02;3.989e-01;-2.154e-02;1.031e+00;1.031e+00;1.050e+00;2.023e-01;-2.794e-03;1.050e+00;2.023e-01;-2.794e-03;1.044e+00;7.500e-01;-4.049e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.963827000;1.044e+00;4.167e-01;-2.259e-02;3.989e-01;-2.163e-02;1.031e+00;1.031e+00;1.050e+00;2.023e-01;-2.840e-03;1.050e+00;2.023e-01;-2.840e-03;1.044e+00;7.500e-01;-4.066e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
