time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
62.964827000;1.044e+00;4.167e-01;-2.269e-02;3.989e-01;-2.172e-02;1.031e+00;1.031e+00;1.050e+00;2.023e-01;-2.886e-03;1.050e+00;2.023e-01;-2.886e-03;1.044e+00;7.500e-01;-4.084e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.965827000;1.044e+00;4.167e-01;-2.278e-02;3.989e-01;-2.181e-02;1.031e+00;1.031e+00;1.050e+00;2.023e-01;-2.932e-03;1.050e+00;2.023e-01;-2.932e-03;1.044e+00;7.500e-01;-4.101e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.966827000;1.044e+00;4.167e-01;-2.288e-02;3.989e-01;-2.191e-02;1.031e+00;1.031e+00;1.050e+00;2.023e-01;-2.978e-03;1.050e+00;2.023e-01;-2.978e-03;1.044e+00;7.500e-01;-4.119e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.967827000;1.044e+00;4.167e-01;-2.298e-02;3.989e-01;-2.200e-02;1.031e+00;1.031e+00;1.050e+00;2.023e-01;-3.025e-03;1.050e+00;2.023e-01;-3.025e-03;1.044e+00;7.500e-01;-4.136e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.968827000;1.044e+00;4.167e-01;-2.308e-02;3.989e-01;-2.209e-02;1.031e+00;1.031e+00;1.050e+00;2.023e-01;-3.071e-03;1.050e+00;2.023e-01;-3.071e-03;1.044e+00;7.500e-01;-4.154e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.969827000;1.044e+00;4.167e-01;-2.317e-02;3.989e-01;-2.219e-02;1.031e+00;1.031e+00;1.050e+00;2.023e-01;-3.117e-03;1.050e+00;2.023e-01;-3.117e-03;1.044e+00;7.500e-01;-4.171e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.970827000;1.044e+00;4.167e-01;-2.327e-02;3.989e-01;-2.228e-02;1.030e+00;1.030e+00;1.050e+00;2.023e-01;-3.163e-03;1.050e+00;2.023e-01;-3.163e-03;1.044e+00;7.500e-01;-4.189e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.971827000;1.044e+00;4.167e-01;-2.337e-02;3.989e-01;-2.237e-02;1.030e+00;1.030e+00;1.050e+00;2.023e-01;-3.209e-03;1.050e+00;2.023e-01;-3.209e-03;1.044e+00;7.500e-01;-4.206e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.972827000;1.044e+00;4.167e-01;-2.346e-02;3.989e-01;-2.247e-02;1.030e+00;1.030e+00;1.050e+00;2.023e-01;-3.256e-03;1.050e+00;2.023e-01;-3.256e-03;1.044e+00;7.500e-01;-4.224e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.973827000;1.044e+00;4.167e-01;-2.356e-02;3.989e-01;-2.256e-02;1.030e+00;1.030e+00;1.050e+00;2.023e-01;-3.302e-03;1.050e+00;2.023e-01;-3.302e-03;1.044e+00;7.500e-01;-4.241e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.974827000;1.044e+00;4.167e-01;-2.366e-02;3.989e-01;-2.265e-02;1.030e+00;1.030e+00;1.050e+00;2.023e-01;-3.348e-03;1.050e+00;2.023e-01;-3.348e-03;1.044e+00;7.500e-01;-4.259e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.975827000;1.044e+00;4.167e-01;-2.376e-02;3.989e-01;-2.275e-02;1.030e+00;1.030e+00;1.049e+00;2.024e-01;-3.395e-03;1.049e+00;2.024e-01;-3.395e-03;1.044e+00;7.500e-01;-4.276e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.976827000;1.044e+00;4.167e-01;-2.385e-02;3.989e-01;-2.284e-02;1.030e+00;1.030e+00;1.049e+00;2.024e-01;-3.441e-03;1.049e+00;2.024e-01;-3.441e-03;1.044e+00;7.500e-01;-4.294e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.977827000;1.044e+00;4.167e-01;-2.395e-02;3.989e-01;-2.293e-02;1.030e+00;1.030e+00;1.049e+00;2.024e-01;-3.487e-03;1.049e+00;2.024e-01;-3.487e-03;1.044e+00;7.500e-01;-4.311e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.978827000;1.044e+00;4.167e-01;-2.405e-02;3.989e-01;-2.303e-02;1.030e+00;1.030e+00;1.049e+00;2.024e-01;-3.533e-03;1.049e+00;2.024e-01;-3.533e-03;1.044e+00;7.500e-01;-4.329e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.979827000;1.044e+00;4.167e-01;-2.415e-02;3.989e-01;-2.312e-02;1.030e+00;1.030e+00;1.049e+00;2.024e-01;-3.580e-03;1.049e+00;2.024e-01;-3.580e-03;1.044e+00;7.500e-01;-4.346e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.980827000;1.044e+00;4.167e-01;-2.424e-02;3.989e-01;-2.321e-02;1.030e+00;1.030e+00;1.049e+00;2.024e-01;-3.626e-03;1.049e+00;2.024e-01;-3.626e-03;1.044e+00;7.500e-01;-4.364e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.981827000;1.044e+00;4.167e-01;-2.434e-02;3.989e-01;-2.331e-02;1.030e+00;1.030e+00;1.049e+00;2.024e-01;-3.672e-03;1.049e+00;2.024e-01;-3.672e-03;1.044e+00;7.500e-01;-4.381e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.982827000;1.044e+00;4.167e-01;-2.444e-02;3.989e-01;-2.340e-02;1.030e+00;1.030e+00;1.049e+00;2.024e-01;-3.718e-03;1.049e+00;2.024e-01;-3.718e-03;1.044e+00;7.500e-01;-4.399e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.983827000;1.044e+00;4.167e-01;-2.454e-02;3.989e-01;-2.349e-02;1.030e+00;1.030e+00;1.049e+00;2.024e-01;-3.764e-03;1.049e+00;2.024e-01;-3.764e-03;1.044e+00;7.500e-01;-4.416e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.984827000;1.044e+00;4.167e-01;-2.463e-02;3.989e-01;-2.359e-02;1.030e+00;1.030e+00;1.049e+00;2.024e-01;-3.811e-03;1.049e+00;2.024e-01;-3.811e-03;1.044e+00;7.500e-01;-4.434e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.985827000;1.044e+00;4.167e-01;-2.473e-02;3.989e-01;-2.368e-02;1.030e+00;1.030e+00;1.049e+00;2.024e-01;-3.857e-03;1.049e+00;2.024e-01;-3.857e-03;1.044e+00;7.500e-01;-4.451e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.986827000;1.044e+00;4.167e-01;-2.483e-02;3.989e-01;-2.377e-02;1.030e+00;1.030e+00;1.049e+00;2.024e-01;-3.903e-03;1.049e+00;2.024e-01;-3.903e-03;1.044e+00;7.500e-01;-4.469e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.987827000;1.044e+00;4.167e-01;-2.493e-02;3.989e-01;-2.386e-02;1.029e+00;1.029e+00;1.049e+00;2.024e-01;-3.949e-03;1.049e+00;2.024e-01;-3.949e-03;1.044e+00;7.500e-01;-4.487e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.988827000;1.044e+00;4.167e-01;-2.502e-02;3.989e-01;-2.396e-02;1.029e+00;1.029e+00;1.049e+00;2.024e-01;-3.996e-03;1.049e+00;2.024e-01;-3.996e-03;1.044e+00;7.500e-01;-4.504e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.989827000;1.044e+00;4.167e-01;-2.512e-02;3.989e-01;-2.405e-02;1.029e+00;1.029e+00;1.049e+00;2.024e-01;-4.042e-03;1.049e+00;2.024e-01;-4.042e-03;1.044e+00;7.500e-01;-4.522e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.990827000;1.044e+00;4.167e-01;-2.522e-02;3.989e-01;-2.414e-02;1.029e+00;1.029e+00;1.049e+00;2.024e-01;-4.089e-03;1.049e+00;2.024e-01;-4.089e-03;1.044e+00;7.500e-01;-4.539e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.991827000;1.044e+00;4.167e-01;-2.532e-02;3.989e-01;-2.424e-02;1.029e+00;1.029e+00;1.049e+00;2.024e-01;-4.135e-03;1.049e+00;2.024e-01;-4.135e-03;1.044e+00;7.500e-01;-4.557e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.992827000;1.044e+00;4.167e-01;-2.541e-02;3.989e-01;-2.433e-02;1.029e+00;1.029e+00;1.049e+00;2.024e-01;-4.181e-03;1.049e+00;2.024e-01;-4.181e-03;1.044e+00;7.500e-01;-4.574e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.993827000;1.044e+00;4.167e-01;-2.551e-02;3.989e-01;-2.442e-02;1.029e+00;1.029e+00;1.049e+00;2.024e-01;-4.227e-03;1.049e+00;2.024e-01;-4.227e-03;1.044e+00;7.500e-01;-4.592e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.994827000;1.044e+00;4.167e-01;-2.561e-02;3.989e-01;-2.452e-02;1.029e+00;1.029e+00;1.049e+00;2.024e-01;-4.274e-03;1.049e+00;2.024e-01;-4.274e-03;1.044e+00;7.500e-01;-4.609e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.995827000;1.044e+00;4.167e-01;-2.570e-02;3.989e-01;-2.461e-02;1.029e+00;1.029e+00;1.049e+00;2.024e-01;-4.320e-03;1.049e+00;2.024e-01;-4.320e-03;1.044e+00;7.500e-01;-4.627e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.996827000;1.044e+00;4.167e-01;-2.580e-02;3.989e-01;-2.470e-02;1.029e+00;1.029e+00;1.049e+00;2.024e-01;-4.366e-03;1.049e+00;2.024e-01;-4.366e-03;1.044e+00;7.500e-01;-4.645e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.997827000;1.044e+00;4.167e-01;-2.590e-02;3.989e-01;-2.480e-02;1.029e+00;1.029e+00;1.049e+00;2.024e-01;-4.413e-03;1.049e+00;2.024e-01;-4.413e-03;1.044e+00;7.500e-01;-4.662e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.998827000;1.044e+00;4.167e-01;-2.600e-02;3.989e-01;-2.489e-02;1.029e+00;1.029e+00;1.049e+00;2.024e-01;-4.459e-03;1.049e+00;2.024e-01;-4.459e-03;1.044e+00;7.500e-01;-4.680e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
62.999827000;1.044e+00;4.167e-01;-2.610e-02;3.989e-01;-2.498e-02;1.029e+00;1.029e+00;1.049e+00;2.024e-01;-4.506e-03;1.049e+00;2.024e-01;-4.506e-03;1.044e+00;7.500e-01;-4.697e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.000827000;1.044e+00;4.167e-01;-2.619e-02;3.989e-01;-2.508e-02;1.029e+00;1.029e+00;1.049e+00;2.024e-01;-4.552e-03;1.049e+00;2.024e-01;-4.552e-03;1.044e+00;7.500e-01;-4.715e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.001827000;1.044e+00;4.167e-01;-2.629e-02;3.989e-01;-2.517e-02;1.029e+00;1.029e+00;1.049e+00;2.024e-01;-4.598e-03;1.049e+00;2.024e-01;-4.598e-03;1.044e+00;7.500e-01;-4.732e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.002827000;1.044e+00;4.167e-01;-2.639e-02;3.989e-01;-2.526e-02;1.029e+00;1.029e+00;1.049e+00;2.024e-01;-4.644e-03;1.049e+00;2.024e-01;-4.644e-03;1.044e+00;7.500e-01;-4.750e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.003827000;1.044e+00;4.167e-01;-2.649e-02;3.989e-01;-2.536e-02;1.029e+00;1.029e+00;1.049e+00;2.024e-01;-4.691e-03;1.049e+00;2.024e-01;-4.691e-03;1.044e+00;7.500e-01;-4.767e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.004827000;1.044e+00;4.167e-01;-2.658e-02;3.989e-01;-2.545e-02;1.028e+00;1.028e+00;1.049e+00;2.024e-01;-4.737e-03;1.049e+00;2.024e-01;-4.737e-03;1.044e+00;7.500e-01;-4.785e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.005827000;1.044e+00;4.167e-01;-2.668e-02;3.989e-01;-2.555e-02;1.028e+00;1.028e+00;1.049e+00;2.024e-01;-4.783e-03;1.049e+00;2.024e-01;-4.783e-03;1.044e+00;7.500e-01;-4.802e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.006827000;1.044e+00;4.167e-01;-2.678e-02;3.989e-01;-2.564e-02;1.028e+00;1.028e+00;1.049e+00;2.024e-01;-4.830e-03;1.049e+00;2.024e-01;-4.830e-03;1.044e+00;7.500e-01;-4.820e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.007827000;1.044e+00;4.167e-01;-2.688e-02;3.989e-01;-2.573e-02;1.028e+00;1.028e+00;1.049e+00;2.024e-01;-4.877e-03;1.049e+00;2.024e-01;-4.877e-03;1.044e+00;7.500e-01;-4.838e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.008827000;1.044e+00;4.167e-01;-2.697e-02;3.989e-01;-2.583e-02;1.028e+00;1.028e+00;1.049e+00;2.024e-01;-4.923e-03;1.049e+00;2.024e-01;-4.923e-03;1.044e+00;7.500e-01;-4.855e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.009827000;1.044e+00;4.167e-01;-2.707e-02;3.989e-01;-2.592e-02;1.028e+00;1.028e+00;1.049e+00;2.024e-01;-4.969e-03;1.049e+00;2.024e-01;-4.969e-03;1.044e+00;7.500e-01;-4.873e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.010827000;1.044e+00;4.167e-01;-2.717e-02;3.989e-01;-2.601e-02;1.028e+00;1.028e+00;1.049e+00;2.024e-01;-5.015e-03;1.049e+00;2.024e-01;-5.015e-03;1.044e+00;7.500e-01;-4.890e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.011827000;1.044e+00;4.167e-01;-2.727e-02;3.989e-01;-2.611e-02;1.028e+00;1.028e+00;1.049e+00;2.024e-01;-5.062e-03;1.049e+00;2.024e-01;-5.062e-03;1.044e+00;7.500e-01;-4.908e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.012827000;1.044e+00;4.167e-01;-2.736e-02;3.989e-01;-2.620e-02;1.028e+00;1.028e+00;1.049e+00;2.024e-01;-5.108e-03;1.049e+00;2.024e-01;-5.108e-03;1.044e+00;7.500e-01;-4.926e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.013827000;1.044e+00;4.167e-01;-2.746e-02;3.989e-01;-2.629e-02;1.028e+00;1.028e+00;1.049e+00;2.024e-01;-5.155e-03;1.049e+00;2.024e-01;-5.155e-03;1.044e+00;7.500e-01;-4.943e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.014827000;1.044e+00;4.167e-01;-2.756e-02;3.989e-01;-2.639e-02;1.028e+00;1.028e+00;1.049e+00;2.024e-01;-5.201e-03;1.049e+00;2.024e-01;-5.201e-03;1.044e+00;7.500e-01;-4.961e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.015827000;1.044e+00;4.167e-01;-2.766e-02;3.989e-01;-2.648e-02;1.028e+00;1.028e+00;1.049e+00;2.024e-01;-5.247e-03;1.049e+00;2.024e-01;-5.247e-03;1.044e+00;7.500e-01;-4.978e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.016827000;1.044e+00;4.167e-01;-2.776e-02;3.989e-01;-2.657e-02;1.028e+00;1.028e+00;1.049e+00;2.024e-01;-5.294e-03;1.049e+00;2.024e-01;-5.294e-03;1.044e+00;7.500e-01;-4.996e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.017827000;1.044e+00;4.167e-01;-2.785e-02;3.989e-01;-2.667e-02;1.028e+00;1.028e+00;1.049e+00;2.024e-01;-5.340e-03;1.049e+00;2.024e-01;-5.340e-03;1.044e+00;7.500e-01;-5.013e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.018827000;1.044e+00;4.167e-01;-2.795e-02;3.989e-01;-2.676e-02;1.028e+00;1.028e+00;1.049e+00;2.024e-01;-5.387e-03;1.049e+00;2.024e-01;-5.387e-03;1.044e+00;7.500e-01;-5.031e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.019827000;1.044e+00;4.167e-01;-2.805e-02;3.989e-01;-2.685e-02;1.028e+00;1.028e+00;1.049e+00;2.024e-01;-5.433e-03;1.049e+00;2.024e-01;-5.433e-03;1.044e+00;7.500e-01;-5.049e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.020827000;1.044e+00;4.167e-01;-2.815e-02;3.989e-01;-2.695e-02;1.028e+00;1.028e+00;1.049e+00;2.024e-01;-5.480e-03;1.049e+00;2.024e-01;-5.480e-03;1.044e+00;7.500e-01;-5.066e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.021827000;1.044e+00;4.167e-01;-2.824e-02;3.989e-01;-2.704e-02;1.027e+00;1.027e+00;1.049e+00;2.024e-01;-5.526e-03;1.049e+00;2.024e-01;-5.526e-03;1.044e+00;7.500e-01;-5.084e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.022827000;1.044e+00;4.167e-01;-2.834e-02;3.989e-01;-2.714e-02;1.027e+00;1.027e+00;1.049e+00;2.024e-01;-5.572e-03;1.049e+00;2.024e-01;-5.572e-03;1.044e+00;7.500e-01;-5.101e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.023827000;1.044e+00;4.167e-01;-2.844e-02;3.989e-01;-2.723e-02;1.027e+00;1.027e+00;1.049e+00;2.024e-01;-5.619e-03;1.049e+00;2.024e-01;-5.619e-03;1.044e+00;7.500e-01;-5.119e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.024827000;1.044e+00;4.167e-01;-2.854e-02;3.989e-01;-2.732e-02;1.027e+00;1.027e+00;1.049e+00;2.024e-01;-5.665e-03;1.049e+00;2.024e-01;-5.665e-03;1.044e+00;7.500e-01;-5.137e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.025827000;1.044e+00;4.167e-01;-2.863e-02;3.989e-01;-2.742e-02;1.027e+00;1.027e+00;1.049e+00;2.024e-01;-5.712e-03;1.049e+00;2.024e-01;-5.712e-03;1.044e+00;7.500e-01;-5.154e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.026827000;1.044e+00;4.167e-01;-2.873e-02;3.989e-01;-2.751e-02;1.027e+00;1.027e+00;1.049e+00;2.024e-01;-5.758e-03;1.049e+00;2.024e-01;-5.758e-03;1.044e+00;7.500e-01;-5.172e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.027827000;1.044e+00;4.167e-01;-2.883e-02;3.989e-01;-2.760e-02;1.027e+00;1.027e+00;1.049e+00;2.024e-01;-5.805e-03;1.049e+00;2.024e-01;-5.805e-03;1.044e+00;7.500e-01;-5.189e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.028827000;1.044e+00;4.167e-01;-2.893e-02;3.989e-01;-2.770e-02;1.027e+00;1.027e+00;1.049e+00;2.024e-01;-5.851e-03;1.049e+00;2.024e-01;-5.851e-03;1.044e+00;7.500e-01;-5.207e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.029827000;1.044e+00;4.167e-01;-2.903e-02;3.989e-01;-2.779e-02;1.027e+00;1.027e+00;1.049e+00;2.024e-01;-5.898e-03;1.049e+00;2.024e-01;-5.898e-03;1.044e+00;7.500e-01;-5.225e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.030827000;1.044e+00;4.167e-01;-2.912e-02;3.989e-01;-2.788e-02;1.027e+00;1.027e+00;1.049e+00;2.024e-01;-5.944e-03;1.049e+00;2.024e-01;-5.944e-03;1.044e+00;7.500e-01;-5.242e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.031827000;1.044e+00;4.167e-01;-2.922e-02;3.989e-01;-2.798e-02;1.027e+00;1.027e+00;1.049e+00;2.024e-01;-5.991e-03;1.049e+00;2.024e-01;-5.991e-03;1.044e+00;7.500e-01;-5.260e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.032827000;1.044e+00;4.167e-01;-2.932e-02;3.989e-01;-2.807e-02;1.027e+00;1.027e+00;1.049e+00;2.024e-01;-6.037e-03;1.049e+00;2.024e-01;-6.037e-03;1.044e+00;7.500e-01;-5.278e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.033827000;1.044e+00;4.167e-01;-2.942e-02;3.989e-01;-2.817e-02;1.027e+00;1.027e+00;1.049e+00;2.024e-01;-6.084e-03;1.049e+00;2.024e-01;-6.084e-03;1.044e+00;7.500e-01;-5.295e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.034827000;1.044e+00;4.167e-01;-2.952e-02;3.989e-01;-2.826e-02;1.027e+00;1.027e+00;1.049e+00;2.024e-01;-6.130e-03;1.049e+00;2.024e-01;-6.130e-03;1.044e+00;7.500e-01;-5.313e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.035827000;1.044e+00;4.167e-01;-2.961e-02;3.989e-01;-2.835e-02;1.027e+00;1.027e+00;1.049e+00;2.024e-01;-6.177e-03;1.049e+00;2.024e-01;-6.177e-03;1.044e+00;7.500e-01;-5.330e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.036827000;1.044e+00;4.167e-01;-2.971e-02;3.989e-01;-2.845e-02;1.027e+00;1.027e+00;1.049e+00;2.024e-01;-6.223e-03;1.049e+00;2.024e-01;-6.223e-03;1.044e+00;7.500e-01;-5.348e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.037827000;1.044e+00;4.167e-01;-2.981e-02;3.989e-01;-2.854e-02;1.027e+00;1.027e+00;1.049e+00;2.024e-01;-6.269e-03;1.049e+00;2.024e-01;-6.269e-03;1.044e+00;7.500e-01;-5.366e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.038827000;1.044e+00;4.167e-01;-2.991e-02;3.989e-01;-2.863e-02;1.026e+00;1.026e+00;1.049e+00;2.025e-01;-6.316e-03;1.049e+00;2.025e-01;-6.316e-03;1.044e+00;7.500e-01;-5.383e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.039827000;1.044e+00;4.167e-01;-3.000e-02;3.989e-01;-2.873e-02;1.026e+00;1.026e+00;1.049e+00;2.025e-01;-6.363e-03;1.049e+00;2.025e-01;-6.363e-03;1.044e+00;7.500e-01;-5.401e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.040827000;1.044e+00;4.167e-01;-3.010e-02;3.989e-01;-2.882e-02;1.026e+00;1.026e+00;1.049e+00;2.025e-01;-6.409e-03;1.049e+00;2.025e-01;-6.409e-03;1.044e+00;7.500e-01;-5.418e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.041827000;1.044e+00;4.167e-01;-3.020e-02;3.989e-01;-2.891e-02;1.026e+00;1.026e+00;1.049e+00;2.025e-01;-6.455e-03;1.049e+00;2.025e-01;-6.455e-03;1.044e+00;7.500e-01;-5.436e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.042827000;1.044e+00;4.167e-01;-3.030e-02;3.989e-01;-2.901e-02;1.026e+00;1.026e+00;1.049e+00;2.025e-01;-6.502e-03;1.049e+00;2.025e-01;-6.502e-03;1.044e+00;7.500e-01;-5.454e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.043827000;1.044e+00;4.167e-01;-3.040e-02;3.989e-01;-2.910e-02;1.026e+00;1.026e+00;1.049e+00;2.025e-01;-6.549e-03;1.049e+00;2.025e-01;-6.549e-03;1.044e+00;7.500e-01;-5.471e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.044827000;1.044e+00;4.167e-01;-3.049e-02;3.989e-01;-2.920e-02;1.026e+00;1.026e+00;1.049e+00;2.025e-01;-6.595e-03;1.049e+00;2.025e-01;-6.595e-03;1.044e+00;7.500e-01;-5.489e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.045827000;1.044e+00;4.167e-01;-3.059e-02;3.989e-01;-2.929e-02;1.026e+00;1.026e+00;1.049e+00;2.025e-01;-6.642e-03;1.049e+00;2.025e-01;-6.642e-03;1.044e+00;7.500e-01;-5.507e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.046827000;1.044e+00;4.167e-01;-3.069e-02;3.989e-01;-2.938e-02;1.026e+00;1.026e+00;1.049e+00;2.025e-01;-6.688e-03;1.049e+00;2.025e-01;-6.688e-03;1.044e+00;7.500e-01;-5.524e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.047827000;1.044e+00;4.167e-01;-3.079e-02;3.989e-01;-2.948e-02;1.026e+00;1.026e+00;1.049e+00;2.025e-01;-6.735e-03;1.049e+00;2.025e-01;-6.735e-03;1.044e+00;7.500e-01;-5.542e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.048827000;1.044e+00;4.167e-01;-3.089e-02;3.989e-01;-2.957e-02;1.026e+00;1.026e+00;1.049e+00;2.025e-01;-6.782e-03;1.049e+00;2.025e-01;-6.782e-03;1.044e+00;7.500e-01;-5.559e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.049827000;1.044e+00;4.167e-01;-3.098e-02;3.989e-01;-2.967e-02;1.026e+00;1.026e+00;1.049e+00;2.025e-01;-6.828e-03;1.049e+00;2.025e-01;-6.828e-03;1.044e+00;7.500e-01;-5.577e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.050827000;1.044e+00;4.167e-01;-3.108e-02;3.989e-01;-2.976e-02;1.026e+00;1.026e+00;1.049e+00;2.025e-01;-6.874e-03;1.049e+00;2.025e-01;-6.874e-03;1.044e+00;7.500e-01;-5.595e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.051827000;1.044e+00;4.167e-01;-3.118e-02;3.989e-01;-2.985e-02;1.026e+00;1.026e+00;1.049e+00;2.025e-01;-6.921e-03;1.049e+00;2.025e-01;-6.921e-03;1.044e+00;7.500e-01;-5.612e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.052827000;1.044e+00;4.167e-01;-3.128e-02;3.989e-01;-2.995e-02;1.026e+00;1.026e+00;1.049e+00;2.025e-01;-6.968e-03;1.049e+00;2.025e-01;-6.968e-03;1.044e+00;7.500e-01;-5.630e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.053827000;1.044e+00;4.167e-01;-3.138e-02;3.989e-01;-3.004e-02;1.026e+00;1.026e+00;1.049e+00;2.025e-01;-7.014e-03;1.049e+00;2.025e-01;-7.014e-03;1.044e+00;7.500e-01;-5.648e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.054827000;1.044e+00;4.167e-01;-3.147e-02;3.989e-01;-3.013e-02;1.026e+00;1.026e+00;1.049e+00;2.025e-01;-7.061e-03;1.049e+00;2.025e-01;-7.061e-03;1.044e+00;7.500e-01;-5.665e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.055827000;1.044e+00;4.167e-01;-3.157e-02;3.989e-01;-3.023e-02;1.026e+00;1.026e+00;1.049e+00;2.025e-01;-7.107e-03;1.049e+00;2.025e-01;-7.107e-03;1.044e+00;7.500e-01;-5.683e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.056827000;1.044e+00;4.167e-01;-3.167e-02;3.989e-01;-3.032e-02;1.025e+00;1.025e+00;1.049e+00;2.025e-01;-7.154e-03;1.049e+00;2.025e-01;-7.154e-03;1.044e+00;7.500e-01;-5.701e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.057827000;1.044e+00;4.167e-01;-3.177e-02;3.989e-01;-3.042e-02;1.025e+00;1.025e+00;1.049e+00;2.025e-01;-7.200e-03;1.049e+00;2.025e-01;-7.200e-03;1.044e+00;7.500e-01;-5.718e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.058827000;1.044e+00;4.167e-01;-3.187e-02;3.989e-01;-3.051e-02;1.025e+00;1.025e+00;1.049e+00;2.025e-01;-7.247e-03;1.049e+00;2.025e-01;-7.247e-03;1.044e+00;7.500e-01;-5.736e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.059827000;1.044e+00;4.167e-01;-3.196e-02;3.989e-01;-3.060e-02;1.025e+00;1.025e+00;1.049e+00;2.025e-01;-7.294e-03;1.049e+00;2.025e-01;-7.294e-03;1.044e+00;7.500e-01;-5.754e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.060827000;1.044e+00;4.167e-01;-3.206e-02;3.989e-01;-3.070e-02;1.025e+00;1.025e+00;1.049e+00;2.025e-01;-7.340e-03;1.049e+00;2.025e-01;-7.340e-03;1.044e+00;7.500e-01;-5.771e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.061827000;1.044e+00;4.167e-01;-3.216e-02;3.989e-01;-3.079e-02;1.025e+00;1.025e+00;1.049e+00;2.025e-01;-7.387e-03;1.049e+00;2.025e-01;-7.387e-03;1.044e+00;7.500e-01;-5.789e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.062827000;1.044e+00;4.167e-01;-3.226e-02;3.989e-01;-3.089e-02;1.025e+00;1.025e+00;1.049e+00;2.025e-01;-7.433e-03;1.049e+00;2.025e-01;-7.433e-03;1.044e+00;7.500e-01;-5.806e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.063827000;1.044e+00;4.167e-01;-3.236e-02;3.989e-01;-3.098e-02;1.025e+00;1.025e+00;1.049e+00;2.025e-01;-7.480e-03;1.049e+00;2.025e-01;-7.480e-03;1.044e+00;7.500e-01;-5.824e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.064827000;1.044e+00;4.167e-01;-3.245e-02;3.989e-01;-3.107e-02;1.025e+00;1.025e+00;1.049e+00;2.025e-01;-7.527e-03;1.049e+00;2.025e-01;-7.527e-03;1.044e+00;7.500e-01;-5.842e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.065827000;1.044e+00;4.167e-01;-3.255e-02;3.989e-01;-3.117e-02;1.025e+00;1.025e+00;1.049e+00;2.025e-01;-7.573e-03;1.049e+00;2.025e-01;-7.573e-03;1.044e+00;7.500e-01;-5.859e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.066827000;1.044e+00;4.167e-01;-3.265e-02;3.989e-01;-3.126e-02;1.025e+00;1.025e+00;1.049e+00;2.025e-01;-7.620e-03;1.049e+00;2.025e-01;-7.620e-03;1.044e+00;7.500e-01;-5.877e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.067827000;1.044e+00;4.167e-01;-3.275e-02;3.989e-01;-3.135e-02;1.025e+00;1.025e+00;1.049e+00;2.025e-01;-7.667e-03;1.049e+00;2.025e-01;-7.667e-03;1.044e+00;7.500e-01;-5.895e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.068827000;1.044e+00;4.167e-01;-3.285e-02;3.989e-01;-3.145e-02;1.025e+00;1.025e+00;1.049e+00;2.025e-01;-7.713e-03;1.049e+00;2.025e-01;-7.713e-03;1.044e+00;7.500e-01;-5.912e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.069827000;1.044e+00;4.167e-01;-3.295e-02;3.989e-01;-3.154e-02;1.025e+00;1.025e+00;1.049e+00;2.025e-01;-7.759e-03;1.049e+00;2.025e-01;-7.759e-03;1.044e+00;7.500e-01;-5.930e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.070827000;1.044e+00;4.167e-01;-3.304e-02;3.989e-01;-3.164e-02;1.025e+00;1.025e+00;1.049e+00;2.025e-01;-7.806e-03;1.049e+00;2.025e-01;-7.806e-03;1.044e+00;7.500e-01;-5.948e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.071827000;1.044e+00;4.167e-01;-3.314e-02;3.989e-01;-3.173e-02;1.025e+00;1.025e+00;1.049e+00;2.025e-01;-7.853e-03;1.049e+00;2.025e-01;-7.853e-03;1.044e+00;7.500e-01;-5.965e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.072827000;1.044e+00;4.167e-01;-3.324e-02;3.989e-01;-3.183e-02;1.024e+00;1.024e+00;1.049e+00;2.025e-01;-7.899e-03;1.049e+00;2.025e-01;-7.899e-03;1.044e+00;7.500e-01;-5.983e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.073827000;1.044e+00;4.167e-01;-3.334e-02;3.989e-01;-3.192e-02;1.024e+00;1.024e+00;1.049e+00;2.025e-01;-7.946e-03;1.049e+00;2.025e-01;-7.946e-03;1.044e+00;7.500e-01;-6.001e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.074827000;1.044e+00;4.167e-01;-3.344e-02;3.989e-01;-3.201e-02;1.024e+00;1.024e+00;1.049e+00;2.025e-01;-7.993e-03;1.049e+00;2.025e-01;-7.993e-03;1.044e+00;7.500e-01;-6.018e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.075827000;1.044e+00;4.167e-01;-3.353e-02;3.989e-01;-3.211e-02;1.024e+00;1.024e+00;1.049e+00;2.025e-01;-8.040e-03;1.049e+00;2.025e-01;-8.040e-03;1.044e+00;7.500e-01;-6.036e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.076827000;1.044e+00;4.167e-01;-3.363e-02;3.989e-01;-3.220e-02;1.024e+00;1.024e+00;1.049e+00;2.025e-01;-8.086e-03;1.049e+00;2.025e-01;-8.086e-03;1.044e+00;7.500e-01;-6.054e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.077827000;1.044e+00;4.167e-01;-3.373e-02;3.989e-01;-3.229e-02;1.024e+00;1.024e+00;1.049e+00;2.025e-01;-8.133e-03;1.049e+00;2.025e-01;-8.133e-03;1.044e+00;7.500e-01;-6.071e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.078827000;1.044e+00;4.167e-01;-3.383e-02;3.989e-01;-3.239e-02;1.024e+00;1.024e+00;1.049e+00;2.025e-01;-8.180e-03;1.049e+00;2.025e-01;-8.180e-03;1.044e+00;7.500e-01;-6.089e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.079827000;1.044e+00;4.167e-01;-3.393e-02;3.989e-01;-3.248e-02;1.024e+00;1.024e+00;1.049e+00;2.025e-01;-8.226e-03;1.049e+00;2.025e-01;-8.226e-03;1.044e+00;7.500e-01;-6.107e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.080827000;1.044e+00;4.167e-01;-3.402e-02;3.989e-01;-3.258e-02;1.024e+00;1.024e+00;1.049e+00;2.025e-01;-8.272e-03;1.049e+00;2.025e-01;-8.272e-03;1.044e+00;7.500e-01;-6.124e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.081827000;1.044e+00;4.167e-01;-3.412e-02;3.989e-01;-3.267e-02;1.024e+00;1.024e+00;1.049e+00;2.025e-01;-8.319e-03;1.049e+00;2.025e-01;-8.319e-03;1.044e+00;7.500e-01;-6.142e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.082827000;1.044e+00;4.167e-01;-3.422e-02;3.989e-01;-3.276e-02;1.024e+00;1.024e+00;1.049e+00;2.025e-01;-8.366e-03;1.049e+00;2.025e-01;-8.366e-03;1.044e+00;7.500e-01;-6.160e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.083827000;1.044e+00;4.167e-01;-3.432e-02;3.989e-01;-3.286e-02;1.024e+00;1.024e+00;1.049e+00;2.025e-01;-8.412e-03;1.049e+00;2.025e-01;-8.412e-03;1.044e+00;7.500e-01;-6.177e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.084827000;1.044e+00;4.167e-01;-3.442e-02;3.989e-01;-3.295e-02;1.024e+00;1.024e+00;1.049e+00;2.025e-01;-8.459e-03;1.049e+00;2.025e-01;-8.459e-03;1.044e+00;7.500e-01;-6.195e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.085827000;1.044e+00;4.167e-01;-3.452e-02;3.989e-01;-3.305e-02;1.024e+00;1.024e+00;1.049e+00;2.025e-01;-8.506e-03;1.049e+00;2.025e-01;-8.506e-03;1.044e+00;7.500e-01;-6.213e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.086827000;1.044e+00;4.167e-01;-3.461e-02;3.989e-01;-3.314e-02;1.024e+00;1.024e+00;1.049e+00;2.025e-01;-8.552e-03;1.049e+00;2.025e-01;-8.552e-03;1.044e+00;7.500e-01;-6.230e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.087827000;1.044e+00;4.167e-01;-3.471e-02;3.989e-01;-3.323e-02;1.024e+00;1.024e+00;1.049e+00;2.025e-01;-8.599e-03;1.049e+00;2.025e-01;-8.599e-03;1.044e+00;7.500e-01;-6.248e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.088827000;1.044e+00;4.167e-01;-3.481e-02;3.989e-01;-3.333e-02;1.024e+00;1.024e+00;1.049e+00;2.025e-01;-8.646e-03;1.049e+00;2.025e-01;-8.646e-03;1.044e+00;7.500e-01;-6.266e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.089827000;1.044e+00;4.167e-01;-3.491e-02;3.989e-01;-3.342e-02;1.023e+00;1.023e+00;1.049e+00;2.025e-01;-8.693e-03;1.049e+00;2.025e-01;-8.693e-03;1.044e+00;7.500e-01;-6.284e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.090827000;1.044e+00;4.167e-01;-3.501e-02;3.989e-01;-3.352e-02;1.023e+00;1.023e+00;1.049e+00;2.025e-01;-8.739e-03;1.049e+00;2.025e-01;-8.739e-03;1.044e+00;7.500e-01;-6.301e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.091827000;1.044e+00;4.167e-01;-3.510e-02;3.989e-01;-3.361e-02;1.023e+00;1.023e+00;1.049e+00;2.025e-01;-8.786e-03;1.049e+00;2.025e-01;-8.786e-03;1.044e+00;7.500e-01;-6.319e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.092827000;1.044e+00;4.167e-01;-3.520e-02;3.989e-01;-3.371e-02;1.023e+00;1.023e+00;1.049e+00;2.025e-01;-8.833e-03;1.049e+00;2.025e-01;-8.833e-03;1.044e+00;7.500e-01;-6.337e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.093827000;1.044e+00;4.167e-01;-3.530e-02;3.989e-01;-3.380e-02;1.023e+00;1.023e+00;1.049e+00;2.025e-01;-8.879e-03;1.049e+00;2.025e-01;-8.879e-03;1.044e+00;7.500e-01;-6.354e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.094827000;1.044e+00;4.167e-01;-3.540e-02;3.989e-01;-3.389e-02;1.023e+00;1.023e+00;1.049e+00;2.025e-01;-8.926e-03;1.049e+00;2.025e-01;-8.926e-03;1.044e+00;7.500e-01;-6.372e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.095827000;1.044e+00;4.167e-01;-3.550e-02;3.989e-01;-3.399e-02;1.023e+00;1.023e+00;1.049e+00;2.025e-01;-8.973e-03;1.049e+00;2.025e-01;-8.973e-03;1.044e+00;7.500e-01;-6.390e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.096827000;1.044e+00;4.167e-01;-3.560e-02;3.989e-01;-3.408e-02;1.023e+00;1.023e+00;1.049e+00;2.025e-01;-9.019e-03;1.049e+00;2.025e-01;-9.019e-03;1.044e+00;7.500e-01;-6.407e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.097827000;1.044e+00;4.167e-01;-3.569e-02;3.989e-01;-3.418e-02;1.023e+00;1.023e+00;1.049e+00;2.025e-01;-9.066e-03;1.049e+00;2.025e-01;-9.066e-03;1.044e+00;7.500e-01;-6.425e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.098827000;1.044e+00;4.167e-01;-3.579e-02;3.989e-01;-3.427e-02;1.023e+00;1.023e+00;1.049e+00;2.025e-01;-9.113e-03;1.049e+00;2.025e-01;-9.113e-03;1.044e+00;7.500e-01;-6.443e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.099827000;1.044e+00;4.167e-01;-3.589e-02;3.989e-01;-3.436e-02;1.023e+00;1.023e+00;1.049e+00;2.025e-01;-9.159e-03;1.049e+00;2.025e-01;-9.159e-03;1.044e+00;7.500e-01;-6.460e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.100827000;1.044e+00;4.167e-01;-3.599e-02;3.989e-01;-3.446e-02;1.023e+00;1.023e+00;1.049e+00;2.025e-01;-9.206e-03;1.049e+00;2.025e-01;-9.206e-03;1.044e+00;7.500e-01;-6.478e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.101827000;1.044e+00;4.167e-01;-3.609e-02;3.989e-01;-3.455e-02;1.023e+00;1.023e+00;1.049e+00;2.025e-01;-9.253e-03;1.049e+00;2.025e-01;-9.253e-03;1.044e+00;7.500e-01;-6.496e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.102827000;1.044e+00;4.167e-01;-3.619e-02;3.989e-01;-3.465e-02;1.023e+00;1.023e+00;1.048e+00;2.026e-01;-9.300e-03;1.048e+00;2.026e-01;-9.300e-03;1.044e+00;7.500e-01;-6.513e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.103827000;1.044e+00;4.167e-01;-3.628e-02;3.989e-01;-3.474e-02;1.023e+00;1.023e+00;1.048e+00;2.026e-01;-9.346e-03;1.048e+00;2.026e-01;-9.346e-03;1.044e+00;7.500e-01;-6.531e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.104827000;1.044e+00;4.167e-01;-3.638e-02;3.989e-01;-3.483e-02;1.023e+00;1.023e+00;1.048e+00;2.026e-01;-9.393e-03;1.048e+00;2.026e-01;-9.393e-03;1.044e+00;7.500e-01;-6.549e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.105827000;1.044e+00;4.167e-01;-3.648e-02;3.989e-01;-3.493e-02;1.023e+00;1.023e+00;1.048e+00;2.026e-01;-9.440e-03;1.048e+00;2.026e-01;-9.440e-03;1.044e+00;7.500e-01;-6.567e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.106827000;1.044e+00;4.167e-01;-3.658e-02;3.989e-01;-3.502e-02;1.022e+00;1.022e+00;1.048e+00;2.026e-01;-9.486e-03;1.048e+00;2.026e-01;-9.486e-03;1.044e+00;7.500e-01;-6.584e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.107827000;1.044e+00;4.167e-01;-3.668e-02;3.989e-01;-3.512e-02;1.022e+00;1.022e+00;1.048e+00;2.026e-01;-9.533e-03;1.048e+00;2.026e-01;-9.533e-03;1.044e+00;7.500e-01;-6.602e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.108827000;1.044e+00;4.167e-01;-3.678e-02;3.989e-01;-3.521e-02;1.022e+00;1.022e+00;1.048e+00;2.026e-01;-9.580e-03;1.048e+00;2.026e-01;-9.580e-03;1.044e+00;7.500e-01;-6.620e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.109827000;1.044e+00;4.167e-01;-3.687e-02;3.989e-01;-3.530e-02;1.022e+00;1.022e+00;1.048e+00;2.026e-01;-9.626e-03;1.048e+00;2.026e-01;-9.626e-03;1.044e+00;7.500e-01;-6.637e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.110827000;1.044e+00;4.167e-01;-3.697e-02;3.989e-01;-3.540e-02;1.022e+00;1.022e+00;1.048e+00;2.026e-01;-9.673e-03;1.048e+00;2.026e-01;-9.673e-03;1.044e+00;7.500e-01;-6.655e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.111827000;1.044e+00;4.167e-01;-3.707e-02;3.989e-01;-3.549e-02;1.022e+00;1.022e+00;1.048e+00;2.026e-01;-9.720e-03;1.048e+00;2.026e-01;-9.720e-03;1.044e+00;7.500e-01;-6.673e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.112827000;1.044e+00;4.167e-01;-3.717e-02;3.989e-01;-3.559e-02;1.022e+00;1.022e+00;1.048e+00;2.026e-01;-9.767e-03;1.048e+00;2.026e-01;-9.767e-03;1.044e+00;7.500e-01;-6.691e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.113827000;1.044e+00;4.167e-01;-3.727e-02;3.989e-01;-3.568e-02;1.022e+00;1.022e+00;1.048e+00;2.026e-01;-9.813e-03;1.048e+00;2.026e-01;-9.813e-03;1.044e+00;7.500e-01;-6.708e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.114827000;1.044e+00;4.167e-01;-3.737e-02;3.989e-01;-3.578e-02;1.022e+00;1.022e+00;1.048e+00;2.026e-01;-9.860e-03;1.048e+00;2.026e-01;-9.860e-03;1.044e+00;7.500e-01;-6.726e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.115827000;1.044e+00;4.167e-01;-3.746e-02;3.989e-01;-3.587e-02;1.022e+00;1.022e+00;1.048e+00;2.026e-01;-9.907e-03;1.048e+00;2.026e-01;-9.907e-03;1.044e+00;7.500e-01;-6.744e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.116827000;1.044e+00;4.167e-01;-3.756e-02;3.989e-01;-3.596e-02;1.022e+00;1.022e+00;1.048e+00;2.026e-01;-9.953e-03;1.048e+00;2.026e-01;-9.953e-03;1.044e+00;7.500e-01;-6.761e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.117827000;1.044e+00;4.167e-01;-3.766e-02;3.989e-01;-3.606e-02;1.022e+00;1.022e+00;1.048e+00;2.026e-01;-1.000e-02;1.048e+00;2.026e-01;-1.000e-02;1.044e+00;7.500e-01;-6.779e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.118827000;1.044e+00;4.167e-01;-3.776e-02;3.989e-01;-3.615e-02;1.022e+00;1.022e+00;1.048e+00;2.026e-01;-1.005e-02;1.048e+00;2.026e-01;-1.005e-02;1.044e+00;7.500e-01;-6.797e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.119827000;1.044e+00;4.167e-01;-3.786e-02;3.989e-01;-3.625e-02;1.022e+00;1.022e+00;1.048e+00;2.026e-01;-1.009e-02;1.048e+00;2.026e-01;-1.009e-02;1.044e+00;7.500e-01;-6.814e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.120827000;1.044e+00;4.167e-01;-3.796e-02;3.989e-01;-3.634e-02;1.022e+00;1.022e+00;1.048e+00;2.026e-01;-1.014e-02;1.048e+00;2.026e-01;-1.014e-02;1.044e+00;7.500e-01;-6.832e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.121827000;1.044e+00;4.167e-01;-3.805e-02;3.989e-01;-3.644e-02;1.022e+00;1.022e+00;1.048e+00;2.026e-01;-1.019e-02;1.048e+00;2.026e-01;-1.019e-02;1.044e+00;7.500e-01;-6.850e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.122827000;1.044e+00;4.167e-01;-3.815e-02;3.989e-01;-3.653e-02;1.022e+00;1.022e+00;1.048e+00;2.026e-01;-1.023e-02;1.048e+00;2.026e-01;-1.023e-02;1.044e+00;7.500e-01;-6.867e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.123827000;1.044e+00;4.167e-01;-3.825e-02;3.989e-01;-3.662e-02;1.021e+00;1.021e+00;1.048e+00;2.026e-01;-1.028e-02;1.048e+00;2.026e-01;-1.028e-02;1.044e+00;7.500e-01;-6.885e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.124827000;1.044e+00;4.167e-01;-3.835e-02;3.989e-01;-3.672e-02;1.021e+00;1.021e+00;1.048e+00;2.026e-01;-1.033e-02;1.048e+00;2.026e-01;-1.033e-02;1.044e+00;7.500e-01;-6.903e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.125827000;1.044e+00;4.167e-01;-3.845e-02;3.989e-01;-3.681e-02;1.021e+00;1.021e+00;1.048e+00;2.026e-01;-1.037e-02;1.048e+00;2.026e-01;-1.037e-02;1.044e+00;7.500e-01;-6.921e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.126827000;1.044e+00;4.167e-01;-3.855e-02;3.989e-01;-3.691e-02;1.021e+00;1.021e+00;1.048e+00;2.026e-01;-1.042e-02;1.048e+00;2.026e-01;-1.042e-02;1.044e+00;7.500e-01;-6.938e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.127827000;1.044e+00;4.167e-01;-3.864e-02;3.989e-01;-3.700e-02;1.021e+00;1.021e+00;1.048e+00;2.026e-01;-1.047e-02;1.048e+00;2.026e-01;-1.047e-02;1.044e+00;7.500e-01;-6.956e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.128827000;1.044e+00;4.167e-01;-3.874e-02;3.989e-01;-3.709e-02;1.021e+00;1.021e+00;1.048e+00;2.026e-01;-1.051e-02;1.048e+00;2.026e-01;-1.051e-02;1.044e+00;7.500e-01;-6.974e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.129827000;1.044e+00;4.167e-01;-3.884e-02;3.989e-01;-3.719e-02;1.021e+00;1.021e+00;1.048e+00;2.026e-01;-1.056e-02;1.048e+00;2.026e-01;-1.056e-02;1.044e+00;7.500e-01;-6.992e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.130827000;1.044e+00;4.167e-01;-3.894e-02;3.989e-01;-3.728e-02;1.021e+00;1.021e+00;1.048e+00;2.026e-01;-1.061e-02;1.048e+00;2.026e-01;-1.061e-02;1.044e+00;7.500e-01;-7.009e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.131827000;1.044e+00;4.167e-01;-3.904e-02;3.989e-01;-3.738e-02;1.021e+00;1.021e+00;1.048e+00;2.026e-01;-1.066e-02;1.048e+00;2.026e-01;-1.066e-02;1.044e+00;7.500e-01;-7.027e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.132827000;1.044e+00;4.167e-01;-3.914e-02;3.989e-01;-3.747e-02;1.021e+00;1.021e+00;1.048e+00;2.026e-01;-1.070e-02;1.048e+00;2.026e-01;-1.070e-02;1.044e+00;7.500e-01;-7.045e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.133827000;1.044e+00;4.167e-01;-3.924e-02;3.989e-01;-3.757e-02;1.021e+00;1.021e+00;1.048e+00;2.026e-01;-1.075e-02;1.048e+00;2.026e-01;-1.075e-02;1.044e+00;7.500e-01;-7.062e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.134827000;1.044e+00;4.167e-01;-3.933e-02;3.989e-01;-3.766e-02;1.021e+00;1.021e+00;1.048e+00;2.026e-01;-1.080e-02;1.048e+00;2.026e-01;-1.080e-02;1.044e+00;7.500e-01;-7.080e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.135827000;1.044e+00;4.167e-01;-3.943e-02;3.989e-01;-3.775e-02;1.021e+00;1.021e+00;1.048e+00;2.026e-01;-1.084e-02;1.048e+00;2.026e-01;-1.084e-02;1.044e+00;7.500e-01;-7.098e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.136827000;1.044e+00;4.167e-01;-3.953e-02;3.989e-01;-3.785e-02;1.021e+00;1.021e+00;1.048e+00;2.026e-01;-1.089e-02;1.048e+00;2.026e-01;-1.089e-02;1.044e+00;7.500e-01;-7.115e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.137827000;1.044e+00;4.167e-01;-3.963e-02;3.989e-01;-3.794e-02;1.021e+00;1.021e+00;1.048e+00;2.026e-01;-1.094e-02;1.048e+00;2.026e-01;-1.094e-02;1.044e+00;7.500e-01;-7.133e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.138827000;1.044e+00;4.167e-01;-3.973e-02;3.989e-01;-3.804e-02;1.021e+00;1.021e+00;1.048e+00;2.026e-01;-1.098e-02;1.048e+00;2.026e-01;-1.098e-02;1.044e+00;7.500e-01;-7.151e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.139827000;1.044e+00;4.167e-01;-3.983e-02;3.989e-01;-3.813e-02;1.021e+00;1.021e+00;1.048e+00;2.026e-01;-1.103e-02;1.048e+00;2.026e-01;-1.103e-02;1.044e+00;7.500e-01;-7.169e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.140827000;1.044e+00;4.167e-01;-3.992e-02;3.989e-01;-3.823e-02;1.020e+00;1.020e+00;1.048e+00;2.026e-01;-1.108e-02;1.048e+00;2.026e-01;-1.108e-02;1.044e+00;7.500e-01;-7.186e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
