time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
63.141827000;1.044e+00;4.167e-01;-4.002e-02;3.989e-01;-3.832e-02;1.020e+00;1.020e+00;1.048e+00;2.026e-01;-1.112e-02;1.048e+00;2.026e-01;-1.112e-02;1.044e+00;7.500e-01;-7.204e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.142827000;1.044e+00;4.167e-01;-4.012e-02;3.989e-01;-3.841e-02;1.020e+00;1.020e+00;1.048e+00;2.026e-01;-1.117e-02;1.048e+00;2.026e-01;-1.117e-02;1.044e+00;7.500e-01;-7.222e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.143827000;1.044e+00;4.167e-01;-4.022e-02;3.989e-01;-3.851e-02;1.020e+00;1.020e+00;1.048e+00;2.026e-01;-1.122e-02;1.048e+00;2.026e-01;-1.122e-02;1.044e+00;7.500e-01;-7.240e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.144827000;1.044e+00;4.167e-01;-4.032e-02;3.989e-01;-3.860e-02;1.020e+00;1.020e+00;1.048e+00;2.026e-01;-1.126e-02;1.048e+00;2.026e-01;-1.126e-02;1.044e+00;7.500e-01;-7.257e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.145827000;1.044e+00;4.167e-01;-4.042e-02;3.989e-01;-3.870e-02;1.020e+00;1.020e+00;1.048e+00;2.026e-01;-1.131e-02;1.048e+00;2.026e-01;-1.131e-02;1.044e+00;7.500e-01;-7.275e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.146827000;1.044e+00;4.167e-01;-4.052e-02;3.989e-01;-3.879e-02;1.020e+00;1.020e+00;1.048e+00;2.026e-01;-1.136e-02;1.048e+00;2.026e-01;-1.136e-02;1.044e+00;7.500e-01;-7.293e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.147827000;1.044e+00;4.167e-01;-4.061e-02;3.989e-01;-3.889e-02;1.020e+00;1.020e+00;1.048e+00;2.026e-01;-1.140e-02;1.048e+00;2.026e-01;-1.140e-02;1.044e+00;7.500e-01;-7.311e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.148827000;1.044e+00;4.167e-01;-4.071e-02;3.989e-01;-3.898e-02;1.020e+00;1.020e+00;1.048e+00;2.026e-01;-1.145e-02;1.048e+00;2.026e-01;-1.145e-02;1.044e+00;7.500e-01;-7.328e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.149827000;1.044e+00;4.167e-01;-4.081e-02;3.989e-01;-3.907e-02;1.020e+00;1.020e+00;1.048e+00;2.026e-01;-1.150e-02;1.048e+00;2.026e-01;-1.150e-02;1.044e+00;7.500e-01;-7.346e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.150827000;1.044e+00;4.167e-01;-4.091e-02;3.989e-01;-3.917e-02;1.020e+00;1.020e+00;1.048e+00;2.026e-01;-1.154e-02;1.048e+00;2.026e-01;-1.154e-02;1.044e+00;7.500e-01;-7.364e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.151827000;1.044e+00;4.167e-01;-4.101e-02;3.989e-01;-3.926e-02;1.020e+00;1.020e+00;1.048e+00;2.026e-01;-1.159e-02;1.048e+00;2.026e-01;-1.159e-02;1.044e+00;7.500e-01;-7.381e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.152827000;1.044e+00;4.167e-01;-4.111e-02;3.989e-01;-3.936e-02;1.020e+00;1.020e+00;1.048e+00;2.026e-01;-1.164e-02;1.048e+00;2.026e-01;-1.164e-02;1.044e+00;7.500e-01;-7.399e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.153827000;1.044e+00;4.167e-01;-4.120e-02;3.989e-01;-3.945e-02;1.020e+00;1.020e+00;1.048e+00;2.026e-01;-1.168e-02;1.048e+00;2.026e-01;-1.168e-02;1.044e+00;7.500e-01;-7.417e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.154827000;1.044e+00;4.167e-01;-4.130e-02;3.989e-01;-3.955e-02;1.020e+00;1.020e+00;1.048e+00;2.026e-01;-1.173e-02;1.048e+00;2.026e-01;-1.173e-02;1.044e+00;7.500e-01;-7.435e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.155827000;1.044e+00;4.167e-01;-4.140e-02;3.989e-01;-3.964e-02;1.020e+00;1.020e+00;1.048e+00;2.026e-01;-1.178e-02;1.048e+00;2.026e-01;-1.178e-02;1.044e+00;7.500e-01;-7.452e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.156827000;1.044e+00;4.167e-01;-4.150e-02;3.989e-01;-3.973e-02;1.020e+00;1.020e+00;1.048e+00;2.026e-01;-1.182e-02;1.048e+00;2.026e-01;-1.182e-02;1.044e+00;7.500e-01;-7.470e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.157827000;1.044e+00;4.167e-01;-4.160e-02;3.989e-01;-3.983e-02;1.019e+00;1.019e+00;1.048e+00;2.026e-01;-1.187e-02;1.048e+00;2.026e-01;-1.187e-02;1.044e+00;7.500e-01;-7.488e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.158827000;1.044e+00;4.167e-01;-4.170e-02;3.989e-01;-3.992e-02;1.019e+00;1.019e+00;1.048e+00;2.026e-01;-1.192e-02;1.048e+00;2.026e-01;-1.192e-02;1.044e+00;7.500e-01;-7.505e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.159827000;1.044e+00;4.167e-01;-4.180e-02;3.989e-01;-4.002e-02;1.019e+00;1.019e+00;1.048e+00;2.026e-01;-1.197e-02;1.048e+00;2.026e-01;-1.197e-02;1.044e+00;7.500e-01;-7.523e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.160827000;1.044e+00;4.167e-01;-4.189e-02;3.989e-01;-4.011e-02;1.019e+00;1.019e+00;1.048e+00;2.026e-01;-1.201e-02;1.048e+00;2.026e-01;-1.201e-02;1.044e+00;7.500e-01;-7.541e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.161827000;1.044e+00;4.167e-01;-4.199e-02;3.989e-01;-4.021e-02;1.019e+00;1.019e+00;1.048e+00;2.026e-01;-1.206e-02;1.048e+00;2.026e-01;-1.206e-02;1.044e+00;7.500e-01;-7.559e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.162827000;1.044e+00;4.167e-01;-4.209e-02;3.989e-01;-4.030e-02;1.019e+00;1.019e+00;1.048e+00;2.026e-01;-1.211e-02;1.048e+00;2.026e-01;-1.211e-02;1.044e+00;7.500e-01;-7.576e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.163827000;1.044e+00;4.167e-01;-4.219e-02;3.989e-01;-4.039e-02;1.019e+00;1.019e+00;1.048e+00;2.026e-01;-1.215e-02;1.048e+00;2.026e-01;-1.215e-02;1.044e+00;7.500e-01;-7.594e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.164827000;1.044e+00;4.167e-01;-4.229e-02;3.989e-01;-4.049e-02;1.019e+00;1.019e+00;1.048e+00;2.026e-01;-1.220e-02;1.048e+00;2.026e-01;-1.220e-02;1.044e+00;7.500e-01;-7.612e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.165827000;1.044e+00;4.167e-01;-4.239e-02;3.989e-01;-4.058e-02;1.019e+00;1.019e+00;1.048e+00;2.026e-01;-1.225e-02;1.048e+00;2.026e-01;-1.225e-02;1.044e+00;7.500e-01;-7.630e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.166827000;1.044e+00;4.167e-01;-4.249e-02;3.989e-01;-4.068e-02;1.019e+00;1.019e+00;1.048e+00;2.027e-01;-1.229e-02;1.048e+00;2.027e-01;-1.229e-02;1.044e+00;7.500e-01;-7.647e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.167827000;1.044e+00;4.167e-01;-4.258e-02;3.989e-01;-4.077e-02;1.019e+00;1.019e+00;1.048e+00;2.027e-01;-1.234e-02;1.048e+00;2.027e-01;-1.234e-02;1.044e+00;7.500e-01;-7.665e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.168827000;1.044e+00;4.167e-01;-4.268e-02;3.989e-01;-4.087e-02;1.019e+00;1.019e+00;1.048e+00;2.027e-01;-1.239e-02;1.048e+00;2.027e-01;-1.239e-02;1.044e+00;7.500e-01;-7.683e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.169827000;1.044e+00;4.167e-01;-4.278e-02;3.989e-01;-4.096e-02;1.019e+00;1.019e+00;1.048e+00;2.027e-01;-1.243e-02;1.048e+00;2.027e-01;-1.243e-02;1.044e+00;7.500e-01;-7.701e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.170827000;1.044e+00;4.167e-01;-4.288e-02;3.989e-01;-4.106e-02;1.019e+00;1.019e+00;1.048e+00;2.027e-01;-1.248e-02;1.048e+00;2.027e-01;-1.248e-02;1.044e+00;7.500e-01;-7.718e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.171827000;1.044e+00;4.167e-01;-4.298e-02;3.989e-01;-4.115e-02;1.019e+00;1.019e+00;1.048e+00;2.027e-01;-1.253e-02;1.048e+00;2.027e-01;-1.253e-02;1.044e+00;7.500e-01;-7.736e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.172827000;1.044e+00;4.167e-01;-4.308e-02;3.989e-01;-4.124e-02;1.019e+00;1.019e+00;1.048e+00;2.027e-01;-1.257e-02;1.048e+00;2.027e-01;-1.257e-02;1.044e+00;7.500e-01;-7.754e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.173827000;1.044e+00;4.167e-01;-4.318e-02;3.989e-01;-4.134e-02;1.019e+00;1.019e+00;1.048e+00;2.027e-01;-1.262e-02;1.048e+00;2.027e-01;-1.262e-02;1.044e+00;7.500e-01;-7.772e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.174827000;1.044e+00;4.167e-01;-4.327e-02;3.989e-01;-4.143e-02;1.018e+00;1.018e+00;1.048e+00;2.027e-01;-1.267e-02;1.048e+00;2.027e-01;-1.267e-02;1.044e+00;7.500e-01;-7.789e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.175827000;1.044e+00;4.167e-01;-4.337e-02;3.989e-01;-4.153e-02;1.018e+00;1.018e+00;1.048e+00;2.027e-01;-1.271e-02;1.048e+00;2.027e-01;-1.271e-02;1.044e+00;7.500e-01;-7.807e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.176827000;1.044e+00;4.167e-01;-4.347e-02;3.989e-01;-4.162e-02;1.018e+00;1.018e+00;1.048e+00;2.027e-01;-1.276e-02;1.048e+00;2.027e-01;-1.276e-02;1.044e+00;7.500e-01;-7.825e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.177827000;1.044e+00;4.167e-01;-4.357e-02;3.989e-01;-4.172e-02;1.018e+00;1.018e+00;1.048e+00;2.027e-01;-1.281e-02;1.048e+00;2.027e-01;-1.281e-02;1.044e+00;7.500e-01;-7.842e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.178827000;1.044e+00;4.167e-01;-4.367e-02;3.989e-01;-4.181e-02;1.018e+00;1.018e+00;1.048e+00;2.027e-01;-1.285e-02;1.048e+00;2.027e-01;-1.285e-02;1.044e+00;7.500e-01;-7.860e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.179827000;1.044e+00;4.167e-01;-4.377e-02;3.989e-01;-4.190e-02;1.018e+00;1.018e+00;1.048e+00;2.027e-01;-1.290e-02;1.048e+00;2.027e-01;-1.290e-02;1.044e+00;7.500e-01;-7.878e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.180827000;1.044e+00;4.167e-01;-4.387e-02;3.989e-01;-4.200e-02;1.018e+00;1.018e+00;1.048e+00;2.027e-01;-1.295e-02;1.048e+00;2.027e-01;-1.295e-02;1.044e+00;7.500e-01;-7.896e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.181827000;1.044e+00;4.167e-01;-4.396e-02;3.989e-01;-4.209e-02;1.018e+00;1.018e+00;1.048e+00;2.027e-01;-1.300e-02;1.048e+00;2.027e-01;-1.300e-02;1.044e+00;7.500e-01;-7.913e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.182827000;1.044e+00;4.167e-01;-4.406e-02;3.989e-01;-4.219e-02;1.018e+00;1.018e+00;1.048e+00;2.027e-01;-1.304e-02;1.048e+00;2.027e-01;-1.304e-02;1.044e+00;7.500e-01;-7.931e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.183827000;1.044e+00;4.167e-01;-4.416e-02;3.989e-01;-4.228e-02;1.018e+00;1.018e+00;1.048e+00;2.027e-01;-1.309e-02;1.048e+00;2.027e-01;-1.309e-02;1.044e+00;7.500e-01;-7.949e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.184827000;1.044e+00;4.167e-01;-4.426e-02;3.989e-01;-4.238e-02;1.018e+00;1.018e+00;1.048e+00;2.027e-01;-1.314e-02;1.048e+00;2.027e-01;-1.314e-02;1.044e+00;7.500e-01;-7.967e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.185827000;1.044e+00;4.167e-01;-4.436e-02;3.989e-01;-4.247e-02;1.018e+00;1.018e+00;1.048e+00;2.027e-01;-1.318e-02;1.048e+00;2.027e-01;-1.318e-02;1.044e+00;7.500e-01;-7.984e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.186827000;1.044e+00;4.167e-01;-4.446e-02;3.989e-01;-4.256e-02;1.018e+00;1.018e+00;1.048e+00;2.027e-01;-1.323e-02;1.048e+00;2.027e-01;-1.323e-02;1.044e+00;7.500e-01;-8.002e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.187827000;1.044e+00;4.167e-01;-4.456e-02;3.989e-01;-4.266e-02;1.018e+00;1.018e+00;1.048e+00;2.027e-01;-1.328e-02;1.048e+00;2.027e-01;-1.328e-02;1.044e+00;7.500e-01;-8.020e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.188827000;1.044e+00;4.167e-01;-4.465e-02;3.989e-01;-4.275e-02;1.018e+00;1.018e+00;1.048e+00;2.027e-01;-1.332e-02;1.048e+00;2.027e-01;-1.332e-02;1.044e+00;7.500e-01;-8.038e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.189827000;1.044e+00;4.167e-01;-4.475e-02;3.989e-01;-4.285e-02;1.018e+00;1.018e+00;1.048e+00;2.027e-01;-1.337e-02;1.048e+00;2.027e-01;-1.337e-02;1.044e+00;7.500e-01;-8.055e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.190827000;1.044e+00;4.167e-01;-4.485e-02;3.989e-01;-4.294e-02;1.018e+00;1.018e+00;1.048e+00;2.027e-01;-1.342e-02;1.048e+00;2.027e-01;-1.342e-02;1.044e+00;7.500e-01;-8.073e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.191827000;1.044e+00;4.167e-01;-4.495e-02;3.989e-01;-4.304e-02;1.017e+00;1.017e+00;1.048e+00;2.027e-01;-1.346e-02;1.048e+00;2.027e-01;-1.346e-02;1.044e+00;7.500e-01;-8.091e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.192827000;1.044e+00;4.167e-01;-4.505e-02;3.989e-01;-4.313e-02;1.017e+00;1.017e+00;1.048e+00;2.027e-01;-1.351e-02;1.048e+00;2.027e-01;-1.351e-02;1.044e+00;7.500e-01;-8.109e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.193827000;1.044e+00;4.167e-01;-4.515e-02;3.989e-01;-4.323e-02;1.017e+00;1.017e+00;1.048e+00;2.027e-01;-1.356e-02;1.048e+00;2.027e-01;-1.356e-02;1.044e+00;7.500e-01;-8.126e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.194827000;1.044e+00;4.167e-01;-4.525e-02;3.989e-01;-4.332e-02;1.017e+00;1.017e+00;1.048e+00;2.027e-01;-1.360e-02;1.048e+00;2.027e-01;-1.360e-02;1.044e+00;7.500e-01;-8.144e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.195827000;1.044e+00;4.167e-01;-4.534e-02;3.989e-01;-4.341e-02;1.017e+00;1.017e+00;1.048e+00;2.027e-01;-1.365e-02;1.048e+00;2.027e-01;-1.365e-02;1.044e+00;7.500e-01;-8.162e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.196827000;1.044e+00;4.167e-01;-4.544e-02;3.989e-01;-4.351e-02;1.017e+00;1.017e+00;1.048e+00;2.027e-01;-1.370e-02;1.048e+00;2.027e-01;-1.370e-02;1.044e+00;7.500e-01;-8.180e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.197827000;1.044e+00;4.167e-01;-4.554e-02;3.989e-01;-4.360e-02;1.017e+00;1.017e+00;1.048e+00;2.027e-01;-1.374e-02;1.048e+00;2.027e-01;-1.374e-02;1.044e+00;7.500e-01;-8.197e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.198827000;1.044e+00;4.167e-01;-4.564e-02;3.989e-01;-4.370e-02;1.017e+00;1.017e+00;1.048e+00;2.027e-01;-1.379e-02;1.048e+00;2.027e-01;-1.379e-02;1.044e+00;7.500e-01;-8.215e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.199827000;1.044e+00;4.167e-01;-4.574e-02;3.989e-01;-4.379e-02;1.017e+00;1.017e+00;1.048e+00;2.027e-01;-1.384e-02;1.048e+00;2.027e-01;-1.384e-02;1.044e+00;7.500e-01;-8.233e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.200827000;1.044e+00;4.167e-01;-4.584e-02;3.989e-01;-4.389e-02;1.017e+00;1.017e+00;1.048e+00;2.027e-01;-1.388e-02;1.048e+00;2.027e-01;-1.388e-02;1.044e+00;7.500e-01;-8.251e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.201827000;1.044e+00;4.167e-01;-4.594e-02;3.989e-01;-4.398e-02;1.017e+00;1.017e+00;1.048e+00;2.027e-01;-1.393e-02;1.048e+00;2.027e-01;-1.393e-02;1.044e+00;7.500e-01;-8.268e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.202827000;1.044e+00;4.167e-01;-4.603e-02;3.989e-01;-4.408e-02;1.017e+00;1.017e+00;1.048e+00;2.027e-01;-1.398e-02;1.048e+00;2.027e-01;-1.398e-02;1.044e+00;7.500e-01;-8.286e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.203827000;1.044e+00;4.167e-01;-4.613e-02;3.989e-01;-4.417e-02;1.017e+00;1.017e+00;1.048e+00;2.027e-01;-1.403e-02;1.048e+00;2.027e-01;-1.403e-02;1.044e+00;7.500e-01;-8.304e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.204827000;1.044e+00;4.167e-01;-4.623e-02;3.989e-01;-4.426e-02;1.017e+00;1.017e+00;1.048e+00;2.027e-01;-1.407e-02;1.048e+00;2.027e-01;-1.407e-02;1.044e+00;7.500e-01;-8.322e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.205827000;1.044e+00;4.167e-01;-4.633e-02;3.989e-01;-4.436e-02;1.017e+00;1.017e+00;1.048e+00;2.027e-01;-1.412e-02;1.048e+00;2.027e-01;-1.412e-02;1.044e+00;7.500e-01;-8.339e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.206827000;1.044e+00;4.167e-01;-4.643e-02;3.989e-01;-4.445e-02;1.017e+00;1.017e+00;1.048e+00;2.027e-01;-1.417e-02;1.048e+00;2.027e-01;-1.417e-02;1.044e+00;7.500e-01;-8.357e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.207827000;1.044e+00;4.167e-01;-4.653e-02;3.989e-01;-4.455e-02;1.017e+00;1.017e+00;1.048e+00;2.027e-01;-1.421e-02;1.048e+00;2.027e-01;-1.421e-02;1.044e+00;7.500e-01;-8.375e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.208827000;1.044e+00;4.167e-01;-4.662e-02;3.989e-01;-4.464e-02;1.016e+00;1.016e+00;1.048e+00;2.027e-01;-1.426e-02;1.048e+00;2.027e-01;-1.426e-02;1.044e+00;7.500e-01;-8.392e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.209827000;1.044e+00;4.167e-01;-4.672e-02;3.989e-01;-4.474e-02;1.016e+00;1.016e+00;1.048e+00;2.027e-01;-1.431e-02;1.048e+00;2.027e-01;-1.431e-02;1.044e+00;7.500e-01;-8.410e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.210827000;1.044e+00;4.167e-01;-4.682e-02;3.989e-01;-4.483e-02;1.016e+00;1.016e+00;1.048e+00;2.027e-01;-1.435e-02;1.048e+00;2.027e-01;-1.435e-02;1.044e+00;7.500e-01;-8.428e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.211827000;1.044e+00;4.167e-01;-4.692e-02;3.989e-01;-4.492e-02;1.016e+00;1.016e+00;1.048e+00;2.027e-01;-1.440e-02;1.048e+00;2.027e-01;-1.440e-02;1.044e+00;7.500e-01;-8.446e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.212827000;1.044e+00;4.167e-01;-4.702e-02;3.989e-01;-4.502e-02;1.016e+00;1.016e+00;1.048e+00;2.027e-01;-1.445e-02;1.048e+00;2.027e-01;-1.445e-02;1.044e+00;7.500e-01;-8.464e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.213827000;1.044e+00;4.167e-01;-4.712e-02;3.989e-01;-4.511e-02;1.016e+00;1.016e+00;1.048e+00;2.027e-01;-1.449e-02;1.048e+00;2.027e-01;-1.449e-02;1.044e+00;7.500e-01;-8.481e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.214827000;1.044e+00;4.167e-01;-4.722e-02;3.989e-01;-4.521e-02;1.016e+00;1.016e+00;1.048e+00;2.027e-01;-1.454e-02;1.048e+00;2.027e-01;-1.454e-02;1.044e+00;7.500e-01;-8.499e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.215827000;1.044e+00;4.167e-01;-4.732e-02;3.989e-01;-4.530e-02;1.016e+00;1.016e+00;1.048e+00;2.027e-01;-1.459e-02;1.048e+00;2.027e-01;-1.459e-02;1.044e+00;7.500e-01;-8.517e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.216827000;1.044e+00;4.167e-01;-4.741e-02;3.989e-01;-4.540e-02;1.016e+00;1.016e+00;1.048e+00;2.027e-01;-1.463e-02;1.048e+00;2.027e-01;-1.463e-02;1.044e+00;7.500e-01;-8.535e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.217827000;1.044e+00;4.167e-01;-4.751e-02;3.989e-01;-4.549e-02;1.016e+00;1.016e+00;1.048e+00;2.027e-01;-1.468e-02;1.048e+00;2.027e-01;-1.468e-02;1.044e+00;7.500e-01;-8.552e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.218827000;1.044e+00;4.167e-01;-4.761e-02;3.989e-01;-4.559e-02;1.016e+00;1.016e+00;1.048e+00;2.027e-01;-1.473e-02;1.048e+00;2.027e-01;-1.473e-02;1.044e+00;7.500e-01;-8.570e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.219827000;1.044e+00;4.167e-01;-4.771e-02;3.989e-01;-4.568e-02;1.016e+00;1.016e+00;1.048e+00;2.027e-01;-1.477e-02;1.048e+00;2.027e-01;-1.477e-02;1.044e+00;7.500e-01;-8.588e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.220827000;1.044e+00;4.167e-01;-4.781e-02;3.989e-01;-4.577e-02;1.016e+00;1.016e+00;1.048e+00;2.027e-01;-1.482e-02;1.048e+00;2.027e-01;-1.482e-02;1.044e+00;7.500e-01;-8.606e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.221827000;1.044e+00;4.167e-01;-4.791e-02;3.989e-01;-4.587e-02;1.016e+00;1.016e+00;1.048e+00;2.027e-01;-1.487e-02;1.048e+00;2.027e-01;-1.487e-02;1.044e+00;7.500e-01;-8.623e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.222827000;1.044e+00;4.167e-01;-4.801e-02;3.989e-01;-4.596e-02;1.016e+00;1.016e+00;1.048e+00;2.027e-01;-1.492e-02;1.048e+00;2.027e-01;-1.492e-02;1.044e+00;7.500e-01;-8.641e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.223827000;1.044e+00;4.167e-01;-4.810e-02;3.989e-01;-4.606e-02;1.016e+00;1.016e+00;1.048e+00;2.027e-01;-1.496e-02;1.048e+00;2.027e-01;-1.496e-02;1.044e+00;7.500e-01;-8.659e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.224827000;1.044e+00;4.167e-01;-4.820e-02;3.989e-01;-4.615e-02;1.016e+00;1.016e+00;1.048e+00;2.027e-01;-1.501e-02;1.048e+00;2.027e-01;-1.501e-02;1.044e+00;7.500e-01;-8.676e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.225827000;1.044e+00;4.167e-01;-4.830e-02;3.989e-01;-4.625e-02;1.015e+00;1.015e+00;1.048e+00;2.027e-01;-1.506e-02;1.048e+00;2.027e-01;-1.506e-02;1.044e+00;7.500e-01;-8.694e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.226827000;1.044e+00;4.167e-01;-4.840e-02;3.989e-01;-4.634e-02;1.015e+00;1.015e+00;1.048e+00;2.027e-01;-1.510e-02;1.048e+00;2.027e-01;-1.510e-02;1.044e+00;7.500e-01;-8.712e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.227827000;1.044e+00;4.167e-01;-4.850e-02;3.989e-01;-4.643e-02;1.015e+00;1.015e+00;1.048e+00;2.027e-01;-1.515e-02;1.048e+00;2.027e-01;-1.515e-02;1.044e+00;7.500e-01;-8.730e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.228827000;1.044e+00;4.167e-01;-4.860e-02;3.989e-01;-4.653e-02;1.015e+00;1.015e+00;1.047e+00;2.027e-01;-1.520e-02;1.047e+00;2.027e-01;-1.520e-02;1.044e+00;7.500e-01;-8.747e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.229827000;1.044e+00;4.167e-01;-4.870e-02;3.989e-01;-4.662e-02;1.015e+00;1.015e+00;1.047e+00;2.027e-01;-1.524e-02;1.047e+00;2.027e-01;-1.524e-02;1.044e+00;7.500e-01;-8.765e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.230827000;1.044e+00;4.167e-01;-4.879e-02;3.989e-01;-4.672e-02;1.015e+00;1.015e+00;1.047e+00;2.028e-01;-1.529e-02;1.047e+00;2.028e-01;-1.529e-02;1.044e+00;7.500e-01;-8.783e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.231827000;1.044e+00;4.167e-01;-4.889e-02;3.989e-01;-4.681e-02;1.015e+00;1.015e+00;1.047e+00;2.028e-01;-1.534e-02;1.047e+00;2.028e-01;-1.534e-02;1.044e+00;7.500e-01;-8.801e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.232827000;1.044e+00;4.167e-01;-4.899e-02;3.989e-01;-4.691e-02;1.015e+00;1.015e+00;1.047e+00;2.028e-01;-1.538e-02;1.047e+00;2.028e-01;-1.538e-02;1.044e+00;7.500e-01;-8.818e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.233827000;1.044e+00;4.167e-01;-4.909e-02;3.989e-01;-4.700e-02;1.015e+00;1.015e+00;1.047e+00;2.028e-01;-1.543e-02;1.047e+00;2.028e-01;-1.543e-02;1.044e+00;7.500e-01;-8.836e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.234827000;1.044e+00;4.167e-01;-4.919e-02;3.989e-01;-4.710e-02;1.015e+00;1.015e+00;1.047e+00;2.028e-01;-1.548e-02;1.047e+00;2.028e-01;-1.548e-02;1.044e+00;7.500e-01;-8.854e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.235827000;1.044e+00;4.167e-01;-4.929e-02;3.989e-01;-4.719e-02;1.015e+00;1.015e+00;1.047e+00;2.028e-01;-1.552e-02;1.047e+00;2.028e-01;-1.552e-02;1.044e+00;7.500e-01;-8.872e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.236827000;1.044e+00;4.167e-01;-4.939e-02;3.989e-01;-4.728e-02;1.015e+00;1.015e+00;1.047e+00;2.028e-01;-1.557e-02;1.047e+00;2.028e-01;-1.557e-02;1.044e+00;7.500e-01;-8.889e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.237827000;1.044e+00;4.167e-01;-4.948e-02;3.989e-01;-4.738e-02;1.015e+00;1.015e+00;1.047e+00;2.028e-01;-1.562e-02;1.047e+00;2.028e-01;-1.562e-02;1.044e+00;7.500e-01;-8.907e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.238827000;1.044e+00;4.167e-01;-4.958e-02;3.989e-01;-4.747e-02;1.015e+00;1.015e+00;1.047e+00;2.028e-01;-1.566e-02;1.047e+00;2.028e-01;-1.566e-02;1.044e+00;7.500e-01;-8.925e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.239827000;1.044e+00;4.167e-01;-4.968e-02;3.989e-01;-4.757e-02;1.015e+00;1.015e+00;1.047e+00;2.028e-01;-1.571e-02;1.047e+00;2.028e-01;-1.571e-02;1.044e+00;7.500e-01;-8.943e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.240827000;1.044e+00;4.167e-01;-4.978e-02;3.989e-01;-4.766e-02;1.015e+00;1.015e+00;1.047e+00;2.028e-01;-1.576e-02;1.047e+00;2.028e-01;-1.576e-02;1.044e+00;7.500e-01;-8.960e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.241827000;1.044e+00;4.167e-01;-4.988e-02;3.989e-01;-4.776e-02;1.015e+00;1.015e+00;1.047e+00;2.028e-01;-1.581e-02;1.047e+00;2.028e-01;-1.581e-02;1.044e+00;7.500e-01;-8.978e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.242827000;1.044e+00;4.167e-01;-4.998e-02;3.989e-01;-4.785e-02;1.014e+00;1.014e+00;1.047e+00;2.028e-01;-1.585e-02;1.047e+00;2.028e-01;-1.585e-02;1.044e+00;7.500e-01;-8.996e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.243827000;1.044e+00;4.167e-01;-5.008e-02;3.989e-01;-4.794e-02;1.014e+00;1.014e+00;1.047e+00;2.028e-01;-1.590e-02;1.047e+00;2.028e-01;-1.590e-02;1.044e+00;7.500e-01;-9.014e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.244827000;1.044e+00;4.167e-01;-5.017e-02;3.989e-01;-4.804e-02;1.014e+00;1.014e+00;1.047e+00;2.028e-01;-1.595e-02;1.047e+00;2.028e-01;-1.595e-02;1.044e+00;7.500e-01;-9.031e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.245827000;1.044e+00;4.167e-01;-5.027e-02;3.989e-01;-4.813e-02;1.014e+00;1.014e+00;1.047e+00;2.028e-01;-1.599e-02;1.047e+00;2.028e-01;-1.599e-02;1.044e+00;7.500e-01;-9.049e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.246827000;1.044e+00;4.167e-01;-5.037e-02;3.989e-01;-4.823e-02;1.014e+00;1.014e+00;1.047e+00;2.028e-01;-1.604e-02;1.047e+00;2.028e-01;-1.604e-02;1.044e+00;7.500e-01;-9.067e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.247827000;1.044e+00;4.167e-01;-5.047e-02;3.989e-01;-4.832e-02;1.014e+00;1.014e+00;1.047e+00;2.028e-01;-1.609e-02;1.047e+00;2.028e-01;-1.609e-02;1.044e+00;7.500e-01;-9.085e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.248827000;1.044e+00;4.167e-01;-5.057e-02;3.989e-01;-4.842e-02;1.014e+00;1.014e+00;1.047e+00;2.028e-01;-1.613e-02;1.047e+00;2.028e-01;-1.613e-02;1.044e+00;7.500e-01;-9.102e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.249827000;1.044e+00;4.167e-01;-5.067e-02;3.989e-01;-4.851e-02;1.014e+00;1.014e+00;1.047e+00;2.028e-01;-1.618e-02;1.047e+00;2.028e-01;-1.618e-02;1.044e+00;7.500e-01;-9.120e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.250827000;1.044e+00;4.167e-01;-5.077e-02;3.989e-01;-4.861e-02;1.014e+00;1.014e+00;1.047e+00;2.028e-01;-1.623e-02;1.047e+00;2.028e-01;-1.623e-02;1.044e+00;7.500e-01;-9.138e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.251827000;1.044e+00;4.167e-01;-5.086e-02;3.989e-01;-4.870e-02;1.014e+00;1.014e+00;1.047e+00;2.028e-01;-1.627e-02;1.047e+00;2.028e-01;-1.627e-02;1.044e+00;7.500e-01;-9.155e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.252827000;1.044e+00;4.167e-01;-5.096e-02;3.989e-01;-4.879e-02;1.014e+00;1.014e+00;1.047e+00;2.028e-01;-1.632e-02;1.047e+00;2.028e-01;-1.632e-02;1.044e+00;7.500e-01;-9.173e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.253827000;1.044e+00;4.167e-01;-5.106e-02;3.989e-01;-4.889e-02;1.014e+00;1.014e+00;1.047e+00;2.028e-01;-1.637e-02;1.047e+00;2.028e-01;-1.637e-02;1.044e+00;7.500e-01;-9.191e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.254827000;1.044e+00;4.167e-01;-5.116e-02;3.989e-01;-4.898e-02;1.014e+00;1.014e+00;1.047e+00;2.028e-01;-1.641e-02;1.047e+00;2.028e-01;-1.641e-02;1.044e+00;7.500e-01;-9.209e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.255827000;1.044e+00;4.167e-01;-5.126e-02;3.989e-01;-4.908e-02;1.014e+00;1.014e+00;1.047e+00;2.028e-01;-1.646e-02;1.047e+00;2.028e-01;-1.646e-02;1.044e+00;7.500e-01;-9.226e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.256827000;1.044e+00;4.167e-01;-5.136e-02;3.989e-01;-4.917e-02;1.014e+00;1.014e+00;1.047e+00;2.028e-01;-1.651e-02;1.047e+00;2.028e-01;-1.651e-02;1.044e+00;7.500e-01;-9.244e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.257827000;1.044e+00;4.167e-01;-5.146e-02;3.989e-01;-4.927e-02;1.014e+00;1.014e+00;1.047e+00;2.028e-01;-1.655e-02;1.047e+00;2.028e-01;-1.655e-02;1.044e+00;7.500e-01;-9.262e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.258827000;1.044e+00;4.167e-01;-5.155e-02;3.989e-01;-4.936e-02;1.014e+00;1.014e+00;1.047e+00;2.028e-01;-1.660e-02;1.047e+00;2.028e-01;-1.660e-02;1.044e+00;7.500e-01;-9.280e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.259827000;1.044e+00;4.167e-01;-5.165e-02;3.989e-01;-4.945e-02;1.013e+00;1.013e+00;1.047e+00;2.028e-01;-1.665e-02;1.047e+00;2.028e-01;-1.665e-02;1.044e+00;7.500e-01;-9.297e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.260827000;1.044e+00;4.167e-01;-5.175e-02;3.989e-01;-4.955e-02;1.013e+00;1.013e+00;1.047e+00;2.028e-01;-1.670e-02;1.047e+00;2.028e-01;-1.670e-02;1.044e+00;7.500e-01;-9.315e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.261827000;1.044e+00;4.167e-01;-5.185e-02;3.989e-01;-4.964e-02;1.013e+00;1.013e+00;1.047e+00;2.028e-01;-1.674e-02;1.047e+00;2.028e-01;-1.674e-02;1.044e+00;7.500e-01;-9.333e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.262827000;1.044e+00;4.167e-01;-5.195e-02;3.989e-01;-4.974e-02;1.013e+00;1.013e+00;1.047e+00;2.028e-01;-1.679e-02;1.047e+00;2.028e-01;-1.679e-02;1.044e+00;7.500e-01;-9.351e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.263827000;1.044e+00;4.167e-01;-5.205e-02;3.989e-01;-4.983e-02;1.013e+00;1.013e+00;1.047e+00;2.028e-01;-1.684e-02;1.047e+00;2.028e-01;-1.684e-02;1.044e+00;7.500e-01;-9.368e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.264827000;1.044e+00;4.167e-01;-5.215e-02;3.989e-01;-4.993e-02;1.013e+00;1.013e+00;1.047e+00;2.028e-01;-1.688e-02;1.047e+00;2.028e-01;-1.688e-02;1.044e+00;7.500e-01;-9.386e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.265827000;1.044e+00;4.167e-01;-5.224e-02;3.989e-01;-5.002e-02;1.013e+00;1.013e+00;1.047e+00;2.028e-01;-1.693e-02;1.047e+00;2.028e-01;-1.693e-02;1.044e+00;7.500e-01;-9.404e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.266827000;1.044e+00;4.167e-01;-5.234e-02;3.989e-01;-5.011e-02;1.013e+00;1.013e+00;1.047e+00;2.028e-01;-1.698e-02;1.047e+00;2.028e-01;-1.698e-02;1.044e+00;7.500e-01;-9.422e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.267827000;1.044e+00;4.167e-01;-5.244e-02;3.989e-01;-5.021e-02;1.013e+00;1.013e+00;1.047e+00;2.028e-01;-1.702e-02;1.047e+00;2.028e-01;-1.702e-02;1.044e+00;7.500e-01;-9.439e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.268827000;1.044e+00;4.167e-01;-5.254e-02;3.989e-01;-5.030e-02;1.013e+00;1.013e+00;1.047e+00;2.028e-01;-1.707e-02;1.047e+00;2.028e-01;-1.707e-02;1.044e+00;7.500e-01;-9.457e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.269827000;1.044e+00;4.167e-01;-5.264e-02;3.989e-01;-5.040e-02;1.013e+00;1.013e+00;1.047e+00;2.028e-01;-1.712e-02;1.047e+00;2.028e-01;-1.712e-02;1.044e+00;7.500e-01;-9.475e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.270827000;1.044e+00;4.167e-01;-5.274e-02;3.989e-01;-5.049e-02;1.013e+00;1.013e+00;1.047e+00;2.028e-01;-1.716e-02;1.047e+00;2.028e-01;-1.716e-02;1.044e+00;7.500e-01;-9.492e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.271827000;1.044e+00;4.167e-01;-5.284e-02;3.989e-01;-5.059e-02;1.013e+00;1.013e+00;1.047e+00;2.028e-01;-1.721e-02;1.047e+00;2.028e-01;-1.721e-02;1.044e+00;7.500e-01;-9.510e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.272827000;1.044e+00;4.167e-01;-5.293e-02;3.989e-01;-5.068e-02;1.013e+00;1.013e+00;1.047e+00;2.028e-01;-1.726e-02;1.047e+00;2.028e-01;-1.726e-02;1.044e+00;7.500e-01;-9.528e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.273827000;1.044e+00;4.167e-01;-5.303e-02;3.989e-01;-5.078e-02;1.013e+00;1.013e+00;1.047e+00;2.028e-01;-1.730e-02;1.047e+00;2.028e-01;-1.730e-02;1.044e+00;7.500e-01;-9.546e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.274827000;1.044e+00;4.167e-01;-5.313e-02;3.989e-01;-5.087e-02;1.013e+00;1.013e+00;1.047e+00;2.028e-01;-1.735e-02;1.047e+00;2.028e-01;-1.735e-02;1.044e+00;7.500e-01;-9.563e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.275827000;1.044e+00;4.167e-01;-5.323e-02;3.989e-01;-5.096e-02;1.013e+00;1.013e+00;1.047e+00;2.028e-01;-1.740e-02;1.047e+00;2.028e-01;-1.740e-02;1.044e+00;7.500e-01;-9.581e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.276827000;1.044e+00;4.167e-01;-5.333e-02;3.989e-01;-5.106e-02;1.012e+00;1.012e+00;1.047e+00;2.028e-01;-1.744e-02;1.047e+00;2.028e-01;-1.744e-02;1.044e+00;7.500e-01;-9.599e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.277827000;1.044e+00;4.167e-01;-5.343e-02;3.989e-01;-5.115e-02;1.012e+00;1.012e+00;1.047e+00;2.028e-01;-1.749e-02;1.047e+00;2.028e-01;-1.749e-02;1.044e+00;7.500e-01;-9.617e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.278827000;1.044e+00;4.167e-01;-5.352e-02;3.989e-01;-5.125e-02;1.012e+00;1.012e+00;1.047e+00;2.028e-01;-1.754e-02;1.047e+00;2.028e-01;-1.754e-02;1.044e+00;7.500e-01;-9.634e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.279827000;1.044e+00;4.167e-01;-5.362e-02;3.989e-01;-5.134e-02;1.012e+00;1.012e+00;1.047e+00;2.028e-01;-1.758e-02;1.047e+00;2.028e-01;-1.758e-02;1.044e+00;7.500e-01;-9.652e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.280827000;1.044e+00;4.167e-01;-5.372e-02;3.989e-01;-5.144e-02;1.012e+00;1.012e+00;1.047e+00;2.028e-01;-1.763e-02;1.047e+00;2.028e-01;-1.763e-02;1.044e+00;7.500e-01;-9.670e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.281827000;1.044e+00;4.167e-01;-5.382e-02;3.989e-01;-5.153e-02;1.012e+00;1.012e+00;1.047e+00;2.028e-01;-1.768e-02;1.047e+00;2.028e-01;-1.768e-02;1.044e+00;7.500e-01;-9.688e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.282827000;1.044e+00;4.167e-01;-5.392e-02;3.989e-01;-5.162e-02;1.012e+00;1.012e+00;1.047e+00;2.028e-01;-1.772e-02;1.047e+00;2.028e-01;-1.772e-02;1.044e+00;7.500e-01;-9.705e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.283827000;1.044e+00;4.167e-01;-5.402e-02;3.989e-01;-5.172e-02;1.012e+00;1.012e+00;1.047e+00;2.028e-01;-1.777e-02;1.047e+00;2.028e-01;-1.777e-02;1.044e+00;7.500e-01;-9.723e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.284827000;1.044e+00;4.167e-01;-5.412e-02;3.989e-01;-5.181e-02;1.012e+00;1.012e+00;1.047e+00;2.028e-01;-1.782e-02;1.047e+00;2.028e-01;-1.782e-02;1.044e+00;7.500e-01;-9.741e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.285827000;1.044e+00;4.167e-01;-5.421e-02;3.989e-01;-5.191e-02;1.012e+00;1.012e+00;1.047e+00;2.028e-01;-1.787e-02;1.047e+00;2.028e-01;-1.787e-02;1.044e+00;7.500e-01;-9.759e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.286827000;1.044e+00;4.167e-01;-5.431e-02;3.989e-01;-5.200e-02;1.012e+00;1.012e+00;1.047e+00;2.028e-01;-1.791e-02;1.047e+00;2.028e-01;-1.791e-02;1.044e+00;7.500e-01;-9.776e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.287827000;1.044e+00;4.167e-01;-5.441e-02;3.989e-01;-5.210e-02;1.012e+00;1.012e+00;1.047e+00;2.028e-01;-1.796e-02;1.047e+00;2.028e-01;-1.796e-02;1.044e+00;7.500e-01;-9.794e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.288827000;1.044e+00;4.167e-01;-5.451e-02;3.989e-01;-5.219e-02;1.012e+00;1.012e+00;1.047e+00;2.028e-01;-1.801e-02;1.047e+00;2.028e-01;-1.801e-02;1.044e+00;7.500e-01;-9.812e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.289827000;1.044e+00;4.167e-01;-5.461e-02;3.989e-01;-5.228e-02;1.012e+00;1.012e+00;1.047e+00;2.028e-01;-1.805e-02;1.047e+00;2.028e-01;-1.805e-02;1.044e+00;7.500e-01;-9.829e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.290827000;1.044e+00;4.167e-01;-5.471e-02;3.989e-01;-5.238e-02;1.012e+00;1.012e+00;1.047e+00;2.028e-01;-1.810e-02;1.047e+00;2.028e-01;-1.810e-02;1.044e+00;7.500e-01;-9.847e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.291827000;1.044e+00;4.167e-01;-5.480e-02;3.989e-01;-5.247e-02;1.012e+00;1.012e+00;1.047e+00;2.028e-01;-1.815e-02;1.047e+00;2.028e-01;-1.815e-02;1.044e+00;7.500e-01;-9.865e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.292827000;1.044e+00;4.167e-01;-5.490e-02;3.989e-01;-5.257e-02;1.012e+00;1.012e+00;1.047e+00;2.028e-01;-1.819e-02;1.047e+00;2.028e-01;-1.819e-02;1.044e+00;7.500e-01;-9.883e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.293827000;1.044e+00;4.167e-01;-5.500e-02;3.989e-01;-5.266e-02;1.011e+00;1.011e+00;1.047e+00;2.028e-01;-1.824e-02;1.047e+00;2.028e-01;-1.824e-02;1.044e+00;7.500e-01;-9.900e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.294827000;1.044e+00;4.167e-01;-5.510e-02;3.989e-01;-5.276e-02;1.011e+00;1.011e+00;1.047e+00;2.028e-01;-1.829e-02;1.047e+00;2.028e-01;-1.829e-02;1.044e+00;7.500e-01;-9.918e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.295827000;1.044e+00;4.167e-01;-5.520e-02;3.989e-01;-5.285e-02;1.011e+00;1.011e+00;1.047e+00;2.029e-01;-1.833e-02;1.047e+00;2.029e-01;-1.833e-02;1.044e+00;7.500e-01;-9.936e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.296827000;1.044e+00;4.167e-01;-5.530e-02;3.989e-01;-5.294e-02;1.011e+00;1.011e+00;1.047e+00;2.029e-01;-1.838e-02;1.047e+00;2.029e-01;-1.838e-02;1.044e+00;7.500e-01;-9.953e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.297827000;1.044e+00;4.167e-01;-5.540e-02;3.989e-01;-5.304e-02;1.011e+00;1.011e+00;1.047e+00;2.029e-01;-1.843e-02;1.047e+00;2.029e-01;-1.843e-02;1.044e+00;7.500e-01;-9.971e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.298827000;1.044e+00;4.167e-01;-5.549e-02;3.989e-01;-5.313e-02;1.011e+00;1.011e+00;1.047e+00;2.029e-01;-1.847e-02;1.047e+00;2.029e-01;-1.847e-02;1.044e+00;7.500e-01;-9.989e-02;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.299827000;1.044e+00;4.167e-01;-5.559e-02;3.989e-01;-5.323e-02;1.011e+00;1.011e+00;1.047e+00;2.029e-01;-1.852e-02;1.047e+00;2.029e-01;-1.852e-02;1.044e+00;7.500e-01;-1.001e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.300827000;1.044e+00;4.167e-01;-5.569e-02;3.989e-01;-5.332e-02;1.011e+00;1.011e+00;1.047e+00;2.029e-01;-1.857e-02;1.047e+00;2.029e-01;-1.857e-02;1.044e+00;7.500e-01;-1.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.301827000;1.044e+00;4.167e-01;-5.579e-02;3.989e-01;-5.341e-02;1.011e+00;1.011e+00;1.047e+00;2.029e-01;-1.861e-02;1.047e+00;2.029e-01;-1.861e-02;1.044e+00;7.500e-01;-1.004e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.302827000;1.044e+00;4.167e-01;-5.589e-02;3.989e-01;-5.351e-02;1.011e+00;1.011e+00;1.047e+00;2.029e-01;-1.866e-02;1.047e+00;2.029e-01;-1.866e-02;1.044e+00;7.500e-01;-1.006e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.303827000;1.044e+00;4.167e-01;-5.599e-02;3.989e-01;-5.360e-02;1.011e+00;1.011e+00;1.047e+00;2.029e-01;-1.871e-02;1.047e+00;2.029e-01;-1.871e-02;1.044e+00;7.500e-01;-1.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.304827000;1.044e+00;4.167e-01;-5.608e-02;3.989e-01;-5.370e-02;1.011e+00;1.011e+00;1.047e+00;2.029e-01;-1.875e-02;1.047e+00;2.029e-01;-1.875e-02;1.044e+00;7.500e-01;-1.010e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.305827000;1.044e+00;4.166e-01;-5.618e-02;3.989e-01;-5.379e-02;1.011e+00;1.011e+00;1.047e+00;2.029e-01;-1.880e-02;1.047e+00;2.029e-01;-1.880e-02;1.044e+00;7.500e-01;-1.011e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.306827000;1.044e+00;4.166e-01;-5.628e-02;3.989e-01;-5.389e-02;1.011e+00;1.011e+00;1.047e+00;2.029e-01;-1.885e-02;1.047e+00;2.029e-01;-1.885e-02;1.044e+00;7.500e-01;-1.013e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.307827000;1.044e+00;4.166e-01;-5.638e-02;3.989e-01;-5.398e-02;1.011e+00;1.011e+00;1.047e+00;2.029e-01;-1.889e-02;1.047e+00;2.029e-01;-1.889e-02;1.044e+00;7.500e-01;-1.015e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.308827000;1.044e+00;4.166e-01;-5.648e-02;3.989e-01;-5.408e-02;1.011e+00;1.011e+00;1.047e+00;2.029e-01;-1.894e-02;1.047e+00;2.029e-01;-1.894e-02;1.044e+00;7.500e-01;-1.017e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.309827000;1.044e+00;4.166e-01;-5.658e-02;3.989e-01;-5.417e-02;1.010e+00;1.010e+00;1.047e+00;2.029e-01;-1.899e-02;1.047e+00;2.029e-01;-1.899e-02;1.044e+00;7.500e-01;-1.018e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.310827000;1.044e+00;4.166e-01;-5.667e-02;3.989e-01;-5.426e-02;1.010e+00;1.010e+00;1.047e+00;2.029e-01;-1.903e-02;1.047e+00;2.029e-01;-1.903e-02;1.044e+00;7.500e-01;-1.020e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.311827000;1.044e+00;4.166e-01;-5.677e-02;3.989e-01;-5.436e-02;1.010e+00;1.010e+00;1.047e+00;2.029e-01;-1.908e-02;1.047e+00;2.029e-01;-1.908e-02;1.044e+00;7.500e-01;-1.022e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.312827000;1.044e+00;4.166e-01;-5.687e-02;3.989e-01;-5.445e-02;1.010e+00;1.010e+00;1.047e+00;2.029e-01;-1.913e-02;1.047e+00;2.029e-01;-1.913e-02;1.044e+00;7.500e-01;-1.024e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.313827000;1.044e+00;4.166e-01;-5.697e-02;3.989e-01;-5.455e-02;1.010e+00;1.010e+00;1.047e+00;2.029e-01;-1.917e-02;1.047e+00;2.029e-01;-1.917e-02;1.044e+00;7.500e-01;-1.025e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.314827000;1.044e+00;4.166e-01;-5.707e-02;3.989e-01;-5.464e-02;1.010e+00;1.010e+00;1.047e+00;2.029e-01;-1.922e-02;1.047e+00;2.029e-01;-1.922e-02;1.044e+00;7.500e-01;-1.027e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.315827000;1.044e+00;4.166e-01;-5.717e-02;3.989e-01;-5.473e-02;1.010e+00;1.010e+00;1.047e+00;2.029e-01;-1.927e-02;1.047e+00;2.029e-01;-1.927e-02;1.044e+00;7.500e-01;-1.029e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.316827000;1.044e+00;4.166e-01;-5.727e-02;3.989e-01;-5.483e-02;1.010e+00;1.010e+00;1.047e+00;2.029e-01;-1.931e-02;1.047e+00;2.029e-01;-1.931e-02;1.044e+00;7.500e-01;-1.031e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.317827000;1.044e+00;4.166e-01;-5.736e-02;3.989e-01;-5.492e-02;1.010e+00;1.010e+00;1.047e+00;2.029e-01;-1.936e-02;1.047e+00;2.029e-01;-1.936e-02;1.044e+00;7.500e-01;-1.033e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
