time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
63.318827000;1.044e+00;4.166e-01;-5.746e-02;3.989e-01;-5.502e-02;1.010e+00;1.010e+00;1.047e+00;2.029e-01;-1.941e-02;1.047e+00;2.029e-01;-1.941e-02;1.044e+00;7.500e-01;-1.034e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.319827000;1.044e+00;4.166e-01;-5.756e-02;3.989e-01;-5.511e-02;1.010e+00;1.010e+00;1.047e+00;2.029e-01;-1.945e-02;1.047e+00;2.029e-01;-1.945e-02;1.044e+00;7.500e-01;-1.036e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.320827000;1.044e+00;4.166e-01;-5.766e-02;3.989e-01;-5.521e-02;1.010e+00;1.010e+00;1.047e+00;2.029e-01;-1.950e-02;1.047e+00;2.029e-01;-1.950e-02;1.044e+00;7.500e-01;-1.038e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.321827000;1.044e+00;4.166e-01;-5.776e-02;3.989e-01;-5.530e-02;1.010e+00;1.010e+00;1.047e+00;2.029e-01;-1.955e-02;1.047e+00;2.029e-01;-1.955e-02;1.044e+00;7.500e-01;-1.040e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.322827000;1.044e+00;4.166e-01;-5.786e-02;3.989e-01;-5.539e-02;1.010e+00;1.010e+00;1.047e+00;2.029e-01;-1.960e-02;1.047e+00;2.029e-01;-1.960e-02;1.044e+00;7.500e-01;-1.041e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.323827000;1.044e+00;4.166e-01;-5.795e-02;3.989e-01;-5.549e-02;1.010e+00;1.010e+00;1.047e+00;2.029e-01;-1.964e-02;1.047e+00;2.029e-01;-1.964e-02;1.044e+00;7.500e-01;-1.043e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.324827000;1.044e+00;4.166e-01;-5.805e-02;3.989e-01;-5.558e-02;1.010e+00;1.010e+00;1.047e+00;2.029e-01;-1.969e-02;1.047e+00;2.029e-01;-1.969e-02;1.044e+00;7.500e-01;-1.045e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.325827000;1.044e+00;4.166e-01;-5.815e-02;3.989e-01;-5.568e-02;1.010e+00;1.010e+00;1.047e+00;2.029e-01;-1.974e-02;1.047e+00;2.029e-01;-1.974e-02;1.044e+00;7.500e-01;-1.047e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.326827000;1.044e+00;4.166e-01;-5.825e-02;3.989e-01;-5.577e-02;1.009e+00;1.009e+00;1.047e+00;2.029e-01;-1.978e-02;1.047e+00;2.029e-01;-1.978e-02;1.044e+00;7.500e-01;-1.048e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.327827000;1.044e+00;4.166e-01;-5.835e-02;3.989e-01;-5.586e-02;1.009e+00;1.009e+00;1.047e+00;2.029e-01;-1.983e-02;1.047e+00;2.029e-01;-1.983e-02;1.044e+00;7.500e-01;-1.050e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.328827000;1.044e+00;4.166e-01;-5.845e-02;3.989e-01;-5.596e-02;1.009e+00;1.009e+00;1.047e+00;2.029e-01;-1.988e-02;1.047e+00;2.029e-01;-1.988e-02;1.044e+00;7.500e-01;-1.052e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.329827000;1.044e+00;4.166e-01;-5.854e-02;3.989e-01;-5.605e-02;1.009e+00;1.009e+00;1.047e+00;2.029e-01;-1.992e-02;1.047e+00;2.029e-01;-1.992e-02;1.044e+00;7.500e-01;-1.054e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.330827000;1.044e+00;4.166e-01;-5.864e-02;3.989e-01;-5.615e-02;1.009e+00;1.009e+00;1.047e+00;2.029e-01;-1.997e-02;1.047e+00;2.029e-01;-1.997e-02;1.044e+00;7.500e-01;-1.056e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.331827000;1.044e+00;4.166e-01;-5.874e-02;3.989e-01;-5.624e-02;1.009e+00;1.009e+00;1.047e+00;2.029e-01;-2.002e-02;1.047e+00;2.029e-01;-2.002e-02;1.044e+00;7.500e-01;-1.057e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.332827000;1.044e+00;4.166e-01;-5.884e-02;3.989e-01;-5.634e-02;1.009e+00;1.009e+00;1.047e+00;2.029e-01;-2.006e-02;1.047e+00;2.029e-01;-2.006e-02;1.044e+00;7.500e-01;-1.059e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.333827000;1.044e+00;4.166e-01;-5.894e-02;3.989e-01;-5.643e-02;1.009e+00;1.009e+00;1.047e+00;2.029e-01;-2.011e-02;1.047e+00;2.029e-01;-2.011e-02;1.044e+00;7.500e-01;-1.061e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.334827000;1.044e+00;4.166e-01;-5.904e-02;3.989e-01;-5.652e-02;1.009e+00;1.009e+00;1.047e+00;2.029e-01;-2.016e-02;1.047e+00;2.029e-01;-2.016e-02;1.044e+00;7.500e-01;-1.063e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.335827000;1.044e+00;4.166e-01;-5.913e-02;3.989e-01;-5.662e-02;1.009e+00;1.009e+00;1.047e+00;2.029e-01;-2.020e-02;1.047e+00;2.029e-01;-2.020e-02;1.044e+00;7.500e-01;-1.064e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.336827000;1.044e+00;4.166e-01;-5.923e-02;3.989e-01;-5.671e-02;1.009e+00;1.009e+00;1.047e+00;2.029e-01;-2.025e-02;1.047e+00;2.029e-01;-2.025e-02;1.044e+00;7.500e-01;-1.066e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.337827000;1.044e+00;4.166e-01;-5.933e-02;3.989e-01;-5.681e-02;1.009e+00;1.009e+00;1.047e+00;2.029e-01;-2.030e-02;1.047e+00;2.029e-01;-2.030e-02;1.044e+00;7.500e-01;-1.068e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.338827000;1.044e+00;4.166e-01;-5.943e-02;3.989e-01;-5.690e-02;1.009e+00;1.009e+00;1.047e+00;2.029e-01;-2.034e-02;1.047e+00;2.029e-01;-2.034e-02;1.044e+00;7.500e-01;-1.070e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.339827000;1.044e+00;4.166e-01;-5.953e-02;3.989e-01;-5.699e-02;1.009e+00;1.009e+00;1.047e+00;2.029e-01;-2.039e-02;1.047e+00;2.029e-01;-2.039e-02;1.044e+00;7.500e-01;-1.071e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.340827000;1.044e+00;4.166e-01;-5.963e-02;3.989e-01;-5.709e-02;1.009e+00;1.009e+00;1.047e+00;2.029e-01;-2.044e-02;1.047e+00;2.029e-01;-2.044e-02;1.044e+00;7.500e-01;-1.073e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.341827000;1.044e+00;4.166e-01;-5.972e-02;3.989e-01;-5.718e-02;1.009e+00;1.009e+00;1.047e+00;2.029e-01;-2.048e-02;1.047e+00;2.029e-01;-2.048e-02;1.044e+00;7.500e-01;-1.075e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.342827000;1.044e+00;4.166e-01;-5.982e-02;3.989e-01;-5.728e-02;1.009e+00;1.009e+00;1.047e+00;2.029e-01;-2.053e-02;1.047e+00;2.029e-01;-2.053e-02;1.044e+00;7.500e-01;-1.077e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.343827000;1.044e+00;4.166e-01;-5.992e-02;3.989e-01;-5.737e-02;1.008e+00;1.008e+00;1.047e+00;2.029e-01;-2.058e-02;1.047e+00;2.029e-01;-2.058e-02;1.044e+00;7.500e-01;-1.079e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.344827000;1.044e+00;4.166e-01;-6.002e-02;3.989e-01;-5.746e-02;1.008e+00;1.008e+00;1.047e+00;2.029e-01;-2.062e-02;1.047e+00;2.029e-01;-2.062e-02;1.044e+00;7.500e-01;-1.080e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.345827000;1.044e+00;4.166e-01;-6.012e-02;3.989e-01;-5.756e-02;1.008e+00;1.008e+00;1.047e+00;2.029e-01;-2.067e-02;1.047e+00;2.029e-01;-2.067e-02;1.044e+00;7.500e-01;-1.082e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.346827000;1.044e+00;4.166e-01;-6.021e-02;3.989e-01;-5.765e-02;1.008e+00;1.008e+00;1.047e+00;2.029e-01;-2.072e-02;1.047e+00;2.029e-01;-2.072e-02;1.044e+00;7.500e-01;-1.084e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.347827000;1.044e+00;4.166e-01;-6.031e-02;3.989e-01;-5.775e-02;1.008e+00;1.008e+00;1.047e+00;2.029e-01;-2.076e-02;1.047e+00;2.029e-01;-2.076e-02;1.044e+00;7.500e-01;-1.086e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.348827000;1.044e+00;4.166e-01;-6.041e-02;3.989e-01;-5.784e-02;1.008e+00;1.008e+00;1.047e+00;2.029e-01;-2.081e-02;1.047e+00;2.029e-01;-2.081e-02;1.044e+00;7.500e-01;-1.087e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.349827000;1.044e+00;4.166e-01;-6.051e-02;3.989e-01;-5.793e-02;1.008e+00;1.008e+00;1.047e+00;2.029e-01;-2.086e-02;1.047e+00;2.029e-01;-2.086e-02;1.044e+00;7.500e-01;-1.089e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.350827000;1.044e+00;4.166e-01;-6.061e-02;3.989e-01;-5.803e-02;1.008e+00;1.008e+00;1.047e+00;2.029e-01;-2.090e-02;1.047e+00;2.029e-01;-2.090e-02;1.044e+00;7.500e-01;-1.091e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.351827000;1.044e+00;4.166e-01;-6.071e-02;3.989e-01;-5.812e-02;1.008e+00;1.008e+00;1.047e+00;2.029e-01;-2.095e-02;1.047e+00;2.029e-01;-2.095e-02;1.044e+00;7.500e-01;-1.093e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.352827000;1.044e+00;4.166e-01;-6.080e-02;3.989e-01;-5.822e-02;1.008e+00;1.008e+00;1.047e+00;2.029e-01;-2.100e-02;1.047e+00;2.029e-01;-2.100e-02;1.044e+00;7.500e-01;-1.094e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.353827000;1.044e+00;4.166e-01;-6.090e-02;3.989e-01;-5.831e-02;1.008e+00;1.008e+00;1.047e+00;2.029e-01;-2.104e-02;1.047e+00;2.029e-01;-2.104e-02;1.044e+00;7.500e-01;-1.096e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.354827000;1.044e+00;4.166e-01;-6.100e-02;3.989e-01;-5.840e-02;1.008e+00;1.008e+00;1.046e+00;2.029e-01;-2.109e-02;1.046e+00;2.029e-01;-2.109e-02;1.044e+00;7.500e-01;-1.098e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.355827000;1.044e+00;4.166e-01;-6.110e-02;3.989e-01;-5.850e-02;1.008e+00;1.008e+00;1.046e+00;2.029e-01;-2.114e-02;1.046e+00;2.029e-01;-2.114e-02;1.044e+00;7.500e-01;-1.100e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.356827000;1.044e+00;4.166e-01;-6.120e-02;3.989e-01;-5.859e-02;1.008e+00;1.008e+00;1.046e+00;2.029e-01;-2.118e-02;1.046e+00;2.029e-01;-2.118e-02;1.044e+00;7.500e-01;-1.102e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.357827000;1.044e+00;4.166e-01;-6.130e-02;3.989e-01;-5.869e-02;1.008e+00;1.008e+00;1.046e+00;2.029e-01;-2.123e-02;1.046e+00;2.029e-01;-2.123e-02;1.044e+00;7.500e-01;-1.103e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.358827000;1.044e+00;4.166e-01;-6.139e-02;3.989e-01;-5.878e-02;1.008e+00;1.008e+00;1.046e+00;2.029e-01;-2.128e-02;1.046e+00;2.029e-01;-2.128e-02;1.044e+00;7.500e-01;-1.105e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.359827000;1.044e+00;4.166e-01;-6.149e-02;3.989e-01;-5.887e-02;1.008e+00;1.008e+00;1.046e+00;2.030e-01;-2.132e-02;1.046e+00;2.030e-01;-2.132e-02;1.044e+00;7.500e-01;-1.107e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.360827000;1.044e+00;4.166e-01;-6.159e-02;3.989e-01;-5.897e-02;1.007e+00;1.007e+00;1.046e+00;2.030e-01;-2.137e-02;1.046e+00;2.030e-01;-2.137e-02;1.044e+00;7.500e-01;-1.109e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.361827000;1.044e+00;4.166e-01;-6.169e-02;3.989e-01;-5.906e-02;1.007e+00;1.007e+00;1.046e+00;2.030e-01;-2.142e-02;1.046e+00;2.030e-01;-2.142e-02;1.044e+00;7.500e-01;-1.110e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.362827000;1.044e+00;4.166e-01;-6.179e-02;3.989e-01;-5.916e-02;1.007e+00;1.007e+00;1.046e+00;2.030e-01;-2.146e-02;1.046e+00;2.030e-01;-2.146e-02;1.044e+00;7.500e-01;-1.112e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.363827000;1.044e+00;4.166e-01;-6.188e-02;3.989e-01;-5.925e-02;1.007e+00;1.007e+00;1.046e+00;2.030e-01;-2.151e-02;1.046e+00;2.030e-01;-2.151e-02;1.044e+00;7.500e-01;-1.114e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.364827000;1.044e+00;4.166e-01;-6.198e-02;3.989e-01;-5.934e-02;1.007e+00;1.007e+00;1.046e+00;2.030e-01;-2.156e-02;1.046e+00;2.030e-01;-2.156e-02;1.044e+00;7.500e-01;-1.116e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.365827000;1.044e+00;4.166e-01;-6.208e-02;3.989e-01;-5.944e-02;1.007e+00;1.007e+00;1.046e+00;2.030e-01;-2.160e-02;1.046e+00;2.030e-01;-2.160e-02;1.044e+00;7.500e-01;-1.117e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.366827000;1.044e+00;4.166e-01;-6.218e-02;3.989e-01;-5.953e-02;1.007e+00;1.007e+00;1.046e+00;2.030e-01;-2.165e-02;1.046e+00;2.030e-01;-2.165e-02;1.044e+00;7.500e-01;-1.119e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.367827000;1.044e+00;4.166e-01;-6.228e-02;3.989e-01;-5.963e-02;1.007e+00;1.007e+00;1.046e+00;2.030e-01;-2.170e-02;1.046e+00;2.030e-01;-2.170e-02;1.044e+00;7.500e-01;-1.121e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.368827000;1.044e+00;4.166e-01;-6.237e-02;3.989e-01;-5.972e-02;1.007e+00;1.007e+00;1.046e+00;2.030e-01;-2.174e-02;1.046e+00;2.030e-01;-2.174e-02;1.044e+00;7.500e-01;-1.123e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.369827000;1.044e+00;4.166e-01;-6.247e-02;3.989e-01;-5.981e-02;1.007e+00;1.007e+00;1.046e+00;2.030e-01;-2.179e-02;1.046e+00;2.030e-01;-2.179e-02;1.044e+00;7.500e-01;-1.125e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.370827000;1.044e+00;4.166e-01;-6.257e-02;3.989e-01;-5.991e-02;1.007e+00;1.007e+00;1.046e+00;2.030e-01;-2.184e-02;1.046e+00;2.030e-01;-2.184e-02;1.044e+00;7.500e-01;-1.126e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.371827000;1.044e+00;4.166e-01;-6.267e-02;3.989e-01;-6.000e-02;1.007e+00;1.007e+00;1.046e+00;2.030e-01;-2.188e-02;1.046e+00;2.030e-01;-2.188e-02;1.044e+00;7.500e-01;-1.128e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.372827000;1.044e+00;4.166e-01;-6.277e-02;3.989e-01;-6.010e-02;1.007e+00;1.007e+00;1.046e+00;2.030e-01;-2.193e-02;1.046e+00;2.030e-01;-2.193e-02;1.044e+00;7.500e-01;-1.130e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.373827000;1.044e+00;4.166e-01;-6.287e-02;3.989e-01;-6.019e-02;1.007e+00;1.007e+00;1.046e+00;2.030e-01;-2.198e-02;1.046e+00;2.030e-01;-2.198e-02;1.044e+00;7.500e-01;-1.132e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.374827000;1.044e+00;4.166e-01;-6.296e-02;3.989e-01;-6.028e-02;1.007e+00;1.007e+00;1.046e+00;2.030e-01;-2.202e-02;1.046e+00;2.030e-01;-2.202e-02;1.044e+00;7.500e-01;-1.133e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.375827000;1.044e+00;4.166e-01;-6.306e-02;3.989e-01;-6.038e-02;1.007e+00;1.007e+00;1.046e+00;2.030e-01;-2.207e-02;1.046e+00;2.030e-01;-2.207e-02;1.044e+00;7.500e-01;-1.135e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.376827000;1.044e+00;4.166e-01;-6.316e-02;3.989e-01;-6.047e-02;1.007e+00;1.007e+00;1.046e+00;2.030e-01;-2.212e-02;1.046e+00;2.030e-01;-2.212e-02;1.044e+00;7.500e-01;-1.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.377827000;1.044e+00;4.166e-01;-6.326e-02;3.989e-01;-6.057e-02;1.006e+00;1.006e+00;1.046e+00;2.030e-01;-2.216e-02;1.046e+00;2.030e-01;-2.216e-02;1.044e+00;7.500e-01;-1.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.378827000;1.044e+00;4.166e-01;-6.336e-02;3.989e-01;-6.066e-02;1.006e+00;1.006e+00;1.046e+00;2.030e-01;-2.221e-02;1.046e+00;2.030e-01;-2.221e-02;1.044e+00;7.500e-01;-1.140e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.379827000;1.044e+00;4.166e-01;-6.345e-02;3.989e-01;-6.075e-02;1.006e+00;1.006e+00;1.046e+00;2.030e-01;-2.226e-02;1.046e+00;2.030e-01;-2.226e-02;1.044e+00;7.500e-01;-1.142e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.380827000;1.044e+00;4.166e-01;-6.355e-02;3.989e-01;-6.085e-02;1.006e+00;1.006e+00;1.046e+00;2.030e-01;-2.230e-02;1.046e+00;2.030e-01;-2.230e-02;1.044e+00;7.500e-01;-1.144e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.381827000;1.044e+00;4.166e-01;-6.365e-02;3.989e-01;-6.094e-02;1.006e+00;1.006e+00;1.046e+00;2.030e-01;-2.235e-02;1.046e+00;2.030e-01;-2.235e-02;1.044e+00;7.500e-01;-1.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.382827000;1.044e+00;4.166e-01;-6.375e-02;3.989e-01;-6.104e-02;1.006e+00;1.006e+00;1.046e+00;2.030e-01;-2.239e-02;1.046e+00;2.030e-01;-2.239e-02;1.044e+00;7.500e-01;-1.147e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.383827000;1.044e+00;4.166e-01;-6.385e-02;3.989e-01;-6.113e-02;1.006e+00;1.006e+00;1.046e+00;2.030e-01;-2.244e-02;1.046e+00;2.030e-01;-2.244e-02;1.044e+00;7.500e-01;-1.149e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.384827000;1.044e+00;4.166e-01;-6.394e-02;3.989e-01;-6.122e-02;1.006e+00;1.006e+00;1.046e+00;2.030e-01;-2.249e-02;1.046e+00;2.030e-01;-2.249e-02;1.044e+00;7.500e-01;-1.151e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.385827000;1.044e+00;4.166e-01;-6.404e-02;3.989e-01;-6.132e-02;1.006e+00;1.006e+00;1.046e+00;2.030e-01;-2.253e-02;1.046e+00;2.030e-01;-2.253e-02;1.044e+00;7.500e-01;-1.153e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.386827000;1.044e+00;4.166e-01;-6.414e-02;3.989e-01;-6.141e-02;1.006e+00;1.006e+00;1.046e+00;2.030e-01;-2.258e-02;1.046e+00;2.030e-01;-2.258e-02;1.044e+00;7.500e-01;-1.155e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.387827000;1.044e+00;4.166e-01;-6.424e-02;3.989e-01;-6.150e-02;1.006e+00;1.006e+00;1.046e+00;2.030e-01;-2.263e-02;1.046e+00;2.030e-01;-2.263e-02;1.044e+00;7.500e-01;-1.156e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.388827000;1.044e+00;4.166e-01;-6.434e-02;3.989e-01;-6.160e-02;1.006e+00;1.006e+00;1.046e+00;2.030e-01;-2.267e-02;1.046e+00;2.030e-01;-2.267e-02;1.044e+00;7.500e-01;-1.158e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.389827000;1.044e+00;4.166e-01;-6.443e-02;3.989e-01;-6.169e-02;1.006e+00;1.006e+00;1.046e+00;2.030e-01;-2.272e-02;1.046e+00;2.030e-01;-2.272e-02;1.044e+00;7.500e-01;-1.160e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.390827000;1.044e+00;4.166e-01;-6.453e-02;3.989e-01;-6.179e-02;1.006e+00;1.006e+00;1.046e+00;2.030e-01;-2.277e-02;1.046e+00;2.030e-01;-2.277e-02;1.044e+00;7.500e-01;-1.162e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.391827000;1.044e+00;4.166e-01;-6.463e-02;3.989e-01;-6.188e-02;1.006e+00;1.006e+00;1.046e+00;2.030e-01;-2.281e-02;1.046e+00;2.030e-01;-2.281e-02;1.044e+00;7.500e-01;-1.163e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.392827000;1.044e+00;4.166e-01;-6.473e-02;3.989e-01;-6.197e-02;1.006e+00;1.006e+00;1.046e+00;2.030e-01;-2.286e-02;1.046e+00;2.030e-01;-2.286e-02;1.044e+00;7.500e-01;-1.165e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.393827000;1.044e+00;4.166e-01;-6.483e-02;3.989e-01;-6.207e-02;1.006e+00;1.006e+00;1.046e+00;2.030e-01;-2.291e-02;1.046e+00;2.030e-01;-2.291e-02;1.044e+00;7.500e-01;-1.167e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.394827000;1.044e+00;4.166e-01;-6.492e-02;3.989e-01;-6.216e-02;1.005e+00;1.005e+00;1.046e+00;2.030e-01;-2.295e-02;1.046e+00;2.030e-01;-2.295e-02;1.044e+00;7.500e-01;-1.169e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.395827000;1.044e+00;4.166e-01;-6.502e-02;3.989e-01;-6.225e-02;1.005e+00;1.005e+00;1.046e+00;2.030e-01;-2.300e-02;1.046e+00;2.030e-01;-2.300e-02;1.044e+00;7.500e-01;-1.170e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.396827000;1.044e+00;4.166e-01;-6.512e-02;3.989e-01;-6.235e-02;1.005e+00;1.005e+00;1.046e+00;2.030e-01;-2.305e-02;1.046e+00;2.030e-01;-2.305e-02;1.044e+00;7.500e-01;-1.172e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.397827000;1.044e+00;4.166e-01;-6.522e-02;3.989e-01;-6.244e-02;1.005e+00;1.005e+00;1.046e+00;2.030e-01;-2.309e-02;1.046e+00;2.030e-01;-2.309e-02;1.044e+00;7.500e-01;-1.174e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.398827000;1.044e+00;4.166e-01;-6.532e-02;3.989e-01;-6.254e-02;1.005e+00;1.005e+00;1.046e+00;2.030e-01;-2.314e-02;1.046e+00;2.030e-01;-2.314e-02;1.044e+00;7.500e-01;-1.176e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.399827000;1.044e+00;4.166e-01;-6.541e-02;3.989e-01;-6.263e-02;1.005e+00;1.005e+00;1.046e+00;2.030e-01;-2.319e-02;1.046e+00;2.030e-01;-2.319e-02;1.044e+00;7.500e-01;-1.177e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.400827000;1.044e+00;4.166e-01;-6.551e-02;3.989e-01;-6.272e-02;1.005e+00;1.005e+00;1.046e+00;2.030e-01;-2.323e-02;1.046e+00;2.030e-01;-2.323e-02;1.044e+00;7.500e-01;-1.179e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.401827000;1.044e+00;4.166e-01;-6.561e-02;3.989e-01;-6.282e-02;1.005e+00;1.005e+00;1.046e+00;2.030e-01;-2.328e-02;1.046e+00;2.030e-01;-2.328e-02;1.044e+00;7.500e-01;-1.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.402827000;1.044e+00;4.166e-01;-6.571e-02;3.989e-01;-6.291e-02;1.005e+00;1.005e+00;1.046e+00;2.030e-01;-2.333e-02;1.046e+00;2.030e-01;-2.333e-02;1.044e+00;7.500e-01;-1.183e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.403827000;1.044e+00;4.166e-01;-6.580e-02;3.989e-01;-6.300e-02;1.005e+00;1.005e+00;1.046e+00;2.030e-01;-2.337e-02;1.046e+00;2.030e-01;-2.337e-02;1.044e+00;7.500e-01;-1.184e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.404827000;1.044e+00;4.166e-01;-6.590e-02;3.989e-01;-6.310e-02;1.005e+00;1.005e+00;1.046e+00;2.030e-01;-2.342e-02;1.046e+00;2.030e-01;-2.342e-02;1.044e+00;7.500e-01;-1.186e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.405827000;1.044e+00;4.166e-01;-6.600e-02;3.989e-01;-6.319e-02;1.005e+00;1.005e+00;1.046e+00;2.030e-01;-2.347e-02;1.046e+00;2.030e-01;-2.347e-02;1.044e+00;7.500e-01;-1.188e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.406827000;1.044e+00;4.166e-01;-6.610e-02;3.989e-01;-6.329e-02;1.005e+00;1.005e+00;1.046e+00;2.030e-01;-2.351e-02;1.046e+00;2.030e-01;-2.351e-02;1.044e+00;7.500e-01;-1.190e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.407827000;1.044e+00;4.166e-01;-6.620e-02;3.989e-01;-6.338e-02;1.005e+00;1.005e+00;1.046e+00;2.030e-01;-2.356e-02;1.046e+00;2.030e-01;-2.356e-02;1.044e+00;7.500e-01;-1.192e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.408827000;1.044e+00;4.166e-01;-6.629e-02;3.989e-01;-6.347e-02;1.005e+00;1.005e+00;1.046e+00;2.030e-01;-2.360e-02;1.046e+00;2.030e-01;-2.360e-02;1.044e+00;7.499e-01;-1.193e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.409827000;1.044e+00;4.166e-01;-6.639e-02;3.989e-01;-6.357e-02;1.005e+00;1.005e+00;1.046e+00;2.030e-01;-2.365e-02;1.046e+00;2.030e-01;-2.365e-02;1.044e+00;7.499e-01;-1.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.410827000;1.044e+00;4.166e-01;-6.649e-02;3.989e-01;-6.366e-02;1.005e+00;1.005e+00;1.046e+00;2.030e-01;-2.370e-02;1.046e+00;2.030e-01;-2.370e-02;1.044e+00;7.499e-01;-1.197e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.411827000;1.044e+00;4.166e-01;-6.659e-02;3.989e-01;-6.375e-02;1.004e+00;1.004e+00;1.046e+00;2.030e-01;-2.374e-02;1.046e+00;2.030e-01;-2.374e-02;1.044e+00;7.499e-01;-1.199e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.412827000;1.044e+00;4.166e-01;-6.669e-02;3.989e-01;-6.385e-02;1.004e+00;1.004e+00;1.046e+00;2.030e-01;-2.379e-02;1.046e+00;2.030e-01;-2.379e-02;1.044e+00;7.499e-01;-1.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.413827000;1.044e+00;4.166e-01;-6.678e-02;3.989e-01;-6.394e-02;1.004e+00;1.004e+00;1.046e+00;2.030e-01;-2.384e-02;1.046e+00;2.030e-01;-2.384e-02;1.044e+00;7.499e-01;-1.202e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.414827000;1.044e+00;4.166e-01;-6.688e-02;3.989e-01;-6.403e-02;1.004e+00;1.004e+00;1.046e+00;2.030e-01;-2.388e-02;1.046e+00;2.030e-01;-2.388e-02;1.044e+00;7.499e-01;-1.204e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.415827000;1.044e+00;4.166e-01;-6.698e-02;3.989e-01;-6.413e-02;1.004e+00;1.004e+00;1.046e+00;2.030e-01;-2.393e-02;1.046e+00;2.030e-01;-2.393e-02;1.044e+00;7.499e-01;-1.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.416827000;1.044e+00;4.166e-01;-6.708e-02;3.989e-01;-6.422e-02;1.004e+00;1.004e+00;1.046e+00;2.030e-01;-2.398e-02;1.046e+00;2.030e-01;-2.398e-02;1.044e+00;7.499e-01;-1.207e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.417827000;1.044e+00;4.166e-01;-6.717e-02;3.989e-01;-6.432e-02;1.004e+00;1.004e+00;1.046e+00;2.030e-01;-2.402e-02;1.046e+00;2.030e-01;-2.402e-02;1.044e+00;7.499e-01;-1.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.418827000;1.044e+00;4.166e-01;-6.727e-02;3.989e-01;-6.441e-02;1.004e+00;1.004e+00;1.046e+00;2.030e-01;-2.407e-02;1.046e+00;2.030e-01;-2.407e-02;1.044e+00;7.499e-01;-1.211e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.419827000;1.044e+00;4.166e-01;-6.737e-02;3.989e-01;-6.450e-02;1.004e+00;1.004e+00;1.046e+00;2.030e-01;-2.412e-02;1.046e+00;2.030e-01;-2.412e-02;1.044e+00;7.499e-01;-1.213e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.420827000;1.044e+00;4.166e-01;-6.747e-02;3.989e-01;-6.460e-02;1.004e+00;1.004e+00;1.046e+00;2.030e-01;-2.416e-02;1.046e+00;2.030e-01;-2.416e-02;1.044e+00;7.499e-01;-1.214e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.421827000;1.044e+00;4.166e-01;-6.757e-02;3.989e-01;-6.469e-02;1.004e+00;1.004e+00;1.046e+00;2.030e-01;-2.421e-02;1.046e+00;2.030e-01;-2.421e-02;1.044e+00;7.499e-01;-1.216e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.422827000;1.044e+00;4.166e-01;-6.766e-02;3.989e-01;-6.478e-02;1.004e+00;1.004e+00;1.046e+00;2.030e-01;-2.426e-02;1.046e+00;2.030e-01;-2.426e-02;1.044e+00;7.499e-01;-1.218e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.423827000;1.044e+00;4.166e-01;-6.776e-02;3.989e-01;-6.488e-02;1.004e+00;1.004e+00;1.046e+00;2.031e-01;-2.430e-02;1.046e+00;2.031e-01;-2.430e-02;1.044e+00;7.499e-01;-1.220e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.424827000;1.044e+00;4.166e-01;-6.786e-02;3.989e-01;-6.497e-02;1.004e+00;1.004e+00;1.046e+00;2.031e-01;-2.435e-02;1.046e+00;2.031e-01;-2.435e-02;1.044e+00;7.499e-01;-1.221e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.425827000;1.044e+00;4.166e-01;-6.796e-02;3.989e-01;-6.506e-02;1.004e+00;1.004e+00;1.046e+00;2.031e-01;-2.439e-02;1.046e+00;2.031e-01;-2.439e-02;1.044e+00;7.499e-01;-1.223e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.426827000;1.044e+00;4.166e-01;-6.805e-02;3.989e-01;-6.516e-02;1.004e+00;1.004e+00;1.046e+00;2.031e-01;-2.444e-02;1.046e+00;2.031e-01;-2.444e-02;1.044e+00;7.499e-01;-1.225e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.427827000;1.044e+00;4.166e-01;-6.815e-02;3.989e-01;-6.525e-02;1.004e+00;1.004e+00;1.046e+00;2.031e-01;-2.449e-02;1.046e+00;2.031e-01;-2.449e-02;1.044e+00;7.499e-01;-1.227e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.428827000;1.044e+00;4.166e-01;-6.825e-02;3.989e-01;-6.535e-02;1.003e+00;1.003e+00;1.046e+00;2.031e-01;-2.453e-02;1.046e+00;2.031e-01;-2.453e-02;1.044e+00;7.499e-01;-1.228e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.429827000;1.044e+00;4.166e-01;-6.835e-02;3.989e-01;-6.544e-02;1.003e+00;1.003e+00;1.046e+00;2.031e-01;-2.458e-02;1.046e+00;2.031e-01;-2.458e-02;1.044e+00;7.499e-01;-1.230e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.430827000;1.044e+00;4.166e-01;-6.844e-02;3.989e-01;-6.553e-02;1.003e+00;1.003e+00;1.046e+00;2.031e-01;-2.463e-02;1.046e+00;2.031e-01;-2.463e-02;1.044e+00;7.499e-01;-1.232e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.431827000;1.044e+00;4.166e-01;-6.854e-02;3.989e-01;-6.563e-02;1.003e+00;1.003e+00;1.046e+00;2.031e-01;-2.467e-02;1.046e+00;2.031e-01;-2.467e-02;1.044e+00;7.499e-01;-1.234e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.432827000;1.044e+00;4.166e-01;-6.864e-02;3.989e-01;-6.572e-02;1.003e+00;1.003e+00;1.046e+00;2.031e-01;-2.472e-02;1.046e+00;2.031e-01;-2.472e-02;1.044e+00;7.499e-01;-1.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.433827000;1.044e+00;4.166e-01;-6.874e-02;3.989e-01;-6.581e-02;1.003e+00;1.003e+00;1.046e+00;2.031e-01;-2.477e-02;1.046e+00;2.031e-01;-2.477e-02;1.044e+00;7.499e-01;-1.237e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.434827000;1.044e+00;4.166e-01;-6.884e-02;3.989e-01;-6.591e-02;1.003e+00;1.003e+00;1.046e+00;2.031e-01;-2.481e-02;1.046e+00;2.031e-01;-2.481e-02;1.044e+00;7.499e-01;-1.239e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.435827000;1.044e+00;4.166e-01;-6.893e-02;3.989e-01;-6.600e-02;1.003e+00;1.003e+00;1.046e+00;2.031e-01;-2.486e-02;1.046e+00;2.031e-01;-2.486e-02;1.044e+00;7.499e-01;-1.241e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.436827000;1.044e+00;4.166e-01;-6.903e-02;3.989e-01;-6.609e-02;1.003e+00;1.003e+00;1.046e+00;2.031e-01;-2.490e-02;1.046e+00;2.031e-01;-2.490e-02;1.044e+00;7.499e-01;-1.243e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.437827000;1.044e+00;4.166e-01;-6.913e-02;3.989e-01;-6.619e-02;1.003e+00;1.003e+00;1.046e+00;2.031e-01;-2.495e-02;1.046e+00;2.031e-01;-2.495e-02;1.044e+00;7.499e-01;-1.244e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.438827000;1.044e+00;4.166e-01;-6.923e-02;3.989e-01;-6.628e-02;1.003e+00;1.003e+00;1.046e+00;2.031e-01;-2.500e-02;1.046e+00;2.031e-01;-2.500e-02;1.044e+00;7.499e-01;-1.246e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.439827000;1.044e+00;4.166e-01;-6.932e-02;3.989e-01;-6.637e-02;1.003e+00;1.003e+00;1.046e+00;2.031e-01;-2.504e-02;1.046e+00;2.031e-01;-2.504e-02;1.044e+00;7.499e-01;-1.248e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.440827000;1.044e+00;4.166e-01;-6.942e-02;3.989e-01;-6.647e-02;1.003e+00;1.003e+00;1.046e+00;2.031e-01;-2.509e-02;1.046e+00;2.031e-01;-2.509e-02;1.044e+00;7.499e-01;-1.250e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.441827000;1.044e+00;4.166e-01;-6.952e-02;3.989e-01;-6.656e-02;1.003e+00;1.003e+00;1.046e+00;2.031e-01;-2.514e-02;1.046e+00;2.031e-01;-2.514e-02;1.044e+00;7.499e-01;-1.251e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.442827000;1.044e+00;4.166e-01;-6.962e-02;3.989e-01;-6.665e-02;1.003e+00;1.003e+00;1.046e+00;2.031e-01;-2.518e-02;1.046e+00;2.031e-01;-2.518e-02;1.044e+00;7.499e-01;-1.253e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.443827000;1.044e+00;4.166e-01;-6.971e-02;3.989e-01;-6.675e-02;1.003e+00;1.003e+00;1.046e+00;2.031e-01;-2.523e-02;1.046e+00;2.031e-01;-2.523e-02;1.044e+00;7.499e-01;-1.255e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.444827000;1.044e+00;4.166e-01;-6.981e-02;3.989e-01;-6.684e-02;1.003e+00;1.003e+00;1.046e+00;2.031e-01;-2.528e-02;1.046e+00;2.031e-01;-2.528e-02;1.044e+00;7.499e-01;-1.257e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.445827000;1.044e+00;4.166e-01;-6.991e-02;3.989e-01;-6.693e-02;1.002e+00;1.002e+00;1.046e+00;2.031e-01;-2.532e-02;1.046e+00;2.031e-01;-2.532e-02;1.044e+00;7.499e-01;-1.258e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.446827000;1.044e+00;4.166e-01;-7.001e-02;3.989e-01;-6.703e-02;1.002e+00;1.002e+00;1.046e+00;2.031e-01;-2.537e-02;1.046e+00;2.031e-01;-2.537e-02;1.044e+00;7.499e-01;-1.260e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.447827000;1.044e+00;4.166e-01;-7.010e-02;3.989e-01;-6.712e-02;1.002e+00;1.002e+00;1.046e+00;2.031e-01;-2.541e-02;1.046e+00;2.031e-01;-2.541e-02;1.044e+00;7.499e-01;-1.262e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.448827000;1.044e+00;4.166e-01;-7.020e-02;3.989e-01;-6.721e-02;1.002e+00;1.002e+00;1.046e+00;2.031e-01;-2.546e-02;1.046e+00;2.031e-01;-2.546e-02;1.044e+00;7.499e-01;-1.264e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.449827000;1.044e+00;4.166e-01;-7.030e-02;3.989e-01;-6.731e-02;1.002e+00;1.002e+00;1.046e+00;2.031e-01;-2.551e-02;1.046e+00;2.031e-01;-2.551e-02;1.044e+00;7.499e-01;-1.265e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.450827000;1.044e+00;4.166e-01;-7.040e-02;3.989e-01;-6.740e-02;1.002e+00;1.002e+00;1.046e+00;2.031e-01;-2.555e-02;1.046e+00;2.031e-01;-2.555e-02;1.044e+00;7.499e-01;-1.267e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.451827000;1.044e+00;4.166e-01;-7.049e-02;3.989e-01;-6.749e-02;1.002e+00;1.002e+00;1.046e+00;2.031e-01;-2.560e-02;1.046e+00;2.031e-01;-2.560e-02;1.044e+00;7.499e-01;-1.269e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.452827000;1.044e+00;4.166e-01;-7.059e-02;3.989e-01;-6.759e-02;1.002e+00;1.002e+00;1.046e+00;2.031e-01;-2.565e-02;1.046e+00;2.031e-01;-2.565e-02;1.044e+00;7.499e-01;-1.271e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.453827000;1.044e+00;4.166e-01;-7.069e-02;3.989e-01;-6.768e-02;1.002e+00;1.002e+00;1.046e+00;2.031e-01;-2.569e-02;1.046e+00;2.031e-01;-2.569e-02;1.044e+00;7.499e-01;-1.272e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.454827000;1.044e+00;4.166e-01;-7.079e-02;3.989e-01;-6.777e-02;1.002e+00;1.002e+00;1.046e+00;2.031e-01;-2.574e-02;1.046e+00;2.031e-01;-2.574e-02;1.044e+00;7.499e-01;-1.274e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.455827000;1.044e+00;4.166e-01;-7.088e-02;3.989e-01;-6.787e-02;1.002e+00;1.002e+00;1.046e+00;2.031e-01;-2.579e-02;1.046e+00;2.031e-01;-2.579e-02;1.044e+00;7.499e-01;-1.276e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.456827000;1.044e+00;4.166e-01;-7.098e-02;3.989e-01;-6.796e-02;1.002e+00;1.002e+00;1.046e+00;2.031e-01;-2.583e-02;1.046e+00;2.031e-01;-2.583e-02;1.044e+00;7.499e-01;-1.278e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.457827000;1.044e+00;4.166e-01;-7.108e-02;3.989e-01;-6.805e-02;1.002e+00;1.002e+00;1.046e+00;2.031e-01;-2.588e-02;1.046e+00;2.031e-01;-2.588e-02;1.044e+00;7.499e-01;-1.279e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.458827000;1.044e+00;4.166e-01;-7.118e-02;3.989e-01;-6.815e-02;1.002e+00;1.002e+00;1.046e+00;2.031e-01;-2.592e-02;1.046e+00;2.031e-01;-2.592e-02;1.044e+00;7.499e-01;-1.281e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.459827000;1.044e+00;4.166e-01;-7.127e-02;3.989e-01;-6.824e-02;1.002e+00;1.002e+00;1.046e+00;2.031e-01;-2.597e-02;1.046e+00;2.031e-01;-2.597e-02;1.044e+00;7.499e-01;-1.283e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.460827000;1.044e+00;4.166e-01;-7.137e-02;3.989e-01;-6.833e-02;1.002e+00;1.002e+00;1.046e+00;2.031e-01;-2.602e-02;1.046e+00;2.031e-01;-2.602e-02;1.044e+00;7.499e-01;-1.285e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.461827000;1.044e+00;4.166e-01;-7.147e-02;3.989e-01;-6.843e-02;1.002e+00;1.002e+00;1.046e+00;2.031e-01;-2.606e-02;1.046e+00;2.031e-01;-2.606e-02;1.044e+00;7.499e-01;-1.286e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.462827000;1.044e+00;4.166e-01;-7.157e-02;3.989e-01;-6.852e-02;1.002e+00;1.002e+00;1.046e+00;2.031e-01;-2.611e-02;1.046e+00;2.031e-01;-2.611e-02;1.044e+00;7.499e-01;-1.288e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.463827000;1.044e+00;4.166e-01;-7.166e-02;3.989e-01;-6.861e-02;1.001e+00;1.001e+00;1.046e+00;2.031e-01;-2.616e-02;1.046e+00;2.031e-01;-2.616e-02;1.044e+00;7.499e-01;-1.290e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.464827000;1.044e+00;4.166e-01;-7.176e-02;3.989e-01;-6.871e-02;1.001e+00;1.001e+00;1.046e+00;2.031e-01;-2.620e-02;1.046e+00;2.031e-01;-2.620e-02;1.044e+00;7.499e-01;-1.292e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.465827000;1.044e+00;4.166e-01;-7.186e-02;3.989e-01;-6.880e-02;1.001e+00;1.001e+00;1.046e+00;2.031e-01;-2.625e-02;1.046e+00;2.031e-01;-2.625e-02;1.044e+00;7.499e-01;-1.293e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.466827000;1.044e+00;4.166e-01;-7.196e-02;3.989e-01;-6.889e-02;1.001e+00;1.001e+00;1.046e+00;2.031e-01;-2.629e-02;1.046e+00;2.031e-01;-2.629e-02;1.044e+00;7.499e-01;-1.295e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.467827000;1.044e+00;4.166e-01;-7.205e-02;3.989e-01;-6.899e-02;1.001e+00;1.001e+00;1.046e+00;2.031e-01;-2.634e-02;1.046e+00;2.031e-01;-2.634e-02;1.044e+00;7.499e-01;-1.297e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.468827000;1.044e+00;4.166e-01;-7.215e-02;3.989e-01;-6.908e-02;1.001e+00;1.001e+00;1.046e+00;2.031e-01;-2.639e-02;1.046e+00;2.031e-01;-2.639e-02;1.044e+00;7.499e-01;-1.299e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.469827000;1.044e+00;4.166e-01;-7.225e-02;3.989e-01;-6.917e-02;1.001e+00;1.001e+00;1.046e+00;2.031e-01;-2.643e-02;1.046e+00;2.031e-01;-2.643e-02;1.044e+00;7.499e-01;-1.300e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.470827000;1.044e+00;4.166e-01;-7.234e-02;3.989e-01;-6.927e-02;1.001e+00;1.001e+00;1.046e+00;2.031e-01;-2.648e-02;1.046e+00;2.031e-01;-2.648e-02;1.044e+00;7.499e-01;-1.302e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.471827000;1.044e+00;4.166e-01;-7.244e-02;3.989e-01;-6.936e-02;1.001e+00;1.001e+00;1.046e+00;2.031e-01;-2.653e-02;1.046e+00;2.031e-01;-2.653e-02;1.044e+00;7.499e-01;-1.304e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.472827000;1.044e+00;4.166e-01;-7.254e-02;3.989e-01;-6.945e-02;1.001e+00;1.001e+00;1.046e+00;2.031e-01;-2.657e-02;1.046e+00;2.031e-01;-2.657e-02;1.044e+00;7.499e-01;-1.306e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.473827000;1.044e+00;4.166e-01;-7.264e-02;3.989e-01;-6.955e-02;1.001e+00;1.001e+00;1.046e+00;2.031e-01;-2.662e-02;1.046e+00;2.031e-01;-2.662e-02;1.044e+00;7.499e-01;-1.307e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.474827000;1.044e+00;4.166e-01;-7.273e-02;3.989e-01;-6.964e-02;1.001e+00;1.001e+00;1.046e+00;2.031e-01;-2.666e-02;1.046e+00;2.031e-01;-2.666e-02;1.044e+00;7.499e-01;-1.309e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.475827000;1.044e+00;4.166e-01;-7.283e-02;3.989e-01;-6.973e-02;1.001e+00;1.001e+00;1.046e+00;2.031e-01;-2.671e-02;1.046e+00;2.031e-01;-2.671e-02;1.044e+00;7.499e-01;-1.311e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.476827000;1.044e+00;4.166e-01;-7.293e-02;3.989e-01;-6.982e-02;1.001e+00;1.001e+00;1.046e+00;2.031e-01;-2.676e-02;1.046e+00;2.031e-01;-2.676e-02;1.044e+00;7.499e-01;-1.313e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.477827000;1.044e+00;4.166e-01;-7.303e-02;3.989e-01;-6.992e-02;1.001e+00;1.001e+00;1.046e+00;2.031e-01;-2.680e-02;1.046e+00;2.031e-01;-2.680e-02;1.044e+00;7.499e-01;-1.314e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.478827000;1.044e+00;4.166e-01;-7.312e-02;3.989e-01;-7.001e-02;1.001e+00;1.001e+00;1.046e+00;2.031e-01;-2.685e-02;1.046e+00;2.031e-01;-2.685e-02;1.044e+00;7.499e-01;-1.316e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.479827000;1.044e+00;4.166e-01;-7.322e-02;3.989e-01;-7.010e-02;1.001e+00;1.001e+00;1.046e+00;2.031e-01;-2.690e-02;1.046e+00;2.031e-01;-2.690e-02;1.044e+00;7.499e-01;-1.318e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.480827000;1.044e+00;4.166e-01;-7.332e-02;3.989e-01;-7.020e-02;1.000e+00;1.000e+00;1.046e+00;2.031e-01;-2.694e-02;1.046e+00;2.031e-01;-2.694e-02;1.044e+00;7.499e-01;-1.320e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.481827000;1.044e+00;4.166e-01;-7.341e-02;3.989e-01;-7.029e-02;1.000e+00;1.000e+00;1.045e+00;2.031e-01;-2.699e-02;1.045e+00;2.031e-01;-2.699e-02;1.044e+00;7.499e-01;-1.321e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.482827000;1.044e+00;4.166e-01;-7.351e-02;3.989e-01;-7.038e-02;1.000e+00;1.000e+00;1.045e+00;2.031e-01;-2.703e-02;1.045e+00;2.031e-01;-2.703e-02;1.044e+00;7.499e-01;-1.323e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.483827000;1.044e+00;4.166e-01;-7.361e-02;3.989e-01;-7.048e-02;1.000e+00;1.000e+00;1.045e+00;2.031e-01;-2.708e-02;1.045e+00;2.031e-01;-2.708e-02;1.044e+00;7.499e-01;-1.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.484827000;1.044e+00;4.166e-01;-7.371e-02;3.989e-01;-7.057e-02;1.000e+00;1.000e+00;1.045e+00;2.031e-01;-2.713e-02;1.045e+00;2.031e-01;-2.713e-02;1.044e+00;7.499e-01;-1.327e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.485827000;1.044e+00;4.166e-01;-7.380e-02;3.989e-01;-7.066e-02;1.000e+00;1.000e+00;1.045e+00;2.031e-01;-2.717e-02;1.045e+00;2.031e-01;-2.717e-02;1.044e+00;7.499e-01;-1.328e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.486827000;1.044e+00;4.166e-01;-7.390e-02;3.989e-01;-7.076e-02;1.000e+00;1.000e+00;1.045e+00;2.031e-01;-2.722e-02;1.045e+00;2.031e-01;-2.722e-02;1.044e+00;7.499e-01;-1.330e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.487827000;1.044e+00;4.166e-01;-7.400e-02;3.989e-01;-7.085e-02;1.000e+00;1.000e+00;1.045e+00;2.032e-01;-2.726e-02;1.045e+00;2.032e-01;-2.726e-02;1.044e+00;7.499e-01;-1.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.488827000;1.044e+00;4.166e-01;-7.409e-02;3.989e-01;-7.094e-02;1.000e+00;1.000e+00;1.045e+00;2.032e-01;-2.731e-02;1.045e+00;2.032e-01;-2.731e-02;1.044e+00;7.499e-01;-1.334e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.489827000;1.044e+00;4.166e-01;-7.419e-02;3.989e-01;-7.103e-02;9.999e-01;9.999e-01;1.045e+00;2.032e-01;-2.736e-02;1.045e+00;2.032e-01;-2.736e-02;1.044e+00;7.499e-01;-1.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.490827000;1.044e+00;4.166e-01;-7.429e-02;3.989e-01;-7.113e-02;9.999e-01;9.999e-01;1.045e+00;2.032e-01;-2.740e-02;1.045e+00;2.032e-01;-2.740e-02;1.044e+00;7.499e-01;-1.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.491827000;1.044e+00;4.166e-01;-7.439e-02;3.989e-01;-7.122e-02;9.998e-01;9.998e-01;1.045e+00;2.032e-01;-2.745e-02;1.045e+00;2.032e-01;-2.745e-02;1.044e+00;7.499e-01;-1.339e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.492827000;1.044e+00;4.166e-01;-7.448e-02;3.989e-01;-7.131e-02;9.998e-01;9.998e-01;1.045e+00;2.032e-01;-2.750e-02;1.045e+00;2.032e-01;-2.750e-02;1.044e+00;7.499e-01;-1.341e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.493827000;1.044e+00;4.166e-01;-7.458e-02;3.989e-01;-7.141e-02;9.997e-01;9.997e-01;1.045e+00;2.032e-01;-2.754e-02;1.045e+00;2.032e-01;-2.754e-02;1.044e+00;7.499e-01;-1.342e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.494827000;1.044e+00;4.166e-01;-7.468e-02;3.989e-01;-7.150e-02;9.996e-01;9.996e-01;1.045e+00;2.032e-01;-2.759e-02;1.045e+00;2.032e-01;-2.759e-02;1.044e+00;7.499e-01;-1.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
