time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
63.495827000;1.044e+00;4.166e-01;-7.477e-02;3.989e-01;-7.159e-02;9.996e-01;9.996e-01;1.045e+00;2.032e-01;-2.763e-02;1.045e+00;2.032e-01;-2.763e-02;1.044e+00;7.499e-01;-1.346e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.496827000;1.044e+00;4.166e-01;-7.487e-02;3.989e-01;-7.169e-02;9.995e-01;9.995e-01;1.045e+00;2.032e-01;-2.768e-02;1.045e+00;2.032e-01;-2.768e-02;1.044e+00;7.499e-01;-1.348e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.497827000;1.044e+00;4.166e-01;-7.497e-02;3.989e-01;-7.178e-02;9.995e-01;9.995e-01;1.045e+00;2.032e-01;-2.773e-02;1.045e+00;2.032e-01;-2.773e-02;1.044e+00;7.499e-01;-1.349e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.498827000;1.044e+00;4.166e-01;-7.506e-02;3.989e-01;-7.187e-02;9.994e-01;9.994e-01;1.045e+00;2.032e-01;-2.777e-02;1.045e+00;2.032e-01;-2.777e-02;1.044e+00;7.499e-01;-1.351e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.499827000;1.044e+00;4.166e-01;-7.516e-02;3.989e-01;-7.196e-02;9.993e-01;9.993e-01;1.045e+00;2.032e-01;-2.782e-02;1.045e+00;2.032e-01;-2.782e-02;1.044e+00;7.499e-01;-1.353e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.500827000;1.044e+00;4.166e-01;-7.526e-02;3.989e-01;-7.206e-02;9.993e-01;9.993e-01;1.045e+00;2.032e-01;-2.786e-02;1.045e+00;2.032e-01;-2.786e-02;1.044e+00;7.499e-01;-1.355e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.501827000;1.044e+00;4.166e-01;-7.536e-02;3.989e-01;-7.215e-02;9.992e-01;9.992e-01;1.045e+00;2.032e-01;-2.791e-02;1.045e+00;2.032e-01;-2.791e-02;1.044e+00;7.499e-01;-1.356e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.502827000;1.044e+00;4.166e-01;-7.545e-02;3.989e-01;-7.224e-02;9.992e-01;9.992e-01;1.045e+00;2.032e-01;-2.796e-02;1.045e+00;2.032e-01;-2.796e-02;1.044e+00;7.499e-01;-1.358e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.503827000;1.044e+00;4.166e-01;-7.555e-02;3.989e-01;-7.234e-02;9.991e-01;9.991e-01;1.045e+00;2.032e-01;-2.800e-02;1.045e+00;2.032e-01;-2.800e-02;1.044e+00;7.499e-01;-1.360e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.504827000;1.044e+00;4.166e-01;-7.565e-02;3.989e-01;-7.243e-02;9.991e-01;9.991e-01;1.045e+00;2.032e-01;-2.805e-02;1.045e+00;2.032e-01;-2.805e-02;1.044e+00;7.499e-01;-1.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.505827000;1.044e+00;4.166e-01;-7.574e-02;3.989e-01;-7.252e-02;9.990e-01;9.990e-01;1.045e+00;2.032e-01;-2.809e-02;1.045e+00;2.032e-01;-2.809e-02;1.044e+00;7.499e-01;-1.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.506827000;1.044e+00;4.166e-01;-7.584e-02;3.989e-01;-7.261e-02;9.989e-01;9.989e-01;1.045e+00;2.032e-01;-2.814e-02;1.045e+00;2.032e-01;-2.814e-02;1.044e+00;7.499e-01;-1.365e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.507827000;1.044e+00;4.166e-01;-7.594e-02;3.989e-01;-7.271e-02;9.989e-01;9.989e-01;1.045e+00;2.032e-01;-2.819e-02;1.045e+00;2.032e-01;-2.819e-02;1.044e+00;7.499e-01;-1.367e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.508827000;1.044e+00;4.166e-01;-7.603e-02;3.989e-01;-7.280e-02;9.988e-01;9.988e-01;1.045e+00;2.032e-01;-2.823e-02;1.045e+00;2.032e-01;-2.823e-02;1.044e+00;7.499e-01;-1.369e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.509827000;1.044e+00;4.166e-01;-7.613e-02;3.989e-01;-7.289e-02;9.988e-01;9.988e-01;1.045e+00;2.032e-01;-2.828e-02;1.045e+00;2.032e-01;-2.828e-02;1.044e+00;7.499e-01;-1.370e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.510827000;1.044e+00;4.166e-01;-7.623e-02;3.989e-01;-7.298e-02;9.987e-01;9.987e-01;1.045e+00;2.032e-01;-2.832e-02;1.045e+00;2.032e-01;-2.832e-02;1.044e+00;7.499e-01;-1.372e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.511827000;1.044e+00;4.166e-01;-7.633e-02;3.989e-01;-7.308e-02;9.986e-01;9.986e-01;1.045e+00;2.032e-01;-2.837e-02;1.045e+00;2.032e-01;-2.837e-02;1.044e+00;7.499e-01;-1.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.512827000;1.044e+00;4.166e-01;-7.642e-02;3.989e-01;-7.317e-02;9.986e-01;9.986e-01;1.045e+00;2.032e-01;-2.842e-02;1.045e+00;2.032e-01;-2.842e-02;1.044e+00;7.499e-01;-1.376e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.513827000;1.044e+00;4.166e-01;-7.652e-02;3.989e-01;-7.326e-02;9.985e-01;9.985e-01;1.045e+00;2.032e-01;-2.846e-02;1.045e+00;2.032e-01;-2.846e-02;1.044e+00;7.499e-01;-1.377e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.514827000;1.044e+00;4.166e-01;-7.662e-02;3.989e-01;-7.336e-02;9.985e-01;9.985e-01;1.045e+00;2.032e-01;-2.851e-02;1.045e+00;2.032e-01;-2.851e-02;1.044e+00;7.499e-01;-1.379e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.515827000;1.044e+00;4.166e-01;-7.671e-02;3.989e-01;-7.345e-02;9.984e-01;9.984e-01;1.045e+00;2.032e-01;-2.855e-02;1.045e+00;2.032e-01;-2.855e-02;1.044e+00;7.499e-01;-1.381e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.516827000;1.044e+00;4.166e-01;-7.681e-02;3.989e-01;-7.354e-02;9.984e-01;9.984e-01;1.045e+00;2.032e-01;-2.860e-02;1.045e+00;2.032e-01;-2.860e-02;1.044e+00;7.499e-01;-1.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.517827000;1.044e+00;4.166e-01;-7.691e-02;3.989e-01;-7.363e-02;9.983e-01;9.983e-01;1.045e+00;2.032e-01;-2.865e-02;1.045e+00;2.032e-01;-2.865e-02;1.044e+00;7.499e-01;-1.384e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.518827000;1.044e+00;4.166e-01;-7.700e-02;3.989e-01;-7.373e-02;9.982e-01;9.982e-01;1.045e+00;2.032e-01;-2.869e-02;1.045e+00;2.032e-01;-2.869e-02;1.044e+00;7.499e-01;-1.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.519827000;1.044e+00;4.166e-01;-7.710e-02;3.989e-01;-7.382e-02;9.982e-01;9.982e-01;1.045e+00;2.032e-01;-2.874e-02;1.045e+00;2.032e-01;-2.874e-02;1.044e+00;7.499e-01;-1.388e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.520827000;1.044e+00;4.166e-01;-7.720e-02;3.989e-01;-7.391e-02;9.981e-01;9.981e-01;1.045e+00;2.032e-01;-2.878e-02;1.045e+00;2.032e-01;-2.878e-02;1.044e+00;7.499e-01;-1.390e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.521827000;1.044e+00;4.166e-01;-7.729e-02;3.989e-01;-7.400e-02;9.981e-01;9.981e-01;1.045e+00;2.032e-01;-2.883e-02;1.045e+00;2.032e-01;-2.883e-02;1.044e+00;7.499e-01;-1.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.522827000;1.044e+00;4.166e-01;-7.739e-02;3.989e-01;-7.410e-02;9.980e-01;9.980e-01;1.045e+00;2.032e-01;-2.888e-02;1.045e+00;2.032e-01;-2.888e-02;1.044e+00;7.499e-01;-1.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.523827000;1.044e+00;4.166e-01;-7.749e-02;3.989e-01;-7.419e-02;9.980e-01;9.980e-01;1.045e+00;2.032e-01;-2.892e-02;1.045e+00;2.032e-01;-2.892e-02;1.044e+00;7.499e-01;-1.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.524827000;1.044e+00;4.166e-01;-7.758e-02;3.989e-01;-7.428e-02;9.979e-01;9.979e-01;1.045e+00;2.032e-01;-2.897e-02;1.045e+00;2.032e-01;-2.897e-02;1.044e+00;7.499e-01;-1.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.525827000;1.044e+00;4.166e-01;-7.768e-02;3.989e-01;-7.438e-02;9.978e-01;9.978e-01;1.045e+00;2.032e-01;-2.901e-02;1.045e+00;2.032e-01;-2.901e-02;1.044e+00;7.499e-01;-1.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.526827000;1.044e+00;4.166e-01;-7.778e-02;3.989e-01;-7.447e-02;9.978e-01;9.978e-01;1.045e+00;2.032e-01;-2.906e-02;1.045e+00;2.032e-01;-2.906e-02;1.044e+00;7.499e-01;-1.400e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.527827000;1.044e+00;4.166e-01;-7.787e-02;3.989e-01;-7.456e-02;9.977e-01;9.977e-01;1.045e+00;2.032e-01;-2.911e-02;1.045e+00;2.032e-01;-2.911e-02;1.044e+00;7.499e-01;-1.402e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.528827000;1.044e+00;4.166e-01;-7.797e-02;3.989e-01;-7.465e-02;9.977e-01;9.977e-01;1.045e+00;2.032e-01;-2.915e-02;1.045e+00;2.032e-01;-2.915e-02;1.044e+00;7.499e-01;-1.403e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.529827000;1.044e+00;4.166e-01;-7.807e-02;3.989e-01;-7.475e-02;9.976e-01;9.976e-01;1.045e+00;2.032e-01;-2.920e-02;1.045e+00;2.032e-01;-2.920e-02;1.044e+00;7.499e-01;-1.405e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.530827000;1.044e+00;4.166e-01;-7.816e-02;3.989e-01;-7.484e-02;9.975e-01;9.975e-01;1.045e+00;2.032e-01;-2.924e-02;1.045e+00;2.032e-01;-2.924e-02;1.044e+00;7.499e-01;-1.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.531827000;1.044e+00;4.166e-01;-7.826e-02;3.989e-01;-7.493e-02;9.975e-01;9.975e-01;1.045e+00;2.032e-01;-2.929e-02;1.045e+00;2.032e-01;-2.929e-02;1.044e+00;7.499e-01;-1.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.532827000;1.044e+00;4.166e-01;-7.836e-02;3.989e-01;-7.502e-02;9.974e-01;9.974e-01;1.045e+00;2.032e-01;-2.934e-02;1.045e+00;2.032e-01;-2.934e-02;1.044e+00;7.499e-01;-1.410e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.533827000;1.044e+00;4.166e-01;-7.845e-02;3.989e-01;-7.512e-02;9.974e-01;9.974e-01;1.045e+00;2.032e-01;-2.938e-02;1.045e+00;2.032e-01;-2.938e-02;1.044e+00;7.499e-01;-1.412e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.534827000;1.044e+00;4.166e-01;-7.855e-02;3.989e-01;-7.521e-02;9.973e-01;9.973e-01;1.045e+00;2.032e-01;-2.943e-02;1.045e+00;2.032e-01;-2.943e-02;1.044e+00;7.499e-01;-1.414e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.535827000;1.044e+00;4.166e-01;-7.865e-02;3.989e-01;-7.530e-02;9.973e-01;9.973e-01;1.045e+00;2.032e-01;-2.947e-02;1.045e+00;2.032e-01;-2.947e-02;1.044e+00;7.499e-01;-1.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.536827000;1.044e+00;4.166e-01;-7.874e-02;3.989e-01;-7.539e-02;9.972e-01;9.972e-01;1.045e+00;2.032e-01;-2.952e-02;1.045e+00;2.032e-01;-2.952e-02;1.044e+00;7.499e-01;-1.417e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.537827000;1.044e+00;4.166e-01;-7.884e-02;3.989e-01;-7.549e-02;9.971e-01;9.971e-01;1.045e+00;2.032e-01;-2.957e-02;1.045e+00;2.032e-01;-2.957e-02;1.044e+00;7.499e-01;-1.419e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.538827000;1.044e+00;4.166e-01;-7.894e-02;3.989e-01;-7.558e-02;9.971e-01;9.971e-01;1.045e+00;2.032e-01;-2.961e-02;1.045e+00;2.032e-01;-2.961e-02;1.044e+00;7.499e-01;-1.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.539827000;1.044e+00;4.166e-01;-7.903e-02;3.989e-01;-7.567e-02;9.970e-01;9.970e-01;1.045e+00;2.032e-01;-2.966e-02;1.045e+00;2.032e-01;-2.966e-02;1.044e+00;7.499e-01;-1.423e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.540827000;1.044e+00;4.166e-01;-7.913e-02;3.989e-01;-7.576e-02;9.970e-01;9.970e-01;1.045e+00;2.032e-01;-2.970e-02;1.045e+00;2.032e-01;-2.970e-02;1.044e+00;7.499e-01;-1.424e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.541827000;1.044e+00;4.166e-01;-7.923e-02;3.989e-01;-7.586e-02;9.969e-01;9.969e-01;1.045e+00;2.032e-01;-2.975e-02;1.045e+00;2.032e-01;-2.975e-02;1.044e+00;7.499e-01;-1.426e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.542827000;1.044e+00;4.166e-01;-7.932e-02;3.989e-01;-7.595e-02;9.969e-01;9.969e-01;1.045e+00;2.032e-01;-2.979e-02;1.045e+00;2.032e-01;-2.979e-02;1.044e+00;7.499e-01;-1.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.543827000;1.044e+00;4.166e-01;-7.942e-02;3.989e-01;-7.604e-02;9.968e-01;9.968e-01;1.045e+00;2.032e-01;-2.984e-02;1.045e+00;2.032e-01;-2.984e-02;1.044e+00;7.499e-01;-1.430e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.544827000;1.044e+00;4.166e-01;-7.952e-02;3.989e-01;-7.613e-02;9.967e-01;9.967e-01;1.045e+00;2.032e-01;-2.989e-02;1.045e+00;2.032e-01;-2.989e-02;1.044e+00;7.499e-01;-1.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.545827000;1.044e+00;4.166e-01;-7.961e-02;3.989e-01;-7.623e-02;9.967e-01;9.967e-01;1.045e+00;2.032e-01;-2.993e-02;1.045e+00;2.032e-01;-2.993e-02;1.044e+00;7.499e-01;-1.433e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.546827000;1.044e+00;4.166e-01;-7.971e-02;3.989e-01;-7.632e-02;9.966e-01;9.966e-01;1.045e+00;2.032e-01;-2.998e-02;1.045e+00;2.032e-01;-2.998e-02;1.044e+00;7.499e-01;-1.435e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.547827000;1.044e+00;4.166e-01;-7.981e-02;3.989e-01;-7.641e-02;9.966e-01;9.966e-01;1.045e+00;2.032e-01;-3.002e-02;1.045e+00;2.032e-01;-3.002e-02;1.044e+00;7.499e-01;-1.436e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.548827000;1.044e+00;4.166e-01;-7.990e-02;3.989e-01;-7.650e-02;9.965e-01;9.965e-01;1.045e+00;2.032e-01;-3.007e-02;1.045e+00;2.032e-01;-3.007e-02;1.044e+00;7.499e-01;-1.438e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.549827000;1.044e+00;4.166e-01;-8.000e-02;3.989e-01;-7.659e-02;9.964e-01;9.964e-01;1.045e+00;2.032e-01;-3.012e-02;1.045e+00;2.032e-01;-3.012e-02;1.044e+00;7.499e-01;-1.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.550827000;1.044e+00;4.166e-01;-8.009e-02;3.989e-01;-7.669e-02;9.964e-01;9.964e-01;1.045e+00;2.033e-01;-3.016e-02;1.045e+00;2.033e-01;-3.016e-02;1.044e+00;7.499e-01;-1.442e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.551827000;1.044e+00;4.166e-01;-8.019e-02;3.989e-01;-7.678e-02;9.963e-01;9.963e-01;1.045e+00;2.033e-01;-3.021e-02;1.045e+00;2.033e-01;-3.021e-02;1.044e+00;7.499e-01;-1.443e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.552827000;1.044e+00;4.166e-01;-8.029e-02;3.989e-01;-7.687e-02;9.963e-01;9.963e-01;1.045e+00;2.033e-01;-3.025e-02;1.045e+00;2.033e-01;-3.025e-02;1.044e+00;7.499e-01;-1.445e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.553827000;1.044e+00;4.166e-01;-8.038e-02;3.989e-01;-7.696e-02;9.962e-01;9.962e-01;1.045e+00;2.033e-01;-3.030e-02;1.045e+00;2.033e-01;-3.030e-02;1.044e+00;7.499e-01;-1.447e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.554827000;1.044e+00;4.166e-01;-8.048e-02;3.989e-01;-7.706e-02;9.962e-01;9.962e-01;1.045e+00;2.033e-01;-3.034e-02;1.045e+00;2.033e-01;-3.034e-02;1.044e+00;7.499e-01;-1.449e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.555827000;1.044e+00;4.166e-01;-8.058e-02;3.989e-01;-7.715e-02;9.961e-01;9.961e-01;1.045e+00;2.033e-01;-3.039e-02;1.045e+00;2.033e-01;-3.039e-02;1.044e+00;7.499e-01;-1.450e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.556827000;1.044e+00;4.166e-01;-8.067e-02;3.989e-01;-7.724e-02;9.960e-01;9.960e-01;1.045e+00;2.033e-01;-3.044e-02;1.045e+00;2.033e-01;-3.044e-02;1.044e+00;7.499e-01;-1.452e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.557827000;1.044e+00;4.166e-01;-8.077e-02;3.989e-01;-7.733e-02;9.960e-01;9.960e-01;1.045e+00;2.033e-01;-3.048e-02;1.045e+00;2.033e-01;-3.048e-02;1.044e+00;7.499e-01;-1.454e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.558827000;1.044e+00;4.166e-01;-8.087e-02;3.989e-01;-7.742e-02;9.959e-01;9.959e-01;1.045e+00;2.033e-01;-3.053e-02;1.045e+00;2.033e-01;-3.053e-02;1.044e+00;7.499e-01;-1.456e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.559827000;1.044e+00;4.166e-01;-8.096e-02;3.989e-01;-7.752e-02;9.959e-01;9.959e-01;1.045e+00;2.033e-01;-3.057e-02;1.045e+00;2.033e-01;-3.057e-02;1.044e+00;7.499e-01;-1.457e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.560827000;1.044e+00;4.166e-01;-8.106e-02;3.989e-01;-7.761e-02;9.958e-01;9.958e-01;1.045e+00;2.033e-01;-3.062e-02;1.045e+00;2.033e-01;-3.062e-02;1.044e+00;7.499e-01;-1.459e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.561827000;1.044e+00;4.166e-01;-8.115e-02;3.989e-01;-7.770e-02;9.958e-01;9.958e-01;1.045e+00;2.033e-01;-3.066e-02;1.045e+00;2.033e-01;-3.066e-02;1.044e+00;7.499e-01;-1.461e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.562827000;1.044e+00;4.166e-01;-8.125e-02;3.989e-01;-7.779e-02;9.957e-01;9.957e-01;1.045e+00;2.033e-01;-3.071e-02;1.045e+00;2.033e-01;-3.071e-02;1.044e+00;7.499e-01;-1.463e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.563827000;1.044e+00;4.166e-01;-8.135e-02;3.989e-01;-7.789e-02;9.956e-01;9.956e-01;1.045e+00;2.033e-01;-3.076e-02;1.045e+00;2.033e-01;-3.076e-02;1.044e+00;7.499e-01;-1.464e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.564827000;1.044e+00;4.166e-01;-8.144e-02;3.989e-01;-7.798e-02;9.956e-01;9.956e-01;1.045e+00;2.033e-01;-3.080e-02;1.045e+00;2.033e-01;-3.080e-02;1.044e+00;7.499e-01;-1.466e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.565827000;1.044e+00;4.166e-01;-8.154e-02;3.989e-01;-7.807e-02;9.955e-01;9.955e-01;1.045e+00;2.033e-01;-3.085e-02;1.045e+00;2.033e-01;-3.085e-02;1.044e+00;7.499e-01;-1.468e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.566827000;1.044e+00;4.166e-01;-8.164e-02;3.989e-01;-7.816e-02;9.955e-01;9.955e-01;1.045e+00;2.033e-01;-3.089e-02;1.045e+00;2.033e-01;-3.089e-02;1.044e+00;7.499e-01;-1.469e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.567827000;1.044e+00;4.166e-01;-8.173e-02;3.989e-01;-7.825e-02;9.954e-01;9.954e-01;1.045e+00;2.033e-01;-3.094e-02;1.045e+00;2.033e-01;-3.094e-02;1.044e+00;7.499e-01;-1.471e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.568827000;1.044e+00;4.166e-01;-8.183e-02;3.989e-01;-7.835e-02;9.953e-01;9.953e-01;1.045e+00;2.033e-01;-3.099e-02;1.045e+00;2.033e-01;-3.099e-02;1.044e+00;7.499e-01;-1.473e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.569827000;1.044e+00;4.166e-01;-8.192e-02;3.989e-01;-7.844e-02;9.953e-01;9.953e-01;1.045e+00;2.033e-01;-3.103e-02;1.045e+00;2.033e-01;-3.103e-02;1.044e+00;7.499e-01;-1.475e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.570827000;1.044e+00;4.166e-01;-8.202e-02;3.989e-01;-7.853e-02;9.952e-01;9.952e-01;1.045e+00;2.033e-01;-3.108e-02;1.045e+00;2.033e-01;-3.108e-02;1.044e+00;7.499e-01;-1.476e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.571827000;1.044e+00;4.166e-01;-8.212e-02;3.989e-01;-7.862e-02;9.952e-01;9.952e-01;1.045e+00;2.033e-01;-3.112e-02;1.045e+00;2.033e-01;-3.112e-02;1.044e+00;7.499e-01;-1.478e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.572827000;1.044e+00;4.166e-01;-8.221e-02;3.989e-01;-7.871e-02;9.951e-01;9.951e-01;1.045e+00;2.033e-01;-3.117e-02;1.045e+00;2.033e-01;-3.117e-02;1.044e+00;7.499e-01;-1.480e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.573827000;1.044e+00;4.166e-01;-8.231e-02;3.989e-01;-7.881e-02;9.951e-01;9.951e-01;1.045e+00;2.033e-01;-3.121e-02;1.045e+00;2.033e-01;-3.121e-02;1.044e+00;7.499e-01;-1.482e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.574827000;1.044e+00;4.166e-01;-8.240e-02;3.989e-01;-7.890e-02;9.950e-01;9.950e-01;1.045e+00;2.033e-01;-3.126e-02;1.045e+00;2.033e-01;-3.126e-02;1.044e+00;7.499e-01;-1.483e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.575827000;1.044e+00;4.166e-01;-8.250e-02;3.989e-01;-7.899e-02;9.949e-01;9.949e-01;1.045e+00;2.033e-01;-3.130e-02;1.045e+00;2.033e-01;-3.130e-02;1.044e+00;7.499e-01;-1.485e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.576827000;1.044e+00;4.166e-01;-8.260e-02;3.989e-01;-7.908e-02;9.949e-01;9.949e-01;1.045e+00;2.033e-01;-3.135e-02;1.045e+00;2.033e-01;-3.135e-02;1.044e+00;7.499e-01;-1.487e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.577827000;1.044e+00;4.166e-01;-8.269e-02;3.989e-01;-7.917e-02;9.948e-01;9.948e-01;1.045e+00;2.033e-01;-3.140e-02;1.045e+00;2.033e-01;-3.140e-02;1.044e+00;7.499e-01;-1.488e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.578827000;1.044e+00;4.166e-01;-8.279e-02;3.989e-01;-7.927e-02;9.948e-01;9.948e-01;1.045e+00;2.033e-01;-3.144e-02;1.045e+00;2.033e-01;-3.144e-02;1.044e+00;7.499e-01;-1.490e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.579827000;1.044e+00;4.166e-01;-8.289e-02;3.989e-01;-7.936e-02;9.947e-01;9.947e-01;1.045e+00;2.033e-01;-3.149e-02;1.045e+00;2.033e-01;-3.149e-02;1.044e+00;7.499e-01;-1.492e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.580827000;1.044e+00;4.166e-01;-8.298e-02;3.989e-01;-7.945e-02;9.947e-01;9.947e-01;1.045e+00;2.033e-01;-3.153e-02;1.045e+00;2.033e-01;-3.153e-02;1.044e+00;7.499e-01;-1.494e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.581827000;1.044e+00;4.166e-01;-8.308e-02;3.989e-01;-7.954e-02;9.946e-01;9.946e-01;1.045e+00;2.033e-01;-3.158e-02;1.045e+00;2.033e-01;-3.158e-02;1.044e+00;7.499e-01;-1.495e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.582827000;1.044e+00;4.166e-01;-8.317e-02;3.989e-01;-7.963e-02;9.945e-01;9.945e-01;1.045e+00;2.033e-01;-3.162e-02;1.045e+00;2.033e-01;-3.162e-02;1.044e+00;7.499e-01;-1.497e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.583827000;1.044e+00;4.166e-01;-8.327e-02;3.989e-01;-7.973e-02;9.945e-01;9.945e-01;1.045e+00;2.033e-01;-3.167e-02;1.045e+00;2.033e-01;-3.167e-02;1.044e+00;7.499e-01;-1.499e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.584827000;1.044e+00;4.166e-01;-8.337e-02;3.989e-01;-7.982e-02;9.944e-01;9.944e-01;1.045e+00;2.033e-01;-3.172e-02;1.045e+00;2.033e-01;-3.172e-02;1.044e+00;7.499e-01;-1.501e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.585827000;1.044e+00;4.166e-01;-8.346e-02;3.989e-01;-7.991e-02;9.944e-01;9.944e-01;1.045e+00;2.033e-01;-3.176e-02;1.045e+00;2.033e-01;-3.176e-02;1.044e+00;7.499e-01;-1.502e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.586827000;1.044e+00;4.166e-01;-8.356e-02;3.989e-01;-8.000e-02;9.943e-01;9.943e-01;1.045e+00;2.033e-01;-3.181e-02;1.045e+00;2.033e-01;-3.181e-02;1.044e+00;7.499e-01;-1.504e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.587827000;1.044e+00;4.166e-01;-8.365e-02;3.989e-01;-8.009e-02;9.943e-01;9.943e-01;1.045e+00;2.033e-01;-3.185e-02;1.045e+00;2.033e-01;-3.185e-02;1.044e+00;7.499e-01;-1.506e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.588827000;1.044e+00;4.166e-01;-8.375e-02;3.989e-01;-8.019e-02;9.942e-01;9.942e-01;1.045e+00;2.033e-01;-3.190e-02;1.045e+00;2.033e-01;-3.190e-02;1.044e+00;7.499e-01;-1.507e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.589827000;1.044e+00;4.166e-01;-8.385e-02;3.989e-01;-8.028e-02;9.941e-01;9.941e-01;1.045e+00;2.033e-01;-3.194e-02;1.045e+00;2.033e-01;-3.194e-02;1.044e+00;7.499e-01;-1.509e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.590827000;1.044e+00;4.166e-01;-8.394e-02;3.989e-01;-8.037e-02;9.941e-01;9.941e-01;1.045e+00;2.033e-01;-3.199e-02;1.045e+00;2.033e-01;-3.199e-02;1.044e+00;7.499e-01;-1.511e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.591827000;1.044e+00;4.166e-01;-8.404e-02;3.989e-01;-8.046e-02;9.940e-01;9.940e-01;1.045e+00;2.033e-01;-3.203e-02;1.045e+00;2.033e-01;-3.203e-02;1.044e+00;7.499e-01;-1.513e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.592827000;1.044e+00;4.166e-01;-8.413e-02;3.989e-01;-8.055e-02;9.940e-01;9.940e-01;1.045e+00;2.033e-01;-3.208e-02;1.045e+00;2.033e-01;-3.208e-02;1.044e+00;7.499e-01;-1.514e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.593827000;1.044e+00;4.166e-01;-8.423e-02;3.989e-01;-8.064e-02;9.939e-01;9.939e-01;1.045e+00;2.033e-01;-3.213e-02;1.045e+00;2.033e-01;-3.213e-02;1.044e+00;7.499e-01;-1.516e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.594827000;1.044e+00;4.166e-01;-8.432e-02;3.989e-01;-8.074e-02;9.938e-01;9.938e-01;1.045e+00;2.033e-01;-3.217e-02;1.045e+00;2.033e-01;-3.217e-02;1.044e+00;7.499e-01;-1.518e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.595827000;1.044e+00;4.166e-01;-8.442e-02;3.989e-01;-8.083e-02;9.938e-01;9.938e-01;1.045e+00;2.033e-01;-3.222e-02;1.045e+00;2.033e-01;-3.222e-02;1.044e+00;7.499e-01;-1.520e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.596827000;1.044e+00;4.166e-01;-8.452e-02;3.989e-01;-8.092e-02;9.937e-01;9.937e-01;1.045e+00;2.033e-01;-3.226e-02;1.045e+00;2.033e-01;-3.226e-02;1.044e+00;7.499e-01;-1.521e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.597827000;1.044e+00;4.166e-01;-8.461e-02;3.989e-01;-8.101e-02;9.937e-01;9.937e-01;1.045e+00;2.033e-01;-3.231e-02;1.045e+00;2.033e-01;-3.231e-02;1.044e+00;7.499e-01;-1.523e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.598827000;1.044e+00;4.166e-01;-8.471e-02;3.989e-01;-8.110e-02;9.936e-01;9.936e-01;1.045e+00;2.033e-01;-3.235e-02;1.045e+00;2.033e-01;-3.235e-02;1.044e+00;7.499e-01;-1.525e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.599827000;1.044e+00;4.166e-01;-8.480e-02;3.989e-01;-8.120e-02;9.936e-01;9.936e-01;1.045e+00;2.033e-01;-3.240e-02;1.045e+00;2.033e-01;-3.240e-02;1.044e+00;7.499e-01;-1.526e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.600827000;1.044e+00;4.166e-01;-8.490e-02;3.989e-01;-8.129e-02;9.935e-01;9.935e-01;1.045e+00;2.033e-01;-3.244e-02;1.045e+00;2.033e-01;-3.244e-02;1.044e+00;7.499e-01;-1.528e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.601827000;1.044e+00;4.166e-01;-8.500e-02;3.989e-01;-8.138e-02;9.934e-01;9.934e-01;1.045e+00;2.033e-01;-3.249e-02;1.045e+00;2.033e-01;-3.249e-02;1.044e+00;7.499e-01;-1.530e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.602827000;1.044e+00;4.166e-01;-8.509e-02;3.989e-01;-8.147e-02;9.934e-01;9.934e-01;1.045e+00;2.033e-01;-3.254e-02;1.045e+00;2.033e-01;-3.254e-02;1.044e+00;7.499e-01;-1.532e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.603827000;1.044e+00;4.166e-01;-8.519e-02;3.989e-01;-8.156e-02;9.933e-01;9.933e-01;1.045e+00;2.033e-01;-3.258e-02;1.045e+00;2.033e-01;-3.258e-02;1.044e+00;7.499e-01;-1.533e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.604827000;1.044e+00;4.166e-01;-8.528e-02;3.989e-01;-8.165e-02;9.933e-01;9.933e-01;1.045e+00;2.033e-01;-3.263e-02;1.045e+00;2.033e-01;-3.263e-02;1.044e+00;7.499e-01;-1.535e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.605827000;1.044e+00;4.166e-01;-8.538e-02;3.989e-01;-8.174e-02;9.932e-01;9.932e-01;1.045e+00;2.033e-01;-3.267e-02;1.045e+00;2.033e-01;-3.267e-02;1.044e+00;7.499e-01;-1.537e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.606827000;1.044e+00;4.166e-01;-8.547e-02;3.989e-01;-8.184e-02;9.932e-01;9.932e-01;1.045e+00;2.033e-01;-3.272e-02;1.045e+00;2.033e-01;-3.272e-02;1.044e+00;7.499e-01;-1.539e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.607827000;1.044e+00;4.166e-01;-8.557e-02;3.989e-01;-8.193e-02;9.931e-01;9.931e-01;1.045e+00;2.033e-01;-3.276e-02;1.045e+00;2.033e-01;-3.276e-02;1.044e+00;7.499e-01;-1.540e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.608827000;1.044e+00;4.166e-01;-8.567e-02;3.989e-01;-8.202e-02;9.930e-01;9.930e-01;1.045e+00;2.033e-01;-3.281e-02;1.045e+00;2.033e-01;-3.281e-02;1.044e+00;7.499e-01;-1.542e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.609827000;1.044e+00;4.166e-01;-8.576e-02;3.989e-01;-8.211e-02;9.930e-01;9.930e-01;1.045e+00;2.033e-01;-3.285e-02;1.045e+00;2.033e-01;-3.285e-02;1.044e+00;7.499e-01;-1.544e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.610827000;1.044e+00;4.166e-01;-8.586e-02;3.989e-01;-8.220e-02;9.929e-01;9.929e-01;1.044e+00;2.033e-01;-3.290e-02;1.044e+00;2.033e-01;-3.290e-02;1.044e+00;7.499e-01;-1.545e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.611827000;1.044e+00;4.166e-01;-8.595e-02;3.989e-01;-8.229e-02;9.929e-01;9.929e-01;1.044e+00;2.033e-01;-3.294e-02;1.044e+00;2.033e-01;-3.294e-02;1.044e+00;7.499e-01;-1.547e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.612827000;1.044e+00;4.166e-01;-8.605e-02;3.989e-01;-8.239e-02;9.928e-01;9.928e-01;1.044e+00;2.033e-01;-3.299e-02;1.044e+00;2.033e-01;-3.299e-02;1.044e+00;7.499e-01;-1.549e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.613827000;1.044e+00;4.166e-01;-8.614e-02;3.989e-01;-8.248e-02;9.928e-01;9.928e-01;1.044e+00;2.033e-01;-3.304e-02;1.044e+00;2.033e-01;-3.304e-02;1.044e+00;7.499e-01;-1.551e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.614827000;1.044e+00;4.166e-01;-8.624e-02;3.989e-01;-8.257e-02;9.927e-01;9.927e-01;1.044e+00;2.034e-01;-3.308e-02;1.044e+00;2.034e-01;-3.308e-02;1.044e+00;7.499e-01;-1.552e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.615827000;1.044e+00;4.166e-01;-8.633e-02;3.989e-01;-8.266e-02;9.926e-01;9.926e-01;1.044e+00;2.034e-01;-3.313e-02;1.044e+00;2.034e-01;-3.313e-02;1.044e+00;7.499e-01;-1.554e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.616827000;1.044e+00;4.166e-01;-8.643e-02;3.989e-01;-8.275e-02;9.926e-01;9.926e-01;1.044e+00;2.034e-01;-3.317e-02;1.044e+00;2.034e-01;-3.317e-02;1.044e+00;7.499e-01;-1.556e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.617827000;1.044e+00;4.166e-01;-8.653e-02;3.989e-01;-8.284e-02;9.925e-01;9.925e-01;1.044e+00;2.034e-01;-3.322e-02;1.044e+00;2.034e-01;-3.322e-02;1.044e+00;7.499e-01;-1.557e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.618827000;1.044e+00;4.166e-01;-8.662e-02;3.989e-01;-8.293e-02;9.925e-01;9.925e-01;1.044e+00;2.034e-01;-3.326e-02;1.044e+00;2.034e-01;-3.326e-02;1.044e+00;7.499e-01;-1.559e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.619827000;1.044e+00;4.166e-01;-8.672e-02;3.989e-01;-8.303e-02;9.924e-01;9.924e-01;1.044e+00;2.034e-01;-3.331e-02;1.044e+00;2.034e-01;-3.331e-02;1.044e+00;7.499e-01;-1.561e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.620827000;1.044e+00;4.166e-01;-8.681e-02;3.989e-01;-8.312e-02;9.924e-01;9.924e-01;1.044e+00;2.034e-01;-3.335e-02;1.044e+00;2.034e-01;-3.335e-02;1.044e+00;7.499e-01;-1.563e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.621827000;1.044e+00;4.166e-01;-8.691e-02;3.989e-01;-8.321e-02;9.923e-01;9.923e-01;1.044e+00;2.034e-01;-3.340e-02;1.044e+00;2.034e-01;-3.340e-02;1.044e+00;7.499e-01;-1.564e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.622827000;1.044e+00;4.166e-01;-8.700e-02;3.989e-01;-8.330e-02;9.922e-01;9.922e-01;1.044e+00;2.034e-01;-3.344e-02;1.044e+00;2.034e-01;-3.344e-02;1.044e+00;7.499e-01;-1.566e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.623827000;1.044e+00;4.166e-01;-8.710e-02;3.989e-01;-8.339e-02;9.922e-01;9.922e-01;1.044e+00;2.034e-01;-3.349e-02;1.044e+00;2.034e-01;-3.349e-02;1.044e+00;7.499e-01;-1.568e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.624827000;1.044e+00;4.166e-01;-8.719e-02;3.989e-01;-8.348e-02;9.921e-01;9.921e-01;1.044e+00;2.034e-01;-3.353e-02;1.044e+00;2.034e-01;-3.353e-02;1.044e+00;7.499e-01;-1.569e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.625827000;1.044e+00;4.166e-01;-8.729e-02;3.989e-01;-8.357e-02;9.921e-01;9.921e-01;1.044e+00;2.034e-01;-3.358e-02;1.044e+00;2.034e-01;-3.358e-02;1.044e+00;7.499e-01;-1.571e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.626827000;1.044e+00;4.166e-01;-8.738e-02;3.989e-01;-8.367e-02;9.920e-01;9.920e-01;1.044e+00;2.034e-01;-3.362e-02;1.044e+00;2.034e-01;-3.362e-02;1.044e+00;7.499e-01;-1.573e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.627827000;1.044e+00;4.166e-01;-8.748e-02;3.989e-01;-8.376e-02;9.920e-01;9.920e-01;1.044e+00;2.034e-01;-3.367e-02;1.044e+00;2.034e-01;-3.367e-02;1.044e+00;7.499e-01;-1.575e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.628827000;1.044e+00;4.166e-01;-8.758e-02;3.989e-01;-8.385e-02;9.919e-01;9.919e-01;1.044e+00;2.034e-01;-3.371e-02;1.044e+00;2.034e-01;-3.371e-02;1.044e+00;7.499e-01;-1.576e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.629827000;1.044e+00;4.166e-01;-8.767e-02;3.989e-01;-8.394e-02;9.918e-01;9.918e-01;1.044e+00;2.034e-01;-3.376e-02;1.044e+00;2.034e-01;-3.376e-02;1.044e+00;7.499e-01;-1.578e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.630827000;1.044e+00;4.166e-01;-8.777e-02;3.989e-01;-8.403e-02;9.918e-01;9.918e-01;1.044e+00;2.034e-01;-3.381e-02;1.044e+00;2.034e-01;-3.381e-02;1.044e+00;7.499e-01;-1.580e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.631827000;1.044e+00;4.166e-01;-8.786e-02;3.989e-01;-8.412e-02;9.917e-01;9.917e-01;1.044e+00;2.034e-01;-3.385e-02;1.044e+00;2.034e-01;-3.385e-02;1.044e+00;7.499e-01;-1.582e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.632827000;1.044e+00;4.166e-01;-8.796e-02;3.989e-01;-8.421e-02;9.917e-01;9.917e-01;1.044e+00;2.034e-01;-3.390e-02;1.044e+00;2.034e-01;-3.390e-02;1.044e+00;7.499e-01;-1.583e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.633827000;1.044e+00;4.166e-01;-8.805e-02;3.989e-01;-8.430e-02;9.916e-01;9.916e-01;1.044e+00;2.034e-01;-3.394e-02;1.044e+00;2.034e-01;-3.394e-02;1.044e+00;7.499e-01;-1.585e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.634827000;1.044e+00;4.166e-01;-8.815e-02;3.989e-01;-8.440e-02;9.916e-01;9.916e-01;1.044e+00;2.034e-01;-3.399e-02;1.044e+00;2.034e-01;-3.399e-02;1.044e+00;7.499e-01;-1.587e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.635827000;1.044e+00;4.166e-01;-8.824e-02;3.989e-01;-8.449e-02;9.915e-01;9.915e-01;1.044e+00;2.034e-01;-3.403e-02;1.044e+00;2.034e-01;-3.403e-02;1.044e+00;7.499e-01;-1.588e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.636827000;1.044e+00;4.166e-01;-8.834e-02;3.989e-01;-8.458e-02;9.914e-01;9.914e-01;1.044e+00;2.034e-01;-3.408e-02;1.044e+00;2.034e-01;-3.408e-02;1.044e+00;7.499e-01;-1.590e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.637827000;1.044e+00;4.166e-01;-8.843e-02;3.989e-01;-8.467e-02;9.914e-01;9.914e-01;1.044e+00;2.034e-01;-3.412e-02;1.044e+00;2.034e-01;-3.412e-02;1.044e+00;7.499e-01;-1.592e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.638827000;1.044e+00;4.166e-01;-8.853e-02;3.989e-01;-8.476e-02;9.913e-01;9.913e-01;1.044e+00;2.034e-01;-3.417e-02;1.044e+00;2.034e-01;-3.417e-02;1.044e+00;7.499e-01;-1.593e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.639827000;1.044e+00;4.166e-01;-8.862e-02;3.989e-01;-8.485e-02;9.913e-01;9.913e-01;1.044e+00;2.034e-01;-3.421e-02;1.044e+00;2.034e-01;-3.421e-02;1.044e+00;7.499e-01;-1.595e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.640827000;1.044e+00;4.166e-01;-8.872e-02;3.989e-01;-8.494e-02;9.912e-01;9.912e-01;1.044e+00;2.034e-01;-3.426e-02;1.044e+00;2.034e-01;-3.426e-02;1.044e+00;7.499e-01;-1.597e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.641827000;1.044e+00;4.166e-01;-8.881e-02;3.989e-01;-8.503e-02;9.912e-01;9.912e-01;1.044e+00;2.034e-01;-3.430e-02;1.044e+00;2.034e-01;-3.430e-02;1.044e+00;7.499e-01;-1.599e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.642827000;1.044e+00;4.166e-01;-8.891e-02;3.989e-01;-8.513e-02;9.911e-01;9.911e-01;1.044e+00;2.034e-01;-3.435e-02;1.044e+00;2.034e-01;-3.435e-02;1.044e+00;7.499e-01;-1.600e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.643827000;1.044e+00;4.166e-01;-8.900e-02;3.989e-01;-8.522e-02;9.910e-01;9.910e-01;1.044e+00;2.034e-01;-3.439e-02;1.044e+00;2.034e-01;-3.439e-02;1.044e+00;7.499e-01;-1.602e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.644827000;1.044e+00;4.166e-01;-8.910e-02;3.989e-01;-8.531e-02;9.910e-01;9.910e-01;1.044e+00;2.034e-01;-3.444e-02;1.044e+00;2.034e-01;-3.444e-02;1.044e+00;7.499e-01;-1.604e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.645827000;1.044e+00;4.166e-01;-8.919e-02;3.989e-01;-8.540e-02;9.909e-01;9.909e-01;1.044e+00;2.034e-01;-3.448e-02;1.044e+00;2.034e-01;-3.448e-02;1.044e+00;7.499e-01;-1.605e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.646827000;1.044e+00;4.166e-01;-8.929e-02;3.989e-01;-8.549e-02;9.909e-01;9.909e-01;1.044e+00;2.034e-01;-3.453e-02;1.044e+00;2.034e-01;-3.453e-02;1.044e+00;7.499e-01;-1.607e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.647827000;1.044e+00;4.166e-01;-8.938e-02;3.989e-01;-8.558e-02;9.908e-01;9.908e-01;1.044e+00;2.034e-01;-3.457e-02;1.044e+00;2.034e-01;-3.457e-02;1.044e+00;7.499e-01;-1.609e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.648827000;1.044e+00;4.166e-01;-8.948e-02;3.989e-01;-8.567e-02;9.908e-01;9.908e-01;1.044e+00;2.034e-01;-3.462e-02;1.044e+00;2.034e-01;-3.462e-02;1.044e+00;7.499e-01;-1.611e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.649827000;1.044e+00;4.166e-01;-8.957e-02;3.989e-01;-8.576e-02;9.907e-01;9.907e-01;1.044e+00;2.034e-01;-3.467e-02;1.044e+00;2.034e-01;-3.467e-02;1.044e+00;7.499e-01;-1.612e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.650827000;1.044e+00;4.166e-01;-8.967e-02;3.989e-01;-8.585e-02;9.906e-01;9.906e-01;1.044e+00;2.034e-01;-3.471e-02;1.044e+00;2.034e-01;-3.471e-02;1.044e+00;7.499e-01;-1.614e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.651827000;1.044e+00;4.166e-01;-8.976e-02;3.989e-01;-8.594e-02;9.906e-01;9.906e-01;1.044e+00;2.034e-01;-3.475e-02;1.044e+00;2.034e-01;-3.475e-02;1.044e+00;7.499e-01;-1.616e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.652827000;1.044e+00;4.166e-01;-8.986e-02;3.989e-01;-8.604e-02;9.905e-01;9.905e-01;1.044e+00;2.034e-01;-3.480e-02;1.044e+00;2.034e-01;-3.480e-02;1.044e+00;7.499e-01;-1.617e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.653827000;1.044e+00;4.166e-01;-8.995e-02;3.989e-01;-8.613e-02;9.905e-01;9.905e-01;1.044e+00;2.034e-01;-3.485e-02;1.044e+00;2.034e-01;-3.485e-02;1.044e+00;7.499e-01;-1.619e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.654827000;1.044e+00;4.166e-01;-9.005e-02;3.989e-01;-8.622e-02;9.904e-01;9.904e-01;1.044e+00;2.034e-01;-3.489e-02;1.044e+00;2.034e-01;-3.489e-02;1.044e+00;7.499e-01;-1.621e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.655827000;1.044e+00;4.166e-01;-9.014e-02;3.989e-01;-8.631e-02;9.904e-01;9.904e-01;1.044e+00;2.034e-01;-3.494e-02;1.044e+00;2.034e-01;-3.494e-02;1.044e+00;7.499e-01;-1.623e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.656827000;1.044e+00;4.166e-01;-9.024e-02;3.989e-01;-8.640e-02;9.903e-01;9.903e-01;1.044e+00;2.034e-01;-3.498e-02;1.044e+00;2.034e-01;-3.498e-02;1.044e+00;7.499e-01;-1.624e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.657827000;1.044e+00;4.166e-01;-9.033e-02;3.989e-01;-8.649e-02;9.902e-01;9.902e-01;1.044e+00;2.034e-01;-3.503e-02;1.044e+00;2.034e-01;-3.503e-02;1.044e+00;7.499e-01;-1.626e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.658827000;1.044e+00;4.166e-01;-9.043e-02;3.989e-01;-8.658e-02;9.902e-01;9.902e-01;1.044e+00;2.034e-01;-3.507e-02;1.044e+00;2.034e-01;-3.507e-02;1.044e+00;7.499e-01;-1.628e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.659827000;1.044e+00;4.166e-01;-9.052e-02;3.989e-01;-8.667e-02;9.901e-01;9.901e-01;1.044e+00;2.034e-01;-3.512e-02;1.044e+00;2.034e-01;-3.512e-02;1.044e+00;7.499e-01;-1.629e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.660827000;1.044e+00;4.166e-01;-9.062e-02;3.989e-01;-8.676e-02;9.901e-01;9.901e-01;1.044e+00;2.034e-01;-3.516e-02;1.044e+00;2.034e-01;-3.516e-02;1.044e+00;7.499e-01;-1.631e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.661827000;1.044e+00;4.166e-01;-9.071e-02;3.989e-01;-8.685e-02;9.900e-01;9.900e-01;1.044e+00;2.034e-01;-3.521e-02;1.044e+00;2.034e-01;-3.521e-02;1.044e+00;7.499e-01;-1.633e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.662827000;1.044e+00;4.166e-01;-9.081e-02;3.989e-01;-8.694e-02;9.900e-01;9.900e-01;1.044e+00;2.034e-01;-3.525e-02;1.044e+00;2.034e-01;-3.525e-02;1.044e+00;7.499e-01;-1.635e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.663827000;1.044e+00;4.166e-01;-9.090e-02;3.989e-01;-8.703e-02;9.899e-01;9.899e-01;1.044e+00;2.034e-01;-3.530e-02;1.044e+00;2.034e-01;-3.530e-02;1.044e+00;7.499e-01;-1.636e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.664827000;1.044e+00;4.166e-01;-9.100e-02;3.989e-01;-8.713e-02;9.898e-01;9.898e-01;1.044e+00;2.034e-01;-3.534e-02;1.044e+00;2.034e-01;-3.534e-02;1.044e+00;7.499e-01;-1.638e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.665827000;1.044e+00;4.166e-01;-9.109e-02;3.989e-01;-8.722e-02;9.898e-01;9.898e-01;1.044e+00;2.034e-01;-3.539e-02;1.044e+00;2.034e-01;-3.539e-02;1.044e+00;7.499e-01;-1.640e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.666827000;1.044e+00;4.166e-01;-9.119e-02;3.989e-01;-8.731e-02;9.897e-01;9.897e-01;1.044e+00;2.034e-01;-3.543e-02;1.044e+00;2.034e-01;-3.543e-02;1.044e+00;7.499e-01;-1.641e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.667827000;1.044e+00;4.166e-01;-9.128e-02;3.989e-01;-8.740e-02;9.897e-01;9.897e-01;1.044e+00;2.034e-01;-3.548e-02;1.044e+00;2.034e-01;-3.548e-02;1.044e+00;7.499e-01;-1.643e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.668827000;1.044e+00;4.166e-01;-9.138e-02;3.989e-01;-8.749e-02;9.896e-01;9.896e-01;1.044e+00;2.034e-01;-3.552e-02;1.044e+00;2.034e-01;-3.552e-02;1.044e+00;7.499e-01;-1.645e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.669827000;1.044e+00;4.166e-01;-9.147e-02;3.989e-01;-8.758e-02;9.896e-01;9.896e-01;1.044e+00;2.034e-01;-3.557e-02;1.044e+00;2.034e-01;-3.557e-02;1.044e+00;7.499e-01;-1.646e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.670827000;1.044e+00;4.166e-01;-9.157e-02;3.989e-01;-8.767e-02;9.895e-01;9.895e-01;1.044e+00;2.034e-01;-3.561e-02;1.044e+00;2.034e-01;-3.561e-02;1.044e+00;7.499e-01;-1.648e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.671827000;1.044e+00;4.166e-01;-9.166e-02;3.989e-01;-8.776e-02;9.894e-01;9.894e-01;1.044e+00;2.034e-01;-3.566e-02;1.044e+00;2.034e-01;-3.566e-02;1.044e+00;7.499e-01;-1.650e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
