time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
63.672827000;1.044e+00;4.166e-01;-9.176e-02;3.989e-01;-8.785e-02;9.894e-01;9.894e-01;1.044e+00;2.034e-01;-3.570e-02;1.044e+00;2.034e-01;-3.570e-02;1.044e+00;7.499e-01;-1.652e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.673827000;1.044e+00;4.166e-01;-9.185e-02;3.989e-01;-8.794e-02;9.893e-01;9.893e-01;1.044e+00;2.034e-01;-3.575e-02;1.044e+00;2.034e-01;-3.575e-02;1.044e+00;7.499e-01;-1.653e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.674827000;1.044e+00;4.166e-01;-9.194e-02;3.989e-01;-8.803e-02;9.893e-01;9.893e-01;1.044e+00;2.034e-01;-3.579e-02;1.044e+00;2.034e-01;-3.579e-02;1.044e+00;7.499e-01;-1.655e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.675827000;1.044e+00;4.166e-01;-9.204e-02;3.989e-01;-8.812e-02;9.892e-01;9.892e-01;1.044e+00;2.034e-01;-3.584e-02;1.044e+00;2.034e-01;-3.584e-02;1.044e+00;7.499e-01;-1.657e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.676827000;1.044e+00;4.166e-01;-9.213e-02;3.989e-01;-8.821e-02;9.892e-01;9.892e-01;1.044e+00;2.034e-01;-3.588e-02;1.044e+00;2.034e-01;-3.588e-02;1.044e+00;7.499e-01;-1.658e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.677827000;1.044e+00;4.166e-01;-9.223e-02;3.989e-01;-8.830e-02;9.891e-01;9.891e-01;1.044e+00;2.035e-01;-3.593e-02;1.044e+00;2.035e-01;-3.593e-02;1.044e+00;7.499e-01;-1.660e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.678827000;1.044e+00;4.166e-01;-9.232e-02;3.989e-01;-8.839e-02;9.890e-01;9.890e-01;1.044e+00;2.035e-01;-3.597e-02;1.044e+00;2.035e-01;-3.597e-02;1.044e+00;7.499e-01;-1.662e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.679827000;1.044e+00;4.166e-01;-9.242e-02;3.989e-01;-8.849e-02;9.890e-01;9.890e-01;1.044e+00;2.035e-01;-3.602e-02;1.044e+00;2.035e-01;-3.602e-02;1.044e+00;7.499e-01;-1.664e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.680827000;1.044e+00;4.166e-01;-9.251e-02;3.989e-01;-8.858e-02;9.889e-01;9.889e-01;1.044e+00;2.035e-01;-3.606e-02;1.044e+00;2.035e-01;-3.606e-02;1.044e+00;7.499e-01;-1.665e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.681827000;1.044e+00;4.166e-01;-9.261e-02;3.989e-01;-8.867e-02;9.889e-01;9.889e-01;1.044e+00;2.035e-01;-3.611e-02;1.044e+00;2.035e-01;-3.611e-02;1.044e+00;7.499e-01;-1.667e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.682827000;1.044e+00;4.166e-01;-9.270e-02;3.989e-01;-8.876e-02;9.888e-01;9.888e-01;1.044e+00;2.035e-01;-3.615e-02;1.044e+00;2.035e-01;-3.615e-02;1.044e+00;7.499e-01;-1.669e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.683827000;1.044e+00;4.166e-01;-9.280e-02;3.989e-01;-8.885e-02;9.888e-01;9.888e-01;1.044e+00;2.035e-01;-3.620e-02;1.044e+00;2.035e-01;-3.620e-02;1.044e+00;7.499e-01;-1.670e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.684827000;1.044e+00;4.166e-01;-9.289e-02;3.989e-01;-8.894e-02;9.887e-01;9.887e-01;1.044e+00;2.035e-01;-3.624e-02;1.044e+00;2.035e-01;-3.624e-02;1.044e+00;7.499e-01;-1.672e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.685827000;1.044e+00;4.166e-01;-9.298e-02;3.989e-01;-8.903e-02;9.887e-01;9.887e-01;1.044e+00;2.035e-01;-3.629e-02;1.044e+00;2.035e-01;-3.629e-02;1.044e+00;7.499e-01;-1.674e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.686827000;1.044e+00;4.166e-01;-9.308e-02;3.989e-01;-8.912e-02;9.886e-01;9.886e-01;1.044e+00;2.035e-01;-3.633e-02;1.044e+00;2.035e-01;-3.633e-02;1.044e+00;7.499e-01;-1.675e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.687827000;1.044e+00;4.166e-01;-9.317e-02;3.989e-01;-8.921e-02;9.885e-01;9.885e-01;1.044e+00;2.035e-01;-3.638e-02;1.044e+00;2.035e-01;-3.638e-02;1.044e+00;7.499e-01;-1.677e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.688827000;1.044e+00;4.166e-01;-9.327e-02;3.989e-01;-8.930e-02;9.885e-01;9.885e-01;1.044e+00;2.035e-01;-3.642e-02;1.044e+00;2.035e-01;-3.642e-02;1.044e+00;7.499e-01;-1.679e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.689827000;1.044e+00;4.166e-01;-9.336e-02;3.989e-01;-8.939e-02;9.884e-01;9.884e-01;1.044e+00;2.035e-01;-3.646e-02;1.044e+00;2.035e-01;-3.646e-02;1.044e+00;7.499e-01;-1.681e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.690827000;1.044e+00;4.166e-01;-9.346e-02;3.989e-01;-8.948e-02;9.884e-01;9.884e-01;1.044e+00;2.035e-01;-3.651e-02;1.044e+00;2.035e-01;-3.651e-02;1.044e+00;7.499e-01;-1.682e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.691827000;1.044e+00;4.166e-01;-9.355e-02;3.989e-01;-8.957e-02;9.883e-01;9.883e-01;1.044e+00;2.035e-01;-3.655e-02;1.044e+00;2.035e-01;-3.655e-02;1.044e+00;7.499e-01;-1.684e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.692827000;1.044e+00;4.166e-01;-9.365e-02;3.989e-01;-8.966e-02;9.883e-01;9.883e-01;1.044e+00;2.035e-01;-3.660e-02;1.044e+00;2.035e-01;-3.660e-02;1.044e+00;7.499e-01;-1.686e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.693827000;1.044e+00;4.166e-01;-9.374e-02;3.989e-01;-8.975e-02;9.882e-01;9.882e-01;1.044e+00;2.035e-01;-3.664e-02;1.044e+00;2.035e-01;-3.664e-02;1.044e+00;7.499e-01;-1.687e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.694827000;1.044e+00;4.166e-01;-9.383e-02;3.989e-01;-8.984e-02;9.881e-01;9.881e-01;1.044e+00;2.035e-01;-3.669e-02;1.044e+00;2.035e-01;-3.669e-02;1.044e+00;7.499e-01;-1.689e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.695827000;1.044e+00;4.166e-01;-9.393e-02;3.989e-01;-8.993e-02;9.881e-01;9.881e-01;1.044e+00;2.035e-01;-3.673e-02;1.044e+00;2.035e-01;-3.673e-02;1.044e+00;7.499e-01;-1.691e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.696827000;1.044e+00;4.166e-01;-9.402e-02;3.989e-01;-9.002e-02;9.880e-01;9.880e-01;1.044e+00;2.035e-01;-3.678e-02;1.044e+00;2.035e-01;-3.678e-02;1.044e+00;7.499e-01;-1.692e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.697827000;1.044e+00;4.166e-01;-9.412e-02;3.989e-01;-9.011e-02;9.880e-01;9.880e-01;1.044e+00;2.035e-01;-3.682e-02;1.044e+00;2.035e-01;-3.682e-02;1.044e+00;7.499e-01;-1.694e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.698827000;1.044e+00;4.166e-01;-9.421e-02;3.989e-01;-9.020e-02;9.879e-01;9.879e-01;1.044e+00;2.035e-01;-3.687e-02;1.044e+00;2.035e-01;-3.687e-02;1.044e+00;7.499e-01;-1.696e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.699827000;1.044e+00;4.166e-01;-9.431e-02;3.989e-01;-9.029e-02;9.879e-01;9.879e-01;1.044e+00;2.035e-01;-3.691e-02;1.044e+00;2.035e-01;-3.691e-02;1.044e+00;7.499e-01;-1.697e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.700827000;1.044e+00;4.166e-01;-9.440e-02;3.989e-01;-9.038e-02;9.878e-01;9.878e-01;1.044e+00;2.035e-01;-3.696e-02;1.044e+00;2.035e-01;-3.696e-02;1.044e+00;7.499e-01;-1.699e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.701827000;1.044e+00;4.166e-01;-9.449e-02;3.989e-01;-9.047e-02;9.877e-01;9.877e-01;1.044e+00;2.035e-01;-3.700e-02;1.044e+00;2.035e-01;-3.700e-02;1.044e+00;7.499e-01;-1.701e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.702827000;1.044e+00;4.166e-01;-9.459e-02;3.989e-01;-9.056e-02;9.877e-01;9.877e-01;1.044e+00;2.035e-01;-3.705e-02;1.044e+00;2.035e-01;-3.705e-02;1.044e+00;7.499e-01;-1.703e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.703827000;1.044e+00;4.166e-01;-9.468e-02;3.989e-01;-9.065e-02;9.876e-01;9.876e-01;1.044e+00;2.035e-01;-3.709e-02;1.044e+00;2.035e-01;-3.709e-02;1.044e+00;7.499e-01;-1.704e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.704827000;1.044e+00;4.166e-01;-9.478e-02;3.989e-01;-9.074e-02;9.876e-01;9.876e-01;1.044e+00;2.035e-01;-3.714e-02;1.044e+00;2.035e-01;-3.714e-02;1.044e+00;7.499e-01;-1.706e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.705827000;1.044e+00;4.166e-01;-9.487e-02;3.989e-01;-9.083e-02;9.875e-01;9.875e-01;1.044e+00;2.035e-01;-3.718e-02;1.044e+00;2.035e-01;-3.718e-02;1.044e+00;7.499e-01;-1.708e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.706827000;1.044e+00;4.166e-01;-9.496e-02;3.989e-01;-9.092e-02;9.875e-01;9.875e-01;1.044e+00;2.035e-01;-3.723e-02;1.044e+00;2.035e-01;-3.723e-02;1.044e+00;7.499e-01;-1.709e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.707827000;1.044e+00;4.166e-01;-9.506e-02;3.989e-01;-9.101e-02;9.874e-01;9.874e-01;1.044e+00;2.035e-01;-3.727e-02;1.044e+00;2.035e-01;-3.727e-02;1.044e+00;7.499e-01;-1.711e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.708827000;1.044e+00;4.166e-01;-9.515e-02;3.989e-01;-9.110e-02;9.874e-01;9.874e-01;1.044e+00;2.035e-01;-3.732e-02;1.044e+00;2.035e-01;-3.732e-02;1.044e+00;7.499e-01;-1.713e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.709827000;1.044e+00;4.166e-01;-9.525e-02;3.989e-01;-9.119e-02;9.873e-01;9.873e-01;1.044e+00;2.035e-01;-3.736e-02;1.044e+00;2.035e-01;-3.736e-02;1.044e+00;7.499e-01;-1.714e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.710827000;1.044e+00;4.166e-01;-9.534e-02;3.989e-01;-9.128e-02;9.872e-01;9.872e-01;1.044e+00;2.035e-01;-3.740e-02;1.044e+00;2.035e-01;-3.740e-02;1.044e+00;7.499e-01;-1.716e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.711827000;1.044e+00;4.166e-01;-9.543e-02;3.989e-01;-9.137e-02;9.872e-01;9.872e-01;1.044e+00;2.035e-01;-3.745e-02;1.044e+00;2.035e-01;-3.745e-02;1.044e+00;7.499e-01;-1.718e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.712827000;1.044e+00;4.166e-01;-9.553e-02;3.989e-01;-9.146e-02;9.871e-01;9.871e-01;1.044e+00;2.035e-01;-3.749e-02;1.044e+00;2.035e-01;-3.749e-02;1.044e+00;7.499e-01;-1.720e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.713827000;1.044e+00;4.166e-01;-9.562e-02;3.989e-01;-9.155e-02;9.871e-01;9.871e-01;1.044e+00;2.035e-01;-3.754e-02;1.044e+00;2.035e-01;-3.754e-02;1.044e+00;7.499e-01;-1.721e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.714827000;1.044e+00;4.166e-01;-9.572e-02;3.989e-01;-9.164e-02;9.870e-01;9.870e-01;1.044e+00;2.035e-01;-3.758e-02;1.044e+00;2.035e-01;-3.758e-02;1.044e+00;7.499e-01;-1.723e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.715827000;1.044e+00;4.166e-01;-9.581e-02;3.989e-01;-9.173e-02;9.870e-01;9.870e-01;1.044e+00;2.035e-01;-3.763e-02;1.044e+00;2.035e-01;-3.763e-02;1.044e+00;7.499e-01;-1.725e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.716827000;1.044e+00;4.166e-01;-9.590e-02;3.989e-01;-9.182e-02;9.869e-01;9.869e-01;1.044e+00;2.035e-01;-3.767e-02;1.044e+00;2.035e-01;-3.767e-02;1.044e+00;7.499e-01;-1.726e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.717827000;1.044e+00;4.166e-01;-9.600e-02;3.989e-01;-9.191e-02;9.868e-01;9.868e-01;1.044e+00;2.035e-01;-3.772e-02;1.044e+00;2.035e-01;-3.772e-02;1.044e+00;7.499e-01;-1.728e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.718827000;1.044e+00;4.166e-01;-9.609e-02;3.989e-01;-9.200e-02;9.868e-01;9.868e-01;1.044e+00;2.035e-01;-3.776e-02;1.044e+00;2.035e-01;-3.776e-02;1.044e+00;7.499e-01;-1.730e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.719827000;1.044e+00;4.166e-01;-9.619e-02;3.989e-01;-9.209e-02;9.867e-01;9.867e-01;1.044e+00;2.035e-01;-3.781e-02;1.044e+00;2.035e-01;-3.781e-02;1.044e+00;7.499e-01;-1.731e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.720827000;1.044e+00;4.166e-01;-9.628e-02;3.989e-01;-9.218e-02;9.867e-01;9.867e-01;1.044e+00;2.035e-01;-3.785e-02;1.044e+00;2.035e-01;-3.785e-02;1.044e+00;7.499e-01;-1.733e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.721827000;1.044e+00;4.166e-01;-9.637e-02;3.989e-01;-9.227e-02;9.866e-01;9.866e-01;1.044e+00;2.035e-01;-3.790e-02;1.044e+00;2.035e-01;-3.790e-02;1.044e+00;7.499e-01;-1.735e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.722827000;1.044e+00;4.166e-01;-9.647e-02;3.989e-01;-9.236e-02;9.866e-01;9.866e-01;1.044e+00;2.035e-01;-3.794e-02;1.044e+00;2.035e-01;-3.794e-02;1.044e+00;7.499e-01;-1.736e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.723827000;1.044e+00;4.166e-01;-9.656e-02;3.989e-01;-9.245e-02;9.865e-01;9.865e-01;1.044e+00;2.035e-01;-3.798e-02;1.044e+00;2.035e-01;-3.798e-02;1.044e+00;7.499e-01;-1.738e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.724827000;1.044e+00;4.166e-01;-9.666e-02;3.989e-01;-9.254e-02;9.865e-01;9.865e-01;1.044e+00;2.035e-01;-3.803e-02;1.044e+00;2.035e-01;-3.803e-02;1.044e+00;7.499e-01;-1.740e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.725827000;1.044e+00;4.166e-01;-9.675e-02;3.989e-01;-9.263e-02;9.864e-01;9.864e-01;1.044e+00;2.035e-01;-3.807e-02;1.044e+00;2.035e-01;-3.807e-02;1.044e+00;7.499e-01;-1.741e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.726827000;1.044e+00;4.166e-01;-9.684e-02;3.989e-01;-9.272e-02;9.863e-01;9.863e-01;1.044e+00;2.035e-01;-3.812e-02;1.044e+00;2.035e-01;-3.812e-02;1.044e+00;7.499e-01;-1.743e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.727827000;1.044e+00;4.166e-01;-9.694e-02;3.989e-01;-9.281e-02;9.863e-01;9.863e-01;1.044e+00;2.035e-01;-3.816e-02;1.044e+00;2.035e-01;-3.816e-02;1.044e+00;7.499e-01;-1.745e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.728827000;1.044e+00;4.166e-01;-9.703e-02;3.989e-01;-9.290e-02;9.862e-01;9.862e-01;1.044e+00;2.035e-01;-3.821e-02;1.044e+00;2.035e-01;-3.821e-02;1.044e+00;7.499e-01;-1.747e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.729827000;1.044e+00;4.166e-01;-9.712e-02;3.989e-01;-9.299e-02;9.862e-01;9.862e-01;1.044e+00;2.035e-01;-3.825e-02;1.044e+00;2.035e-01;-3.825e-02;1.044e+00;7.499e-01;-1.748e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.730827000;1.044e+00;4.166e-01;-9.722e-02;3.989e-01;-9.308e-02;9.861e-01;9.861e-01;1.044e+00;2.035e-01;-3.830e-02;1.044e+00;2.035e-01;-3.830e-02;1.044e+00;7.499e-01;-1.750e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.731827000;1.044e+00;4.166e-01;-9.731e-02;3.989e-01;-9.317e-02;9.861e-01;9.861e-01;1.044e+00;2.035e-01;-3.834e-02;1.044e+00;2.035e-01;-3.834e-02;1.044e+00;7.499e-01;-1.752e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.732827000;1.044e+00;4.166e-01;-9.741e-02;3.989e-01;-9.326e-02;9.860e-01;9.860e-01;1.044e+00;2.035e-01;-3.839e-02;1.044e+00;2.035e-01;-3.839e-02;1.044e+00;7.499e-01;-1.753e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.733827000;1.044e+00;4.166e-01;-9.750e-02;3.989e-01;-9.335e-02;9.859e-01;9.859e-01;1.044e+00;2.035e-01;-3.843e-02;1.044e+00;2.035e-01;-3.843e-02;1.044e+00;7.499e-01;-1.755e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.734827000;1.044e+00;4.166e-01;-9.759e-02;3.989e-01;-9.344e-02;9.859e-01;9.859e-01;1.044e+00;2.035e-01;-3.847e-02;1.044e+00;2.035e-01;-3.847e-02;1.044e+00;7.499e-01;-1.757e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.735827000;1.044e+00;4.166e-01;-9.769e-02;3.989e-01;-9.353e-02;9.858e-01;9.858e-01;1.044e+00;2.035e-01;-3.852e-02;1.044e+00;2.035e-01;-3.852e-02;1.044e+00;7.499e-01;-1.758e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.736827000;1.044e+00;4.166e-01;-9.778e-02;3.989e-01;-9.362e-02;9.858e-01;9.858e-01;1.044e+00;2.035e-01;-3.856e-02;1.044e+00;2.035e-01;-3.856e-02;1.044e+00;7.499e-01;-1.760e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.737827000;1.044e+00;4.166e-01;-9.787e-02;3.989e-01;-9.371e-02;9.857e-01;9.857e-01;1.044e+00;2.035e-01;-3.861e-02;1.044e+00;2.035e-01;-3.861e-02;1.044e+00;7.499e-01;-1.762e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.738827000;1.044e+00;4.166e-01;-9.797e-02;3.989e-01;-9.380e-02;9.857e-01;9.857e-01;1.044e+00;2.035e-01;-3.865e-02;1.044e+00;2.035e-01;-3.865e-02;1.044e+00;7.499e-01;-1.763e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.739827000;1.044e+00;4.166e-01;-9.806e-02;3.989e-01;-9.389e-02;9.856e-01;9.856e-01;1.044e+00;2.035e-01;-3.870e-02;1.044e+00;2.035e-01;-3.870e-02;1.044e+00;7.499e-01;-1.765e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.740827000;1.044e+00;4.166e-01;-9.815e-02;3.989e-01;-9.398e-02;9.856e-01;9.856e-01;1.044e+00;2.035e-01;-3.874e-02;1.044e+00;2.035e-01;-3.874e-02;1.044e+00;7.499e-01;-1.767e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.741827000;1.044e+00;4.166e-01;-9.825e-02;3.989e-01;-9.407e-02;9.855e-01;9.855e-01;1.043e+00;2.036e-01;-3.879e-02;1.043e+00;2.036e-01;-3.879e-02;1.044e+00;7.499e-01;-1.768e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.742827000;1.044e+00;4.166e-01;-9.834e-02;3.989e-01;-9.416e-02;9.854e-01;9.854e-01;1.043e+00;2.036e-01;-3.883e-02;1.043e+00;2.036e-01;-3.883e-02;1.044e+00;7.499e-01;-1.770e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.743827000;1.044e+00;4.166e-01;-9.843e-02;3.989e-01;-9.425e-02;9.854e-01;9.854e-01;1.043e+00;2.036e-01;-3.887e-02;1.043e+00;2.036e-01;-3.887e-02;1.044e+00;7.499e-01;-1.772e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.744827000;1.044e+00;4.166e-01;-9.853e-02;3.989e-01;-9.433e-02;9.853e-01;9.853e-01;1.043e+00;2.036e-01;-3.892e-02;1.043e+00;2.036e-01;-3.892e-02;1.044e+00;7.499e-01;-1.773e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.745827000;1.044e+00;4.166e-01;-9.862e-02;3.989e-01;-9.442e-02;9.853e-01;9.853e-01;1.043e+00;2.036e-01;-3.896e-02;1.043e+00;2.036e-01;-3.896e-02;1.044e+00;7.499e-01;-1.775e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.746827000;1.044e+00;4.166e-01;-9.871e-02;3.989e-01;-9.451e-02;9.852e-01;9.852e-01;1.043e+00;2.036e-01;-3.901e-02;1.043e+00;2.036e-01;-3.901e-02;1.044e+00;7.499e-01;-1.777e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.747827000;1.044e+00;4.166e-01;-9.881e-02;3.989e-01;-9.460e-02;9.852e-01;9.852e-01;1.043e+00;2.036e-01;-3.905e-02;1.043e+00;2.036e-01;-3.905e-02;1.044e+00;7.499e-01;-1.779e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.748827000;1.044e+00;4.166e-01;-9.890e-02;3.989e-01;-9.469e-02;9.851e-01;9.851e-01;1.043e+00;2.036e-01;-3.910e-02;1.043e+00;2.036e-01;-3.910e-02;1.044e+00;7.499e-01;-1.780e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.749827000;1.044e+00;4.166e-01;-9.899e-02;3.989e-01;-9.478e-02;9.850e-01;9.850e-01;1.043e+00;2.036e-01;-3.914e-02;1.043e+00;2.036e-01;-3.914e-02;1.044e+00;7.499e-01;-1.782e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.750827000;1.044e+00;4.166e-01;-9.909e-02;3.989e-01;-9.487e-02;9.850e-01;9.850e-01;1.043e+00;2.036e-01;-3.918e-02;1.043e+00;2.036e-01;-3.918e-02;1.044e+00;7.499e-01;-1.784e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.751827000;1.044e+00;4.166e-01;-9.918e-02;3.989e-01;-9.496e-02;9.849e-01;9.849e-01;1.043e+00;2.036e-01;-3.923e-02;1.043e+00;2.036e-01;-3.923e-02;1.044e+00;7.499e-01;-1.785e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.752827000;1.044e+00;4.166e-01;-9.927e-02;3.989e-01;-9.505e-02;9.849e-01;9.849e-01;1.043e+00;2.036e-01;-3.927e-02;1.043e+00;2.036e-01;-3.927e-02;1.044e+00;7.499e-01;-1.787e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.753827000;1.044e+00;4.166e-01;-9.937e-02;3.989e-01;-9.514e-02;9.848e-01;9.848e-01;1.043e+00;2.036e-01;-3.932e-02;1.043e+00;2.036e-01;-3.932e-02;1.044e+00;7.499e-01;-1.789e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.754827000;1.044e+00;4.166e-01;-9.946e-02;3.989e-01;-9.523e-02;9.848e-01;9.848e-01;1.043e+00;2.036e-01;-3.936e-02;1.043e+00;2.036e-01;-3.936e-02;1.044e+00;7.499e-01;-1.790e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.755827000;1.044e+00;4.166e-01;-9.955e-02;3.989e-01;-9.532e-02;9.847e-01;9.847e-01;1.043e+00;2.036e-01;-3.941e-02;1.043e+00;2.036e-01;-3.941e-02;1.044e+00;7.499e-01;-1.792e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.756827000;1.044e+00;4.166e-01;-9.965e-02;3.989e-01;-9.541e-02;9.847e-01;9.847e-01;1.043e+00;2.036e-01;-3.945e-02;1.043e+00;2.036e-01;-3.945e-02;1.044e+00;7.499e-01;-1.794e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.757827000;1.044e+00;4.166e-01;-9.974e-02;3.989e-01;-9.550e-02;9.846e-01;9.846e-01;1.043e+00;2.036e-01;-3.949e-02;1.043e+00;2.036e-01;-3.949e-02;1.044e+00;7.499e-01;-1.795e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.758827000;1.044e+00;4.166e-01;-9.983e-02;3.989e-01;-9.559e-02;9.845e-01;9.845e-01;1.043e+00;2.036e-01;-3.954e-02;1.043e+00;2.036e-01;-3.954e-02;1.044e+00;7.499e-01;-1.797e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.759827000;1.044e+00;4.166e-01;-9.993e-02;3.989e-01;-9.567e-02;9.845e-01;9.845e-01;1.043e+00;2.036e-01;-3.958e-02;1.043e+00;2.036e-01;-3.958e-02;1.044e+00;7.499e-01;-1.799e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.760827000;1.044e+00;4.166e-01;-1.000e-01;3.989e-01;-9.576e-02;9.844e-01;9.844e-01;1.043e+00;2.036e-01;-3.963e-02;1.043e+00;2.036e-01;-3.963e-02;1.044e+00;7.499e-01;-1.800e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.761827000;1.044e+00;4.166e-01;-1.001e-01;3.989e-01;-9.585e-02;9.844e-01;9.844e-01;1.043e+00;2.036e-01;-3.967e-02;1.043e+00;2.036e-01;-3.967e-02;1.044e+00;7.499e-01;-1.802e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.762827000;1.044e+00;4.166e-01;-1.002e-01;3.989e-01;-9.594e-02;9.843e-01;9.843e-01;1.043e+00;2.036e-01;-3.972e-02;1.043e+00;2.036e-01;-3.972e-02;1.044e+00;7.499e-01;-1.804e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.763827000;1.044e+00;4.166e-01;-1.003e-01;3.989e-01;-9.603e-02;9.843e-01;9.843e-01;1.043e+00;2.036e-01;-3.976e-02;1.043e+00;2.036e-01;-3.976e-02;1.044e+00;7.499e-01;-1.805e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.764827000;1.044e+00;4.166e-01;-1.004e-01;3.989e-01;-9.612e-02;9.842e-01;9.842e-01;1.043e+00;2.036e-01;-3.980e-02;1.043e+00;2.036e-01;-3.980e-02;1.044e+00;7.499e-01;-1.807e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.765827000;1.044e+00;4.166e-01;-1.005e-01;3.989e-01;-9.621e-02;9.842e-01;9.842e-01;1.043e+00;2.036e-01;-3.985e-02;1.043e+00;2.036e-01;-3.985e-02;1.044e+00;7.499e-01;-1.809e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.766827000;1.044e+00;4.166e-01;-1.006e-01;3.989e-01;-9.630e-02;9.841e-01;9.841e-01;1.043e+00;2.036e-01;-3.989e-02;1.043e+00;2.036e-01;-3.989e-02;1.044e+00;7.499e-01;-1.810e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.767827000;1.044e+00;4.166e-01;-1.007e-01;3.989e-01;-9.639e-02;9.840e-01;9.840e-01;1.043e+00;2.036e-01;-3.994e-02;1.043e+00;2.036e-01;-3.994e-02;1.044e+00;7.499e-01;-1.812e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.768827000;1.044e+00;4.166e-01;-1.008e-01;3.989e-01;-9.648e-02;9.840e-01;9.840e-01;1.043e+00;2.036e-01;-3.998e-02;1.043e+00;2.036e-01;-3.998e-02;1.044e+00;7.499e-01;-1.814e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.769827000;1.044e+00;4.166e-01;-1.009e-01;3.989e-01;-9.656e-02;9.839e-01;9.839e-01;1.043e+00;2.036e-01;-4.003e-02;1.043e+00;2.036e-01;-4.003e-02;1.044e+00;7.499e-01;-1.815e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.770827000;1.044e+00;4.166e-01;-1.009e-01;3.989e-01;-9.665e-02;9.839e-01;9.839e-01;1.043e+00;2.036e-01;-4.007e-02;1.043e+00;2.036e-01;-4.007e-02;1.044e+00;7.499e-01;-1.817e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.771827000;1.044e+00;4.166e-01;-1.010e-01;3.989e-01;-9.674e-02;9.838e-01;9.838e-01;1.043e+00;2.036e-01;-4.011e-02;1.043e+00;2.036e-01;-4.011e-02;1.044e+00;7.499e-01;-1.819e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.772827000;1.044e+00;4.166e-01;-1.011e-01;3.989e-01;-9.683e-02;9.838e-01;9.838e-01;1.043e+00;2.036e-01;-4.016e-02;1.043e+00;2.036e-01;-4.016e-02;1.044e+00;7.499e-01;-1.820e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.773827000;1.044e+00;4.166e-01;-1.012e-01;3.989e-01;-9.692e-02;9.837e-01;9.837e-01;1.043e+00;2.036e-01;-4.020e-02;1.043e+00;2.036e-01;-4.020e-02;1.044e+00;7.499e-01;-1.822e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.774827000;1.044e+00;4.166e-01;-1.013e-01;3.989e-01;-9.701e-02;9.837e-01;9.837e-01;1.043e+00;2.036e-01;-4.025e-02;1.043e+00;2.036e-01;-4.025e-02;1.044e+00;7.499e-01;-1.824e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.775827000;1.044e+00;4.166e-01;-1.014e-01;3.989e-01;-9.710e-02;9.836e-01;9.836e-01;1.043e+00;2.036e-01;-4.029e-02;1.043e+00;2.036e-01;-4.029e-02;1.044e+00;7.499e-01;-1.825e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.776827000;1.044e+00;4.166e-01;-1.015e-01;3.989e-01;-9.719e-02;9.835e-01;9.835e-01;1.043e+00;2.036e-01;-4.033e-02;1.043e+00;2.036e-01;-4.033e-02;1.044e+00;7.499e-01;-1.827e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.777827000;1.044e+00;4.166e-01;-1.016e-01;3.989e-01;-9.728e-02;9.835e-01;9.835e-01;1.043e+00;2.036e-01;-4.038e-02;1.043e+00;2.036e-01;-4.038e-02;1.044e+00;7.499e-01;-1.829e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.778827000;1.044e+00;4.166e-01;-1.017e-01;3.989e-01;-9.737e-02;9.834e-01;9.834e-01;1.043e+00;2.036e-01;-4.042e-02;1.043e+00;2.036e-01;-4.042e-02;1.044e+00;7.499e-01;-1.830e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.779827000;1.044e+00;4.166e-01;-1.018e-01;3.989e-01;-9.745e-02;9.834e-01;9.834e-01;1.043e+00;2.036e-01;-4.047e-02;1.043e+00;2.036e-01;-4.047e-02;1.044e+00;7.499e-01;-1.832e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.780827000;1.044e+00;4.166e-01;-1.019e-01;3.989e-01;-9.754e-02;9.833e-01;9.833e-01;1.043e+00;2.036e-01;-4.051e-02;1.043e+00;2.036e-01;-4.051e-02;1.044e+00;7.499e-01;-1.834e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.781827000;1.044e+00;4.166e-01;-1.020e-01;3.989e-01;-9.763e-02;9.833e-01;9.833e-01;1.043e+00;2.036e-01;-4.055e-02;1.043e+00;2.036e-01;-4.055e-02;1.044e+00;7.499e-01;-1.835e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.782827000;1.044e+00;4.166e-01;-1.021e-01;3.989e-01;-9.772e-02;9.832e-01;9.832e-01;1.043e+00;2.036e-01;-4.060e-02;1.043e+00;2.036e-01;-4.060e-02;1.044e+00;7.499e-01;-1.837e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.783827000;1.044e+00;4.166e-01;-1.022e-01;3.989e-01;-9.781e-02;9.831e-01;9.831e-01;1.043e+00;2.036e-01;-4.064e-02;1.043e+00;2.036e-01;-4.064e-02;1.044e+00;7.499e-01;-1.839e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.784827000;1.044e+00;4.166e-01;-1.022e-01;3.989e-01;-9.790e-02;9.831e-01;9.831e-01;1.043e+00;2.036e-01;-4.069e-02;1.043e+00;2.036e-01;-4.069e-02;1.044e+00;7.499e-01;-1.840e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.785827000;1.044e+00;4.166e-01;-1.023e-01;3.989e-01;-9.799e-02;9.830e-01;9.830e-01;1.043e+00;2.036e-01;-4.073e-02;1.043e+00;2.036e-01;-4.073e-02;1.044e+00;7.499e-01;-1.842e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.786827000;1.044e+00;4.166e-01;-1.024e-01;3.989e-01;-9.808e-02;9.830e-01;9.830e-01;1.043e+00;2.036e-01;-4.077e-02;1.043e+00;2.036e-01;-4.077e-02;1.044e+00;7.499e-01;-1.844e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.787827000;1.044e+00;4.166e-01;-1.025e-01;3.989e-01;-9.816e-02;9.829e-01;9.829e-01;1.043e+00;2.036e-01;-4.082e-02;1.043e+00;2.036e-01;-4.082e-02;1.044e+00;7.499e-01;-1.845e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.788827000;1.044e+00;4.166e-01;-1.026e-01;3.989e-01;-9.825e-02;9.829e-01;9.829e-01;1.043e+00;2.036e-01;-4.086e-02;1.043e+00;2.036e-01;-4.086e-02;1.044e+00;7.499e-01;-1.847e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.789827000;1.044e+00;4.166e-01;-1.027e-01;3.989e-01;-9.834e-02;9.828e-01;9.828e-01;1.043e+00;2.036e-01;-4.091e-02;1.043e+00;2.036e-01;-4.091e-02;1.044e+00;7.499e-01;-1.849e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.790827000;1.044e+00;4.166e-01;-1.028e-01;3.989e-01;-9.843e-02;9.828e-01;9.828e-01;1.043e+00;2.036e-01;-4.095e-02;1.043e+00;2.036e-01;-4.095e-02;1.044e+00;7.499e-01;-1.850e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.791827000;1.044e+00;4.166e-01;-1.029e-01;3.989e-01;-9.852e-02;9.827e-01;9.827e-01;1.043e+00;2.036e-01;-4.099e-02;1.043e+00;2.036e-01;-4.099e-02;1.044e+00;7.499e-01;-1.852e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.792827000;1.044e+00;4.166e-01;-1.030e-01;3.989e-01;-9.861e-02;9.827e-01;9.827e-01;1.043e+00;2.036e-01;-4.104e-02;1.043e+00;2.036e-01;-4.104e-02;1.044e+00;7.499e-01;-1.854e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.793827000;1.044e+00;4.166e-01;-1.031e-01;3.989e-01;-9.870e-02;9.826e-01;9.826e-01;1.043e+00;2.036e-01;-4.108e-02;1.043e+00;2.036e-01;-4.108e-02;1.044e+00;7.499e-01;-1.855e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.794827000;1.044e+00;4.166e-01;-1.032e-01;3.989e-01;-9.878e-02;9.825e-01;9.825e-01;1.043e+00;2.036e-01;-4.113e-02;1.043e+00;2.036e-01;-4.113e-02;1.044e+00;7.499e-01;-1.857e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.795827000;1.044e+00;4.166e-01;-1.033e-01;3.989e-01;-9.887e-02;9.825e-01;9.825e-01;1.043e+00;2.036e-01;-4.117e-02;1.043e+00;2.036e-01;-4.117e-02;1.044e+00;7.499e-01;-1.859e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.796827000;1.044e+00;4.166e-01;-1.034e-01;3.989e-01;-9.896e-02;9.824e-01;9.824e-01;1.043e+00;2.036e-01;-4.121e-02;1.043e+00;2.036e-01;-4.121e-02;1.044e+00;7.499e-01;-1.860e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.797827000;1.044e+00;4.166e-01;-1.035e-01;3.989e-01;-9.905e-02;9.824e-01;9.824e-01;1.043e+00;2.036e-01;-4.126e-02;1.043e+00;2.036e-01;-4.126e-02;1.044e+00;7.499e-01;-1.862e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.798827000;1.044e+00;4.166e-01;-1.035e-01;3.989e-01;-9.914e-02;9.823e-01;9.823e-01;1.043e+00;2.036e-01;-4.130e-02;1.043e+00;2.036e-01;-4.130e-02;1.044e+00;7.499e-01;-1.864e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.799827000;1.044e+00;4.166e-01;-1.036e-01;3.989e-01;-9.923e-02;9.823e-01;9.823e-01;1.043e+00;2.036e-01;-4.135e-02;1.043e+00;2.036e-01;-4.135e-02;1.044e+00;7.499e-01;-1.865e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.800827000;1.044e+00;4.166e-01;-1.037e-01;3.989e-01;-9.931e-02;9.822e-01;9.822e-01;1.043e+00;2.036e-01;-4.139e-02;1.043e+00;2.036e-01;-4.139e-02;1.044e+00;7.499e-01;-1.867e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.801827000;1.044e+00;4.166e-01;-1.038e-01;3.989e-01;-9.940e-02;9.822e-01;9.822e-01;1.043e+00;2.036e-01;-4.143e-02;1.043e+00;2.036e-01;-4.143e-02;1.044e+00;7.499e-01;-1.869e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.802827000;1.044e+00;4.166e-01;-1.039e-01;3.989e-01;-9.949e-02;9.821e-01;9.821e-01;1.043e+00;2.036e-01;-4.148e-02;1.043e+00;2.036e-01;-4.148e-02;1.044e+00;7.499e-01;-1.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.803827000;1.044e+00;4.166e-01;-1.040e-01;3.989e-01;-9.958e-02;9.820e-01;9.820e-01;1.043e+00;2.036e-01;-4.152e-02;1.043e+00;2.036e-01;-4.152e-02;1.044e+00;7.499e-01;-1.872e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.804827000;1.044e+00;4.166e-01;-1.041e-01;3.989e-01;-9.967e-02;9.820e-01;9.820e-01;1.043e+00;2.036e-01;-4.156e-02;1.043e+00;2.036e-01;-4.156e-02;1.044e+00;7.499e-01;-1.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.805827000;1.044e+00;4.166e-01;-1.042e-01;3.989e-01;-9.976e-02;9.819e-01;9.819e-01;1.043e+00;2.037e-01;-4.161e-02;1.043e+00;2.037e-01;-4.161e-02;1.044e+00;7.499e-01;-1.875e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.806827000;1.044e+00;4.166e-01;-1.043e-01;3.989e-01;-9.985e-02;9.819e-01;9.819e-01;1.043e+00;2.037e-01;-4.165e-02;1.043e+00;2.037e-01;-4.165e-02;1.044e+00;7.499e-01;-1.877e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.807827000;1.044e+00;4.166e-01;-1.044e-01;3.989e-01;-9.993e-02;9.818e-01;9.818e-01;1.043e+00;2.037e-01;-4.170e-02;1.043e+00;2.037e-01;-4.170e-02;1.044e+00;7.499e-01;-1.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.808827000;1.044e+00;4.166e-01;-1.045e-01;3.989e-01;-1.000e-01;9.818e-01;9.818e-01;1.043e+00;2.037e-01;-4.174e-02;1.043e+00;2.037e-01;-4.174e-02;1.044e+00;7.499e-01;-1.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.809827000;1.044e+00;4.166e-01;-1.046e-01;3.989e-01;-1.001e-01;9.817e-01;9.817e-01;1.043e+00;2.037e-01;-4.178e-02;1.043e+00;2.037e-01;-4.178e-02;1.044e+00;7.499e-01;-1.882e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.810827000;1.044e+00;4.166e-01;-1.047e-01;3.989e-01;-1.002e-01;9.817e-01;9.817e-01;1.043e+00;2.037e-01;-4.183e-02;1.043e+00;2.037e-01;-4.183e-02;1.044e+00;7.499e-01;-1.884e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.811827000;1.044e+00;4.166e-01;-1.047e-01;3.989e-01;-1.003e-01;9.816e-01;9.816e-01;1.043e+00;2.037e-01;-4.187e-02;1.043e+00;2.037e-01;-4.187e-02;1.044e+00;7.499e-01;-1.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.812827000;1.044e+00;4.166e-01;-1.048e-01;3.989e-01;-1.004e-01;9.815e-01;9.815e-01;1.043e+00;2.037e-01;-4.192e-02;1.043e+00;2.037e-01;-4.192e-02;1.044e+00;7.499e-01;-1.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.813827000;1.044e+00;4.166e-01;-1.049e-01;3.989e-01;-1.005e-01;9.815e-01;9.815e-01;1.043e+00;2.037e-01;-4.196e-02;1.043e+00;2.037e-01;-4.196e-02;1.044e+00;7.499e-01;-1.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.814827000;1.044e+00;4.166e-01;-1.050e-01;3.989e-01;-1.006e-01;9.814e-01;9.814e-01;1.043e+00;2.037e-01;-4.200e-02;1.043e+00;2.037e-01;-4.200e-02;1.044e+00;7.499e-01;-1.890e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.815827000;1.044e+00;4.166e-01;-1.051e-01;3.989e-01;-1.006e-01;9.814e-01;9.814e-01;1.043e+00;2.037e-01;-4.205e-02;1.043e+00;2.037e-01;-4.205e-02;1.044e+00;7.499e-01;-1.892e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.816827000;1.044e+00;4.166e-01;-1.052e-01;3.989e-01;-1.007e-01;9.813e-01;9.813e-01;1.043e+00;2.037e-01;-4.209e-02;1.043e+00;2.037e-01;-4.209e-02;1.044e+00;7.499e-01;-1.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.817827000;1.044e+00;4.166e-01;-1.053e-01;3.989e-01;-1.008e-01;9.813e-01;9.813e-01;1.043e+00;2.037e-01;-4.213e-02;1.043e+00;2.037e-01;-4.213e-02;1.044e+00;7.499e-01;-1.895e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.818827000;1.044e+00;4.166e-01;-1.054e-01;3.989e-01;-1.009e-01;9.812e-01;9.812e-01;1.043e+00;2.037e-01;-4.218e-02;1.043e+00;2.037e-01;-4.218e-02;1.044e+00;7.499e-01;-1.897e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.819827000;1.044e+00;4.166e-01;-1.055e-01;3.989e-01;-1.010e-01;9.812e-01;9.812e-01;1.043e+00;2.037e-01;-4.222e-02;1.043e+00;2.037e-01;-4.222e-02;1.044e+00;7.499e-01;-1.899e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.820827000;1.044e+00;4.166e-01;-1.056e-01;3.989e-01;-1.011e-01;9.811e-01;9.811e-01;1.043e+00;2.037e-01;-4.226e-02;1.043e+00;2.037e-01;-4.226e-02;1.044e+00;7.499e-01;-1.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.821827000;1.044e+00;4.166e-01;-1.057e-01;3.989e-01;-1.012e-01;9.810e-01;9.810e-01;1.043e+00;2.037e-01;-4.231e-02;1.043e+00;2.037e-01;-4.231e-02;1.044e+00;7.499e-01;-1.902e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.822827000;1.044e+00;4.166e-01;-1.058e-01;3.989e-01;-1.013e-01;9.810e-01;9.810e-01;1.043e+00;2.037e-01;-4.235e-02;1.043e+00;2.037e-01;-4.235e-02;1.044e+00;7.499e-01;-1.904e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.823827000;1.044e+00;4.166e-01;-1.058e-01;3.989e-01;-1.013e-01;9.809e-01;9.809e-01;1.043e+00;2.037e-01;-4.240e-02;1.043e+00;2.037e-01;-4.240e-02;1.044e+00;7.499e-01;-1.905e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.824827000;1.044e+00;4.166e-01;-1.059e-01;3.989e-01;-1.014e-01;9.809e-01;9.809e-01;1.043e+00;2.037e-01;-4.244e-02;1.043e+00;2.037e-01;-4.244e-02;1.044e+00;7.499e-01;-1.907e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.825827000;1.044e+00;4.166e-01;-1.060e-01;3.989e-01;-1.015e-01;9.808e-01;9.808e-01;1.043e+00;2.037e-01;-4.248e-02;1.043e+00;2.037e-01;-4.248e-02;1.044e+00;7.499e-01;-1.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.826827000;1.044e+00;4.166e-01;-1.061e-01;3.989e-01;-1.016e-01;9.808e-01;9.808e-01;1.043e+00;2.037e-01;-4.253e-02;1.043e+00;2.037e-01;-4.253e-02;1.044e+00;7.499e-01;-1.910e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.827827000;1.044e+00;4.166e-01;-1.062e-01;3.989e-01;-1.017e-01;9.807e-01;9.807e-01;1.043e+00;2.037e-01;-4.257e-02;1.043e+00;2.037e-01;-4.257e-02;1.044e+00;7.499e-01;-1.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.828827000;1.044e+00;4.166e-01;-1.063e-01;3.989e-01;-1.018e-01;9.807e-01;9.807e-01;1.043e+00;2.037e-01;-4.261e-02;1.043e+00;2.037e-01;-4.261e-02;1.044e+00;7.499e-01;-1.914e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.829827000;1.044e+00;4.166e-01;-1.064e-01;3.989e-01;-1.019e-01;9.806e-01;9.806e-01;1.043e+00;2.037e-01;-4.266e-02;1.043e+00;2.037e-01;-4.266e-02;1.044e+00;7.499e-01;-1.915e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.830827000;1.044e+00;4.166e-01;-1.065e-01;3.989e-01;-1.020e-01;9.806e-01;9.806e-01;1.043e+00;2.037e-01;-4.270e-02;1.043e+00;2.037e-01;-4.270e-02;1.044e+00;7.499e-01;-1.917e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.831827000;1.044e+00;4.166e-01;-1.066e-01;3.989e-01;-1.020e-01;9.805e-01;9.805e-01;1.043e+00;2.037e-01;-4.274e-02;1.043e+00;2.037e-01;-4.274e-02;1.044e+00;7.499e-01;-1.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.832827000;1.044e+00;4.166e-01;-1.067e-01;3.989e-01;-1.021e-01;9.804e-01;9.804e-01;1.043e+00;2.037e-01;-4.279e-02;1.043e+00;2.037e-01;-4.279e-02;1.044e+00;7.499e-01;-1.920e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.833827000;1.044e+00;4.166e-01;-1.068e-01;3.989e-01;-1.022e-01;9.804e-01;9.804e-01;1.043e+00;2.037e-01;-4.283e-02;1.043e+00;2.037e-01;-4.283e-02;1.044e+00;7.499e-01;-1.922e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.834827000;1.044e+00;4.166e-01;-1.069e-01;3.989e-01;-1.023e-01;9.803e-01;9.803e-01;1.043e+00;2.037e-01;-4.288e-02;1.043e+00;2.037e-01;-4.288e-02;1.044e+00;7.499e-01;-1.923e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.835827000;1.044e+00;4.166e-01;-1.069e-01;3.989e-01;-1.024e-01;9.803e-01;9.803e-01;1.043e+00;2.037e-01;-4.292e-02;1.043e+00;2.037e-01;-4.292e-02;1.044e+00;7.499e-01;-1.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.836827000;1.044e+00;4.166e-01;-1.070e-01;3.989e-01;-1.025e-01;9.802e-01;9.802e-01;1.043e+00;2.037e-01;-4.296e-02;1.043e+00;2.037e-01;-4.296e-02;1.044e+00;7.499e-01;-1.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.837827000;1.044e+00;4.166e-01;-1.071e-01;3.989e-01;-1.026e-01;9.802e-01;9.802e-01;1.043e+00;2.037e-01;-4.301e-02;1.043e+00;2.037e-01;-4.301e-02;1.044e+00;7.499e-01;-1.928e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.838827000;1.044e+00;4.166e-01;-1.072e-01;3.989e-01;-1.027e-01;9.801e-01;9.801e-01;1.043e+00;2.037e-01;-4.305e-02;1.043e+00;2.037e-01;-4.305e-02;1.044e+00;7.499e-01;-1.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.839827000;1.044e+00;4.166e-01;-1.073e-01;3.989e-01;-1.027e-01;9.801e-01;9.801e-01;1.043e+00;2.037e-01;-4.309e-02;1.043e+00;2.037e-01;-4.309e-02;1.044e+00;7.499e-01;-1.932e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.840827000;1.044e+00;4.166e-01;-1.074e-01;3.989e-01;-1.028e-01;9.800e-01;9.800e-01;1.043e+00;2.037e-01;-4.314e-02;1.043e+00;2.037e-01;-4.314e-02;1.044e+00;7.499e-01;-1.933e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.841827000;1.044e+00;4.166e-01;-1.075e-01;3.989e-01;-1.029e-01;9.799e-01;9.799e-01;1.043e+00;2.037e-01;-4.318e-02;1.043e+00;2.037e-01;-4.318e-02;1.044e+00;7.499e-01;-1.935e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.842827000;1.044e+00;4.166e-01;-1.076e-01;3.989e-01;-1.030e-01;9.799e-01;9.799e-01;1.043e+00;2.037e-01;-4.322e-02;1.043e+00;2.037e-01;-4.322e-02;1.044e+00;7.499e-01;-1.937e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.843827000;1.044e+00;4.166e-01;-1.077e-01;3.989e-01;-1.031e-01;9.798e-01;9.798e-01;1.043e+00;2.037e-01;-4.327e-02;1.043e+00;2.037e-01;-4.327e-02;1.044e+00;7.499e-01;-1.938e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.844827000;1.044e+00;4.166e-01;-1.078e-01;3.989e-01;-1.032e-01;9.798e-01;9.798e-01;1.043e+00;2.037e-01;-4.331e-02;1.043e+00;2.037e-01;-4.331e-02;1.044e+00;7.499e-01;-1.940e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.845827000;1.044e+00;4.166e-01;-1.079e-01;3.989e-01;-1.033e-01;9.797e-01;9.797e-01;1.043e+00;2.037e-01;-4.335e-02;1.043e+00;2.037e-01;-4.335e-02;1.044e+00;7.499e-01;-1.942e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.846827000;1.044e+00;4.166e-01;-1.080e-01;3.989e-01;-1.034e-01;9.797e-01;9.797e-01;1.043e+00;2.037e-01;-4.340e-02;1.043e+00;2.037e-01;-4.340e-02;1.044e+00;7.499e-01;-1.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.847827000;1.044e+00;4.166e-01;-1.080e-01;3.989e-01;-1.034e-01;9.796e-01;9.796e-01;1.043e+00;2.037e-01;-4.344e-02;1.043e+00;2.037e-01;-4.344e-02;1.044e+00;7.499e-01;-1.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.848827000;1.044e+00;4.166e-01;-1.081e-01;3.989e-01;-1.035e-01;9.796e-01;9.796e-01;1.043e+00;2.037e-01;-4.348e-02;1.043e+00;2.037e-01;-4.348e-02;1.044e+00;7.499e-01;-1.946e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
