time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
63.849827000;1.044e+00;4.166e-01;-1.082e-01;3.989e-01;-1.036e-01;9.795e-01;9.795e-01;1.043e+00;2.037e-01;-4.353e-02;1.043e+00;2.037e-01;-4.353e-02;1.044e+00;7.499e-01;-1.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.850827000;1.044e+00;4.166e-01;-1.083e-01;3.989e-01;-1.037e-01;9.795e-01;9.795e-01;1.043e+00;2.037e-01;-4.357e-02;1.043e+00;2.037e-01;-4.357e-02;1.044e+00;7.499e-01;-1.950e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.851827000;1.044e+00;4.166e-01;-1.084e-01;3.989e-01;-1.038e-01;9.794e-01;9.794e-01;1.043e+00;2.037e-01;-4.361e-02;1.043e+00;2.037e-01;-4.361e-02;1.044e+00;7.499e-01;-1.951e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.852827000;1.044e+00;4.166e-01;-1.085e-01;3.989e-01;-1.039e-01;9.793e-01;9.793e-01;1.043e+00;2.037e-01;-4.366e-02;1.043e+00;2.037e-01;-4.366e-02;1.044e+00;7.499e-01;-1.953e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.853827000;1.044e+00;4.166e-01;-1.086e-01;3.989e-01;-1.040e-01;9.793e-01;9.793e-01;1.043e+00;2.037e-01;-4.370e-02;1.043e+00;2.037e-01;-4.370e-02;1.044e+00;7.499e-01;-1.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.854827000;1.044e+00;4.166e-01;-1.087e-01;3.989e-01;-1.041e-01;9.792e-01;9.792e-01;1.043e+00;2.037e-01;-4.374e-02;1.043e+00;2.037e-01;-4.374e-02;1.044e+00;7.499e-01;-1.956e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.855827000;1.044e+00;4.166e-01;-1.088e-01;3.989e-01;-1.041e-01;9.792e-01;9.792e-01;1.043e+00;2.037e-01;-4.379e-02;1.043e+00;2.037e-01;-4.379e-02;1.044e+00;7.499e-01;-1.958e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.856827000;1.044e+00;4.166e-01;-1.089e-01;3.989e-01;-1.042e-01;9.791e-01;9.791e-01;1.043e+00;2.037e-01;-4.383e-02;1.043e+00;2.037e-01;-4.383e-02;1.044e+00;7.499e-01;-1.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.857827000;1.044e+00;4.166e-01;-1.090e-01;3.989e-01;-1.043e-01;9.791e-01;9.791e-01;1.043e+00;2.037e-01;-4.387e-02;1.043e+00;2.037e-01;-4.387e-02;1.044e+00;7.499e-01;-1.961e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.858827000;1.044e+00;4.166e-01;-1.091e-01;3.989e-01;-1.044e-01;9.790e-01;9.790e-01;1.043e+00;2.037e-01;-4.392e-02;1.043e+00;2.037e-01;-4.392e-02;1.044e+00;7.499e-01;-1.963e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.859827000;1.044e+00;4.166e-01;-1.091e-01;3.989e-01;-1.045e-01;9.790e-01;9.790e-01;1.043e+00;2.037e-01;-4.396e-02;1.043e+00;2.037e-01;-4.396e-02;1.044e+00;7.499e-01;-1.965e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.860827000;1.044e+00;4.166e-01;-1.092e-01;3.989e-01;-1.046e-01;9.789e-01;9.789e-01;1.043e+00;2.037e-01;-4.400e-02;1.043e+00;2.037e-01;-4.400e-02;1.044e+00;7.499e-01;-1.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.861827000;1.044e+00;4.166e-01;-1.093e-01;3.989e-01;-1.047e-01;9.788e-01;9.788e-01;1.043e+00;2.037e-01;-4.405e-02;1.043e+00;2.037e-01;-4.405e-02;1.044e+00;7.499e-01;-1.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.862827000;1.044e+00;4.166e-01;-1.094e-01;3.989e-01;-1.048e-01;9.788e-01;9.788e-01;1.043e+00;2.037e-01;-4.409e-02;1.043e+00;2.037e-01;-4.409e-02;1.044e+00;7.499e-01;-1.969e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.863827000;1.044e+00;4.166e-01;-1.095e-01;3.989e-01;-1.048e-01;9.787e-01;9.787e-01;1.043e+00;2.037e-01;-4.413e-02;1.043e+00;2.037e-01;-4.413e-02;1.044e+00;7.499e-01;-1.971e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.864827000;1.044e+00;4.166e-01;-1.096e-01;3.989e-01;-1.049e-01;9.787e-01;9.787e-01;1.043e+00;2.037e-01;-4.418e-02;1.043e+00;2.037e-01;-4.418e-02;1.044e+00;7.499e-01;-1.973e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.865827000;1.044e+00;4.166e-01;-1.097e-01;3.989e-01;-1.050e-01;9.786e-01;9.786e-01;1.043e+00;2.037e-01;-4.422e-02;1.043e+00;2.037e-01;-4.422e-02;1.044e+00;7.499e-01;-1.974e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.866827000;1.044e+00;4.166e-01;-1.098e-01;3.989e-01;-1.051e-01;9.786e-01;9.786e-01;1.043e+00;2.037e-01;-4.426e-02;1.043e+00;2.037e-01;-4.426e-02;1.044e+00;7.499e-01;-1.976e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.867827000;1.044e+00;4.166e-01;-1.099e-01;3.989e-01;-1.052e-01;9.785e-01;9.785e-01;1.043e+00;2.037e-01;-4.431e-02;1.043e+00;2.037e-01;-4.431e-02;1.044e+00;7.499e-01;-1.978e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.868827000;1.044e+00;4.166e-01;-1.100e-01;3.989e-01;-1.053e-01;9.785e-01;9.785e-01;1.043e+00;2.037e-01;-4.435e-02;1.043e+00;2.037e-01;-4.435e-02;1.044e+00;7.499e-01;-1.979e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.869827000;1.044e+00;4.166e-01;-1.101e-01;3.989e-01;-1.054e-01;9.784e-01;9.784e-01;1.043e+00;2.038e-01;-4.439e-02;1.043e+00;2.038e-01;-4.439e-02;1.044e+00;7.499e-01;-1.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.870827000;1.044e+00;4.166e-01;-1.101e-01;3.989e-01;-1.055e-01;9.784e-01;9.784e-01;1.043e+00;2.038e-01;-4.444e-02;1.043e+00;2.038e-01;-4.444e-02;1.044e+00;7.499e-01;-1.983e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.871827000;1.044e+00;4.166e-01;-1.102e-01;3.989e-01;-1.055e-01;9.783e-01;9.783e-01;1.043e+00;2.038e-01;-4.448e-02;1.043e+00;2.038e-01;-4.448e-02;1.044e+00;7.499e-01;-1.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.872827000;1.044e+00;4.166e-01;-1.103e-01;3.989e-01;-1.056e-01;9.782e-01;9.782e-01;1.043e+00;2.038e-01;-4.452e-02;1.043e+00;2.038e-01;-4.452e-02;1.044e+00;7.499e-01;-1.986e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.873827000;1.044e+00;4.166e-01;-1.104e-01;3.989e-01;-1.057e-01;9.782e-01;9.782e-01;1.043e+00;2.038e-01;-4.457e-02;1.043e+00;2.038e-01;-4.457e-02;1.044e+00;7.499e-01;-1.987e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.874827000;1.044e+00;4.166e-01;-1.105e-01;3.989e-01;-1.058e-01;9.781e-01;9.781e-01;1.043e+00;2.038e-01;-4.461e-02;1.043e+00;2.038e-01;-4.461e-02;1.044e+00;7.499e-01;-1.989e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.875827000;1.044e+00;4.166e-01;-1.106e-01;3.989e-01;-1.059e-01;9.781e-01;9.781e-01;1.043e+00;2.038e-01;-4.465e-02;1.043e+00;2.038e-01;-4.465e-02;1.044e+00;7.499e-01;-1.991e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.876827000;1.044e+00;4.166e-01;-1.107e-01;3.989e-01;-1.060e-01;9.780e-01;9.780e-01;1.042e+00;2.038e-01;-4.470e-02;1.042e+00;2.038e-01;-4.470e-02;1.044e+00;7.499e-01;-1.992e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.877827000;1.044e+00;4.166e-01;-1.108e-01;3.989e-01;-1.061e-01;9.780e-01;9.780e-01;1.042e+00;2.038e-01;-4.474e-02;1.042e+00;2.038e-01;-4.474e-02;1.044e+00;7.499e-01;-1.994e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.878827000;1.044e+00;4.166e-01;-1.109e-01;3.989e-01;-1.062e-01;9.779e-01;9.779e-01;1.042e+00;2.038e-01;-4.478e-02;1.042e+00;2.038e-01;-4.478e-02;1.044e+00;7.499e-01;-1.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.879827000;1.044e+00;4.166e-01;-1.110e-01;3.989e-01;-1.062e-01;9.779e-01;9.779e-01;1.042e+00;2.038e-01;-4.482e-02;1.042e+00;2.038e-01;-4.482e-02;1.044e+00;7.499e-01;-1.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.880827000;1.044e+00;4.166e-01;-1.111e-01;3.989e-01;-1.063e-01;9.778e-01;9.778e-01;1.042e+00;2.038e-01;-4.487e-02;1.042e+00;2.038e-01;-4.487e-02;1.044e+00;7.499e-01;-1.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.881827000;1.044e+00;4.166e-01;-1.111e-01;3.989e-01;-1.064e-01;9.778e-01;9.778e-01;1.042e+00;2.038e-01;-4.491e-02;1.042e+00;2.038e-01;-4.491e-02;1.044e+00;7.499e-01;-2.001e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.882827000;1.044e+00;4.166e-01;-1.112e-01;3.989e-01;-1.065e-01;9.777e-01;9.777e-01;1.042e+00;2.038e-01;-4.495e-02;1.042e+00;2.038e-01;-4.495e-02;1.044e+00;7.499e-01;-2.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.883827000;1.044e+00;4.166e-01;-1.113e-01;3.989e-01;-1.066e-01;9.777e-01;9.777e-01;1.042e+00;2.038e-01;-4.500e-02;1.042e+00;2.038e-01;-4.500e-02;1.044e+00;7.499e-01;-2.004e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.884827000;1.044e+00;4.166e-01;-1.114e-01;3.989e-01;-1.067e-01;9.776e-01;9.776e-01;1.042e+00;2.038e-01;-4.504e-02;1.042e+00;2.038e-01;-4.504e-02;1.044e+00;7.499e-01;-2.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.885827000;1.044e+00;4.166e-01;-1.115e-01;3.989e-01;-1.068e-01;9.775e-01;9.775e-01;1.042e+00;2.038e-01;-4.508e-02;1.042e+00;2.038e-01;-4.508e-02;1.044e+00;7.499e-01;-2.007e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.886827000;1.044e+00;4.166e-01;-1.116e-01;3.989e-01;-1.068e-01;9.775e-01;9.775e-01;1.042e+00;2.038e-01;-4.513e-02;1.042e+00;2.038e-01;-4.513e-02;1.044e+00;7.499e-01;-2.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.887827000;1.044e+00;4.166e-01;-1.117e-01;3.989e-01;-1.069e-01;9.774e-01;9.774e-01;1.042e+00;2.038e-01;-4.517e-02;1.042e+00;2.038e-01;-4.517e-02;1.044e+00;7.499e-01;-2.010e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.888827000;1.044e+00;4.166e-01;-1.118e-01;3.989e-01;-1.070e-01;9.774e-01;9.774e-01;1.042e+00;2.038e-01;-4.521e-02;1.042e+00;2.038e-01;-4.521e-02;1.044e+00;7.499e-01;-2.012e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.889827000;1.044e+00;4.166e-01;-1.119e-01;3.989e-01;-1.071e-01;9.773e-01;9.773e-01;1.042e+00;2.038e-01;-4.525e-02;1.042e+00;2.038e-01;-4.525e-02;1.044e+00;7.499e-01;-2.014e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.890827000;1.044e+00;4.166e-01;-1.120e-01;3.989e-01;-1.072e-01;9.773e-01;9.773e-01;1.042e+00;2.038e-01;-4.530e-02;1.042e+00;2.038e-01;-4.530e-02;1.044e+00;7.499e-01;-2.015e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.891827000;1.044e+00;4.166e-01;-1.120e-01;3.989e-01;-1.073e-01;9.772e-01;9.772e-01;1.042e+00;2.038e-01;-4.534e-02;1.042e+00;2.038e-01;-4.534e-02;1.044e+00;7.499e-01;-2.017e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.892827000;1.044e+00;4.166e-01;-1.121e-01;3.989e-01;-1.074e-01;9.772e-01;9.772e-01;1.042e+00;2.038e-01;-4.538e-02;1.042e+00;2.038e-01;-4.538e-02;1.044e+00;7.499e-01;-2.018e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.893827000;1.044e+00;4.166e-01;-1.122e-01;3.989e-01;-1.075e-01;9.771e-01;9.771e-01;1.042e+00;2.038e-01;-4.543e-02;1.042e+00;2.038e-01;-4.543e-02;1.044e+00;7.499e-01;-2.020e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.894827000;1.044e+00;4.166e-01;-1.123e-01;3.989e-01;-1.075e-01;9.771e-01;9.771e-01;1.042e+00;2.038e-01;-4.547e-02;1.042e+00;2.038e-01;-4.547e-02;1.044e+00;7.499e-01;-2.022e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.895827000;1.044e+00;4.166e-01;-1.124e-01;3.989e-01;-1.076e-01;9.770e-01;9.770e-01;1.042e+00;2.038e-01;-4.551e-02;1.042e+00;2.038e-01;-4.551e-02;1.044e+00;7.499e-01;-2.023e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.896827000;1.044e+00;4.166e-01;-1.125e-01;3.989e-01;-1.077e-01;9.769e-01;9.769e-01;1.042e+00;2.038e-01;-4.556e-02;1.042e+00;2.038e-01;-4.556e-02;1.044e+00;7.499e-01;-2.025e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.897827000;1.044e+00;4.166e-01;-1.126e-01;3.989e-01;-1.078e-01;9.769e-01;9.769e-01;1.042e+00;2.038e-01;-4.560e-02;1.042e+00;2.038e-01;-4.560e-02;1.044e+00;7.499e-01;-2.027e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.898827000;1.044e+00;4.166e-01;-1.127e-01;3.989e-01;-1.079e-01;9.768e-01;9.768e-01;1.042e+00;2.038e-01;-4.564e-02;1.042e+00;2.038e-01;-4.564e-02;1.044e+00;7.499e-01;-2.028e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.899827000;1.044e+00;4.166e-01;-1.128e-01;3.989e-01;-1.080e-01;9.768e-01;9.768e-01;1.042e+00;2.038e-01;-4.568e-02;1.042e+00;2.038e-01;-4.568e-02;1.044e+00;7.499e-01;-2.030e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.900827000;1.044e+00;4.166e-01;-1.129e-01;3.989e-01;-1.081e-01;9.767e-01;9.767e-01;1.042e+00;2.038e-01;-4.573e-02;1.042e+00;2.038e-01;-4.573e-02;1.044e+00;7.499e-01;-2.031e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.901827000;1.044e+00;4.166e-01;-1.130e-01;3.989e-01;-1.081e-01;9.767e-01;9.767e-01;1.042e+00;2.038e-01;-4.577e-02;1.042e+00;2.038e-01;-4.577e-02;1.044e+00;7.499e-01;-2.033e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.902827000;1.044e+00;4.166e-01;-1.130e-01;3.989e-01;-1.082e-01;9.766e-01;9.766e-01;1.042e+00;2.038e-01;-4.581e-02;1.042e+00;2.038e-01;-4.581e-02;1.044e+00;7.499e-01;-2.035e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.903827000;1.044e+00;4.166e-01;-1.131e-01;3.989e-01;-1.083e-01;9.766e-01;9.766e-01;1.042e+00;2.038e-01;-4.586e-02;1.042e+00;2.038e-01;-4.586e-02;1.044e+00;7.499e-01;-2.036e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.904827000;1.044e+00;4.166e-01;-1.132e-01;3.989e-01;-1.084e-01;9.765e-01;9.765e-01;1.042e+00;2.038e-01;-4.590e-02;1.042e+00;2.038e-01;-4.590e-02;1.044e+00;7.499e-01;-2.038e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.905827000;1.044e+00;4.166e-01;-1.133e-01;3.989e-01;-1.085e-01;9.765e-01;9.765e-01;1.042e+00;2.038e-01;-4.594e-02;1.042e+00;2.038e-01;-4.594e-02;1.044e+00;7.499e-01;-2.040e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.906827000;1.044e+00;4.166e-01;-1.134e-01;3.989e-01;-1.086e-01;9.764e-01;9.764e-01;1.042e+00;2.038e-01;-4.598e-02;1.042e+00;2.038e-01;-4.598e-02;1.044e+00;7.499e-01;-2.041e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.907827000;1.044e+00;4.166e-01;-1.135e-01;3.989e-01;-1.087e-01;9.763e-01;9.763e-01;1.042e+00;2.038e-01;-4.603e-02;1.042e+00;2.038e-01;-4.603e-02;1.044e+00;7.499e-01;-2.043e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.908827000;1.044e+00;4.166e-01;-1.136e-01;3.989e-01;-1.087e-01;9.763e-01;9.763e-01;1.042e+00;2.038e-01;-4.607e-02;1.042e+00;2.038e-01;-4.607e-02;1.044e+00;7.499e-01;-2.044e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.909827000;1.044e+00;4.166e-01;-1.137e-01;3.989e-01;-1.088e-01;9.762e-01;9.762e-01;1.042e+00;2.038e-01;-4.611e-02;1.042e+00;2.038e-01;-4.611e-02;1.044e+00;7.499e-01;-2.046e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.910827000;1.044e+00;4.166e-01;-1.138e-01;3.989e-01;-1.089e-01;9.762e-01;9.762e-01;1.042e+00;2.038e-01;-4.616e-02;1.042e+00;2.038e-01;-4.616e-02;1.044e+00;7.499e-01;-2.048e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.911827000;1.044e+00;4.166e-01;-1.139e-01;3.989e-01;-1.090e-01;9.761e-01;9.761e-01;1.042e+00;2.038e-01;-4.620e-02;1.042e+00;2.038e-01;-4.620e-02;1.044e+00;7.499e-01;-2.049e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.912827000;1.044e+00;4.166e-01;-1.139e-01;3.989e-01;-1.091e-01;9.761e-01;9.761e-01;1.042e+00;2.038e-01;-4.624e-02;1.042e+00;2.038e-01;-4.624e-02;1.044e+00;7.499e-01;-2.051e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.913827000;1.044e+00;4.166e-01;-1.140e-01;3.989e-01;-1.092e-01;9.760e-01;9.760e-01;1.042e+00;2.038e-01;-4.628e-02;1.042e+00;2.038e-01;-4.628e-02;1.044e+00;7.499e-01;-2.053e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.914827000;1.044e+00;4.166e-01;-1.141e-01;3.989e-01;-1.093e-01;9.760e-01;9.760e-01;1.042e+00;2.038e-01;-4.633e-02;1.042e+00;2.038e-01;-4.633e-02;1.044e+00;7.499e-01;-2.054e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.915827000;1.044e+00;4.166e-01;-1.142e-01;3.989e-01;-1.094e-01;9.759e-01;9.759e-01;1.042e+00;2.038e-01;-4.637e-02;1.042e+00;2.038e-01;-4.637e-02;1.044e+00;7.499e-01;-2.056e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.916827000;1.044e+00;4.166e-01;-1.143e-01;3.989e-01;-1.094e-01;9.759e-01;9.759e-01;1.042e+00;2.038e-01;-4.641e-02;1.042e+00;2.038e-01;-4.641e-02;1.044e+00;7.499e-01;-2.057e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.917827000;1.044e+00;4.166e-01;-1.144e-01;3.989e-01;-1.095e-01;9.758e-01;9.758e-01;1.042e+00;2.038e-01;-4.645e-02;1.042e+00;2.038e-01;-4.645e-02;1.044e+00;7.499e-01;-2.059e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.918827000;1.044e+00;4.166e-01;-1.145e-01;3.989e-01;-1.096e-01;9.758e-01;9.758e-01;1.042e+00;2.038e-01;-4.650e-02;1.042e+00;2.038e-01;-4.650e-02;1.044e+00;7.499e-01;-2.061e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.919827000;1.044e+00;4.166e-01;-1.146e-01;3.989e-01;-1.097e-01;9.757e-01;9.757e-01;1.042e+00;2.038e-01;-4.654e-02;1.042e+00;2.038e-01;-4.654e-02;1.044e+00;7.499e-01;-2.062e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.920827000;1.044e+00;4.166e-01;-1.147e-01;3.989e-01;-1.098e-01;9.756e-01;9.756e-01;1.042e+00;2.038e-01;-4.658e-02;1.042e+00;2.038e-01;-4.658e-02;1.044e+00;7.499e-01;-2.064e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.921827000;1.044e+00;4.166e-01;-1.148e-01;3.989e-01;-1.099e-01;9.756e-01;9.756e-01;1.042e+00;2.038e-01;-4.663e-02;1.042e+00;2.038e-01;-4.663e-02;1.044e+00;7.499e-01;-2.066e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.922827000;1.044e+00;4.166e-01;-1.148e-01;3.989e-01;-1.100e-01;9.755e-01;9.755e-01;1.042e+00;2.038e-01;-4.667e-02;1.042e+00;2.038e-01;-4.667e-02;1.044e+00;7.499e-01;-2.067e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.923827000;1.044e+00;4.166e-01;-1.149e-01;3.989e-01;-1.100e-01;9.755e-01;9.755e-01;1.042e+00;2.038e-01;-4.671e-02;1.042e+00;2.038e-01;-4.671e-02;1.044e+00;7.499e-01;-2.069e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.924827000;1.044e+00;4.166e-01;-1.150e-01;3.989e-01;-1.101e-01;9.754e-01;9.754e-01;1.042e+00;2.038e-01;-4.675e-02;1.042e+00;2.038e-01;-4.675e-02;1.044e+00;7.499e-01;-2.070e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.925827000;1.044e+00;4.166e-01;-1.151e-01;3.989e-01;-1.102e-01;9.754e-01;9.754e-01;1.042e+00;2.038e-01;-4.680e-02;1.042e+00;2.038e-01;-4.680e-02;1.044e+00;7.499e-01;-2.072e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.926827000;1.044e+00;4.166e-01;-1.152e-01;3.989e-01;-1.103e-01;9.753e-01;9.753e-01;1.042e+00;2.038e-01;-4.684e-02;1.042e+00;2.038e-01;-4.684e-02;1.044e+00;7.499e-01;-2.074e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.927827000;1.044e+00;4.166e-01;-1.153e-01;3.989e-01;-1.104e-01;9.753e-01;9.753e-01;1.042e+00;2.038e-01;-4.688e-02;1.042e+00;2.038e-01;-4.688e-02;1.044e+00;7.499e-01;-2.075e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.928827000;1.044e+00;4.166e-01;-1.154e-01;3.989e-01;-1.105e-01;9.752e-01;9.752e-01;1.042e+00;2.038e-01;-4.692e-02;1.042e+00;2.038e-01;-4.692e-02;1.044e+00;7.499e-01;-2.077e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.929827000;1.044e+00;4.166e-01;-1.155e-01;3.989e-01;-1.106e-01;9.752e-01;9.752e-01;1.042e+00;2.038e-01;-4.697e-02;1.042e+00;2.038e-01;-4.697e-02;1.044e+00;7.499e-01;-2.078e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.930827000;1.044e+00;4.166e-01;-1.156e-01;3.989e-01;-1.106e-01;9.751e-01;9.751e-01;1.042e+00;2.038e-01;-4.701e-02;1.042e+00;2.038e-01;-4.701e-02;1.044e+00;7.499e-01;-2.080e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.931827000;1.044e+00;4.166e-01;-1.156e-01;3.989e-01;-1.107e-01;9.751e-01;9.751e-01;1.042e+00;2.038e-01;-4.705e-02;1.042e+00;2.038e-01;-4.705e-02;1.044e+00;7.499e-01;-2.082e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.932827000;1.044e+00;4.166e-01;-1.157e-01;3.989e-01;-1.108e-01;9.750e-01;9.750e-01;1.042e+00;2.038e-01;-4.709e-02;1.042e+00;2.038e-01;-4.709e-02;1.044e+00;7.499e-01;-2.083e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.933827000;1.044e+00;4.166e-01;-1.158e-01;3.989e-01;-1.109e-01;9.749e-01;9.749e-01;1.042e+00;2.038e-01;-4.714e-02;1.042e+00;2.038e-01;-4.714e-02;1.044e+00;7.499e-01;-2.085e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.934827000;1.044e+00;4.166e-01;-1.159e-01;3.989e-01;-1.110e-01;9.749e-01;9.749e-01;1.042e+00;2.039e-01;-4.718e-02;1.042e+00;2.039e-01;-4.718e-02;1.044e+00;7.499e-01;-2.086e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.935827000;1.044e+00;4.166e-01;-1.160e-01;3.989e-01;-1.111e-01;9.748e-01;9.748e-01;1.042e+00;2.039e-01;-4.722e-02;1.042e+00;2.039e-01;-4.722e-02;1.044e+00;7.499e-01;-2.088e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.936827000;1.044e+00;4.166e-01;-1.161e-01;3.989e-01;-1.112e-01;9.748e-01;9.748e-01;1.042e+00;2.039e-01;-4.726e-02;1.042e+00;2.039e-01;-4.726e-02;1.044e+00;7.499e-01;-2.090e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.937827000;1.044e+00;4.166e-01;-1.162e-01;3.989e-01;-1.112e-01;9.747e-01;9.747e-01;1.042e+00;2.039e-01;-4.731e-02;1.042e+00;2.039e-01;-4.731e-02;1.044e+00;7.499e-01;-2.091e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.938827000;1.044e+00;4.166e-01;-1.163e-01;3.989e-01;-1.113e-01;9.747e-01;9.747e-01;1.042e+00;2.039e-01;-4.735e-02;1.042e+00;2.039e-01;-4.735e-02;1.044e+00;7.499e-01;-2.093e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.939827000;1.044e+00;4.166e-01;-1.164e-01;3.989e-01;-1.114e-01;9.746e-01;9.746e-01;1.042e+00;2.039e-01;-4.739e-02;1.042e+00;2.039e-01;-4.739e-02;1.044e+00;7.499e-01;-2.095e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.940827000;1.044e+00;4.166e-01;-1.165e-01;3.989e-01;-1.115e-01;9.746e-01;9.746e-01;1.042e+00;2.039e-01;-4.743e-02;1.042e+00;2.039e-01;-4.743e-02;1.044e+00;7.499e-01;-2.096e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.941827000;1.044e+00;4.166e-01;-1.165e-01;3.989e-01;-1.116e-01;9.745e-01;9.745e-01;1.042e+00;2.039e-01;-4.748e-02;1.042e+00;2.039e-01;-4.748e-02;1.044e+00;7.499e-01;-2.098e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.942827000;1.044e+00;4.166e-01;-1.166e-01;3.989e-01;-1.117e-01;9.745e-01;9.745e-01;1.042e+00;2.039e-01;-4.752e-02;1.042e+00;2.039e-01;-4.752e-02;1.044e+00;7.499e-01;-2.099e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.943827000;1.044e+00;4.166e-01;-1.167e-01;3.989e-01;-1.118e-01;9.744e-01;9.744e-01;1.042e+00;2.039e-01;-4.756e-02;1.042e+00;2.039e-01;-4.756e-02;1.044e+00;7.499e-01;-2.101e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.944827000;1.044e+00;4.166e-01;-1.168e-01;3.989e-01;-1.118e-01;9.744e-01;9.744e-01;1.042e+00;2.039e-01;-4.760e-02;1.042e+00;2.039e-01;-4.760e-02;1.044e+00;7.499e-01;-2.103e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.945827000;1.044e+00;4.166e-01;-1.169e-01;3.989e-01;-1.119e-01;9.743e-01;9.743e-01;1.042e+00;2.039e-01;-4.765e-02;1.042e+00;2.039e-01;-4.765e-02;1.044e+00;7.499e-01;-2.104e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.946827000;1.044e+00;4.166e-01;-1.170e-01;3.989e-01;-1.120e-01;9.743e-01;9.743e-01;1.042e+00;2.039e-01;-4.769e-02;1.042e+00;2.039e-01;-4.769e-02;1.044e+00;7.499e-01;-2.106e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.947827000;1.044e+00;4.166e-01;-1.171e-01;3.989e-01;-1.121e-01;9.742e-01;9.742e-01;1.042e+00;2.039e-01;-4.773e-02;1.042e+00;2.039e-01;-4.773e-02;1.044e+00;7.499e-01;-2.107e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.948827000;1.044e+00;4.166e-01;-1.172e-01;3.989e-01;-1.122e-01;9.741e-01;9.741e-01;1.042e+00;2.039e-01;-4.777e-02;1.042e+00;2.039e-01;-4.777e-02;1.044e+00;7.499e-01;-2.109e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.949827000;1.044e+00;4.166e-01;-1.173e-01;3.989e-01;-1.123e-01;9.741e-01;9.741e-01;1.042e+00;2.039e-01;-4.781e-02;1.042e+00;2.039e-01;-4.781e-02;1.044e+00;7.499e-01;-2.111e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.950827000;1.044e+00;4.166e-01;-1.173e-01;3.989e-01;-1.124e-01;9.740e-01;9.740e-01;1.042e+00;2.039e-01;-4.786e-02;1.042e+00;2.039e-01;-4.786e-02;1.044e+00;7.499e-01;-2.112e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.951827000;1.044e+00;4.166e-01;-1.174e-01;3.989e-01;-1.124e-01;9.740e-01;9.740e-01;1.042e+00;2.039e-01;-4.790e-02;1.042e+00;2.039e-01;-4.790e-02;1.044e+00;7.499e-01;-2.114e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.952827000;1.044e+00;4.166e-01;-1.175e-01;3.989e-01;-1.125e-01;9.739e-01;9.739e-01;1.042e+00;2.039e-01;-4.794e-02;1.042e+00;2.039e-01;-4.794e-02;1.044e+00;7.499e-01;-2.115e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.953827000;1.044e+00;4.166e-01;-1.176e-01;3.989e-01;-1.126e-01;9.739e-01;9.739e-01;1.042e+00;2.039e-01;-4.798e-02;1.042e+00;2.039e-01;-4.798e-02;1.044e+00;7.499e-01;-2.117e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.954827000;1.044e+00;4.166e-01;-1.177e-01;3.989e-01;-1.127e-01;9.738e-01;9.738e-01;1.042e+00;2.039e-01;-4.803e-02;1.042e+00;2.039e-01;-4.803e-02;1.044e+00;7.499e-01;-2.119e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.955827000;1.044e+00;4.166e-01;-1.178e-01;3.989e-01;-1.128e-01;9.738e-01;9.738e-01;1.042e+00;2.039e-01;-4.807e-02;1.042e+00;2.039e-01;-4.807e-02;1.044e+00;7.499e-01;-2.120e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.956827000;1.044e+00;4.166e-01;-1.179e-01;3.989e-01;-1.129e-01;9.737e-01;9.737e-01;1.042e+00;2.039e-01;-4.811e-02;1.042e+00;2.039e-01;-4.811e-02;1.044e+00;7.499e-01;-2.122e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.957827000;1.044e+00;4.166e-01;-1.180e-01;3.989e-01;-1.129e-01;9.737e-01;9.737e-01;1.042e+00;2.039e-01;-4.815e-02;1.042e+00;2.039e-01;-4.815e-02;1.044e+00;7.499e-01;-2.123e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.958827000;1.044e+00;4.166e-01;-1.181e-01;3.989e-01;-1.130e-01;9.736e-01;9.736e-01;1.042e+00;2.039e-01;-4.820e-02;1.042e+00;2.039e-01;-4.820e-02;1.044e+00;7.499e-01;-2.125e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.959827000;1.044e+00;4.166e-01;-1.181e-01;3.989e-01;-1.131e-01;9.736e-01;9.736e-01;1.042e+00;2.039e-01;-4.824e-02;1.042e+00;2.039e-01;-4.824e-02;1.044e+00;7.499e-01;-2.127e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.960827000;1.044e+00;4.166e-01;-1.182e-01;3.989e-01;-1.132e-01;9.735e-01;9.735e-01;1.042e+00;2.039e-01;-4.828e-02;1.042e+00;2.039e-01;-4.828e-02;1.044e+00;7.499e-01;-2.128e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.961827000;1.044e+00;4.166e-01;-1.183e-01;3.989e-01;-1.133e-01;9.735e-01;9.735e-01;1.042e+00;2.039e-01;-4.832e-02;1.042e+00;2.039e-01;-4.832e-02;1.044e+00;7.499e-01;-2.130e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.962827000;1.044e+00;4.166e-01;-1.184e-01;3.989e-01;-1.134e-01;9.734e-01;9.734e-01;1.042e+00;2.039e-01;-4.836e-02;1.042e+00;2.039e-01;-4.836e-02;1.044e+00;7.499e-01;-2.131e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.963827000;1.044e+00;4.166e-01;-1.185e-01;3.989e-01;-1.135e-01;9.733e-01;9.733e-01;1.042e+00;2.039e-01;-4.841e-02;1.042e+00;2.039e-01;-4.841e-02;1.044e+00;7.499e-01;-2.133e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.964827000;1.044e+00;4.166e-01;-1.186e-01;3.989e-01;-1.135e-01;9.733e-01;9.733e-01;1.042e+00;2.039e-01;-4.845e-02;1.042e+00;2.039e-01;-4.845e-02;1.044e+00;7.499e-01;-2.135e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.965827000;1.044e+00;4.166e-01;-1.187e-01;3.989e-01;-1.136e-01;9.732e-01;9.732e-01;1.042e+00;2.039e-01;-4.849e-02;1.042e+00;2.039e-01;-4.849e-02;1.044e+00;7.499e-01;-2.136e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.966827000;1.044e+00;4.166e-01;-1.188e-01;3.989e-01;-1.137e-01;9.732e-01;9.732e-01;1.042e+00;2.039e-01;-4.853e-02;1.042e+00;2.039e-01;-4.853e-02;1.044e+00;7.499e-01;-2.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.967827000;1.044e+00;4.166e-01;-1.189e-01;3.989e-01;-1.138e-01;9.731e-01;9.731e-01;1.042e+00;2.039e-01;-4.857e-02;1.042e+00;2.039e-01;-4.857e-02;1.044e+00;7.499e-01;-2.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.968827000;1.044e+00;4.166e-01;-1.189e-01;3.989e-01;-1.139e-01;9.731e-01;9.731e-01;1.042e+00;2.039e-01;-4.862e-02;1.042e+00;2.039e-01;-4.862e-02;1.044e+00;7.499e-01;-2.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.969827000;1.044e+00;4.166e-01;-1.190e-01;3.989e-01;-1.140e-01;9.730e-01;9.730e-01;1.042e+00;2.039e-01;-4.866e-02;1.042e+00;2.039e-01;-4.866e-02;1.044e+00;7.499e-01;-2.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.970827000;1.044e+00;4.166e-01;-1.191e-01;3.989e-01;-1.141e-01;9.730e-01;9.730e-01;1.042e+00;2.039e-01;-4.870e-02;1.042e+00;2.039e-01;-4.870e-02;1.044e+00;7.499e-01;-2.144e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.971827000;1.044e+00;4.166e-01;-1.192e-01;3.989e-01;-1.141e-01;9.729e-01;9.729e-01;1.042e+00;2.039e-01;-4.874e-02;1.042e+00;2.039e-01;-4.874e-02;1.044e+00;7.499e-01;-2.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.972827000;1.044e+00;4.166e-01;-1.193e-01;3.989e-01;-1.142e-01;9.729e-01;9.729e-01;1.042e+00;2.039e-01;-4.879e-02;1.042e+00;2.039e-01;-4.879e-02;1.044e+00;7.499e-01;-2.147e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.973827000;1.044e+00;4.166e-01;-1.194e-01;3.989e-01;-1.143e-01;9.728e-01;9.728e-01;1.042e+00;2.039e-01;-4.883e-02;1.042e+00;2.039e-01;-4.883e-02;1.044e+00;7.499e-01;-2.149e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.974827000;1.044e+00;4.166e-01;-1.195e-01;3.989e-01;-1.144e-01;9.728e-01;9.728e-01;1.042e+00;2.039e-01;-4.887e-02;1.042e+00;2.039e-01;-4.887e-02;1.044e+00;7.499e-01;-2.151e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.975827000;1.044e+00;4.166e-01;-1.196e-01;3.989e-01;-1.145e-01;9.727e-01;9.727e-01;1.042e+00;2.039e-01;-4.891e-02;1.042e+00;2.039e-01;-4.891e-02;1.044e+00;7.499e-01;-2.152e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.976827000;1.044e+00;4.166e-01;-1.197e-01;3.989e-01;-1.146e-01;9.727e-01;9.727e-01;1.042e+00;2.039e-01;-4.895e-02;1.042e+00;2.039e-01;-4.895e-02;1.044e+00;7.499e-01;-2.154e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.977827000;1.044e+00;4.166e-01;-1.197e-01;3.989e-01;-1.146e-01;9.726e-01;9.726e-01;1.042e+00;2.039e-01;-4.900e-02;1.042e+00;2.039e-01;-4.900e-02;1.044e+00;7.499e-01;-2.155e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.978827000;1.044e+00;4.166e-01;-1.198e-01;3.989e-01;-1.147e-01;9.725e-01;9.725e-01;1.042e+00;2.039e-01;-4.904e-02;1.042e+00;2.039e-01;-4.904e-02;1.044e+00;7.499e-01;-2.157e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.979827000;1.044e+00;4.166e-01;-1.199e-01;3.989e-01;-1.148e-01;9.725e-01;9.725e-01;1.042e+00;2.039e-01;-4.908e-02;1.042e+00;2.039e-01;-4.908e-02;1.044e+00;7.499e-01;-2.159e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.980827000;1.044e+00;4.166e-01;-1.200e-01;3.989e-01;-1.149e-01;9.724e-01;9.724e-01;1.042e+00;2.039e-01;-4.912e-02;1.042e+00;2.039e-01;-4.912e-02;1.044e+00;7.499e-01;-2.160e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.981827000;1.044e+00;4.166e-01;-1.201e-01;3.989e-01;-1.150e-01;9.724e-01;9.724e-01;1.042e+00;2.039e-01;-4.916e-02;1.042e+00;2.039e-01;-4.916e-02;1.044e+00;7.499e-01;-2.162e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.982827000;1.044e+00;4.166e-01;-1.202e-01;3.989e-01;-1.151e-01;9.723e-01;9.723e-01;1.042e+00;2.039e-01;-4.921e-02;1.042e+00;2.039e-01;-4.921e-02;1.044e+00;7.499e-01;-2.163e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.983827000;1.044e+00;4.166e-01;-1.203e-01;3.989e-01;-1.152e-01;9.723e-01;9.723e-01;1.042e+00;2.039e-01;-4.925e-02;1.042e+00;2.039e-01;-4.925e-02;1.044e+00;7.499e-01;-2.165e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.984827000;1.044e+00;4.166e-01;-1.204e-01;3.989e-01;-1.152e-01;9.722e-01;9.722e-01;1.042e+00;2.039e-01;-4.929e-02;1.042e+00;2.039e-01;-4.929e-02;1.044e+00;7.499e-01;-2.166e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.985827000;1.044e+00;4.166e-01;-1.204e-01;3.989e-01;-1.153e-01;9.722e-01;9.722e-01;1.042e+00;2.039e-01;-4.933e-02;1.042e+00;2.039e-01;-4.933e-02;1.044e+00;7.499e-01;-2.168e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.986827000;1.044e+00;4.166e-01;-1.205e-01;3.989e-01;-1.154e-01;9.721e-01;9.721e-01;1.042e+00;2.039e-01;-4.937e-02;1.042e+00;2.039e-01;-4.937e-02;1.044e+00;7.499e-01;-2.170e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.987827000;1.044e+00;4.166e-01;-1.206e-01;3.989e-01;-1.155e-01;9.721e-01;9.721e-01;1.042e+00;2.039e-01;-4.942e-02;1.042e+00;2.039e-01;-4.942e-02;1.044e+00;7.499e-01;-2.171e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.988827000;1.044e+00;4.166e-01;-1.207e-01;3.989e-01;-1.156e-01;9.720e-01;9.720e-01;1.042e+00;2.039e-01;-4.946e-02;1.042e+00;2.039e-01;-4.946e-02;1.044e+00;7.499e-01;-2.173e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.989827000;1.044e+00;4.166e-01;-1.208e-01;3.989e-01;-1.157e-01;9.720e-01;9.720e-01;1.042e+00;2.039e-01;-4.950e-02;1.042e+00;2.039e-01;-4.950e-02;1.044e+00;7.499e-01;-2.174e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.990827000;1.044e+00;4.166e-01;-1.209e-01;3.989e-01;-1.157e-01;9.719e-01;9.719e-01;1.042e+00;2.039e-01;-4.954e-02;1.042e+00;2.039e-01;-4.954e-02;1.044e+00;7.499e-01;-2.176e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.991827000;1.044e+00;4.166e-01;-1.210e-01;3.989e-01;-1.158e-01;9.719e-01;9.719e-01;1.042e+00;2.039e-01;-4.958e-02;1.042e+00;2.039e-01;-4.958e-02;1.044e+00;7.499e-01;-2.178e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.992827000;1.044e+00;4.166e-01;-1.211e-01;3.989e-01;-1.159e-01;9.718e-01;9.718e-01;1.042e+00;2.039e-01;-4.962e-02;1.042e+00;2.039e-01;-4.962e-02;1.044e+00;7.499e-01;-2.179e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.993827000;1.044e+00;4.166e-01;-1.212e-01;3.989e-01;-1.160e-01;9.718e-01;9.718e-01;1.042e+00;2.039e-01;-4.967e-02;1.042e+00;2.039e-01;-4.967e-02;1.044e+00;7.499e-01;-2.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.994827000;1.044e+00;4.166e-01;-1.212e-01;3.989e-01;-1.161e-01;9.717e-01;9.717e-01;1.042e+00;2.039e-01;-4.971e-02;1.042e+00;2.039e-01;-4.971e-02;1.044e+00;7.499e-01;-2.182e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.995827000;1.044e+00;4.166e-01;-1.213e-01;3.989e-01;-1.162e-01;9.716e-01;9.716e-01;1.042e+00;2.039e-01;-4.975e-02;1.042e+00;2.039e-01;-4.975e-02;1.044e+00;7.499e-01;-2.184e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.996827000;1.044e+00;4.166e-01;-1.214e-01;3.989e-01;-1.163e-01;9.716e-01;9.716e-01;1.042e+00;2.039e-01;-4.979e-02;1.042e+00;2.039e-01;-4.979e-02;1.044e+00;7.499e-01;-2.185e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.997827000;1.044e+00;4.166e-01;-1.215e-01;3.989e-01;-1.163e-01;9.715e-01;9.715e-01;1.042e+00;2.039e-01;-4.983e-02;1.042e+00;2.039e-01;-4.983e-02;1.044e+00;7.499e-01;-2.187e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.998827000;1.044e+00;4.166e-01;-1.216e-01;3.989e-01;-1.164e-01;9.715e-01;9.715e-01;1.042e+00;2.039e-01;-4.988e-02;1.042e+00;2.039e-01;-4.988e-02;1.044e+00;7.499e-01;-2.189e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
63.999827000;1.044e+00;4.166e-01;-1.217e-01;3.989e-01;-1.165e-01;9.714e-01;9.714e-01;1.042e+00;2.040e-01;-4.992e-02;1.042e+00;2.040e-01;-4.992e-02;1.044e+00;7.499e-01;-2.190e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.000827000;1.044e+00;4.166e-01;-1.218e-01;3.989e-01;-1.166e-01;9.714e-01;9.714e-01;1.042e+00;2.040e-01;-4.996e-02;1.042e+00;2.040e-01;-4.996e-02;1.044e+00;7.499e-01;-2.192e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.001827000;1.044e+00;4.166e-01;-1.219e-01;3.989e-01;-1.167e-01;9.713e-01;9.713e-01;1.042e+00;2.040e-01;-5.000e-02;1.042e+00;2.040e-01;-5.000e-02;1.044e+00;7.499e-01;-2.193e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.002827000;1.044e+00;4.166e-01;-1.219e-01;3.989e-01;-1.168e-01;9.713e-01;9.713e-01;1.042e+00;2.040e-01;-5.004e-02;1.042e+00;2.040e-01;-5.004e-02;1.044e+00;7.499e-01;-2.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.003827000;1.044e+00;4.166e-01;-1.220e-01;3.989e-01;-1.168e-01;9.712e-01;9.712e-01;1.042e+00;2.040e-01;-5.008e-02;1.042e+00;2.040e-01;-5.008e-02;1.044e+00;7.499e-01;-2.197e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.004827000;1.044e+00;4.166e-01;-1.221e-01;3.989e-01;-1.169e-01;9.712e-01;9.712e-01;1.042e+00;2.040e-01;-5.013e-02;1.042e+00;2.040e-01;-5.013e-02;1.044e+00;7.499e-01;-2.198e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.005827000;1.044e+00;4.166e-01;-1.222e-01;3.989e-01;-1.170e-01;9.711e-01;9.711e-01;1.042e+00;2.040e-01;-5.017e-02;1.042e+00;2.040e-01;-5.017e-02;1.044e+00;7.499e-01;-2.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.006827000;1.044e+00;4.166e-01;-1.223e-01;3.989e-01;-1.171e-01;9.711e-01;9.711e-01;1.042e+00;2.040e-01;-5.021e-02;1.042e+00;2.040e-01;-5.021e-02;1.044e+00;7.499e-01;-2.201e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.007827000;1.044e+00;4.166e-01;-1.224e-01;3.989e-01;-1.172e-01;9.710e-01;9.710e-01;1.042e+00;2.040e-01;-5.025e-02;1.042e+00;2.040e-01;-5.025e-02;1.044e+00;7.499e-01;-2.203e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.008827000;1.044e+00;4.166e-01;-1.225e-01;3.989e-01;-1.173e-01;9.710e-01;9.710e-01;1.042e+00;2.040e-01;-5.029e-02;1.042e+00;2.040e-01;-5.029e-02;1.044e+00;7.499e-01;-2.204e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.009827000;1.044e+00;4.166e-01;-1.226e-01;3.989e-01;-1.173e-01;9.709e-01;9.709e-01;1.042e+00;2.040e-01;-5.033e-02;1.042e+00;2.040e-01;-5.033e-02;1.044e+00;7.499e-01;-2.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.010827000;1.044e+00;4.166e-01;-1.226e-01;3.989e-01;-1.174e-01;9.709e-01;9.709e-01;1.042e+00;2.040e-01;-5.038e-02;1.042e+00;2.040e-01;-5.038e-02;1.044e+00;7.499e-01;-2.208e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.011827000;1.044e+00;4.166e-01;-1.227e-01;3.989e-01;-1.175e-01;9.708e-01;9.708e-01;1.042e+00;2.040e-01;-5.042e-02;1.042e+00;2.040e-01;-5.042e-02;1.044e+00;7.499e-01;-2.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.012827000;1.044e+00;4.166e-01;-1.228e-01;3.989e-01;-1.176e-01;9.708e-01;9.708e-01;1.042e+00;2.040e-01;-5.046e-02;1.042e+00;2.040e-01;-5.046e-02;1.044e+00;7.499e-01;-2.211e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.013827000;1.044e+00;4.166e-01;-1.229e-01;3.989e-01;-1.177e-01;9.707e-01;9.707e-01;1.042e+00;2.040e-01;-5.050e-02;1.042e+00;2.040e-01;-5.050e-02;1.044e+00;7.499e-01;-2.212e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.014827000;1.044e+00;4.166e-01;-1.230e-01;3.989e-01;-1.178e-01;9.706e-01;9.706e-01;1.042e+00;2.040e-01;-5.054e-02;1.042e+00;2.040e-01;-5.054e-02;1.044e+00;7.499e-01;-2.214e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.015827000;1.044e+00;4.166e-01;-1.231e-01;3.989e-01;-1.178e-01;9.706e-01;9.706e-01;1.042e+00;2.040e-01;-5.058e-02;1.042e+00;2.040e-01;-5.058e-02;1.044e+00;7.499e-01;-2.216e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.016827000;1.044e+00;4.166e-01;-1.232e-01;3.989e-01;-1.179e-01;9.705e-01;9.705e-01;1.041e+00;2.040e-01;-5.063e-02;1.041e+00;2.040e-01;-5.063e-02;1.044e+00;7.499e-01;-2.217e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.017827000;1.044e+00;4.166e-01;-1.233e-01;3.989e-01;-1.180e-01;9.705e-01;9.705e-01;1.041e+00;2.040e-01;-5.067e-02;1.041e+00;2.040e-01;-5.067e-02;1.044e+00;7.499e-01;-2.219e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.018827000;1.044e+00;4.166e-01;-1.233e-01;3.989e-01;-1.181e-01;9.704e-01;9.704e-01;1.041e+00;2.040e-01;-5.071e-02;1.041e+00;2.040e-01;-5.071e-02;1.044e+00;7.499e-01;-2.220e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.019827000;1.044e+00;4.166e-01;-1.234e-01;3.989e-01;-1.182e-01;9.704e-01;9.704e-01;1.041e+00;2.040e-01;-5.075e-02;1.041e+00;2.040e-01;-5.075e-02;1.044e+00;7.499e-01;-2.222e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.020827000;1.044e+00;4.166e-01;-1.235e-01;3.989e-01;-1.183e-01;9.703e-01;9.703e-01;1.041e+00;2.040e-01;-5.079e-02;1.041e+00;2.040e-01;-5.079e-02;1.044e+00;7.499e-01;-2.223e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.021827000;1.044e+00;4.166e-01;-1.236e-01;3.989e-01;-1.183e-01;9.703e-01;9.703e-01;1.041e+00;2.040e-01;-5.083e-02;1.041e+00;2.040e-01;-5.083e-02;1.044e+00;7.499e-01;-2.225e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.022827000;1.044e+00;4.166e-01;-1.237e-01;3.989e-01;-1.184e-01;9.702e-01;9.702e-01;1.041e+00;2.040e-01;-5.087e-02;1.041e+00;2.040e-01;-5.087e-02;1.044e+00;7.499e-01;-2.227e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.023827000;1.044e+00;4.166e-01;-1.238e-01;3.989e-01;-1.185e-01;9.702e-01;9.702e-01;1.041e+00;2.040e-01;-5.092e-02;1.041e+00;2.040e-01;-5.092e-02;1.044e+00;7.499e-01;-2.228e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.024827000;1.044e+00;4.166e-01;-1.239e-01;3.989e-01;-1.186e-01;9.701e-01;9.701e-01;1.041e+00;2.040e-01;-5.096e-02;1.041e+00;2.040e-01;-5.096e-02;1.044e+00;7.499e-01;-2.230e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.025827000;1.044e+00;4.166e-01;-1.240e-01;3.989e-01;-1.187e-01;9.701e-01;9.701e-01;1.041e+00;2.040e-01;-5.100e-02;1.041e+00;2.040e-01;-5.100e-02;1.044e+00;7.499e-01;-2.231e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
