time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
64.026827000;1.044e+00;4.166e-01;-1.240e-01;3.989e-01;-1.188e-01;9.700e-01;9.700e-01;1.041e+00;2.040e-01;-5.104e-02;1.041e+00;2.040e-01;-5.104e-02;1.044e+00;7.499e-01;-2.233e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.027827000;1.044e+00;4.166e-01;-1.241e-01;3.989e-01;-1.189e-01;9.700e-01;9.700e-01;1.041e+00;2.040e-01;-5.108e-02;1.041e+00;2.040e-01;-5.108e-02;1.044e+00;7.499e-01;-2.234e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.028827000;1.044e+00;4.166e-01;-1.242e-01;3.989e-01;-1.189e-01;9.699e-01;9.699e-01;1.041e+00;2.040e-01;-5.112e-02;1.041e+00;2.040e-01;-5.112e-02;1.044e+00;7.499e-01;-2.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.029827000;1.044e+00;4.166e-01;-1.243e-01;3.989e-01;-1.190e-01;9.699e-01;9.699e-01;1.041e+00;2.040e-01;-5.116e-02;1.041e+00;2.040e-01;-5.116e-02;1.044e+00;7.499e-01;-2.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.030827000;1.044e+00;4.166e-01;-1.244e-01;3.989e-01;-1.191e-01;9.698e-01;9.698e-01;1.041e+00;2.040e-01;-5.121e-02;1.041e+00;2.040e-01;-5.121e-02;1.044e+00;7.499e-01;-2.239e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.031827000;1.044e+00;4.166e-01;-1.245e-01;3.989e-01;-1.192e-01;9.698e-01;9.698e-01;1.041e+00;2.040e-01;-5.125e-02;1.041e+00;2.040e-01;-5.125e-02;1.044e+00;7.499e-01;-2.241e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.032827000;1.044e+00;4.166e-01;-1.246e-01;3.989e-01;-1.193e-01;9.697e-01;9.697e-01;1.041e+00;2.040e-01;-5.129e-02;1.041e+00;2.040e-01;-5.129e-02;1.044e+00;7.499e-01;-2.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.033827000;1.044e+00;4.166e-01;-1.247e-01;3.989e-01;-1.194e-01;9.697e-01;9.697e-01;1.041e+00;2.040e-01;-5.133e-02;1.041e+00;2.040e-01;-5.133e-02;1.044e+00;7.499e-01;-2.244e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.034827000;1.044e+00;4.166e-01;-1.247e-01;3.989e-01;-1.194e-01;9.696e-01;9.696e-01;1.041e+00;2.040e-01;-5.137e-02;1.041e+00;2.040e-01;-5.137e-02;1.044e+00;7.499e-01;-2.245e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.035827000;1.044e+00;4.166e-01;-1.248e-01;3.989e-01;-1.195e-01;9.695e-01;9.695e-01;1.041e+00;2.040e-01;-5.141e-02;1.041e+00;2.040e-01;-5.141e-02;1.044e+00;7.499e-01;-2.247e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.036827000;1.044e+00;4.166e-01;-1.249e-01;3.989e-01;-1.196e-01;9.695e-01;9.695e-01;1.041e+00;2.040e-01;-5.145e-02;1.041e+00;2.040e-01;-5.145e-02;1.044e+00;7.499e-01;-2.248e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.037827000;1.044e+00;4.166e-01;-1.250e-01;3.989e-01;-1.197e-01;9.694e-01;9.694e-01;1.041e+00;2.040e-01;-5.150e-02;1.041e+00;2.040e-01;-5.150e-02;1.044e+00;7.499e-01;-2.250e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.038827000;1.044e+00;4.166e-01;-1.251e-01;3.989e-01;-1.198e-01;9.694e-01;9.694e-01;1.041e+00;2.040e-01;-5.154e-02;1.041e+00;2.040e-01;-5.154e-02;1.044e+00;7.499e-01;-2.252e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.039827000;1.044e+00;4.166e-01;-1.252e-01;3.989e-01;-1.199e-01;9.693e-01;9.693e-01;1.041e+00;2.040e-01;-5.158e-02;1.041e+00;2.040e-01;-5.158e-02;1.044e+00;7.499e-01;-2.253e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.040827000;1.044e+00;4.166e-01;-1.253e-01;3.989e-01;-1.199e-01;9.693e-01;9.693e-01;1.041e+00;2.040e-01;-5.162e-02;1.041e+00;2.040e-01;-5.162e-02;1.044e+00;7.499e-01;-2.255e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.041827000;1.044e+00;4.166e-01;-1.254e-01;3.989e-01;-1.200e-01;9.692e-01;9.692e-01;1.041e+00;2.040e-01;-5.166e-02;1.041e+00;2.040e-01;-5.166e-02;1.044e+00;7.499e-01;-2.256e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.042827000;1.044e+00;4.166e-01;-1.254e-01;3.989e-01;-1.201e-01;9.692e-01;9.692e-01;1.041e+00;2.040e-01;-5.170e-02;1.041e+00;2.040e-01;-5.170e-02;1.044e+00;7.499e-01;-2.258e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.043827000;1.044e+00;4.166e-01;-1.255e-01;3.989e-01;-1.202e-01;9.691e-01;9.691e-01;1.041e+00;2.040e-01;-5.174e-02;1.041e+00;2.040e-01;-5.174e-02;1.044e+00;7.499e-01;-2.259e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.044827000;1.044e+00;4.166e-01;-1.256e-01;3.989e-01;-1.203e-01;9.691e-01;9.691e-01;1.041e+00;2.040e-01;-5.178e-02;1.041e+00;2.040e-01;-5.178e-02;1.044e+00;7.499e-01;-2.261e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.045827000;1.044e+00;4.166e-01;-1.257e-01;3.989e-01;-1.203e-01;9.690e-01;9.690e-01;1.041e+00;2.040e-01;-5.183e-02;1.041e+00;2.040e-01;-5.183e-02;1.044e+00;7.499e-01;-2.263e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.046827000;1.044e+00;4.166e-01;-1.258e-01;3.989e-01;-1.204e-01;9.690e-01;9.690e-01;1.041e+00;2.040e-01;-5.187e-02;1.041e+00;2.040e-01;-5.187e-02;1.044e+00;7.499e-01;-2.264e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.047827000;1.044e+00;4.166e-01;-1.259e-01;3.989e-01;-1.205e-01;9.689e-01;9.689e-01;1.041e+00;2.040e-01;-5.191e-02;1.041e+00;2.040e-01;-5.191e-02;1.044e+00;7.499e-01;-2.266e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.048827000;1.044e+00;4.166e-01;-1.260e-01;3.989e-01;-1.206e-01;9.689e-01;9.689e-01;1.041e+00;2.040e-01;-5.195e-02;1.041e+00;2.040e-01;-5.195e-02;1.044e+00;7.499e-01;-2.267e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.049827000;1.044e+00;4.166e-01;-1.260e-01;3.989e-01;-1.207e-01;9.688e-01;9.688e-01;1.041e+00;2.040e-01;-5.199e-02;1.041e+00;2.040e-01;-5.199e-02;1.044e+00;7.499e-01;-2.269e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.050827000;1.044e+00;4.166e-01;-1.261e-01;3.989e-01;-1.208e-01;9.688e-01;9.688e-01;1.041e+00;2.040e-01;-5.203e-02;1.041e+00;2.040e-01;-5.203e-02;1.044e+00;7.499e-01;-2.270e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.051827000;1.044e+00;4.166e-01;-1.262e-01;3.989e-01;-1.208e-01;9.687e-01;9.687e-01;1.041e+00;2.040e-01;-5.207e-02;1.041e+00;2.040e-01;-5.207e-02;1.044e+00;7.499e-01;-2.272e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.052827000;1.044e+00;4.166e-01;-1.263e-01;3.989e-01;-1.209e-01;9.687e-01;9.687e-01;1.041e+00;2.040e-01;-5.211e-02;1.041e+00;2.040e-01;-5.211e-02;1.044e+00;7.499e-01;-2.273e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.053827000;1.044e+00;4.166e-01;-1.264e-01;3.989e-01;-1.210e-01;9.686e-01;9.686e-01;1.041e+00;2.040e-01;-5.216e-02;1.041e+00;2.040e-01;-5.216e-02;1.044e+00;7.499e-01;-2.275e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.054827000;1.044e+00;4.166e-01;-1.265e-01;3.989e-01;-1.211e-01;9.686e-01;9.686e-01;1.041e+00;2.040e-01;-5.220e-02;1.041e+00;2.040e-01;-5.220e-02;1.044e+00;7.499e-01;-2.277e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.055827000;1.044e+00;4.166e-01;-1.266e-01;3.989e-01;-1.212e-01;9.685e-01;9.685e-01;1.041e+00;2.040e-01;-5.224e-02;1.041e+00;2.040e-01;-5.224e-02;1.044e+00;7.499e-01;-2.278e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.056827000;1.044e+00;4.166e-01;-1.267e-01;3.989e-01;-1.213e-01;9.685e-01;9.685e-01;1.041e+00;2.040e-01;-5.228e-02;1.041e+00;2.040e-01;-5.228e-02;1.044e+00;7.499e-01;-2.280e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.057827000;1.044e+00;4.166e-01;-1.267e-01;3.989e-01;-1.213e-01;9.684e-01;9.684e-01;1.041e+00;2.040e-01;-5.232e-02;1.041e+00;2.040e-01;-5.232e-02;1.044e+00;7.499e-01;-2.281e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.058827000;1.044e+00;4.166e-01;-1.268e-01;3.989e-01;-1.214e-01;9.683e-01;9.683e-01;1.041e+00;2.040e-01;-5.236e-02;1.041e+00;2.040e-01;-5.236e-02;1.044e+00;7.499e-01;-2.283e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.059827000;1.044e+00;4.166e-01;-1.269e-01;3.989e-01;-1.215e-01;9.683e-01;9.683e-01;1.041e+00;2.040e-01;-5.240e-02;1.041e+00;2.040e-01;-5.240e-02;1.044e+00;7.499e-01;-2.284e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.060827000;1.044e+00;4.166e-01;-1.270e-01;3.989e-01;-1.216e-01;9.682e-01;9.682e-01;1.041e+00;2.040e-01;-5.244e-02;1.041e+00;2.040e-01;-5.244e-02;1.044e+00;7.499e-01;-2.286e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.061827000;1.044e+00;4.166e-01;-1.271e-01;3.989e-01;-1.217e-01;9.682e-01;9.682e-01;1.041e+00;2.040e-01;-5.248e-02;1.041e+00;2.040e-01;-5.248e-02;1.044e+00;7.499e-01;-2.288e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.062827000;1.044e+00;4.166e-01;-1.272e-01;3.989e-01;-1.218e-01;9.681e-01;9.681e-01;1.041e+00;2.040e-01;-5.252e-02;1.041e+00;2.040e-01;-5.252e-02;1.044e+00;7.499e-01;-2.289e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.063827000;1.044e+00;4.166e-01;-1.273e-01;3.989e-01;-1.218e-01;9.681e-01;9.681e-01;1.041e+00;2.040e-01;-5.257e-02;1.041e+00;2.040e-01;-5.257e-02;1.044e+00;7.499e-01;-2.291e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.064827000;1.044e+00;4.166e-01;-1.273e-01;3.989e-01;-1.219e-01;9.680e-01;9.680e-01;1.041e+00;2.040e-01;-5.261e-02;1.041e+00;2.040e-01;-5.261e-02;1.044e+00;7.499e-01;-2.292e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.065827000;1.044e+00;4.166e-01;-1.274e-01;3.989e-01;-1.220e-01;9.680e-01;9.680e-01;1.041e+00;2.040e-01;-5.265e-02;1.041e+00;2.040e-01;-5.265e-02;1.044e+00;7.499e-01;-2.294e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.066827000;1.044e+00;4.166e-01;-1.275e-01;3.989e-01;-1.221e-01;9.679e-01;9.679e-01;1.041e+00;2.041e-01;-5.269e-02;1.041e+00;2.041e-01;-5.269e-02;1.044e+00;7.499e-01;-2.295e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.067827000;1.044e+00;4.166e-01;-1.276e-01;3.989e-01;-1.222e-01;9.679e-01;9.679e-01;1.041e+00;2.041e-01;-5.273e-02;1.041e+00;2.041e-01;-5.273e-02;1.044e+00;7.499e-01;-2.297e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.068827000;1.044e+00;4.166e-01;-1.277e-01;3.989e-01;-1.223e-01;9.678e-01;9.678e-01;1.041e+00;2.041e-01;-5.277e-02;1.041e+00;2.041e-01;-5.277e-02;1.044e+00;7.499e-01;-2.298e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.069827000;1.044e+00;4.166e-01;-1.278e-01;3.989e-01;-1.223e-01;9.678e-01;9.678e-01;1.041e+00;2.041e-01;-5.281e-02;1.041e+00;2.041e-01;-5.281e-02;1.044e+00;7.499e-01;-2.300e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.070827000;1.044e+00;4.166e-01;-1.279e-01;3.989e-01;-1.224e-01;9.677e-01;9.677e-01;1.041e+00;2.041e-01;-5.285e-02;1.041e+00;2.041e-01;-5.285e-02;1.044e+00;7.499e-01;-2.301e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.071827000;1.044e+00;4.166e-01;-1.279e-01;3.989e-01;-1.225e-01;9.677e-01;9.677e-01;1.041e+00;2.041e-01;-5.289e-02;1.041e+00;2.041e-01;-5.289e-02;1.044e+00;7.499e-01;-2.303e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.072827000;1.044e+00;4.166e-01;-1.280e-01;3.989e-01;-1.226e-01;9.676e-01;9.676e-01;1.041e+00;2.041e-01;-5.293e-02;1.041e+00;2.041e-01;-5.293e-02;1.044e+00;7.499e-01;-2.305e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.073827000;1.044e+00;4.166e-01;-1.281e-01;3.989e-01;-1.227e-01;9.676e-01;9.676e-01;1.041e+00;2.041e-01;-5.298e-02;1.041e+00;2.041e-01;-5.298e-02;1.044e+00;7.499e-01;-2.306e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.074827000;1.044e+00;4.166e-01;-1.282e-01;3.989e-01;-1.227e-01;9.675e-01;9.675e-01;1.041e+00;2.041e-01;-5.302e-02;1.041e+00;2.041e-01;-5.302e-02;1.044e+00;7.499e-01;-2.308e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.075827000;1.044e+00;4.166e-01;-1.283e-01;3.989e-01;-1.228e-01;9.675e-01;9.675e-01;1.041e+00;2.041e-01;-5.306e-02;1.041e+00;2.041e-01;-5.306e-02;1.044e+00;7.499e-01;-2.309e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.076827000;1.044e+00;4.166e-01;-1.284e-01;3.989e-01;-1.229e-01;9.674e-01;9.674e-01;1.041e+00;2.041e-01;-5.310e-02;1.041e+00;2.041e-01;-5.310e-02;1.044e+00;7.499e-01;-2.311e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.077827000;1.044e+00;4.166e-01;-1.285e-01;3.989e-01;-1.230e-01;9.674e-01;9.674e-01;1.041e+00;2.041e-01;-5.314e-02;1.041e+00;2.041e-01;-5.314e-02;1.044e+00;7.499e-01;-2.312e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.078827000;1.044e+00;4.166e-01;-1.285e-01;3.989e-01;-1.231e-01;9.673e-01;9.673e-01;1.041e+00;2.041e-01;-5.318e-02;1.041e+00;2.041e-01;-5.318e-02;1.044e+00;7.499e-01;-2.314e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.079827000;1.044e+00;4.166e-01;-1.286e-01;3.989e-01;-1.232e-01;9.673e-01;9.673e-01;1.041e+00;2.041e-01;-5.322e-02;1.041e+00;2.041e-01;-5.322e-02;1.044e+00;7.499e-01;-2.315e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.080827000;1.044e+00;4.166e-01;-1.287e-01;3.989e-01;-1.232e-01;9.672e-01;9.672e-01;1.041e+00;2.041e-01;-5.326e-02;1.041e+00;2.041e-01;-5.326e-02;1.044e+00;7.499e-01;-2.317e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.081827000;1.044e+00;4.166e-01;-1.288e-01;3.989e-01;-1.233e-01;9.672e-01;9.672e-01;1.041e+00;2.041e-01;-5.330e-02;1.041e+00;2.041e-01;-5.330e-02;1.044e+00;7.499e-01;-2.319e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.082827000;1.044e+00;4.166e-01;-1.289e-01;3.989e-01;-1.234e-01;9.671e-01;9.671e-01;1.041e+00;2.041e-01;-5.334e-02;1.041e+00;2.041e-01;-5.334e-02;1.044e+00;7.499e-01;-2.320e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.083827000;1.044e+00;4.166e-01;-1.290e-01;3.989e-01;-1.235e-01;9.671e-01;9.671e-01;1.041e+00;2.041e-01;-5.338e-02;1.041e+00;2.041e-01;-5.338e-02;1.044e+00;7.499e-01;-2.322e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.084827000;1.044e+00;4.166e-01;-1.291e-01;3.989e-01;-1.236e-01;9.670e-01;9.670e-01;1.041e+00;2.041e-01;-5.342e-02;1.041e+00;2.041e-01;-5.342e-02;1.044e+00;7.499e-01;-2.323e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.085827000;1.044e+00;4.166e-01;-1.291e-01;3.989e-01;-1.237e-01;9.670e-01;9.670e-01;1.041e+00;2.041e-01;-5.346e-02;1.041e+00;2.041e-01;-5.346e-02;1.044e+00;7.499e-01;-2.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.086827000;1.044e+00;4.166e-01;-1.292e-01;3.989e-01;-1.237e-01;9.669e-01;9.669e-01;1.041e+00;2.041e-01;-5.351e-02;1.041e+00;2.041e-01;-5.351e-02;1.044e+00;7.499e-01;-2.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.087827000;1.044e+00;4.166e-01;-1.293e-01;3.989e-01;-1.238e-01;9.669e-01;9.669e-01;1.041e+00;2.041e-01;-5.355e-02;1.041e+00;2.041e-01;-5.355e-02;1.044e+00;7.499e-01;-2.328e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.088827000;1.044e+00;4.166e-01;-1.294e-01;3.989e-01;-1.239e-01;9.668e-01;9.668e-01;1.041e+00;2.041e-01;-5.359e-02;1.041e+00;2.041e-01;-5.359e-02;1.044e+00;7.499e-01;-2.329e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.089827000;1.044e+00;4.166e-01;-1.295e-01;3.989e-01;-1.240e-01;9.667e-01;9.667e-01;1.041e+00;2.041e-01;-5.363e-02;1.041e+00;2.041e-01;-5.363e-02;1.044e+00;7.499e-01;-2.331e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.090827000;1.044e+00;4.166e-01;-1.296e-01;3.989e-01;-1.241e-01;9.667e-01;9.667e-01;1.041e+00;2.041e-01;-5.367e-02;1.041e+00;2.041e-01;-5.367e-02;1.044e+00;7.499e-01;-2.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.091827000;1.044e+00;4.166e-01;-1.297e-01;3.989e-01;-1.241e-01;9.666e-01;9.666e-01;1.041e+00;2.041e-01;-5.371e-02;1.041e+00;2.041e-01;-5.371e-02;1.044e+00;7.499e-01;-2.334e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.092827000;1.044e+00;4.166e-01;-1.297e-01;3.989e-01;-1.242e-01;9.666e-01;9.666e-01;1.041e+00;2.041e-01;-5.375e-02;1.041e+00;2.041e-01;-5.375e-02;1.044e+00;7.499e-01;-2.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.093827000;1.044e+00;4.166e-01;-1.298e-01;3.989e-01;-1.243e-01;9.665e-01;9.665e-01;1.041e+00;2.041e-01;-5.379e-02;1.041e+00;2.041e-01;-5.379e-02;1.044e+00;7.499e-01;-2.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.094827000;1.044e+00;4.166e-01;-1.299e-01;3.989e-01;-1.244e-01;9.665e-01;9.665e-01;1.041e+00;2.041e-01;-5.383e-02;1.041e+00;2.041e-01;-5.383e-02;1.044e+00;7.499e-01;-2.339e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.095827000;1.044e+00;4.166e-01;-1.300e-01;3.989e-01;-1.245e-01;9.664e-01;9.664e-01;1.041e+00;2.041e-01;-5.387e-02;1.041e+00;2.041e-01;-5.387e-02;1.044e+00;7.499e-01;-2.340e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.096827000;1.044e+00;4.166e-01;-1.301e-01;3.989e-01;-1.246e-01;9.664e-01;9.664e-01;1.041e+00;2.041e-01;-5.391e-02;1.041e+00;2.041e-01;-5.391e-02;1.044e+00;7.499e-01;-2.342e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.097827000;1.044e+00;4.166e-01;-1.302e-01;3.989e-01;-1.246e-01;9.663e-01;9.663e-01;1.041e+00;2.041e-01;-5.395e-02;1.041e+00;2.041e-01;-5.395e-02;1.044e+00;7.499e-01;-2.343e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.098827000;1.044e+00;4.166e-01;-1.303e-01;3.989e-01;-1.247e-01;9.663e-01;9.663e-01;1.041e+00;2.041e-01;-5.399e-02;1.041e+00;2.041e-01;-5.399e-02;1.044e+00;7.499e-01;-2.345e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.099827000;1.044e+00;4.166e-01;-1.303e-01;3.989e-01;-1.248e-01;9.662e-01;9.662e-01;1.041e+00;2.041e-01;-5.403e-02;1.041e+00;2.041e-01;-5.403e-02;1.044e+00;7.499e-01;-2.346e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.100827000;1.044e+00;4.166e-01;-1.304e-01;3.989e-01;-1.249e-01;9.662e-01;9.662e-01;1.041e+00;2.041e-01;-5.407e-02;1.041e+00;2.041e-01;-5.407e-02;1.044e+00;7.499e-01;-2.348e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.101827000;1.044e+00;4.166e-01;-1.305e-01;3.989e-01;-1.250e-01;9.661e-01;9.661e-01;1.041e+00;2.041e-01;-5.411e-02;1.041e+00;2.041e-01;-5.411e-02;1.044e+00;7.499e-01;-2.349e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.102827000;1.044e+00;4.166e-01;-1.306e-01;3.989e-01;-1.250e-01;9.661e-01;9.661e-01;1.041e+00;2.041e-01;-5.416e-02;1.041e+00;2.041e-01;-5.416e-02;1.044e+00;7.499e-01;-2.351e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.103827000;1.044e+00;4.166e-01;-1.307e-01;3.989e-01;-1.251e-01;9.660e-01;9.660e-01;1.041e+00;2.041e-01;-5.420e-02;1.041e+00;2.041e-01;-5.420e-02;1.044e+00;7.499e-01;-2.352e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.104827000;1.044e+00;4.166e-01;-1.308e-01;3.989e-01;-1.252e-01;9.660e-01;9.660e-01;1.041e+00;2.041e-01;-5.424e-02;1.041e+00;2.041e-01;-5.424e-02;1.044e+00;7.499e-01;-2.354e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.105827000;1.044e+00;4.166e-01;-1.309e-01;3.989e-01;-1.253e-01;9.659e-01;9.659e-01;1.041e+00;2.041e-01;-5.428e-02;1.041e+00;2.041e-01;-5.428e-02;1.044e+00;7.499e-01;-2.355e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.106827000;1.044e+00;4.166e-01;-1.309e-01;3.989e-01;-1.254e-01;9.659e-01;9.659e-01;1.041e+00;2.041e-01;-5.432e-02;1.041e+00;2.041e-01;-5.432e-02;1.044e+00;7.499e-01;-2.357e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.107827000;1.044e+00;4.166e-01;-1.310e-01;3.989e-01;-1.255e-01;9.658e-01;9.658e-01;1.041e+00;2.041e-01;-5.436e-02;1.041e+00;2.041e-01;-5.436e-02;1.044e+00;7.499e-01;-2.359e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.108827000;1.044e+00;4.166e-01;-1.311e-01;3.989e-01;-1.255e-01;9.658e-01;9.658e-01;1.041e+00;2.041e-01;-5.440e-02;1.041e+00;2.041e-01;-5.440e-02;1.044e+00;7.499e-01;-2.360e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.109827000;1.044e+00;4.166e-01;-1.312e-01;3.989e-01;-1.256e-01;9.657e-01;9.657e-01;1.041e+00;2.041e-01;-5.444e-02;1.041e+00;2.041e-01;-5.444e-02;1.044e+00;7.499e-01;-2.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.110827000;1.044e+00;4.166e-01;-1.313e-01;3.989e-01;-1.257e-01;9.657e-01;9.657e-01;1.041e+00;2.041e-01;-5.448e-02;1.041e+00;2.041e-01;-5.448e-02;1.044e+00;7.499e-01;-2.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.111827000;1.044e+00;4.166e-01;-1.314e-01;3.989e-01;-1.258e-01;9.656e-01;9.656e-01;1.041e+00;2.041e-01;-5.452e-02;1.041e+00;2.041e-01;-5.452e-02;1.044e+00;7.499e-01;-2.365e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.112827000;1.044e+00;4.166e-01;-1.315e-01;3.989e-01;-1.259e-01;9.656e-01;9.656e-01;1.041e+00;2.041e-01;-5.456e-02;1.041e+00;2.041e-01;-5.456e-02;1.044e+00;7.499e-01;-2.366e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.113827000;1.044e+00;4.166e-01;-1.315e-01;3.989e-01;-1.259e-01;9.655e-01;9.655e-01;1.041e+00;2.041e-01;-5.460e-02;1.041e+00;2.041e-01;-5.460e-02;1.044e+00;7.499e-01;-2.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.114827000;1.044e+00;4.166e-01;-1.316e-01;3.989e-01;-1.260e-01;9.655e-01;9.655e-01;1.041e+00;2.041e-01;-5.464e-02;1.041e+00;2.041e-01;-5.464e-02;1.044e+00;7.499e-01;-2.369e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.115827000;1.044e+00;4.166e-01;-1.317e-01;3.989e-01;-1.261e-01;9.654e-01;9.654e-01;1.041e+00;2.041e-01;-5.468e-02;1.041e+00;2.041e-01;-5.468e-02;1.044e+00;7.499e-01;-2.371e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.116827000;1.044e+00;4.166e-01;-1.318e-01;3.989e-01;-1.262e-01;9.654e-01;9.654e-01;1.041e+00;2.041e-01;-5.472e-02;1.041e+00;2.041e-01;-5.472e-02;1.044e+00;7.499e-01;-2.372e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.117827000;1.044e+00;4.166e-01;-1.319e-01;3.989e-01;-1.263e-01;9.653e-01;9.653e-01;1.041e+00;2.041e-01;-5.476e-02;1.041e+00;2.041e-01;-5.476e-02;1.044e+00;7.499e-01;-2.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.118827000;1.044e+00;4.166e-01;-1.320e-01;3.989e-01;-1.263e-01;9.653e-01;9.653e-01;1.041e+00;2.041e-01;-5.480e-02;1.041e+00;2.041e-01;-5.480e-02;1.044e+00;7.499e-01;-2.375e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.119827000;1.044e+00;4.166e-01;-1.320e-01;3.989e-01;-1.264e-01;9.652e-01;9.652e-01;1.041e+00;2.041e-01;-5.484e-02;1.041e+00;2.041e-01;-5.484e-02;1.044e+00;7.499e-01;-2.377e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.120827000;1.044e+00;4.166e-01;-1.321e-01;3.989e-01;-1.265e-01;9.652e-01;9.652e-01;1.041e+00;2.041e-01;-5.488e-02;1.041e+00;2.041e-01;-5.488e-02;1.044e+00;7.499e-01;-2.378e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.121827000;1.044e+00;4.166e-01;-1.322e-01;3.989e-01;-1.266e-01;9.651e-01;9.651e-01;1.041e+00;2.041e-01;-5.492e-02;1.041e+00;2.041e-01;-5.492e-02;1.044e+00;7.499e-01;-2.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.122827000;1.044e+00;4.166e-01;-1.323e-01;3.989e-01;-1.267e-01;9.651e-01;9.651e-01;1.041e+00;2.041e-01;-5.496e-02;1.041e+00;2.041e-01;-5.496e-02;1.044e+00;7.499e-01;-2.381e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.123827000;1.044e+00;4.166e-01;-1.324e-01;3.989e-01;-1.268e-01;9.650e-01;9.650e-01;1.041e+00;2.041e-01;-5.500e-02;1.041e+00;2.041e-01;-5.500e-02;1.044e+00;7.499e-01;-2.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.124827000;1.044e+00;4.166e-01;-1.325e-01;3.989e-01;-1.268e-01;9.650e-01;9.650e-01;1.041e+00;2.041e-01;-5.504e-02;1.041e+00;2.041e-01;-5.504e-02;1.044e+00;7.499e-01;-2.384e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.125827000;1.044e+00;4.166e-01;-1.326e-01;3.989e-01;-1.269e-01;9.649e-01;9.649e-01;1.041e+00;2.041e-01;-5.508e-02;1.041e+00;2.041e-01;-5.508e-02;1.044e+00;7.499e-01;-2.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.126827000;1.044e+00;4.166e-01;-1.326e-01;3.989e-01;-1.270e-01;9.649e-01;9.649e-01;1.041e+00;2.041e-01;-5.512e-02;1.041e+00;2.041e-01;-5.512e-02;1.044e+00;7.499e-01;-2.388e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.127827000;1.044e+00;4.166e-01;-1.327e-01;3.989e-01;-1.271e-01;9.648e-01;9.648e-01;1.041e+00;2.041e-01;-5.516e-02;1.041e+00;2.041e-01;-5.516e-02;1.044e+00;7.499e-01;-2.389e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.128827000;1.044e+00;4.166e-01;-1.328e-01;3.989e-01;-1.272e-01;9.648e-01;9.648e-01;1.041e+00;2.041e-01;-5.520e-02;1.041e+00;2.041e-01;-5.520e-02;1.044e+00;7.499e-01;-2.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.129827000;1.044e+00;4.166e-01;-1.329e-01;3.989e-01;-1.272e-01;9.647e-01;9.647e-01;1.041e+00;2.041e-01;-5.524e-02;1.041e+00;2.041e-01;-5.524e-02;1.044e+00;7.499e-01;-2.392e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.130827000;1.044e+00;4.166e-01;-1.330e-01;3.989e-01;-1.273e-01;9.647e-01;9.647e-01;1.041e+00;2.041e-01;-5.528e-02;1.041e+00;2.041e-01;-5.528e-02;1.044e+00;7.499e-01;-2.394e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.131827000;1.044e+00;4.166e-01;-1.331e-01;3.989e-01;-1.274e-01;9.646e-01;9.646e-01;1.041e+00;2.041e-01;-5.532e-02;1.041e+00;2.041e-01;-5.532e-02;1.044e+00;7.499e-01;-2.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.132827000;1.044e+00;4.166e-01;-1.331e-01;3.989e-01;-1.275e-01;9.646e-01;9.646e-01;1.041e+00;2.041e-01;-5.536e-02;1.041e+00;2.041e-01;-5.536e-02;1.044e+00;7.499e-01;-2.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.133827000;1.044e+00;4.166e-01;-1.332e-01;3.989e-01;-1.276e-01;9.645e-01;9.645e-01;1.041e+00;2.042e-01;-5.540e-02;1.041e+00;2.042e-01;-5.540e-02;1.044e+00;7.499e-01;-2.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.134827000;1.044e+00;4.166e-01;-1.333e-01;3.989e-01;-1.276e-01;9.645e-01;9.645e-01;1.041e+00;2.042e-01;-5.545e-02;1.041e+00;2.042e-01;-5.545e-02;1.044e+00;7.499e-01;-2.400e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.135827000;1.044e+00;4.166e-01;-1.334e-01;3.989e-01;-1.277e-01;9.644e-01;9.644e-01;1.041e+00;2.042e-01;-5.549e-02;1.041e+00;2.042e-01;-5.549e-02;1.044e+00;7.499e-01;-2.401e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.136827000;1.044e+00;4.166e-01;-1.335e-01;3.989e-01;-1.278e-01;9.644e-01;9.644e-01;1.041e+00;2.042e-01;-5.553e-02;1.041e+00;2.042e-01;-5.553e-02;1.044e+00;7.499e-01;-2.403e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.137827000;1.044e+00;4.166e-01;-1.336e-01;3.989e-01;-1.279e-01;9.643e-01;9.643e-01;1.041e+00;2.042e-01;-5.557e-02;1.041e+00;2.042e-01;-5.557e-02;1.044e+00;7.499e-01;-2.404e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.138827000;1.044e+00;4.166e-01;-1.337e-01;3.989e-01;-1.280e-01;9.643e-01;9.643e-01;1.041e+00;2.042e-01;-5.561e-02;1.041e+00;2.042e-01;-5.561e-02;1.044e+00;7.499e-01;-2.406e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.139827000;1.044e+00;4.166e-01;-1.337e-01;3.989e-01;-1.280e-01;9.642e-01;9.642e-01;1.041e+00;2.042e-01;-5.565e-02;1.041e+00;2.042e-01;-5.565e-02;1.044e+00;7.499e-01;-2.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.140827000;1.044e+00;4.166e-01;-1.338e-01;3.989e-01;-1.281e-01;9.641e-01;9.641e-01;1.041e+00;2.042e-01;-5.569e-02;1.041e+00;2.042e-01;-5.569e-02;1.044e+00;7.499e-01;-2.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.141827000;1.044e+00;4.166e-01;-1.339e-01;3.989e-01;-1.282e-01;9.641e-01;9.641e-01;1.041e+00;2.042e-01;-5.573e-02;1.041e+00;2.042e-01;-5.573e-02;1.044e+00;7.499e-01;-2.410e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.142827000;1.044e+00;4.166e-01;-1.340e-01;3.989e-01;-1.283e-01;9.640e-01;9.640e-01;1.041e+00;2.042e-01;-5.577e-02;1.041e+00;2.042e-01;-5.577e-02;1.044e+00;7.499e-01;-2.412e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.143827000;1.044e+00;4.166e-01;-1.341e-01;3.989e-01;-1.284e-01;9.640e-01;9.640e-01;1.041e+00;2.042e-01;-5.581e-02;1.041e+00;2.042e-01;-5.581e-02;1.044e+00;7.499e-01;-2.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.144827000;1.044e+00;4.166e-01;-1.342e-01;3.989e-01;-1.285e-01;9.639e-01;9.639e-01;1.041e+00;2.042e-01;-5.585e-02;1.041e+00;2.042e-01;-5.585e-02;1.044e+00;7.499e-01;-2.415e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.145827000;1.044e+00;4.166e-01;-1.342e-01;3.989e-01;-1.285e-01;9.639e-01;9.639e-01;1.041e+00;2.042e-01;-5.589e-02;1.041e+00;2.042e-01;-5.589e-02;1.044e+00;7.499e-01;-2.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.146827000;1.044e+00;4.166e-01;-1.343e-01;3.989e-01;-1.286e-01;9.638e-01;9.638e-01;1.041e+00;2.042e-01;-5.593e-02;1.041e+00;2.042e-01;-5.593e-02;1.044e+00;7.499e-01;-2.418e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.147827000;1.044e+00;4.166e-01;-1.344e-01;3.989e-01;-1.287e-01;9.638e-01;9.638e-01;1.041e+00;2.042e-01;-5.597e-02;1.041e+00;2.042e-01;-5.597e-02;1.044e+00;7.499e-01;-2.419e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.148827000;1.044e+00;4.166e-01;-1.345e-01;3.989e-01;-1.288e-01;9.637e-01;9.637e-01;1.041e+00;2.042e-01;-5.600e-02;1.041e+00;2.042e-01;-5.600e-02;1.044e+00;7.499e-01;-2.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.149827000;1.044e+00;4.166e-01;-1.346e-01;3.989e-01;-1.289e-01;9.637e-01;9.637e-01;1.041e+00;2.042e-01;-5.605e-02;1.041e+00;2.042e-01;-5.605e-02;1.044e+00;7.499e-01;-2.422e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.150827000;1.044e+00;4.166e-01;-1.347e-01;3.989e-01;-1.289e-01;9.636e-01;9.636e-01;1.041e+00;2.042e-01;-5.609e-02;1.041e+00;2.042e-01;-5.609e-02;1.044e+00;7.499e-01;-2.424e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.151827000;1.044e+00;4.166e-01;-1.347e-01;3.989e-01;-1.290e-01;9.636e-01;9.636e-01;1.041e+00;2.042e-01;-5.613e-02;1.041e+00;2.042e-01;-5.613e-02;1.044e+00;7.499e-01;-2.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.152827000;1.044e+00;4.166e-01;-1.348e-01;3.989e-01;-1.291e-01;9.635e-01;9.635e-01;1.041e+00;2.042e-01;-5.616e-02;1.041e+00;2.042e-01;-5.616e-02;1.044e+00;7.499e-01;-2.427e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.153827000;1.044e+00;4.166e-01;-1.349e-01;3.989e-01;-1.292e-01;9.635e-01;9.635e-01;1.041e+00;2.042e-01;-5.620e-02;1.041e+00;2.042e-01;-5.620e-02;1.044e+00;7.499e-01;-2.429e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.154827000;1.044e+00;4.166e-01;-1.350e-01;3.989e-01;-1.293e-01;9.634e-01;9.634e-01;1.041e+00;2.042e-01;-5.624e-02;1.041e+00;2.042e-01;-5.624e-02;1.044e+00;7.499e-01;-2.430e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.155827000;1.044e+00;4.166e-01;-1.351e-01;3.989e-01;-1.293e-01;9.634e-01;9.634e-01;1.041e+00;2.042e-01;-5.628e-02;1.041e+00;2.042e-01;-5.628e-02;1.044e+00;7.499e-01;-2.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.156827000;1.044e+00;4.166e-01;-1.352e-01;3.989e-01;-1.294e-01;9.633e-01;9.633e-01;1.041e+00;2.042e-01;-5.632e-02;1.041e+00;2.042e-01;-5.632e-02;1.044e+00;7.499e-01;-2.433e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.157827000;1.044e+00;4.166e-01;-1.353e-01;3.989e-01;-1.295e-01;9.633e-01;9.633e-01;1.041e+00;2.042e-01;-5.636e-02;1.041e+00;2.042e-01;-5.636e-02;1.044e+00;7.499e-01;-2.435e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.158827000;1.044e+00;4.166e-01;-1.353e-01;3.989e-01;-1.296e-01;9.632e-01;9.632e-01;1.041e+00;2.042e-01;-5.640e-02;1.041e+00;2.042e-01;-5.640e-02;1.044e+00;7.499e-01;-2.436e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.159827000;1.044e+00;4.166e-01;-1.354e-01;3.989e-01;-1.297e-01;9.632e-01;9.632e-01;1.041e+00;2.042e-01;-5.644e-02;1.041e+00;2.042e-01;-5.644e-02;1.044e+00;7.499e-01;-2.438e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.160827000;1.044e+00;4.166e-01;-1.355e-01;3.989e-01;-1.297e-01;9.631e-01;9.631e-01;1.041e+00;2.042e-01;-5.648e-02;1.041e+00;2.042e-01;-5.648e-02;1.044e+00;7.499e-01;-2.439e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.161827000;1.044e+00;4.166e-01;-1.356e-01;3.989e-01;-1.298e-01;9.631e-01;9.631e-01;1.040e+00;2.042e-01;-5.652e-02;1.040e+00;2.042e-01;-5.652e-02;1.044e+00;7.499e-01;-2.441e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.162827000;1.044e+00;4.166e-01;-1.357e-01;3.989e-01;-1.299e-01;9.630e-01;9.630e-01;1.040e+00;2.042e-01;-5.656e-02;1.040e+00;2.042e-01;-5.656e-02;1.044e+00;7.499e-01;-2.442e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.163827000;1.044e+00;4.166e-01;-1.358e-01;3.989e-01;-1.300e-01;9.630e-01;9.630e-01;1.040e+00;2.042e-01;-5.660e-02;1.040e+00;2.042e-01;-5.660e-02;1.044e+00;7.499e-01;-2.444e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.164827000;1.044e+00;4.166e-01;-1.358e-01;3.989e-01;-1.301e-01;9.629e-01;9.629e-01;1.040e+00;2.042e-01;-5.664e-02;1.040e+00;2.042e-01;-5.664e-02;1.044e+00;7.499e-01;-2.445e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.165827000;1.044e+00;4.166e-01;-1.359e-01;3.989e-01;-1.301e-01;9.629e-01;9.629e-01;1.040e+00;2.042e-01;-5.668e-02;1.040e+00;2.042e-01;-5.668e-02;1.044e+00;7.499e-01;-2.447e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.166827000;1.044e+00;4.166e-01;-1.360e-01;3.989e-01;-1.302e-01;9.628e-01;9.628e-01;1.040e+00;2.042e-01;-5.672e-02;1.040e+00;2.042e-01;-5.672e-02;1.044e+00;7.499e-01;-2.448e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.167827000;1.044e+00;4.166e-01;-1.361e-01;3.989e-01;-1.303e-01;9.628e-01;9.628e-01;1.040e+00;2.042e-01;-5.676e-02;1.040e+00;2.042e-01;-5.676e-02;1.044e+00;7.499e-01;-2.450e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.168827000;1.044e+00;4.166e-01;-1.362e-01;3.989e-01;-1.304e-01;9.627e-01;9.627e-01;1.040e+00;2.042e-01;-5.680e-02;1.040e+00;2.042e-01;-5.680e-02;1.044e+00;7.499e-01;-2.451e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.169827000;1.044e+00;4.166e-01;-1.363e-01;3.989e-01;-1.305e-01;9.627e-01;9.627e-01;1.040e+00;2.042e-01;-5.684e-02;1.040e+00;2.042e-01;-5.684e-02;1.044e+00;7.499e-01;-2.453e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.170827000;1.044e+00;4.166e-01;-1.363e-01;3.989e-01;-1.305e-01;9.626e-01;9.626e-01;1.040e+00;2.042e-01;-5.688e-02;1.040e+00;2.042e-01;-5.688e-02;1.044e+00;7.499e-01;-2.454e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.171827000;1.044e+00;4.166e-01;-1.364e-01;3.989e-01;-1.306e-01;9.626e-01;9.626e-01;1.040e+00;2.042e-01;-5.692e-02;1.040e+00;2.042e-01;-5.692e-02;1.044e+00;7.499e-01;-2.456e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.172827000;1.044e+00;4.166e-01;-1.365e-01;3.989e-01;-1.307e-01;9.625e-01;9.625e-01;1.040e+00;2.042e-01;-5.696e-02;1.040e+00;2.042e-01;-5.696e-02;1.044e+00;7.499e-01;-2.457e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.173827000;1.044e+00;4.166e-01;-1.366e-01;3.989e-01;-1.308e-01;9.625e-01;9.625e-01;1.040e+00;2.042e-01;-5.700e-02;1.040e+00;2.042e-01;-5.700e-02;1.044e+00;7.499e-01;-2.459e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.174827000;1.044e+00;4.166e-01;-1.367e-01;3.989e-01;-1.309e-01;9.624e-01;9.624e-01;1.040e+00;2.042e-01;-5.704e-02;1.040e+00;2.042e-01;-5.704e-02;1.044e+00;7.499e-01;-2.460e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.175827000;1.044e+00;4.166e-01;-1.368e-01;3.989e-01;-1.309e-01;9.624e-01;9.624e-01;1.040e+00;2.042e-01;-5.708e-02;1.040e+00;2.042e-01;-5.708e-02;1.044e+00;7.499e-01;-2.462e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.176827000;1.044e+00;4.166e-01;-1.368e-01;3.989e-01;-1.310e-01;9.623e-01;9.623e-01;1.040e+00;2.042e-01;-5.712e-02;1.040e+00;2.042e-01;-5.712e-02;1.044e+00;7.499e-01;-2.463e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.177827000;1.044e+00;4.166e-01;-1.369e-01;3.989e-01;-1.311e-01;9.623e-01;9.623e-01;1.040e+00;2.042e-01;-5.716e-02;1.040e+00;2.042e-01;-5.716e-02;1.044e+00;7.499e-01;-2.465e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.178827000;1.044e+00;4.166e-01;-1.370e-01;3.989e-01;-1.312e-01;9.622e-01;9.622e-01;1.040e+00;2.042e-01;-5.720e-02;1.040e+00;2.042e-01;-5.720e-02;1.044e+00;7.499e-01;-2.466e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.179827000;1.044e+00;4.166e-01;-1.371e-01;3.989e-01;-1.313e-01;9.622e-01;9.622e-01;1.040e+00;2.042e-01;-5.724e-02;1.040e+00;2.042e-01;-5.724e-02;1.044e+00;7.499e-01;-2.468e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.180827000;1.044e+00;4.166e-01;-1.372e-01;3.989e-01;-1.313e-01;9.621e-01;9.621e-01;1.040e+00;2.042e-01;-5.728e-02;1.040e+00;2.042e-01;-5.728e-02;1.044e+00;7.499e-01;-2.469e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.181827000;1.044e+00;4.166e-01;-1.373e-01;3.989e-01;-1.314e-01;9.621e-01;9.621e-01;1.040e+00;2.042e-01;-5.732e-02;1.040e+00;2.042e-01;-5.732e-02;1.044e+00;7.499e-01;-2.471e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.182827000;1.044e+00;4.166e-01;-1.373e-01;3.989e-01;-1.315e-01;9.620e-01;9.620e-01;1.040e+00;2.042e-01;-5.735e-02;1.040e+00;2.042e-01;-5.735e-02;1.044e+00;7.499e-01;-2.472e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.183827000;1.044e+00;4.166e-01;-1.374e-01;3.989e-01;-1.316e-01;9.620e-01;9.620e-01;1.040e+00;2.042e-01;-5.739e-02;1.040e+00;2.042e-01;-5.739e-02;1.044e+00;7.499e-01;-2.474e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.184827000;1.044e+00;4.166e-01;-1.375e-01;3.989e-01;-1.317e-01;9.619e-01;9.619e-01;1.040e+00;2.042e-01;-5.743e-02;1.040e+00;2.042e-01;-5.743e-02;1.044e+00;7.499e-01;-2.475e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.185827000;1.044e+00;4.166e-01;-1.376e-01;3.989e-01;-1.317e-01;9.619e-01;9.619e-01;1.040e+00;2.042e-01;-5.747e-02;1.040e+00;2.042e-01;-5.747e-02;1.044e+00;7.499e-01;-2.477e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.186827000;1.044e+00;4.166e-01;-1.377e-01;3.989e-01;-1.318e-01;9.618e-01;9.618e-01;1.040e+00;2.042e-01;-5.751e-02;1.040e+00;2.042e-01;-5.751e-02;1.044e+00;7.499e-01;-2.478e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.187827000;1.044e+00;4.166e-01;-1.378e-01;3.989e-01;-1.319e-01;9.618e-01;9.618e-01;1.040e+00;2.042e-01;-5.755e-02;1.040e+00;2.042e-01;-5.755e-02;1.044e+00;7.499e-01;-2.480e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.188827000;1.044e+00;4.166e-01;-1.378e-01;3.989e-01;-1.320e-01;9.617e-01;9.617e-01;1.040e+00;2.042e-01;-5.759e-02;1.040e+00;2.042e-01;-5.759e-02;1.044e+00;7.499e-01;-2.481e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.189827000;1.044e+00;4.166e-01;-1.379e-01;3.989e-01;-1.321e-01;9.617e-01;9.617e-01;1.040e+00;2.042e-01;-5.763e-02;1.040e+00;2.042e-01;-5.763e-02;1.044e+00;7.499e-01;-2.483e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.190827000;1.044e+00;4.166e-01;-1.380e-01;3.989e-01;-1.321e-01;9.616e-01;9.616e-01;1.040e+00;2.042e-01;-5.767e-02;1.040e+00;2.042e-01;-5.767e-02;1.044e+00;7.499e-01;-2.484e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.191827000;1.044e+00;4.166e-01;-1.381e-01;3.989e-01;-1.322e-01;9.616e-01;9.616e-01;1.040e+00;2.042e-01;-5.771e-02;1.040e+00;2.042e-01;-5.771e-02;1.044e+00;7.499e-01;-2.486e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.192827000;1.044e+00;4.166e-01;-1.382e-01;3.989e-01;-1.323e-01;9.615e-01;9.615e-01;1.040e+00;2.042e-01;-5.775e-02;1.040e+00;2.042e-01;-5.775e-02;1.044e+00;7.499e-01;-2.487e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.193827000;1.044e+00;4.166e-01;-1.383e-01;3.989e-01;-1.324e-01;9.615e-01;9.615e-01;1.040e+00;2.042e-01;-5.779e-02;1.040e+00;2.042e-01;-5.779e-02;1.044e+00;7.499e-01;-2.489e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.194827000;1.044e+00;4.166e-01;-1.383e-01;3.989e-01;-1.324e-01;9.614e-01;9.614e-01;1.040e+00;2.042e-01;-5.783e-02;1.040e+00;2.042e-01;-5.783e-02;1.044e+00;7.499e-01;-2.490e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.195827000;1.044e+00;4.166e-01;-1.384e-01;3.989e-01;-1.325e-01;9.614e-01;9.614e-01;1.040e+00;2.042e-01;-5.787e-02;1.040e+00;2.042e-01;-5.787e-02;1.044e+00;7.499e-01;-2.491e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.196827000;1.044e+00;4.166e-01;-1.385e-01;3.989e-01;-1.326e-01;9.613e-01;9.613e-01;1.040e+00;2.042e-01;-5.791e-02;1.040e+00;2.042e-01;-5.791e-02;1.044e+00;7.499e-01;-2.493e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.197827000;1.044e+00;4.166e-01;-1.386e-01;3.989e-01;-1.327e-01;9.613e-01;9.613e-01;1.040e+00;2.042e-01;-5.795e-02;1.040e+00;2.042e-01;-5.795e-02;1.044e+00;7.499e-01;-2.494e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.198827000;1.044e+00;4.166e-01;-1.387e-01;3.989e-01;-1.328e-01;9.612e-01;9.612e-01;1.040e+00;2.042e-01;-5.798e-02;1.040e+00;2.042e-01;-5.798e-02;1.044e+00;7.499e-01;-2.496e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.199827000;1.044e+00;4.166e-01;-1.387e-01;3.989e-01;-1.328e-01;9.612e-01;9.612e-01;1.040e+00;2.042e-01;-5.802e-02;1.040e+00;2.042e-01;-5.802e-02;1.044e+00;7.499e-01;-2.497e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.200827000;1.044e+00;4.166e-01;-1.388e-01;3.989e-01;-1.329e-01;9.611e-01;9.611e-01;1.040e+00;2.042e-01;-5.806e-02;1.040e+00;2.042e-01;-5.806e-02;1.044e+00;7.499e-01;-2.499e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.201827000;1.044e+00;4.166e-01;-1.389e-01;3.989e-01;-1.330e-01;9.611e-01;9.611e-01;1.040e+00;2.042e-01;-5.810e-02;1.040e+00;2.042e-01;-5.810e-02;1.044e+00;7.499e-01;-2.500e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.202827000;1.044e+00;4.166e-01;-1.390e-01;3.989e-01;-1.331e-01;9.610e-01;9.610e-01;1.040e+00;2.043e-01;-5.814e-02;1.040e+00;2.043e-01;-5.814e-02;1.044e+00;7.499e-01;-2.502e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
