time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
64.203827000;1.044e+00;4.166e-01;-1.391e-01;3.989e-01;-1.332e-01;9.610e-01;9.610e-01;1.040e+00;2.043e-01;-5.818e-02;1.040e+00;2.043e-01;-5.818e-02;1.044e+00;7.499e-01;-2.503e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.204827000;1.044e+00;4.166e-01;-1.392e-01;3.989e-01;-1.332e-01;9.609e-01;9.609e-01;1.040e+00;2.043e-01;-5.822e-02;1.040e+00;2.043e-01;-5.822e-02;1.044e+00;7.499e-01;-2.505e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.205827000;1.044e+00;4.166e-01;-1.392e-01;3.989e-01;-1.333e-01;9.609e-01;9.609e-01;1.040e+00;2.043e-01;-5.826e-02;1.040e+00;2.043e-01;-5.826e-02;1.044e+00;7.499e-01;-2.506e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.206827000;1.044e+00;4.166e-01;-1.393e-01;3.989e-01;-1.334e-01;9.608e-01;9.608e-01;1.040e+00;2.043e-01;-5.830e-02;1.040e+00;2.043e-01;-5.830e-02;1.044e+00;7.499e-01;-2.508e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.207827000;1.044e+00;4.166e-01;-1.394e-01;3.989e-01;-1.335e-01;9.608e-01;9.608e-01;1.040e+00;2.043e-01;-5.834e-02;1.040e+00;2.043e-01;-5.834e-02;1.044e+00;7.499e-01;-2.509e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.208827000;1.044e+00;4.166e-01;-1.395e-01;3.989e-01;-1.336e-01;9.608e-01;9.608e-01;1.040e+00;2.043e-01;-5.838e-02;1.040e+00;2.043e-01;-5.838e-02;1.044e+00;7.499e-01;-2.511e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.209827000;1.044e+00;4.166e-01;-1.396e-01;3.989e-01;-1.336e-01;9.607e-01;9.607e-01;1.040e+00;2.043e-01;-5.842e-02;1.040e+00;2.043e-01;-5.842e-02;1.044e+00;7.499e-01;-2.512e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.210827000;1.044e+00;4.166e-01;-1.397e-01;3.989e-01;-1.337e-01;9.607e-01;9.607e-01;1.040e+00;2.043e-01;-5.845e-02;1.040e+00;2.043e-01;-5.845e-02;1.044e+00;7.499e-01;-2.514e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.211827000;1.044e+00;4.166e-01;-1.397e-01;3.989e-01;-1.338e-01;9.606e-01;9.606e-01;1.040e+00;2.043e-01;-5.849e-02;1.040e+00;2.043e-01;-5.849e-02;1.044e+00;7.499e-01;-2.515e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.212827000;1.044e+00;4.166e-01;-1.398e-01;3.989e-01;-1.339e-01;9.606e-01;9.606e-01;1.040e+00;2.043e-01;-5.853e-02;1.040e+00;2.043e-01;-5.853e-02;1.044e+00;7.499e-01;-2.517e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.213827000;1.044e+00;4.166e-01;-1.399e-01;3.989e-01;-1.339e-01;9.605e-01;9.605e-01;1.040e+00;2.043e-01;-5.857e-02;1.040e+00;2.043e-01;-5.857e-02;1.044e+00;7.499e-01;-2.518e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.214827000;1.044e+00;4.166e-01;-1.400e-01;3.989e-01;-1.340e-01;9.605e-01;9.605e-01;1.040e+00;2.043e-01;-5.861e-02;1.040e+00;2.043e-01;-5.861e-02;1.044e+00;7.499e-01;-2.520e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.215827000;1.044e+00;4.166e-01;-1.401e-01;3.989e-01;-1.341e-01;9.604e-01;9.604e-01;1.040e+00;2.043e-01;-5.865e-02;1.040e+00;2.043e-01;-5.865e-02;1.044e+00;7.499e-01;-2.521e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.216827000;1.044e+00;4.166e-01;-1.401e-01;3.989e-01;-1.342e-01;9.604e-01;9.604e-01;1.040e+00;2.043e-01;-5.869e-02;1.040e+00;2.043e-01;-5.869e-02;1.044e+00;7.499e-01;-2.523e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.217827000;1.044e+00;4.166e-01;-1.402e-01;3.989e-01;-1.343e-01;9.603e-01;9.603e-01;1.040e+00;2.043e-01;-5.873e-02;1.040e+00;2.043e-01;-5.873e-02;1.044e+00;7.499e-01;-2.524e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.218827000;1.044e+00;4.166e-01;-1.403e-01;3.989e-01;-1.343e-01;9.603e-01;9.603e-01;1.040e+00;2.043e-01;-5.877e-02;1.040e+00;2.043e-01;-5.877e-02;1.044e+00;7.499e-01;-2.526e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.219827000;1.044e+00;4.166e-01;-1.404e-01;3.989e-01;-1.344e-01;9.602e-01;9.602e-01;1.040e+00;2.043e-01;-5.881e-02;1.040e+00;2.043e-01;-5.881e-02;1.044e+00;7.499e-01;-2.527e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.220827000;1.044e+00;4.166e-01;-1.405e-01;3.989e-01;-1.345e-01;9.602e-01;9.602e-01;1.040e+00;2.043e-01;-5.885e-02;1.040e+00;2.043e-01;-5.885e-02;1.044e+00;7.499e-01;-2.529e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.221827000;1.044e+00;4.166e-01;-1.406e-01;3.989e-01;-1.346e-01;9.601e-01;9.601e-01;1.040e+00;2.043e-01;-5.888e-02;1.040e+00;2.043e-01;-5.888e-02;1.044e+00;7.499e-01;-2.530e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.222827000;1.044e+00;4.166e-01;-1.406e-01;3.989e-01;-1.347e-01;9.601e-01;9.601e-01;1.040e+00;2.043e-01;-5.892e-02;1.040e+00;2.043e-01;-5.892e-02;1.044e+00;7.499e-01;-2.532e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.223827000;1.044e+00;4.166e-01;-1.407e-01;3.989e-01;-1.347e-01;9.600e-01;9.600e-01;1.040e+00;2.043e-01;-5.896e-02;1.040e+00;2.043e-01;-5.896e-02;1.044e+00;7.499e-01;-2.533e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.224827000;1.044e+00;4.166e-01;-1.408e-01;3.989e-01;-1.348e-01;9.600e-01;9.600e-01;1.040e+00;2.043e-01;-5.900e-02;1.040e+00;2.043e-01;-5.900e-02;1.044e+00;7.499e-01;-2.534e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.225827000;1.044e+00;4.166e-01;-1.409e-01;3.989e-01;-1.349e-01;9.599e-01;9.599e-01;1.040e+00;2.043e-01;-5.904e-02;1.040e+00;2.043e-01;-5.904e-02;1.044e+00;7.499e-01;-2.536e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.226827000;1.044e+00;4.166e-01;-1.410e-01;3.989e-01;-1.350e-01;9.599e-01;9.599e-01;1.040e+00;2.043e-01;-5.908e-02;1.040e+00;2.043e-01;-5.908e-02;1.044e+00;7.499e-01;-2.537e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.227827000;1.044e+00;4.166e-01;-1.410e-01;3.989e-01;-1.350e-01;9.598e-01;9.598e-01;1.040e+00;2.043e-01;-5.912e-02;1.040e+00;2.043e-01;-5.912e-02;1.044e+00;7.499e-01;-2.539e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.228827000;1.044e+00;4.166e-01;-1.411e-01;3.989e-01;-1.351e-01;9.598e-01;9.598e-01;1.040e+00;2.043e-01;-5.916e-02;1.040e+00;2.043e-01;-5.916e-02;1.044e+00;7.499e-01;-2.540e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.229827000;1.044e+00;4.166e-01;-1.412e-01;3.989e-01;-1.352e-01;9.597e-01;9.597e-01;1.040e+00;2.043e-01;-5.920e-02;1.040e+00;2.043e-01;-5.920e-02;1.044e+00;7.499e-01;-2.542e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.230827000;1.044e+00;4.166e-01;-1.413e-01;3.989e-01;-1.353e-01;9.597e-01;9.597e-01;1.040e+00;2.043e-01;-5.923e-02;1.040e+00;2.043e-01;-5.923e-02;1.044e+00;7.499e-01;-2.543e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.231827000;1.044e+00;4.166e-01;-1.414e-01;3.989e-01;-1.354e-01;9.596e-01;9.596e-01;1.040e+00;2.043e-01;-5.927e-02;1.040e+00;2.043e-01;-5.927e-02;1.044e+00;7.499e-01;-2.545e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.232827000;1.044e+00;4.166e-01;-1.415e-01;3.989e-01;-1.354e-01;9.596e-01;9.596e-01;1.040e+00;2.043e-01;-5.931e-02;1.040e+00;2.043e-01;-5.931e-02;1.044e+00;7.499e-01;-2.546e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.233827000;1.044e+00;4.166e-01;-1.415e-01;3.989e-01;-1.355e-01;9.595e-01;9.595e-01;1.040e+00;2.043e-01;-5.935e-02;1.040e+00;2.043e-01;-5.935e-02;1.044e+00;7.499e-01;-2.548e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.234827000;1.044e+00;4.166e-01;-1.416e-01;3.989e-01;-1.356e-01;9.595e-01;9.595e-01;1.040e+00;2.043e-01;-5.939e-02;1.040e+00;2.043e-01;-5.939e-02;1.044e+00;7.499e-01;-2.549e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.235827000;1.044e+00;4.166e-01;-1.417e-01;3.989e-01;-1.357e-01;9.594e-01;9.594e-01;1.040e+00;2.043e-01;-5.943e-02;1.040e+00;2.043e-01;-5.943e-02;1.044e+00;7.499e-01;-2.551e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.236827000;1.044e+00;4.166e-01;-1.418e-01;3.989e-01;-1.358e-01;9.594e-01;9.594e-01;1.040e+00;2.043e-01;-5.947e-02;1.040e+00;2.043e-01;-5.947e-02;1.044e+00;7.499e-01;-2.552e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.237827000;1.044e+00;4.166e-01;-1.419e-01;3.989e-01;-1.358e-01;9.593e-01;9.593e-01;1.040e+00;2.043e-01;-5.951e-02;1.040e+00;2.043e-01;-5.951e-02;1.044e+00;7.499e-01;-2.554e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.238827000;1.044e+00;4.166e-01;-1.419e-01;3.989e-01;-1.359e-01;9.593e-01;9.593e-01;1.040e+00;2.043e-01;-5.954e-02;1.040e+00;2.043e-01;-5.954e-02;1.044e+00;7.499e-01;-2.555e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.239827000;1.044e+00;4.166e-01;-1.420e-01;3.989e-01;-1.360e-01;9.592e-01;9.592e-01;1.040e+00;2.043e-01;-5.958e-02;1.040e+00;2.043e-01;-5.958e-02;1.044e+00;7.499e-01;-2.557e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.240827000;1.044e+00;4.166e-01;-1.421e-01;3.989e-01;-1.361e-01;9.592e-01;9.592e-01;1.040e+00;2.043e-01;-5.962e-02;1.040e+00;2.043e-01;-5.962e-02;1.044e+00;7.499e-01;-2.558e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.241827000;1.044e+00;4.166e-01;-1.422e-01;3.989e-01;-1.361e-01;9.591e-01;9.591e-01;1.040e+00;2.043e-01;-5.966e-02;1.040e+00;2.043e-01;-5.966e-02;1.044e+00;7.499e-01;-2.559e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.242827000;1.044e+00;4.166e-01;-1.423e-01;3.989e-01;-1.362e-01;9.591e-01;9.591e-01;1.040e+00;2.043e-01;-5.970e-02;1.040e+00;2.043e-01;-5.970e-02;1.044e+00;7.499e-01;-2.561e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.243827000;1.044e+00;4.166e-01;-1.424e-01;3.989e-01;-1.363e-01;9.590e-01;9.590e-01;1.040e+00;2.043e-01;-5.974e-02;1.040e+00;2.043e-01;-5.974e-02;1.044e+00;7.499e-01;-2.562e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.244827000;1.044e+00;4.166e-01;-1.424e-01;3.989e-01;-1.364e-01;9.590e-01;9.590e-01;1.040e+00;2.043e-01;-5.978e-02;1.040e+00;2.043e-01;-5.978e-02;1.044e+00;7.499e-01;-2.564e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.245827000;1.044e+00;4.166e-01;-1.425e-01;3.989e-01;-1.365e-01;9.589e-01;9.589e-01;1.040e+00;2.043e-01;-5.982e-02;1.040e+00;2.043e-01;-5.982e-02;1.044e+00;7.499e-01;-2.565e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.246827000;1.044e+00;4.166e-01;-1.426e-01;3.989e-01;-1.365e-01;9.589e-01;9.589e-01;1.040e+00;2.043e-01;-5.985e-02;1.040e+00;2.043e-01;-5.985e-02;1.044e+00;7.499e-01;-2.567e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.247827000;1.044e+00;4.166e-01;-1.427e-01;3.989e-01;-1.366e-01;9.588e-01;9.588e-01;1.040e+00;2.043e-01;-5.989e-02;1.040e+00;2.043e-01;-5.989e-02;1.044e+00;7.499e-01;-2.568e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.248827000;1.044e+00;4.166e-01;-1.428e-01;3.989e-01;-1.367e-01;9.588e-01;9.588e-01;1.040e+00;2.043e-01;-5.993e-02;1.040e+00;2.043e-01;-5.993e-02;1.044e+00;7.499e-01;-2.570e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.249827000;1.044e+00;4.166e-01;-1.428e-01;3.989e-01;-1.368e-01;9.587e-01;9.587e-01;1.040e+00;2.043e-01;-5.997e-02;1.040e+00;2.043e-01;-5.997e-02;1.044e+00;7.499e-01;-2.571e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.250827000;1.044e+00;4.166e-01;-1.429e-01;3.989e-01;-1.368e-01;9.587e-01;9.587e-01;1.040e+00;2.043e-01;-6.001e-02;1.040e+00;2.043e-01;-6.001e-02;1.044e+00;7.499e-01;-2.573e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.251827000;1.044e+00;4.166e-01;-1.430e-01;3.989e-01;-1.369e-01;9.586e-01;9.586e-01;1.040e+00;2.043e-01;-6.005e-02;1.040e+00;2.043e-01;-6.005e-02;1.044e+00;7.499e-01;-2.574e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.252827000;1.044e+00;4.166e-01;-1.431e-01;3.989e-01;-1.370e-01;9.586e-01;9.586e-01;1.040e+00;2.043e-01;-6.008e-02;1.040e+00;2.043e-01;-6.008e-02;1.044e+00;7.499e-01;-2.576e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.253827000;1.044e+00;4.166e-01;-1.432e-01;3.989e-01;-1.371e-01;9.585e-01;9.585e-01;1.040e+00;2.043e-01;-6.012e-02;1.040e+00;2.043e-01;-6.012e-02;1.044e+00;7.499e-01;-2.577e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.254827000;1.044e+00;4.166e-01;-1.432e-01;3.989e-01;-1.372e-01;9.585e-01;9.585e-01;1.040e+00;2.043e-01;-6.016e-02;1.040e+00;2.043e-01;-6.016e-02;1.044e+00;7.499e-01;-2.578e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.255827000;1.044e+00;4.166e-01;-1.433e-01;3.989e-01;-1.372e-01;9.584e-01;9.584e-01;1.040e+00;2.043e-01;-6.020e-02;1.040e+00;2.043e-01;-6.020e-02;1.044e+00;7.499e-01;-2.580e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.256827000;1.044e+00;4.166e-01;-1.434e-01;3.989e-01;-1.373e-01;9.584e-01;9.584e-01;1.040e+00;2.043e-01;-6.024e-02;1.040e+00;2.043e-01;-6.024e-02;1.044e+00;7.499e-01;-2.581e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.257827000;1.044e+00;4.166e-01;-1.435e-01;3.989e-01;-1.374e-01;9.584e-01;9.584e-01;1.040e+00;2.043e-01;-6.028e-02;1.040e+00;2.043e-01;-6.028e-02;1.044e+00;7.499e-01;-2.583e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.258827000;1.044e+00;4.166e-01;-1.436e-01;3.989e-01;-1.375e-01;9.583e-01;9.583e-01;1.040e+00;2.043e-01;-6.032e-02;1.040e+00;2.043e-01;-6.032e-02;1.044e+00;7.499e-01;-2.584e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.259827000;1.044e+00;4.166e-01;-1.437e-01;3.989e-01;-1.375e-01;9.583e-01;9.583e-01;1.040e+00;2.043e-01;-6.035e-02;1.040e+00;2.043e-01;-6.035e-02;1.044e+00;7.499e-01;-2.586e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.260827000;1.044e+00;4.166e-01;-1.437e-01;3.989e-01;-1.376e-01;9.582e-01;9.582e-01;1.040e+00;2.043e-01;-6.039e-02;1.040e+00;2.043e-01;-6.039e-02;1.044e+00;7.499e-01;-2.587e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.261827000;1.044e+00;4.166e-01;-1.438e-01;3.989e-01;-1.377e-01;9.582e-01;9.582e-01;1.040e+00;2.043e-01;-6.043e-02;1.040e+00;2.043e-01;-6.043e-02;1.044e+00;7.499e-01;-2.589e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.262827000;1.044e+00;4.166e-01;-1.439e-01;3.989e-01;-1.378e-01;9.581e-01;9.581e-01;1.040e+00;2.043e-01;-6.047e-02;1.040e+00;2.043e-01;-6.047e-02;1.044e+00;7.499e-01;-2.590e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.263827000;1.044e+00;4.166e-01;-1.440e-01;3.989e-01;-1.378e-01;9.581e-01;9.581e-01;1.040e+00;2.043e-01;-6.051e-02;1.040e+00;2.043e-01;-6.051e-02;1.044e+00;7.499e-01;-2.592e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.264827000;1.044e+00;4.166e-01;-1.441e-01;3.989e-01;-1.379e-01;9.580e-01;9.580e-01;1.040e+00;2.043e-01;-6.055e-02;1.040e+00;2.043e-01;-6.055e-02;1.044e+00;7.499e-01;-2.593e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.265827000;1.044e+00;4.166e-01;-1.441e-01;3.989e-01;-1.380e-01;9.580e-01;9.580e-01;1.040e+00;2.043e-01;-6.058e-02;1.040e+00;2.043e-01;-6.058e-02;1.044e+00;7.499e-01;-2.594e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.266827000;1.044e+00;4.166e-01;-1.442e-01;3.989e-01;-1.381e-01;9.579e-01;9.579e-01;1.040e+00;2.043e-01;-6.062e-02;1.040e+00;2.043e-01;-6.062e-02;1.044e+00;7.499e-01;-2.596e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.267827000;1.044e+00;4.166e-01;-1.443e-01;3.989e-01;-1.382e-01;9.579e-01;9.579e-01;1.040e+00;2.043e-01;-6.066e-02;1.040e+00;2.043e-01;-6.066e-02;1.044e+00;7.499e-01;-2.597e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.268827000;1.044e+00;4.166e-01;-1.444e-01;3.989e-01;-1.382e-01;9.578e-01;9.578e-01;1.040e+00;2.043e-01;-6.070e-02;1.040e+00;2.043e-01;-6.070e-02;1.044e+00;7.499e-01;-2.599e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.269827000;1.044e+00;4.166e-01;-1.445e-01;3.989e-01;-1.383e-01;9.578e-01;9.578e-01;1.040e+00;2.043e-01;-6.074e-02;1.040e+00;2.043e-01;-6.074e-02;1.044e+00;7.499e-01;-2.600e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.270827000;1.044e+00;4.166e-01;-1.445e-01;3.989e-01;-1.384e-01;9.577e-01;9.577e-01;1.040e+00;2.043e-01;-6.078e-02;1.040e+00;2.043e-01;-6.078e-02;1.044e+00;7.499e-01;-2.602e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.271827000;1.044e+00;4.166e-01;-1.446e-01;3.989e-01;-1.385e-01;9.577e-01;9.577e-01;1.040e+00;2.044e-01;-6.081e-02;1.040e+00;2.044e-01;-6.081e-02;1.044e+00;7.499e-01;-2.603e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.272827000;1.044e+00;4.166e-01;-1.447e-01;3.989e-01;-1.385e-01;9.576e-01;9.576e-01;1.040e+00;2.044e-01;-6.085e-02;1.040e+00;2.044e-01;-6.085e-02;1.044e+00;7.499e-01;-2.605e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.273827000;1.044e+00;4.166e-01;-1.448e-01;3.989e-01;-1.386e-01;9.576e-01;9.576e-01;1.040e+00;2.044e-01;-6.089e-02;1.040e+00;2.044e-01;-6.089e-02;1.044e+00;7.499e-01;-2.606e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.274827000;1.044e+00;4.166e-01;-1.449e-01;3.989e-01;-1.387e-01;9.575e-01;9.575e-01;1.040e+00;2.044e-01;-6.093e-02;1.040e+00;2.044e-01;-6.093e-02;1.044e+00;7.499e-01;-2.608e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.275827000;1.044e+00;4.166e-01;-1.449e-01;3.989e-01;-1.388e-01;9.575e-01;9.575e-01;1.040e+00;2.044e-01;-6.097e-02;1.040e+00;2.044e-01;-6.097e-02;1.044e+00;7.499e-01;-2.609e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.276827000;1.044e+00;4.166e-01;-1.450e-01;3.989e-01;-1.389e-01;9.574e-01;9.574e-01;1.040e+00;2.044e-01;-6.101e-02;1.040e+00;2.044e-01;-6.101e-02;1.044e+00;7.499e-01;-2.610e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.277827000;1.044e+00;4.166e-01;-1.451e-01;3.989e-01;-1.389e-01;9.574e-01;9.574e-01;1.040e+00;2.044e-01;-6.104e-02;1.040e+00;2.044e-01;-6.104e-02;1.044e+00;7.499e-01;-2.612e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.278827000;1.044e+00;4.166e-01;-1.452e-01;3.989e-01;-1.390e-01;9.573e-01;9.573e-01;1.040e+00;2.044e-01;-6.108e-02;1.040e+00;2.044e-01;-6.108e-02;1.044e+00;7.499e-01;-2.613e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.279827000;1.044e+00;4.166e-01;-1.453e-01;3.989e-01;-1.391e-01;9.573e-01;9.573e-01;1.040e+00;2.044e-01;-6.112e-02;1.040e+00;2.044e-01;-6.112e-02;1.044e+00;7.499e-01;-2.615e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.280827000;1.044e+00;4.166e-01;-1.453e-01;3.989e-01;-1.392e-01;9.572e-01;9.572e-01;1.040e+00;2.044e-01;-6.116e-02;1.040e+00;2.044e-01;-6.116e-02;1.044e+00;7.499e-01;-2.616e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.281827000;1.044e+00;4.166e-01;-1.454e-01;3.989e-01;-1.392e-01;9.572e-01;9.572e-01;1.040e+00;2.044e-01;-6.120e-02;1.040e+00;2.044e-01;-6.120e-02;1.044e+00;7.499e-01;-2.618e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.282827000;1.044e+00;4.166e-01;-1.455e-01;3.989e-01;-1.393e-01;9.571e-01;9.571e-01;1.040e+00;2.044e-01;-6.123e-02;1.040e+00;2.044e-01;-6.123e-02;1.044e+00;7.499e-01;-2.619e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.283827000;1.044e+00;4.166e-01;-1.456e-01;3.989e-01;-1.394e-01;9.571e-01;9.571e-01;1.040e+00;2.044e-01;-6.127e-02;1.040e+00;2.044e-01;-6.127e-02;1.044e+00;7.499e-01;-2.621e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.284827000;1.044e+00;4.166e-01;-1.457e-01;3.989e-01;-1.395e-01;9.570e-01;9.570e-01;1.040e+00;2.044e-01;-6.131e-02;1.040e+00;2.044e-01;-6.131e-02;1.044e+00;7.499e-01;-2.622e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.285827000;1.044e+00;4.166e-01;-1.457e-01;3.989e-01;-1.395e-01;9.570e-01;9.570e-01;1.040e+00;2.044e-01;-6.135e-02;1.040e+00;2.044e-01;-6.135e-02;1.044e+00;7.499e-01;-2.623e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.286827000;1.044e+00;4.166e-01;-1.458e-01;3.989e-01;-1.396e-01;9.569e-01;9.569e-01;1.040e+00;2.044e-01;-6.139e-02;1.040e+00;2.044e-01;-6.139e-02;1.044e+00;7.499e-01;-2.625e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.287827000;1.044e+00;4.166e-01;-1.459e-01;3.989e-01;-1.397e-01;9.569e-01;9.569e-01;1.040e+00;2.044e-01;-6.142e-02;1.040e+00;2.044e-01;-6.142e-02;1.044e+00;7.499e-01;-2.626e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.288827000;1.044e+00;4.166e-01;-1.460e-01;3.989e-01;-1.398e-01;9.569e-01;9.569e-01;1.040e+00;2.044e-01;-6.146e-02;1.040e+00;2.044e-01;-6.146e-02;1.044e+00;7.499e-01;-2.628e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.289827000;1.044e+00;4.166e-01;-1.461e-01;3.989e-01;-1.399e-01;9.568e-01;9.568e-01;1.040e+00;2.044e-01;-6.150e-02;1.040e+00;2.044e-01;-6.150e-02;1.044e+00;7.499e-01;-2.629e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.290827000;1.044e+00;4.166e-01;-1.461e-01;3.989e-01;-1.399e-01;9.568e-01;9.568e-01;1.040e+00;2.044e-01;-6.154e-02;1.040e+00;2.044e-01;-6.154e-02;1.044e+00;7.499e-01;-2.631e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.291827000;1.044e+00;4.166e-01;-1.462e-01;3.989e-01;-1.400e-01;9.567e-01;9.567e-01;1.040e+00;2.044e-01;-6.158e-02;1.040e+00;2.044e-01;-6.158e-02;1.044e+00;7.499e-01;-2.632e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.292827000;1.044e+00;4.166e-01;-1.463e-01;3.989e-01;-1.401e-01;9.567e-01;9.567e-01;1.040e+00;2.044e-01;-6.161e-02;1.040e+00;2.044e-01;-6.161e-02;1.044e+00;7.499e-01;-2.634e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.293827000;1.044e+00;4.166e-01;-1.464e-01;3.989e-01;-1.402e-01;9.566e-01;9.566e-01;1.040e+00;2.044e-01;-6.165e-02;1.040e+00;2.044e-01;-6.165e-02;1.044e+00;7.499e-01;-2.635e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.294827000;1.044e+00;4.166e-01;-1.465e-01;3.989e-01;-1.402e-01;9.566e-01;9.566e-01;1.040e+00;2.044e-01;-6.169e-02;1.040e+00;2.044e-01;-6.169e-02;1.044e+00;7.499e-01;-2.636e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.295827000;1.044e+00;4.166e-01;-1.465e-01;3.989e-01;-1.403e-01;9.565e-01;9.565e-01;1.040e+00;2.044e-01;-6.173e-02;1.040e+00;2.044e-01;-6.173e-02;1.044e+00;7.499e-01;-2.638e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.296827000;1.044e+00;4.166e-01;-1.466e-01;3.989e-01;-1.404e-01;9.565e-01;9.565e-01;1.040e+00;2.044e-01;-6.177e-02;1.040e+00;2.044e-01;-6.177e-02;1.044e+00;7.499e-01;-2.639e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.297827000;1.044e+00;4.166e-01;-1.467e-01;3.989e-01;-1.405e-01;9.564e-01;9.564e-01;1.040e+00;2.044e-01;-6.180e-02;1.040e+00;2.044e-01;-6.180e-02;1.044e+00;7.499e-01;-2.641e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.298827000;1.044e+00;4.166e-01;-1.468e-01;3.989e-01;-1.405e-01;9.564e-01;9.564e-01;1.040e+00;2.044e-01;-6.184e-02;1.040e+00;2.044e-01;-6.184e-02;1.044e+00;7.499e-01;-2.642e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.299827000;1.044e+00;4.166e-01;-1.469e-01;3.989e-01;-1.406e-01;9.563e-01;9.563e-01;1.040e+00;2.044e-01;-6.188e-02;1.040e+00;2.044e-01;-6.188e-02;1.044e+00;7.499e-01;-2.644e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.300827000;1.044e+00;4.166e-01;-1.469e-01;3.989e-01;-1.407e-01;9.563e-01;9.563e-01;1.040e+00;2.044e-01;-6.192e-02;1.040e+00;2.044e-01;-6.192e-02;1.044e+00;7.499e-01;-2.645e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.301827000;1.044e+00;4.166e-01;-1.470e-01;3.989e-01;-1.408e-01;9.562e-01;9.562e-01;1.040e+00;2.044e-01;-6.196e-02;1.040e+00;2.044e-01;-6.196e-02;1.044e+00;7.499e-01;-2.646e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.302827000;1.044e+00;4.166e-01;-1.471e-01;3.989e-01;-1.408e-01;9.562e-01;9.562e-01;1.040e+00;2.044e-01;-6.199e-02;1.040e+00;2.044e-01;-6.199e-02;1.044e+00;7.499e-01;-2.648e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.303827000;1.044e+00;4.166e-01;-1.472e-01;3.989e-01;-1.409e-01;9.561e-01;9.561e-01;1.040e+00;2.044e-01;-6.203e-02;1.040e+00;2.044e-01;-6.203e-02;1.044e+00;7.499e-01;-2.649e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.304827000;1.044e+00;4.166e-01;-1.473e-01;3.989e-01;-1.410e-01;9.561e-01;9.561e-01;1.040e+00;2.044e-01;-6.207e-02;1.040e+00;2.044e-01;-6.207e-02;1.044e+00;7.499e-01;-2.651e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.305827000;1.044e+00;4.166e-01;-1.473e-01;3.989e-01;-1.411e-01;9.560e-01;9.560e-01;1.040e+00;2.044e-01;-6.211e-02;1.040e+00;2.044e-01;-6.211e-02;1.044e+00;7.499e-01;-2.652e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.306827000;1.044e+00;4.166e-01;-1.474e-01;3.989e-01;-1.411e-01;9.560e-01;9.560e-01;1.040e+00;2.044e-01;-6.214e-02;1.040e+00;2.044e-01;-6.214e-02;1.044e+00;7.499e-01;-2.654e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.307827000;1.044e+00;4.166e-01;-1.475e-01;3.989e-01;-1.412e-01;9.559e-01;9.559e-01;1.040e+00;2.044e-01;-6.218e-02;1.040e+00;2.044e-01;-6.218e-02;1.044e+00;7.499e-01;-2.655e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.308827000;1.044e+00;4.166e-01;-1.476e-01;3.989e-01;-1.413e-01;9.559e-01;9.559e-01;1.040e+00;2.044e-01;-6.222e-02;1.040e+00;2.044e-01;-6.222e-02;1.044e+00;7.499e-01;-2.656e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.309827000;1.044e+00;4.166e-01;-1.477e-01;3.989e-01;-1.414e-01;9.558e-01;9.558e-01;1.040e+00;2.044e-01;-6.226e-02;1.040e+00;2.044e-01;-6.226e-02;1.044e+00;7.499e-01;-2.658e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.310827000;1.044e+00;4.166e-01;-1.477e-01;3.989e-01;-1.415e-01;9.558e-01;9.558e-01;1.040e+00;2.044e-01;-6.230e-02;1.040e+00;2.044e-01;-6.230e-02;1.044e+00;7.499e-01;-2.659e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.311827000;1.044e+00;4.166e-01;-1.478e-01;3.989e-01;-1.415e-01;9.558e-01;9.558e-01;1.040e+00;2.044e-01;-6.233e-02;1.040e+00;2.044e-01;-6.233e-02;1.044e+00;7.499e-01;-2.661e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.312827000;1.044e+00;4.166e-01;-1.479e-01;3.989e-01;-1.416e-01;9.557e-01;9.557e-01;1.040e+00;2.044e-01;-6.237e-02;1.040e+00;2.044e-01;-6.237e-02;1.044e+00;7.499e-01;-2.662e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.313827000;1.044e+00;4.166e-01;-1.480e-01;3.989e-01;-1.417e-01;9.557e-01;9.557e-01;1.039e+00;2.044e-01;-6.241e-02;1.039e+00;2.044e-01;-6.241e-02;1.044e+00;7.499e-01;-2.664e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.314827000;1.044e+00;4.166e-01;-1.481e-01;3.989e-01;-1.418e-01;9.556e-01;9.556e-01;1.039e+00;2.044e-01;-6.245e-02;1.039e+00;2.044e-01;-6.245e-02;1.044e+00;7.499e-01;-2.665e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.315827000;1.044e+00;4.166e-01;-1.481e-01;3.989e-01;-1.418e-01;9.556e-01;9.556e-01;1.039e+00;2.044e-01;-6.248e-02;1.039e+00;2.044e-01;-6.248e-02;1.044e+00;7.499e-01;-2.666e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.316827000;1.044e+00;4.166e-01;-1.482e-01;3.989e-01;-1.419e-01;9.555e-01;9.555e-01;1.039e+00;2.044e-01;-6.252e-02;1.039e+00;2.044e-01;-6.252e-02;1.044e+00;7.499e-01;-2.668e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.317827000;1.044e+00;4.166e-01;-1.483e-01;3.989e-01;-1.420e-01;9.555e-01;9.555e-01;1.039e+00;2.044e-01;-6.256e-02;1.039e+00;2.044e-01;-6.256e-02;1.044e+00;7.499e-01;-2.669e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.318827000;1.044e+00;4.166e-01;-1.484e-01;3.989e-01;-1.421e-01;9.554e-01;9.554e-01;1.039e+00;2.044e-01;-6.260e-02;1.039e+00;2.044e-01;-6.260e-02;1.044e+00;7.499e-01;-2.671e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.319827000;1.044e+00;4.166e-01;-1.485e-01;3.989e-01;-1.421e-01;9.554e-01;9.554e-01;1.039e+00;2.044e-01;-6.263e-02;1.039e+00;2.044e-01;-6.263e-02;1.044e+00;7.499e-01;-2.672e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.320827000;1.044e+00;4.166e-01;-1.485e-01;3.989e-01;-1.422e-01;9.553e-01;9.553e-01;1.039e+00;2.044e-01;-6.267e-02;1.039e+00;2.044e-01;-6.267e-02;1.044e+00;7.499e-01;-2.674e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.321827000;1.044e+00;4.166e-01;-1.486e-01;3.989e-01;-1.423e-01;9.553e-01;9.553e-01;1.039e+00;2.044e-01;-6.271e-02;1.039e+00;2.044e-01;-6.271e-02;1.044e+00;7.499e-01;-2.675e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.322827000;1.044e+00;4.166e-01;-1.487e-01;3.989e-01;-1.424e-01;9.552e-01;9.552e-01;1.039e+00;2.044e-01;-6.275e-02;1.039e+00;2.044e-01;-6.275e-02;1.044e+00;7.499e-01;-2.676e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.323827000;1.044e+00;4.166e-01;-1.488e-01;3.989e-01;-1.424e-01;9.552e-01;9.552e-01;1.039e+00;2.044e-01;-6.278e-02;1.039e+00;2.044e-01;-6.278e-02;1.044e+00;7.499e-01;-2.678e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.324827000;1.044e+00;4.166e-01;-1.488e-01;3.989e-01;-1.425e-01;9.551e-01;9.551e-01;1.039e+00;2.044e-01;-6.282e-02;1.039e+00;2.044e-01;-6.282e-02;1.044e+00;7.499e-01;-2.679e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.325827000;1.044e+00;4.166e-01;-1.489e-01;3.989e-01;-1.426e-01;9.551e-01;9.551e-01;1.039e+00;2.044e-01;-6.286e-02;1.039e+00;2.044e-01;-6.286e-02;1.044e+00;7.499e-01;-2.681e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.326827000;1.044e+00;4.166e-01;-1.490e-01;3.989e-01;-1.427e-01;9.550e-01;9.550e-01;1.039e+00;2.044e-01;-6.290e-02;1.039e+00;2.044e-01;-6.290e-02;1.044e+00;7.499e-01;-2.682e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.327827000;1.044e+00;4.166e-01;-1.491e-01;3.989e-01;-1.427e-01;9.550e-01;9.550e-01;1.039e+00;2.044e-01;-6.293e-02;1.039e+00;2.044e-01;-6.293e-02;1.044e+00;7.499e-01;-2.684e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.328827000;1.044e+00;4.166e-01;-1.492e-01;3.989e-01;-1.428e-01;9.549e-01;9.549e-01;1.039e+00;2.044e-01;-6.297e-02;1.039e+00;2.044e-01;-6.297e-02;1.044e+00;7.499e-01;-2.685e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.329827000;1.044e+00;4.166e-01;-1.492e-01;3.989e-01;-1.429e-01;9.549e-01;9.549e-01;1.039e+00;2.044e-01;-6.301e-02;1.039e+00;2.044e-01;-6.301e-02;1.044e+00;7.499e-01;-2.686e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.330827000;1.044e+00;4.166e-01;-1.493e-01;3.989e-01;-1.430e-01;9.549e-01;9.549e-01;1.039e+00;2.044e-01;-6.305e-02;1.039e+00;2.044e-01;-6.305e-02;1.044e+00;7.499e-01;-2.688e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.331827000;1.044e+00;4.166e-01;-1.494e-01;3.989e-01;-1.430e-01;9.548e-01;9.548e-01;1.039e+00;2.044e-01;-6.308e-02;1.039e+00;2.044e-01;-6.308e-02;1.044e+00;7.499e-01;-2.689e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.332827000;1.044e+00;4.166e-01;-1.495e-01;3.989e-01;-1.431e-01;9.548e-01;9.548e-01;1.039e+00;2.044e-01;-6.312e-02;1.039e+00;2.044e-01;-6.312e-02;1.044e+00;7.499e-01;-2.691e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.333827000;1.044e+00;4.166e-01;-1.496e-01;3.989e-01;-1.432e-01;9.547e-01;9.547e-01;1.039e+00;2.044e-01;-6.316e-02;1.039e+00;2.044e-01;-6.316e-02;1.044e+00;7.499e-01;-2.692e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.334827000;1.044e+00;4.166e-01;-1.496e-01;3.989e-01;-1.433e-01;9.547e-01;9.547e-01;1.039e+00;2.044e-01;-6.320e-02;1.039e+00;2.044e-01;-6.320e-02;1.044e+00;7.499e-01;-2.693e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.335827000;1.044e+00;4.166e-01;-1.497e-01;3.989e-01;-1.433e-01;9.546e-01;9.546e-01;1.039e+00;2.044e-01;-6.323e-02;1.039e+00;2.044e-01;-6.323e-02;1.044e+00;7.499e-01;-2.695e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.336827000;1.044e+00;4.166e-01;-1.498e-01;3.989e-01;-1.434e-01;9.546e-01;9.546e-01;1.039e+00;2.044e-01;-6.327e-02;1.039e+00;2.044e-01;-6.327e-02;1.044e+00;7.499e-01;-2.696e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.337827000;1.044e+00;4.166e-01;-1.499e-01;3.989e-01;-1.435e-01;9.545e-01;9.545e-01;1.039e+00;2.044e-01;-6.331e-02;1.039e+00;2.044e-01;-6.331e-02;1.044e+00;7.499e-01;-2.698e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.338827000;1.044e+00;4.166e-01;-1.500e-01;3.989e-01;-1.436e-01;9.545e-01;9.545e-01;1.039e+00;2.044e-01;-6.335e-02;1.039e+00;2.044e-01;-6.335e-02;1.044e+00;7.499e-01;-2.699e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.339827000;1.044e+00;4.166e-01;-1.500e-01;3.989e-01;-1.436e-01;9.544e-01;9.544e-01;1.039e+00;2.044e-01;-6.338e-02;1.039e+00;2.044e-01;-6.338e-02;1.044e+00;7.499e-01;-2.701e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.340827000;1.044e+00;4.166e-01;-1.501e-01;3.989e-01;-1.437e-01;9.544e-01;9.544e-01;1.039e+00;2.044e-01;-6.342e-02;1.039e+00;2.044e-01;-6.342e-02;1.044e+00;7.499e-01;-2.702e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.341827000;1.044e+00;4.166e-01;-1.502e-01;3.989e-01;-1.438e-01;9.543e-01;9.543e-01;1.039e+00;2.044e-01;-6.346e-02;1.039e+00;2.044e-01;-6.346e-02;1.044e+00;7.499e-01;-2.703e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.342827000;1.044e+00;4.166e-01;-1.503e-01;3.989e-01;-1.439e-01;9.543e-01;9.543e-01;1.039e+00;2.045e-01;-6.349e-02;1.039e+00;2.045e-01;-6.349e-02;1.044e+00;7.499e-01;-2.705e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.343827000;1.044e+00;4.166e-01;-1.503e-01;3.989e-01;-1.439e-01;9.542e-01;9.542e-01;1.039e+00;2.045e-01;-6.353e-02;1.039e+00;2.045e-01;-6.353e-02;1.044e+00;7.499e-01;-2.706e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.344827000;1.044e+00;4.166e-01;-1.504e-01;3.989e-01;-1.440e-01;9.542e-01;9.542e-01;1.039e+00;2.045e-01;-6.357e-02;1.039e+00;2.045e-01;-6.357e-02;1.044e+00;7.499e-01;-2.708e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.345827000;1.044e+00;4.166e-01;-1.505e-01;3.989e-01;-1.441e-01;9.541e-01;9.541e-01;1.039e+00;2.045e-01;-6.361e-02;1.039e+00;2.045e-01;-6.361e-02;1.044e+00;7.499e-01;-2.709e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.346827000;1.044e+00;4.166e-01;-1.506e-01;3.989e-01;-1.442e-01;9.541e-01;9.541e-01;1.039e+00;2.045e-01;-6.364e-02;1.039e+00;2.045e-01;-6.364e-02;1.044e+00;7.499e-01;-2.710e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.347827000;1.044e+00;4.166e-01;-1.507e-01;3.989e-01;-1.442e-01;9.540e-01;9.540e-01;1.039e+00;2.045e-01;-6.368e-02;1.039e+00;2.045e-01;-6.368e-02;1.044e+00;7.499e-01;-2.712e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.348827000;1.044e+00;4.166e-01;-1.507e-01;3.989e-01;-1.443e-01;9.540e-01;9.540e-01;1.039e+00;2.045e-01;-6.372e-02;1.039e+00;2.045e-01;-6.372e-02;1.044e+00;7.499e-01;-2.713e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.349827000;1.044e+00;4.166e-01;-1.508e-01;3.989e-01;-1.444e-01;9.540e-01;9.540e-01;1.039e+00;2.045e-01;-6.376e-02;1.039e+00;2.045e-01;-6.376e-02;1.044e+00;7.499e-01;-2.715e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.350827000;1.044e+00;4.166e-01;-1.509e-01;3.989e-01;-1.445e-01;9.539e-01;9.539e-01;1.039e+00;2.045e-01;-6.379e-02;1.039e+00;2.045e-01;-6.379e-02;1.044e+00;7.499e-01;-2.716e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.351827000;1.044e+00;4.166e-01;-1.510e-01;3.989e-01;-1.445e-01;9.539e-01;9.539e-01;1.039e+00;2.045e-01;-6.383e-02;1.039e+00;2.045e-01;-6.383e-02;1.044e+00;7.499e-01;-2.717e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.352827000;1.044e+00;4.166e-01;-1.510e-01;3.989e-01;-1.446e-01;9.538e-01;9.538e-01;1.039e+00;2.045e-01;-6.387e-02;1.039e+00;2.045e-01;-6.387e-02;1.044e+00;7.499e-01;-2.719e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.353827000;1.044e+00;4.166e-01;-1.511e-01;3.989e-01;-1.447e-01;9.538e-01;9.538e-01;1.039e+00;2.045e-01;-6.390e-02;1.039e+00;2.045e-01;-6.390e-02;1.044e+00;7.499e-01;-2.720e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.354827000;1.044e+00;4.166e-01;-1.512e-01;3.989e-01;-1.448e-01;9.537e-01;9.537e-01;1.039e+00;2.045e-01;-6.394e-02;1.039e+00;2.045e-01;-6.394e-02;1.044e+00;7.499e-01;-2.722e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.355827000;1.044e+00;4.166e-01;-1.513e-01;3.989e-01;-1.448e-01;9.537e-01;9.537e-01;1.039e+00;2.045e-01;-6.398e-02;1.039e+00;2.045e-01;-6.398e-02;1.044e+00;7.499e-01;-2.723e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.356827000;1.044e+00;4.166e-01;-1.514e-01;3.989e-01;-1.449e-01;9.536e-01;9.536e-01;1.039e+00;2.045e-01;-6.402e-02;1.039e+00;2.045e-01;-6.402e-02;1.044e+00;7.499e-01;-2.724e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.357827000;1.044e+00;4.166e-01;-1.514e-01;3.989e-01;-1.450e-01;9.536e-01;9.536e-01;1.039e+00;2.045e-01;-6.405e-02;1.039e+00;2.045e-01;-6.405e-02;1.044e+00;7.499e-01;-2.726e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.358827000;1.044e+00;4.166e-01;-1.515e-01;3.989e-01;-1.451e-01;9.535e-01;9.535e-01;1.039e+00;2.045e-01;-6.409e-02;1.039e+00;2.045e-01;-6.409e-02;1.044e+00;7.499e-01;-2.727e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.359827000;1.044e+00;4.166e-01;-1.516e-01;3.989e-01;-1.451e-01;9.535e-01;9.535e-01;1.039e+00;2.045e-01;-6.413e-02;1.039e+00;2.045e-01;-6.413e-02;1.044e+00;7.499e-01;-2.729e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.360827000;1.044e+00;4.166e-01;-1.517e-01;3.989e-01;-1.452e-01;9.534e-01;9.534e-01;1.039e+00;2.045e-01;-6.416e-02;1.039e+00;2.045e-01;-6.416e-02;1.044e+00;7.499e-01;-2.730e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.361827000;1.044e+00;4.166e-01;-1.517e-01;3.989e-01;-1.453e-01;9.534e-01;9.534e-01;1.039e+00;2.045e-01;-6.420e-02;1.039e+00;2.045e-01;-6.420e-02;1.044e+00;7.499e-01;-2.731e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.362827000;1.044e+00;4.166e-01;-1.518e-01;3.989e-01;-1.454e-01;9.533e-01;9.533e-01;1.039e+00;2.045e-01;-6.424e-02;1.039e+00;2.045e-01;-6.424e-02;1.044e+00;7.499e-01;-2.733e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.363827000;1.044e+00;4.166e-01;-1.519e-01;3.989e-01;-1.454e-01;9.533e-01;9.533e-01;1.039e+00;2.045e-01;-6.427e-02;1.039e+00;2.045e-01;-6.427e-02;1.044e+00;7.499e-01;-2.734e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.364827000;1.044e+00;4.166e-01;-1.520e-01;3.989e-01;-1.455e-01;9.533e-01;9.533e-01;1.039e+00;2.045e-01;-6.431e-02;1.039e+00;2.045e-01;-6.431e-02;1.044e+00;7.499e-01;-2.736e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.365827000;1.044e+00;4.166e-01;-1.521e-01;3.989e-01;-1.456e-01;9.532e-01;9.532e-01;1.039e+00;2.045e-01;-6.435e-02;1.039e+00;2.045e-01;-6.435e-02;1.044e+00;7.499e-01;-2.737e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.366827000;1.044e+00;4.166e-01;-1.521e-01;3.989e-01;-1.457e-01;9.532e-01;9.532e-01;1.039e+00;2.045e-01;-6.439e-02;1.039e+00;2.045e-01;-6.439e-02;1.044e+00;7.499e-01;-2.738e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.367827000;1.044e+00;4.166e-01;-1.522e-01;3.989e-01;-1.457e-01;9.531e-01;9.531e-01;1.039e+00;2.045e-01;-6.442e-02;1.039e+00;2.045e-01;-6.442e-02;1.044e+00;7.499e-01;-2.740e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.368827000;1.044e+00;4.166e-01;-1.523e-01;3.989e-01;-1.458e-01;9.531e-01;9.531e-01;1.039e+00;2.045e-01;-6.446e-02;1.039e+00;2.045e-01;-6.446e-02;1.044e+00;7.499e-01;-2.741e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.369827000;1.044e+00;4.166e-01;-1.524e-01;3.989e-01;-1.459e-01;9.530e-01;9.530e-01;1.039e+00;2.045e-01;-6.450e-02;1.039e+00;2.045e-01;-6.450e-02;1.044e+00;7.499e-01;-2.743e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.370827000;1.044e+00;4.166e-01;-1.524e-01;3.989e-01;-1.460e-01;9.530e-01;9.530e-01;1.039e+00;2.045e-01;-6.453e-02;1.039e+00;2.045e-01;-6.453e-02;1.044e+00;7.499e-01;-2.744e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.371827000;1.044e+00;4.166e-01;-1.525e-01;3.989e-01;-1.460e-01;9.529e-01;9.529e-01;1.039e+00;2.045e-01;-6.457e-02;1.039e+00;2.045e-01;-6.457e-02;1.044e+00;7.499e-01;-2.745e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.372827000;1.044e+00;4.166e-01;-1.526e-01;3.989e-01;-1.461e-01;9.529e-01;9.529e-01;1.039e+00;2.045e-01;-6.461e-02;1.039e+00;2.045e-01;-6.461e-02;1.044e+00;7.499e-01;-2.747e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.373827000;1.044e+00;4.166e-01;-1.527e-01;3.989e-01;-1.462e-01;9.528e-01;9.528e-01;1.039e+00;2.045e-01;-6.464e-02;1.039e+00;2.045e-01;-6.464e-02;1.044e+00;7.499e-01;-2.748e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.374827000;1.044e+00;4.166e-01;-1.528e-01;3.989e-01;-1.463e-01;9.528e-01;9.528e-01;1.039e+00;2.045e-01;-6.468e-02;1.039e+00;2.045e-01;-6.468e-02;1.044e+00;7.499e-01;-2.750e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.375827000;1.044e+00;4.166e-01;-1.528e-01;3.989e-01;-1.463e-01;9.527e-01;9.527e-01;1.039e+00;2.045e-01;-6.472e-02;1.039e+00;2.045e-01;-6.472e-02;1.044e+00;7.499e-01;-2.751e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.376827000;1.044e+00;4.166e-01;-1.529e-01;3.989e-01;-1.464e-01;9.527e-01;9.527e-01;1.039e+00;2.045e-01;-6.475e-02;1.039e+00;2.045e-01;-6.475e-02;1.044e+00;7.499e-01;-2.752e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.377827000;1.044e+00;4.166e-01;-1.530e-01;3.989e-01;-1.465e-01;9.526e-01;9.526e-01;1.039e+00;2.045e-01;-6.479e-02;1.039e+00;2.045e-01;-6.479e-02;1.044e+00;7.499e-01;-2.754e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.378827000;1.044e+00;4.166e-01;-1.531e-01;3.989e-01;-1.466e-01;9.526e-01;9.526e-01;1.039e+00;2.045e-01;-6.483e-02;1.039e+00;2.045e-01;-6.483e-02;1.044e+00;7.499e-01;-2.755e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.379827000;1.044e+00;4.166e-01;-1.531e-01;3.989e-01;-1.466e-01;9.526e-01;9.526e-01;1.039e+00;2.045e-01;-6.486e-02;1.039e+00;2.045e-01;-6.486e-02;1.044e+00;7.499e-01;-2.757e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
