time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
64.380827000;1.044e+00;4.166e-01;-1.532e-01;3.989e-01;-1.467e-01;9.525e-01;9.525e-01;1.039e+00;2.045e-01;-6.490e-02;1.039e+00;2.045e-01;-6.490e-02;1.044e+00;7.499e-01;-2.758e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.381827000;1.044e+00;4.166e-01;-1.533e-01;3.989e-01;-1.468e-01;9.525e-01;9.525e-01;1.039e+00;2.045e-01;-6.494e-02;1.039e+00;2.045e-01;-6.494e-02;1.044e+00;7.499e-01;-2.759e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.382827000;1.044e+00;4.166e-01;-1.534e-01;3.989e-01;-1.469e-01;9.524e-01;9.524e-01;1.039e+00;2.045e-01;-6.497e-02;1.039e+00;2.045e-01;-6.497e-02;1.044e+00;7.499e-01;-2.761e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.383827000;1.044e+00;4.166e-01;-1.535e-01;3.989e-01;-1.469e-01;9.524e-01;9.524e-01;1.039e+00;2.045e-01;-6.501e-02;1.039e+00;2.045e-01;-6.501e-02;1.044e+00;7.499e-01;-2.762e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.384827000;1.044e+00;4.166e-01;-1.535e-01;3.989e-01;-1.470e-01;9.523e-01;9.523e-01;1.039e+00;2.045e-01;-6.505e-02;1.039e+00;2.045e-01;-6.505e-02;1.044e+00;7.499e-01;-2.764e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.385827000;1.044e+00;4.166e-01;-1.536e-01;3.989e-01;-1.471e-01;9.523e-01;9.523e-01;1.039e+00;2.045e-01;-6.508e-02;1.039e+00;2.045e-01;-6.508e-02;1.044e+00;7.499e-01;-2.765e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.386827000;1.044e+00;4.166e-01;-1.537e-01;3.989e-01;-1.471e-01;9.522e-01;9.522e-01;1.039e+00;2.045e-01;-6.512e-02;1.039e+00;2.045e-01;-6.512e-02;1.044e+00;7.499e-01;-2.766e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.387827000;1.044e+00;4.166e-01;-1.538e-01;3.989e-01;-1.472e-01;9.522e-01;9.522e-01;1.039e+00;2.045e-01;-6.516e-02;1.039e+00;2.045e-01;-6.516e-02;1.044e+00;7.499e-01;-2.768e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.388827000;1.044e+00;4.166e-01;-1.538e-01;3.989e-01;-1.473e-01;9.521e-01;9.521e-01;1.039e+00;2.045e-01;-6.519e-02;1.039e+00;2.045e-01;-6.519e-02;1.044e+00;7.499e-01;-2.769e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.389827000;1.044e+00;4.166e-01;-1.539e-01;3.989e-01;-1.474e-01;9.521e-01;9.521e-01;1.039e+00;2.045e-01;-6.523e-02;1.039e+00;2.045e-01;-6.523e-02;1.044e+00;7.499e-01;-2.771e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.390827000;1.044e+00;4.166e-01;-1.540e-01;3.989e-01;-1.474e-01;9.520e-01;9.520e-01;1.039e+00;2.045e-01;-6.527e-02;1.039e+00;2.045e-01;-6.527e-02;1.044e+00;7.499e-01;-2.772e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.391827000;1.044e+00;4.166e-01;-1.541e-01;3.989e-01;-1.475e-01;9.520e-01;9.520e-01;1.039e+00;2.045e-01;-6.530e-02;1.039e+00;2.045e-01;-6.530e-02;1.044e+00;7.499e-01;-2.773e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.392827000;1.044e+00;4.166e-01;-1.541e-01;3.989e-01;-1.476e-01;9.520e-01;9.520e-01;1.039e+00;2.045e-01;-6.534e-02;1.039e+00;2.045e-01;-6.534e-02;1.044e+00;7.499e-01;-2.775e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.393827000;1.044e+00;4.166e-01;-1.542e-01;3.989e-01;-1.477e-01;9.519e-01;9.519e-01;1.039e+00;2.045e-01;-6.538e-02;1.039e+00;2.045e-01;-6.538e-02;1.044e+00;7.499e-01;-2.776e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.394827000;1.044e+00;4.166e-01;-1.543e-01;3.989e-01;-1.477e-01;9.519e-01;9.519e-01;1.039e+00;2.045e-01;-6.541e-02;1.039e+00;2.045e-01;-6.541e-02;1.044e+00;7.499e-01;-2.777e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.395827000;1.044e+00;4.166e-01;-1.544e-01;3.989e-01;-1.478e-01;9.518e-01;9.518e-01;1.039e+00;2.045e-01;-6.545e-02;1.039e+00;2.045e-01;-6.545e-02;1.044e+00;7.499e-01;-2.779e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.396827000;1.044e+00;4.166e-01;-1.545e-01;3.989e-01;-1.479e-01;9.518e-01;9.518e-01;1.039e+00;2.045e-01;-6.549e-02;1.039e+00;2.045e-01;-6.549e-02;1.044e+00;7.499e-01;-2.780e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.397827000;1.044e+00;4.166e-01;-1.545e-01;3.989e-01;-1.480e-01;9.517e-01;9.517e-01;1.039e+00;2.045e-01;-6.552e-02;1.039e+00;2.045e-01;-6.552e-02;1.044e+00;7.499e-01;-2.782e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.398827000;1.044e+00;4.166e-01;-1.546e-01;3.989e-01;-1.480e-01;9.517e-01;9.517e-01;1.039e+00;2.045e-01;-6.556e-02;1.039e+00;2.045e-01;-6.556e-02;1.044e+00;7.499e-01;-2.783e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.399827000;1.044e+00;4.166e-01;-1.547e-01;3.989e-01;-1.481e-01;9.516e-01;9.516e-01;1.039e+00;2.045e-01;-6.559e-02;1.039e+00;2.045e-01;-6.559e-02;1.044e+00;7.499e-01;-2.784e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.400827000;1.044e+00;4.166e-01;-1.548e-01;3.989e-01;-1.482e-01;9.516e-01;9.516e-01;1.039e+00;2.045e-01;-6.563e-02;1.039e+00;2.045e-01;-6.563e-02;1.044e+00;7.499e-01;-2.786e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.401827000;1.044e+00;4.166e-01;-1.548e-01;3.989e-01;-1.482e-01;9.515e-01;9.515e-01;1.039e+00;2.045e-01;-6.567e-02;1.039e+00;2.045e-01;-6.567e-02;1.044e+00;7.499e-01;-2.787e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.402827000;1.044e+00;4.166e-01;-1.549e-01;3.989e-01;-1.483e-01;9.515e-01;9.515e-01;1.039e+00;2.045e-01;-6.570e-02;1.039e+00;2.045e-01;-6.570e-02;1.044e+00;7.499e-01;-2.788e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.403827000;1.044e+00;4.166e-01;-1.550e-01;3.989e-01;-1.484e-01;9.514e-01;9.514e-01;1.039e+00;2.045e-01;-6.574e-02;1.039e+00;2.045e-01;-6.574e-02;1.044e+00;7.499e-01;-2.790e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.404827000;1.044e+00;4.166e-01;-1.551e-01;3.989e-01;-1.485e-01;9.514e-01;9.514e-01;1.039e+00;2.045e-01;-6.578e-02;1.039e+00;2.045e-01;-6.578e-02;1.044e+00;7.499e-01;-2.791e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.405827000;1.044e+00;4.166e-01;-1.551e-01;3.989e-01;-1.485e-01;9.514e-01;9.514e-01;1.039e+00;2.045e-01;-6.581e-02;1.039e+00;2.045e-01;-6.581e-02;1.044e+00;7.499e-01;-2.793e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.406827000;1.044e+00;4.166e-01;-1.552e-01;3.989e-01;-1.486e-01;9.513e-01;9.513e-01;1.039e+00;2.045e-01;-6.585e-02;1.039e+00;2.045e-01;-6.585e-02;1.044e+00;7.499e-01;-2.794e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.407827000;1.044e+00;4.166e-01;-1.553e-01;3.989e-01;-1.487e-01;9.513e-01;9.513e-01;1.039e+00;2.045e-01;-6.589e-02;1.039e+00;2.045e-01;-6.589e-02;1.044e+00;7.499e-01;-2.795e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.408827000;1.044e+00;4.166e-01;-1.554e-01;3.989e-01;-1.488e-01;9.512e-01;9.512e-01;1.039e+00;2.045e-01;-6.592e-02;1.039e+00;2.045e-01;-6.592e-02;1.044e+00;7.499e-01;-2.797e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.409827000;1.044e+00;4.166e-01;-1.555e-01;3.989e-01;-1.488e-01;9.512e-01;9.512e-01;1.039e+00;2.045e-01;-6.596e-02;1.039e+00;2.045e-01;-6.596e-02;1.044e+00;7.499e-01;-2.798e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.410827000;1.044e+00;4.166e-01;-1.555e-01;3.989e-01;-1.489e-01;9.511e-01;9.511e-01;1.039e+00;2.045e-01;-6.599e-02;1.039e+00;2.045e-01;-6.599e-02;1.044e+00;7.499e-01;-2.799e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.411827000;1.044e+00;4.166e-01;-1.556e-01;3.989e-01;-1.490e-01;9.511e-01;9.511e-01;1.039e+00;2.045e-01;-6.603e-02;1.039e+00;2.045e-01;-6.603e-02;1.044e+00;7.499e-01;-2.801e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.412827000;1.044e+00;4.166e-01;-1.557e-01;3.989e-01;-1.491e-01;9.510e-01;9.510e-01;1.039e+00;2.045e-01;-6.607e-02;1.039e+00;2.045e-01;-6.607e-02;1.044e+00;7.499e-01;-2.802e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.413827000;1.044e+00;4.166e-01;-1.558e-01;3.989e-01;-1.491e-01;9.510e-01;9.510e-01;1.039e+00;2.045e-01;-6.610e-02;1.039e+00;2.045e-01;-6.610e-02;1.044e+00;7.499e-01;-2.804e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.414827000;1.044e+00;4.166e-01;-1.558e-01;3.989e-01;-1.492e-01;9.509e-01;9.509e-01;1.039e+00;2.045e-01;-6.614e-02;1.039e+00;2.045e-01;-6.614e-02;1.044e+00;7.499e-01;-2.805e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.415827000;1.044e+00;4.166e-01;-1.559e-01;3.989e-01;-1.493e-01;9.509e-01;9.509e-01;1.039e+00;2.046e-01;-6.618e-02;1.039e+00;2.046e-01;-6.618e-02;1.044e+00;7.499e-01;-2.806e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.416827000;1.044e+00;4.166e-01;-1.560e-01;3.989e-01;-1.493e-01;9.509e-01;9.509e-01;1.039e+00;2.046e-01;-6.621e-02;1.039e+00;2.046e-01;-6.621e-02;1.044e+00;7.499e-01;-2.808e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.417827000;1.044e+00;4.166e-01;-1.561e-01;3.989e-01;-1.494e-01;9.508e-01;9.508e-01;1.039e+00;2.046e-01;-6.625e-02;1.039e+00;2.046e-01;-6.625e-02;1.044e+00;7.499e-01;-2.809e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.418827000;1.044e+00;4.166e-01;-1.561e-01;3.989e-01;-1.495e-01;9.508e-01;9.508e-01;1.039e+00;2.046e-01;-6.628e-02;1.039e+00;2.046e-01;-6.628e-02;1.044e+00;7.499e-01;-2.810e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.419827000;1.044e+00;4.166e-01;-1.562e-01;3.989e-01;-1.496e-01;9.507e-01;9.507e-01;1.039e+00;2.046e-01;-6.632e-02;1.039e+00;2.046e-01;-6.632e-02;1.044e+00;7.499e-01;-2.812e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.420827000;1.044e+00;4.166e-01;-1.563e-01;3.989e-01;-1.496e-01;9.507e-01;9.507e-01;1.039e+00;2.046e-01;-6.636e-02;1.039e+00;2.046e-01;-6.636e-02;1.044e+00;7.499e-01;-2.813e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.421827000;1.044e+00;4.166e-01;-1.564e-01;3.989e-01;-1.497e-01;9.506e-01;9.506e-01;1.039e+00;2.046e-01;-6.639e-02;1.039e+00;2.046e-01;-6.639e-02;1.044e+00;7.499e-01;-2.815e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.422827000;1.044e+00;4.166e-01;-1.564e-01;3.989e-01;-1.498e-01;9.506e-01;9.506e-01;1.039e+00;2.046e-01;-6.643e-02;1.039e+00;2.046e-01;-6.643e-02;1.044e+00;7.499e-01;-2.816e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.423827000;1.044e+00;4.166e-01;-1.565e-01;3.989e-01;-1.499e-01;9.505e-01;9.505e-01;1.039e+00;2.046e-01;-6.646e-02;1.039e+00;2.046e-01;-6.646e-02;1.044e+00;7.499e-01;-2.817e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.424827000;1.044e+00;4.166e-01;-1.566e-01;3.989e-01;-1.499e-01;9.505e-01;9.505e-01;1.039e+00;2.046e-01;-6.650e-02;1.039e+00;2.046e-01;-6.650e-02;1.044e+00;7.499e-01;-2.819e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.425827000;1.044e+00;4.166e-01;-1.567e-01;3.989e-01;-1.500e-01;9.504e-01;9.504e-01;1.039e+00;2.046e-01;-6.654e-02;1.039e+00;2.046e-01;-6.654e-02;1.044e+00;7.499e-01;-2.820e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.426827000;1.044e+00;4.166e-01;-1.567e-01;3.989e-01;-1.501e-01;9.504e-01;9.504e-01;1.039e+00;2.046e-01;-6.657e-02;1.039e+00;2.046e-01;-6.657e-02;1.044e+00;7.499e-01;-2.821e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.427827000;1.044e+00;4.166e-01;-1.568e-01;3.989e-01;-1.501e-01;9.504e-01;9.504e-01;1.039e+00;2.046e-01;-6.661e-02;1.039e+00;2.046e-01;-6.661e-02;1.044e+00;7.499e-01;-2.823e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.428827000;1.044e+00;4.166e-01;-1.569e-01;3.989e-01;-1.502e-01;9.503e-01;9.503e-01;1.039e+00;2.046e-01;-6.664e-02;1.039e+00;2.046e-01;-6.664e-02;1.044e+00;7.499e-01;-2.824e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.429827000;1.044e+00;4.166e-01;-1.570e-01;3.989e-01;-1.503e-01;9.503e-01;9.503e-01;1.039e+00;2.046e-01;-6.668e-02;1.039e+00;2.046e-01;-6.668e-02;1.044e+00;7.499e-01;-2.825e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.430827000;1.044e+00;4.166e-01;-1.570e-01;3.989e-01;-1.504e-01;9.502e-01;9.502e-01;1.039e+00;2.046e-01;-6.672e-02;1.039e+00;2.046e-01;-6.672e-02;1.044e+00;7.499e-01;-2.827e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.431827000;1.044e+00;4.166e-01;-1.571e-01;3.989e-01;-1.504e-01;9.502e-01;9.502e-01;1.039e+00;2.046e-01;-6.675e-02;1.039e+00;2.046e-01;-6.675e-02;1.044e+00;7.499e-01;-2.828e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.432827000;1.044e+00;4.166e-01;-1.572e-01;3.989e-01;-1.505e-01;9.501e-01;9.501e-01;1.039e+00;2.046e-01;-6.679e-02;1.039e+00;2.046e-01;-6.679e-02;1.044e+00;7.499e-01;-2.830e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.433827000;1.044e+00;4.166e-01;-1.573e-01;3.989e-01;-1.506e-01;9.501e-01;9.501e-01;1.039e+00;2.046e-01;-6.682e-02;1.039e+00;2.046e-01;-6.682e-02;1.044e+00;7.499e-01;-2.831e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.434827000;1.044e+00;4.166e-01;-1.573e-01;3.989e-01;-1.507e-01;9.500e-01;9.500e-01;1.039e+00;2.046e-01;-6.686e-02;1.039e+00;2.046e-01;-6.686e-02;1.044e+00;7.499e-01;-2.832e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.435827000;1.044e+00;4.166e-01;-1.574e-01;3.989e-01;-1.507e-01;9.500e-01;9.500e-01;1.039e+00;2.046e-01;-6.690e-02;1.039e+00;2.046e-01;-6.690e-02;1.044e+00;7.499e-01;-2.834e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.436827000;1.044e+00;4.166e-01;-1.575e-01;3.989e-01;-1.508e-01;9.499e-01;9.499e-01;1.039e+00;2.046e-01;-6.693e-02;1.039e+00;2.046e-01;-6.693e-02;1.044e+00;7.499e-01;-2.835e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.437827000;1.044e+00;4.166e-01;-1.576e-01;3.989e-01;-1.509e-01;9.499e-01;9.499e-01;1.039e+00;2.046e-01;-6.697e-02;1.039e+00;2.046e-01;-6.697e-02;1.044e+00;7.499e-01;-2.836e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.438827000;1.044e+00;4.166e-01;-1.577e-01;3.989e-01;-1.509e-01;9.499e-01;9.499e-01;1.039e+00;2.046e-01;-6.700e-02;1.039e+00;2.046e-01;-6.700e-02;1.044e+00;7.499e-01;-2.838e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.439827000;1.044e+00;4.166e-01;-1.577e-01;3.989e-01;-1.510e-01;9.498e-01;9.498e-01;1.039e+00;2.046e-01;-6.704e-02;1.039e+00;2.046e-01;-6.704e-02;1.044e+00;7.499e-01;-2.839e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.440827000;1.044e+00;4.166e-01;-1.578e-01;3.989e-01;-1.511e-01;9.498e-01;9.498e-01;1.039e+00;2.046e-01;-6.708e-02;1.039e+00;2.046e-01;-6.708e-02;1.044e+00;7.499e-01;-2.840e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.441827000;1.044e+00;4.166e-01;-1.579e-01;3.989e-01;-1.512e-01;9.497e-01;9.497e-01;1.039e+00;2.046e-01;-6.711e-02;1.039e+00;2.046e-01;-6.711e-02;1.044e+00;7.499e-01;-2.842e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.442827000;1.044e+00;4.166e-01;-1.580e-01;3.989e-01;-1.512e-01;9.497e-01;9.497e-01;1.039e+00;2.046e-01;-6.715e-02;1.039e+00;2.046e-01;-6.715e-02;1.044e+00;7.499e-01;-2.843e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.443827000;1.044e+00;4.166e-01;-1.580e-01;3.989e-01;-1.513e-01;9.496e-01;9.496e-01;1.039e+00;2.046e-01;-6.718e-02;1.039e+00;2.046e-01;-6.718e-02;1.044e+00;7.499e-01;-2.845e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.444827000;1.044e+00;4.166e-01;-1.581e-01;3.989e-01;-1.514e-01;9.496e-01;9.496e-01;1.039e+00;2.046e-01;-6.722e-02;1.039e+00;2.046e-01;-6.722e-02;1.044e+00;7.499e-01;-2.846e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.445827000;1.044e+00;4.166e-01;-1.582e-01;3.989e-01;-1.514e-01;9.495e-01;9.495e-01;1.039e+00;2.046e-01;-6.725e-02;1.039e+00;2.046e-01;-6.725e-02;1.044e+00;7.499e-01;-2.847e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.446827000;1.044e+00;4.166e-01;-1.583e-01;3.989e-01;-1.515e-01;9.495e-01;9.495e-01;1.039e+00;2.046e-01;-6.729e-02;1.039e+00;2.046e-01;-6.729e-02;1.044e+00;7.499e-01;-2.849e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.447827000;1.044e+00;4.166e-01;-1.583e-01;3.989e-01;-1.516e-01;9.494e-01;9.494e-01;1.039e+00;2.046e-01;-6.733e-02;1.039e+00;2.046e-01;-6.733e-02;1.044e+00;7.499e-01;-2.850e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.448827000;1.044e+00;4.166e-01;-1.584e-01;3.989e-01;-1.517e-01;9.494e-01;9.494e-01;1.039e+00;2.046e-01;-6.736e-02;1.039e+00;2.046e-01;-6.736e-02;1.044e+00;7.499e-01;-2.851e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.449827000;1.044e+00;4.166e-01;-1.585e-01;3.989e-01;-1.517e-01;9.494e-01;9.494e-01;1.039e+00;2.046e-01;-6.740e-02;1.039e+00;2.046e-01;-6.740e-02;1.044e+00;7.499e-01;-2.853e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.450827000;1.044e+00;4.166e-01;-1.586e-01;3.989e-01;-1.518e-01;9.493e-01;9.493e-01;1.039e+00;2.046e-01;-6.743e-02;1.039e+00;2.046e-01;-6.743e-02;1.044e+00;7.499e-01;-2.854e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.451827000;1.044e+00;4.166e-01;-1.586e-01;3.989e-01;-1.519e-01;9.493e-01;9.493e-01;1.039e+00;2.046e-01;-6.747e-02;1.039e+00;2.046e-01;-6.747e-02;1.044e+00;7.499e-01;-2.855e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.452827000;1.044e+00;4.166e-01;-1.587e-01;3.989e-01;-1.520e-01;9.492e-01;9.492e-01;1.039e+00;2.046e-01;-6.750e-02;1.039e+00;2.046e-01;-6.750e-02;1.044e+00;7.499e-01;-2.857e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.453827000;1.044e+00;4.166e-01;-1.588e-01;3.989e-01;-1.520e-01;9.492e-01;9.492e-01;1.039e+00;2.046e-01;-6.754e-02;1.039e+00;2.046e-01;-6.754e-02;1.044e+00;7.499e-01;-2.858e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.454827000;1.044e+00;4.166e-01;-1.589e-01;3.989e-01;-1.521e-01;9.491e-01;9.491e-01;1.039e+00;2.046e-01;-6.758e-02;1.039e+00;2.046e-01;-6.758e-02;1.044e+00;7.499e-01;-2.859e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.455827000;1.044e+00;4.166e-01;-1.589e-01;3.989e-01;-1.522e-01;9.491e-01;9.491e-01;1.039e+00;2.046e-01;-6.761e-02;1.039e+00;2.046e-01;-6.761e-02;1.044e+00;7.499e-01;-2.861e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.456827000;1.044e+00;4.166e-01;-1.590e-01;3.989e-01;-1.522e-01;9.490e-01;9.490e-01;1.039e+00;2.046e-01;-6.765e-02;1.039e+00;2.046e-01;-6.765e-02;1.044e+00;7.499e-01;-2.862e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.457827000;1.044e+00;4.166e-01;-1.591e-01;3.989e-01;-1.523e-01;9.490e-01;9.490e-01;1.039e+00;2.046e-01;-6.768e-02;1.039e+00;2.046e-01;-6.768e-02;1.044e+00;7.499e-01;-2.863e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.458827000;1.044e+00;4.166e-01;-1.592e-01;3.989e-01;-1.524e-01;9.490e-01;9.490e-01;1.039e+00;2.046e-01;-6.772e-02;1.039e+00;2.046e-01;-6.772e-02;1.044e+00;7.499e-01;-2.865e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.459827000;1.044e+00;4.166e-01;-1.592e-01;3.989e-01;-1.525e-01;9.489e-01;9.489e-01;1.039e+00;2.046e-01;-6.775e-02;1.039e+00;2.046e-01;-6.775e-02;1.044e+00;7.499e-01;-2.866e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.460827000;1.044e+00;4.166e-01;-1.593e-01;3.989e-01;-1.525e-01;9.489e-01;9.489e-01;1.039e+00;2.046e-01;-6.779e-02;1.039e+00;2.046e-01;-6.779e-02;1.044e+00;7.499e-01;-2.867e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.461827000;1.044e+00;4.166e-01;-1.594e-01;3.989e-01;-1.526e-01;9.488e-01;9.488e-01;1.039e+00;2.046e-01;-6.782e-02;1.039e+00;2.046e-01;-6.782e-02;1.044e+00;7.499e-01;-2.869e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.462827000;1.044e+00;4.166e-01;-1.595e-01;3.989e-01;-1.527e-01;9.488e-01;9.488e-01;1.039e+00;2.046e-01;-6.786e-02;1.039e+00;2.046e-01;-6.786e-02;1.044e+00;7.499e-01;-2.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.463827000;1.044e+00;4.166e-01;-1.595e-01;3.989e-01;-1.527e-01;9.487e-01;9.487e-01;1.039e+00;2.046e-01;-6.789e-02;1.039e+00;2.046e-01;-6.789e-02;1.044e+00;7.499e-01;-2.872e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.464827000;1.044e+00;4.166e-01;-1.596e-01;3.989e-01;-1.528e-01;9.487e-01;9.487e-01;1.039e+00;2.046e-01;-6.793e-02;1.039e+00;2.046e-01;-6.793e-02;1.044e+00;7.499e-01;-2.873e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.465827000;1.044e+00;4.166e-01;-1.597e-01;3.989e-01;-1.529e-01;9.486e-01;9.486e-01;1.039e+00;2.046e-01;-6.797e-02;1.039e+00;2.046e-01;-6.797e-02;1.044e+00;7.499e-01;-2.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.466827000;1.044e+00;4.166e-01;-1.598e-01;3.989e-01;-1.530e-01;9.486e-01;9.486e-01;1.039e+00;2.046e-01;-6.800e-02;1.039e+00;2.046e-01;-6.800e-02;1.044e+00;7.499e-01;-2.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.467827000;1.044e+00;4.166e-01;-1.598e-01;3.989e-01;-1.530e-01;9.485e-01;9.485e-01;1.039e+00;2.046e-01;-6.804e-02;1.039e+00;2.046e-01;-6.804e-02;1.044e+00;7.499e-01;-2.877e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.468827000;1.044e+00;4.166e-01;-1.599e-01;3.989e-01;-1.531e-01;9.485e-01;9.485e-01;1.039e+00;2.046e-01;-6.807e-02;1.039e+00;2.046e-01;-6.807e-02;1.044e+00;7.499e-01;-2.878e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.469827000;1.044e+00;4.166e-01;-1.600e-01;3.989e-01;-1.532e-01;9.485e-01;9.485e-01;1.039e+00;2.046e-01;-6.811e-02;1.039e+00;2.046e-01;-6.811e-02;1.044e+00;7.499e-01;-2.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.470827000;1.044e+00;4.166e-01;-1.600e-01;3.989e-01;-1.532e-01;9.484e-01;9.484e-01;1.039e+00;2.046e-01;-6.814e-02;1.039e+00;2.046e-01;-6.814e-02;1.044e+00;7.499e-01;-2.881e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.471827000;1.044e+00;4.166e-01;-1.601e-01;3.989e-01;-1.533e-01;9.484e-01;9.484e-01;1.039e+00;2.046e-01;-6.818e-02;1.039e+00;2.046e-01;-6.818e-02;1.044e+00;7.499e-01;-2.882e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.472827000;1.044e+00;4.166e-01;-1.602e-01;3.989e-01;-1.534e-01;9.483e-01;9.483e-01;1.039e+00;2.046e-01;-6.821e-02;1.039e+00;2.046e-01;-6.821e-02;1.044e+00;7.499e-01;-2.884e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.473827000;1.044e+00;4.166e-01;-1.603e-01;3.989e-01;-1.535e-01;9.483e-01;9.483e-01;1.039e+00;2.046e-01;-6.825e-02;1.039e+00;2.046e-01;-6.825e-02;1.044e+00;7.499e-01;-2.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.474827000;1.044e+00;4.166e-01;-1.603e-01;3.989e-01;-1.535e-01;9.482e-01;9.482e-01;1.039e+00;2.046e-01;-6.828e-02;1.039e+00;2.046e-01;-6.828e-02;1.044e+00;7.499e-01;-2.886e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.475827000;1.044e+00;4.166e-01;-1.604e-01;3.989e-01;-1.536e-01;9.482e-01;9.482e-01;1.038e+00;2.046e-01;-6.832e-02;1.038e+00;2.046e-01;-6.832e-02;1.044e+00;7.499e-01;-2.888e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.476827000;1.044e+00;4.166e-01;-1.605e-01;3.989e-01;-1.537e-01;9.481e-01;9.481e-01;1.038e+00;2.046e-01;-6.835e-02;1.038e+00;2.046e-01;-6.835e-02;1.044e+00;7.499e-01;-2.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.477827000;1.044e+00;4.166e-01;-1.606e-01;3.989e-01;-1.537e-01;9.481e-01;9.481e-01;1.038e+00;2.046e-01;-6.839e-02;1.038e+00;2.046e-01;-6.839e-02;1.044e+00;7.499e-01;-2.890e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.478827000;1.044e+00;4.166e-01;-1.606e-01;3.989e-01;-1.538e-01;9.481e-01;9.481e-01;1.038e+00;2.046e-01;-6.843e-02;1.038e+00;2.046e-01;-6.843e-02;1.044e+00;7.499e-01;-2.892e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.479827000;1.044e+00;4.166e-01;-1.607e-01;3.989e-01;-1.539e-01;9.480e-01;9.480e-01;1.038e+00;2.046e-01;-6.846e-02;1.038e+00;2.046e-01;-6.846e-02;1.044e+00;7.499e-01;-2.893e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.480827000;1.044e+00;4.166e-01;-1.608e-01;3.989e-01;-1.540e-01;9.480e-01;9.480e-01;1.038e+00;2.046e-01;-6.850e-02;1.038e+00;2.046e-01;-6.850e-02;1.044e+00;7.499e-01;-2.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.481827000;1.044e+00;4.166e-01;-1.609e-01;3.989e-01;-1.540e-01;9.479e-01;9.479e-01;1.038e+00;2.046e-01;-6.853e-02;1.038e+00;2.046e-01;-6.853e-02;1.044e+00;7.499e-01;-2.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.482827000;1.044e+00;4.166e-01;-1.609e-01;3.989e-01;-1.541e-01;9.479e-01;9.479e-01;1.038e+00;2.046e-01;-6.857e-02;1.038e+00;2.046e-01;-6.857e-02;1.044e+00;7.499e-01;-2.897e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.483827000;1.044e+00;4.166e-01;-1.610e-01;3.989e-01;-1.542e-01;9.478e-01;9.478e-01;1.038e+00;2.046e-01;-6.860e-02;1.038e+00;2.046e-01;-6.860e-02;1.044e+00;7.499e-01;-2.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.484827000;1.044e+00;4.166e-01;-1.611e-01;3.989e-01;-1.542e-01;9.478e-01;9.478e-01;1.038e+00;2.046e-01;-6.864e-02;1.038e+00;2.046e-01;-6.864e-02;1.044e+00;7.499e-01;-2.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.485827000;1.044e+00;4.166e-01;-1.612e-01;3.989e-01;-1.543e-01;9.477e-01;9.477e-01;1.038e+00;2.046e-01;-6.867e-02;1.038e+00;2.046e-01;-6.867e-02;1.044e+00;7.499e-01;-2.901e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.486827000;1.044e+00;4.166e-01;-1.612e-01;3.989e-01;-1.544e-01;9.477e-01;9.477e-01;1.038e+00;2.046e-01;-6.871e-02;1.038e+00;2.046e-01;-6.871e-02;1.044e+00;7.499e-01;-2.902e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.487827000;1.044e+00;4.166e-01;-1.613e-01;3.989e-01;-1.544e-01;9.477e-01;9.477e-01;1.038e+00;2.046e-01;-6.874e-02;1.038e+00;2.046e-01;-6.874e-02;1.044e+00;7.499e-01;-2.904e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.488827000;1.044e+00;4.166e-01;-1.614e-01;3.989e-01;-1.545e-01;9.476e-01;9.476e-01;1.038e+00;2.046e-01;-6.878e-02;1.038e+00;2.046e-01;-6.878e-02;1.044e+00;7.499e-01;-2.905e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.489827000;1.044e+00;4.166e-01;-1.615e-01;3.989e-01;-1.546e-01;9.476e-01;9.476e-01;1.038e+00;2.046e-01;-6.881e-02;1.038e+00;2.046e-01;-6.881e-02;1.044e+00;7.499e-01;-2.906e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.490827000;1.044e+00;4.166e-01;-1.615e-01;3.989e-01;-1.547e-01;9.475e-01;9.475e-01;1.038e+00;2.047e-01;-6.885e-02;1.038e+00;2.047e-01;-6.885e-02;1.044e+00;7.499e-01;-2.908e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.491827000;1.044e+00;4.166e-01;-1.616e-01;3.989e-01;-1.547e-01;9.475e-01;9.475e-01;1.038e+00;2.047e-01;-6.888e-02;1.038e+00;2.047e-01;-6.888e-02;1.044e+00;7.499e-01;-2.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.492827000;1.044e+00;4.166e-01;-1.617e-01;3.989e-01;-1.548e-01;9.474e-01;9.474e-01;1.038e+00;2.047e-01;-6.892e-02;1.038e+00;2.047e-01;-6.892e-02;1.044e+00;7.499e-01;-2.910e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.493827000;1.044e+00;4.166e-01;-1.618e-01;3.989e-01;-1.549e-01;9.474e-01;9.474e-01;1.038e+00;2.047e-01;-6.895e-02;1.038e+00;2.047e-01;-6.895e-02;1.044e+00;7.499e-01;-2.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.494827000;1.044e+00;4.166e-01;-1.618e-01;3.989e-01;-1.549e-01;9.473e-01;9.473e-01;1.038e+00;2.047e-01;-6.899e-02;1.038e+00;2.047e-01;-6.899e-02;1.044e+00;7.499e-01;-2.913e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.495827000;1.044e+00;4.166e-01;-1.619e-01;3.989e-01;-1.550e-01;9.473e-01;9.473e-01;1.038e+00;2.047e-01;-6.902e-02;1.038e+00;2.047e-01;-6.902e-02;1.044e+00;7.499e-01;-2.914e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.496827000;1.044e+00;4.166e-01;-1.620e-01;3.989e-01;-1.551e-01;9.473e-01;9.473e-01;1.038e+00;2.047e-01;-6.906e-02;1.038e+00;2.047e-01;-6.906e-02;1.044e+00;7.499e-01;-2.916e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.497827000;1.044e+00;4.166e-01;-1.620e-01;3.989e-01;-1.552e-01;9.472e-01;9.472e-01;1.038e+00;2.047e-01;-6.909e-02;1.038e+00;2.047e-01;-6.909e-02;1.044e+00;7.499e-01;-2.917e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.498827000;1.044e+00;4.166e-01;-1.621e-01;3.989e-01;-1.552e-01;9.472e-01;9.472e-01;1.038e+00;2.047e-01;-6.913e-02;1.038e+00;2.047e-01;-6.913e-02;1.044e+00;7.499e-01;-2.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.499827000;1.044e+00;4.166e-01;-1.622e-01;3.989e-01;-1.553e-01;9.471e-01;9.471e-01;1.038e+00;2.047e-01;-6.916e-02;1.038e+00;2.047e-01;-6.916e-02;1.044e+00;7.499e-01;-2.920e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.500827000;1.044e+00;4.166e-01;-1.623e-01;3.989e-01;-1.554e-01;9.471e-01;9.471e-01;1.038e+00;2.047e-01;-6.920e-02;1.038e+00;2.047e-01;-6.920e-02;1.044e+00;7.499e-01;-2.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.501827000;1.044e+00;4.166e-01;-1.623e-01;3.989e-01;-1.554e-01;9.470e-01;9.470e-01;1.038e+00;2.047e-01;-6.923e-02;1.038e+00;2.047e-01;-6.923e-02;1.044e+00;7.499e-01;-2.922e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.502827000;1.044e+00;4.166e-01;-1.624e-01;3.989e-01;-1.555e-01;9.470e-01;9.470e-01;1.038e+00;2.047e-01;-6.927e-02;1.038e+00;2.047e-01;-6.927e-02;1.044e+00;7.499e-01;-2.923e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.503827000;1.044e+00;4.166e-01;-1.625e-01;3.989e-01;-1.556e-01;9.470e-01;9.470e-01;1.038e+00;2.047e-01;-6.930e-02;1.038e+00;2.047e-01;-6.930e-02;1.044e+00;7.499e-01;-2.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.504827000;1.044e+00;4.166e-01;-1.626e-01;3.989e-01;-1.556e-01;9.469e-01;9.469e-01;1.038e+00;2.047e-01;-6.934e-02;1.038e+00;2.047e-01;-6.934e-02;1.044e+00;7.499e-01;-2.926e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.505827000;1.044e+00;4.166e-01;-1.626e-01;3.989e-01;-1.557e-01;9.469e-01;9.469e-01;1.038e+00;2.047e-01;-6.937e-02;1.038e+00;2.047e-01;-6.937e-02;1.044e+00;7.499e-01;-2.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.506827000;1.044e+00;4.166e-01;-1.627e-01;3.989e-01;-1.558e-01;9.468e-01;9.468e-01;1.038e+00;2.047e-01;-6.941e-02;1.038e+00;2.047e-01;-6.941e-02;1.044e+00;7.499e-01;-2.929e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.507827000;1.044e+00;4.166e-01;-1.628e-01;3.989e-01;-1.559e-01;9.468e-01;9.468e-01;1.038e+00;2.047e-01;-6.944e-02;1.038e+00;2.047e-01;-6.944e-02;1.044e+00;7.499e-01;-2.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.508827000;1.044e+00;4.166e-01;-1.629e-01;3.989e-01;-1.559e-01;9.467e-01;9.467e-01;1.038e+00;2.047e-01;-6.948e-02;1.038e+00;2.047e-01;-6.948e-02;1.044e+00;7.499e-01;-2.931e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.509827000;1.044e+00;4.166e-01;-1.629e-01;3.989e-01;-1.560e-01;9.467e-01;9.467e-01;1.038e+00;2.047e-01;-6.951e-02;1.038e+00;2.047e-01;-6.951e-02;1.044e+00;7.499e-01;-2.933e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.510827000;1.044e+00;4.166e-01;-1.630e-01;3.989e-01;-1.561e-01;9.466e-01;9.466e-01;1.038e+00;2.047e-01;-6.954e-02;1.038e+00;2.047e-01;-6.954e-02;1.044e+00;7.499e-01;-2.934e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.511827000;1.044e+00;4.166e-01;-1.631e-01;3.989e-01;-1.561e-01;9.466e-01;9.466e-01;1.038e+00;2.047e-01;-6.958e-02;1.038e+00;2.047e-01;-6.958e-02;1.044e+00;7.499e-01;-2.935e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.512827000;1.044e+00;4.166e-01;-1.631e-01;3.989e-01;-1.562e-01;9.466e-01;9.466e-01;1.038e+00;2.047e-01;-6.961e-02;1.038e+00;2.047e-01;-6.961e-02;1.044e+00;7.499e-01;-2.937e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.513827000;1.044e+00;4.166e-01;-1.632e-01;3.989e-01;-1.563e-01;9.465e-01;9.465e-01;1.038e+00;2.047e-01;-6.965e-02;1.038e+00;2.047e-01;-6.965e-02;1.044e+00;7.499e-01;-2.938e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.514827000;1.044e+00;4.166e-01;-1.633e-01;3.989e-01;-1.563e-01;9.465e-01;9.465e-01;1.038e+00;2.047e-01;-6.968e-02;1.038e+00;2.047e-01;-6.968e-02;1.044e+00;7.499e-01;-2.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.515827000;1.044e+00;4.166e-01;-1.634e-01;3.989e-01;-1.564e-01;9.464e-01;9.464e-01;1.038e+00;2.047e-01;-6.972e-02;1.038e+00;2.047e-01;-6.972e-02;1.044e+00;7.499e-01;-2.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.516827000;1.044e+00;4.166e-01;-1.634e-01;3.989e-01;-1.565e-01;9.464e-01;9.464e-01;1.038e+00;2.047e-01;-6.975e-02;1.038e+00;2.047e-01;-6.975e-02;1.044e+00;7.499e-01;-2.942e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.517827000;1.044e+00;4.166e-01;-1.635e-01;3.989e-01;-1.566e-01;9.463e-01;9.463e-01;1.038e+00;2.047e-01;-6.979e-02;1.038e+00;2.047e-01;-6.979e-02;1.044e+00;7.499e-01;-2.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.518827000;1.044e+00;4.166e-01;-1.636e-01;3.989e-01;-1.566e-01;9.463e-01;9.463e-01;1.038e+00;2.047e-01;-6.982e-02;1.038e+00;2.047e-01;-6.982e-02;1.044e+00;7.499e-01;-2.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.519827000;1.044e+00;4.166e-01;-1.637e-01;3.989e-01;-1.567e-01;9.462e-01;9.462e-01;1.038e+00;2.047e-01;-6.986e-02;1.038e+00;2.047e-01;-6.986e-02;1.044e+00;7.499e-01;-2.946e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.520827000;1.044e+00;4.166e-01;-1.637e-01;3.989e-01;-1.568e-01;9.462e-01;9.462e-01;1.038e+00;2.047e-01;-6.989e-02;1.038e+00;2.047e-01;-6.989e-02;1.044e+00;7.499e-01;-2.947e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.521827000;1.044e+00;4.166e-01;-1.638e-01;3.989e-01;-1.568e-01;9.462e-01;9.462e-01;1.038e+00;2.047e-01;-6.993e-02;1.038e+00;2.047e-01;-6.993e-02;1.044e+00;7.499e-01;-2.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.522827000;1.044e+00;4.166e-01;-1.639e-01;3.989e-01;-1.569e-01;9.461e-01;9.461e-01;1.038e+00;2.047e-01;-6.996e-02;1.038e+00;2.047e-01;-6.996e-02;1.044e+00;7.499e-01;-2.950e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.523827000;1.044e+00;4.166e-01;-1.639e-01;3.989e-01;-1.570e-01;9.461e-01;9.461e-01;1.038e+00;2.047e-01;-7.000e-02;1.038e+00;2.047e-01;-7.000e-02;1.044e+00;7.499e-01;-2.951e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.524827000;1.044e+00;4.166e-01;-1.640e-01;3.989e-01;-1.570e-01;9.460e-01;9.460e-01;1.038e+00;2.047e-01;-7.003e-02;1.038e+00;2.047e-01;-7.003e-02;1.044e+00;7.499e-01;-2.952e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.525827000;1.044e+00;4.166e-01;-1.641e-01;3.989e-01;-1.571e-01;9.460e-01;9.460e-01;1.038e+00;2.047e-01;-7.006e-02;1.038e+00;2.047e-01;-7.006e-02;1.044e+00;7.499e-01;-2.954e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.526827000;1.044e+00;4.166e-01;-1.642e-01;3.989e-01;-1.572e-01;9.459e-01;9.459e-01;1.038e+00;2.047e-01;-7.010e-02;1.038e+00;2.047e-01;-7.010e-02;1.044e+00;7.499e-01;-2.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.527827000;1.044e+00;4.166e-01;-1.642e-01;3.989e-01;-1.573e-01;9.459e-01;9.459e-01;1.038e+00;2.047e-01;-7.013e-02;1.038e+00;2.047e-01;-7.013e-02;1.044e+00;7.499e-01;-2.956e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.528827000;1.044e+00;4.166e-01;-1.643e-01;3.989e-01;-1.573e-01;9.459e-01;9.459e-01;1.038e+00;2.047e-01;-7.017e-02;1.038e+00;2.047e-01;-7.017e-02;1.044e+00;7.499e-01;-2.958e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.529827000;1.044e+00;4.166e-01;-1.644e-01;3.989e-01;-1.574e-01;9.458e-01;9.458e-01;1.038e+00;2.047e-01;-7.020e-02;1.038e+00;2.047e-01;-7.020e-02;1.044e+00;7.499e-01;-2.959e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.530827000;1.044e+00;4.166e-01;-1.645e-01;3.989e-01;-1.575e-01;9.458e-01;9.458e-01;1.038e+00;2.047e-01;-7.024e-02;1.038e+00;2.047e-01;-7.024e-02;1.044e+00;7.499e-01;-2.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.531827000;1.044e+00;4.166e-01;-1.645e-01;3.989e-01;-1.575e-01;9.457e-01;9.457e-01;1.038e+00;2.047e-01;-7.027e-02;1.038e+00;2.047e-01;-7.027e-02;1.044e+00;7.499e-01;-2.962e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.532827000;1.044e+00;4.166e-01;-1.646e-01;3.989e-01;-1.576e-01;9.457e-01;9.457e-01;1.038e+00;2.047e-01;-7.031e-02;1.038e+00;2.047e-01;-7.031e-02;1.044e+00;7.499e-01;-2.963e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.533827000;1.044e+00;4.166e-01;-1.647e-01;3.989e-01;-1.577e-01;9.456e-01;9.456e-01;1.038e+00;2.047e-01;-7.034e-02;1.038e+00;2.047e-01;-7.034e-02;1.044e+00;7.499e-01;-2.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.534827000;1.044e+00;4.166e-01;-1.647e-01;3.989e-01;-1.577e-01;9.456e-01;9.456e-01;1.038e+00;2.047e-01;-7.037e-02;1.038e+00;2.047e-01;-7.037e-02;1.044e+00;7.499e-01;-2.965e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.535827000;1.044e+00;4.166e-01;-1.648e-01;3.989e-01;-1.578e-01;9.456e-01;9.456e-01;1.038e+00;2.047e-01;-7.041e-02;1.038e+00;2.047e-01;-7.041e-02;1.044e+00;7.499e-01;-2.967e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.536827000;1.044e+00;4.166e-01;-1.649e-01;3.989e-01;-1.579e-01;9.455e-01;9.455e-01;1.038e+00;2.047e-01;-7.044e-02;1.038e+00;2.047e-01;-7.044e-02;1.044e+00;7.499e-01;-2.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.537827000;1.044e+00;4.166e-01;-1.650e-01;3.989e-01;-1.579e-01;9.455e-01;9.455e-01;1.038e+00;2.047e-01;-7.048e-02;1.038e+00;2.047e-01;-7.048e-02;1.044e+00;7.499e-01;-2.969e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.538827000;1.044e+00;4.166e-01;-1.650e-01;3.989e-01;-1.580e-01;9.454e-01;9.454e-01;1.038e+00;2.047e-01;-7.051e-02;1.038e+00;2.047e-01;-7.051e-02;1.044e+00;7.499e-01;-2.971e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.539827000;1.044e+00;4.166e-01;-1.651e-01;3.989e-01;-1.581e-01;9.454e-01;9.454e-01;1.038e+00;2.047e-01;-7.055e-02;1.038e+00;2.047e-01;-7.055e-02;1.044e+00;7.499e-01;-2.972e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.540827000;1.044e+00;4.166e-01;-1.652e-01;3.989e-01;-1.582e-01;9.453e-01;9.453e-01;1.038e+00;2.047e-01;-7.058e-02;1.038e+00;2.047e-01;-7.058e-02;1.044e+00;7.499e-01;-2.973e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.541827000;1.044e+00;4.166e-01;-1.653e-01;3.989e-01;-1.582e-01;9.453e-01;9.453e-01;1.038e+00;2.047e-01;-7.061e-02;1.038e+00;2.047e-01;-7.061e-02;1.044e+00;7.499e-01;-2.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.542827000;1.044e+00;4.166e-01;-1.653e-01;3.989e-01;-1.583e-01;9.452e-01;9.452e-01;1.038e+00;2.047e-01;-7.065e-02;1.038e+00;2.047e-01;-7.065e-02;1.044e+00;7.499e-01;-2.976e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.543827000;1.044e+00;4.166e-01;-1.654e-01;3.989e-01;-1.584e-01;9.452e-01;9.452e-01;1.038e+00;2.047e-01;-7.068e-02;1.038e+00;2.047e-01;-7.068e-02;1.044e+00;7.499e-01;-2.977e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.544827000;1.044e+00;4.166e-01;-1.655e-01;3.989e-01;-1.584e-01;9.452e-01;9.452e-01;1.038e+00;2.047e-01;-7.072e-02;1.038e+00;2.047e-01;-7.072e-02;1.044e+00;7.499e-01;-2.978e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.545827000;1.044e+00;4.166e-01;-1.655e-01;3.989e-01;-1.585e-01;9.451e-01;9.451e-01;1.038e+00;2.047e-01;-7.075e-02;1.038e+00;2.047e-01;-7.075e-02;1.044e+00;7.499e-01;-2.980e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.546827000;1.044e+00;4.166e-01;-1.656e-01;3.989e-01;-1.586e-01;9.451e-01;9.451e-01;1.038e+00;2.047e-01;-7.079e-02;1.038e+00;2.047e-01;-7.079e-02;1.044e+00;7.499e-01;-2.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.547827000;1.044e+00;4.166e-01;-1.657e-01;3.989e-01;-1.586e-01;9.450e-01;9.450e-01;1.038e+00;2.047e-01;-7.082e-02;1.038e+00;2.047e-01;-7.082e-02;1.044e+00;7.499e-01;-2.982e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.548827000;1.044e+00;4.166e-01;-1.658e-01;3.989e-01;-1.587e-01;9.450e-01;9.450e-01;1.038e+00;2.047e-01;-7.085e-02;1.038e+00;2.047e-01;-7.085e-02;1.044e+00;7.499e-01;-2.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.549827000;1.044e+00;4.166e-01;-1.658e-01;3.989e-01;-1.588e-01;9.449e-01;9.449e-01;1.038e+00;2.047e-01;-7.089e-02;1.038e+00;2.047e-01;-7.089e-02;1.044e+00;7.499e-01;-2.985e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.550827000;1.044e+00;4.166e-01;-1.659e-01;3.989e-01;-1.588e-01;9.449e-01;9.449e-01;1.038e+00;2.047e-01;-7.092e-02;1.038e+00;2.047e-01;-7.092e-02;1.044e+00;7.499e-01;-2.986e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.551827000;1.044e+00;4.166e-01;-1.660e-01;3.989e-01;-1.589e-01;9.449e-01;9.449e-01;1.038e+00;2.047e-01;-7.096e-02;1.038e+00;2.047e-01;-7.096e-02;1.044e+00;7.499e-01;-2.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.552827000;1.044e+00;4.166e-01;-1.660e-01;3.989e-01;-1.590e-01;9.448e-01;9.448e-01;1.038e+00;2.047e-01;-7.099e-02;1.038e+00;2.047e-01;-7.099e-02;1.044e+00;7.499e-01;-2.989e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.553827000;1.044e+00;4.166e-01;-1.661e-01;3.989e-01;-1.590e-01;9.448e-01;9.448e-01;1.038e+00;2.047e-01;-7.103e-02;1.038e+00;2.047e-01;-7.103e-02;1.044e+00;7.499e-01;-2.990e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.554827000;1.044e+00;4.166e-01;-1.662e-01;3.989e-01;-1.591e-01;9.447e-01;9.447e-01;1.038e+00;2.047e-01;-7.106e-02;1.038e+00;2.047e-01;-7.106e-02;1.044e+00;7.499e-01;-2.991e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.555827000;1.044e+00;4.166e-01;-1.663e-01;3.989e-01;-1.592e-01;9.447e-01;9.447e-01;1.038e+00;2.047e-01;-7.109e-02;1.038e+00;2.047e-01;-7.109e-02;1.044e+00;7.499e-01;-2.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.556827000;1.044e+00;4.166e-01;-1.663e-01;3.989e-01;-1.593e-01;9.446e-01;9.446e-01;1.038e+00;2.047e-01;-7.113e-02;1.038e+00;2.047e-01;-7.113e-02;1.044e+00;7.499e-01;-2.994e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
