time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
64.557827000;1.044e+00;4.166e-01;-1.664e-01;3.989e-01;-1.593e-01;9.446e-01;9.446e-01;1.038e+00;2.047e-01;-7.116e-02;1.038e+00;2.047e-01;-7.116e-02;1.044e+00;7.499e-01;-2.995e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.558827000;1.044e+00;4.166e-01;-1.665e-01;3.989e-01;-1.594e-01;9.446e-01;9.446e-01;1.038e+00;2.047e-01;-7.120e-02;1.038e+00;2.047e-01;-7.120e-02;1.044e+00;7.499e-01;-2.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.559827000;1.044e+00;4.166e-01;-1.665e-01;3.989e-01;-1.595e-01;9.445e-01;9.445e-01;1.038e+00;2.047e-01;-7.123e-02;1.038e+00;2.047e-01;-7.123e-02;1.044e+00;7.499e-01;-2.998e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.560827000;1.044e+00;4.166e-01;-1.666e-01;3.989e-01;-1.595e-01;9.445e-01;9.445e-01;1.038e+00;2.047e-01;-7.126e-02;1.038e+00;2.047e-01;-7.126e-02;1.044e+00;7.499e-01;-2.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.561827000;1.044e+00;4.166e-01;-1.667e-01;3.989e-01;-1.596e-01;9.444e-01;9.444e-01;1.038e+00;2.047e-01;-7.130e-02;1.038e+00;2.047e-01;-7.130e-02;1.044e+00;7.499e-01;-3.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.562827000;1.044e+00;4.166e-01;-1.668e-01;3.989e-01;-1.597e-01;9.444e-01;9.444e-01;1.038e+00;2.047e-01;-7.133e-02;1.038e+00;2.047e-01;-7.133e-02;1.044e+00;7.499e-01;-3.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.563827000;1.044e+00;4.166e-01;-1.668e-01;3.989e-01;-1.597e-01;9.443e-01;9.443e-01;1.038e+00;2.047e-01;-7.137e-02;1.038e+00;2.047e-01;-7.137e-02;1.044e+00;7.499e-01;-3.003e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.564827000;1.044e+00;4.166e-01;-1.669e-01;3.989e-01;-1.598e-01;9.443e-01;9.443e-01;1.038e+00;2.047e-01;-7.140e-02;1.038e+00;2.047e-01;-7.140e-02;1.044e+00;7.499e-01;-3.004e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.565827000;1.044e+00;4.166e-01;-1.670e-01;3.989e-01;-1.599e-01;9.443e-01;9.443e-01;1.038e+00;2.047e-01;-7.143e-02;1.038e+00;2.047e-01;-7.143e-02;1.044e+00;7.499e-01;-3.006e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.566827000;1.044e+00;4.166e-01;-1.670e-01;3.989e-01;-1.599e-01;9.442e-01;9.442e-01;1.038e+00;2.048e-01;-7.147e-02;1.038e+00;2.048e-01;-7.147e-02;1.044e+00;7.499e-01;-3.007e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.567827000;1.044e+00;4.166e-01;-1.671e-01;3.989e-01;-1.600e-01;9.442e-01;9.442e-01;1.038e+00;2.048e-01;-7.150e-02;1.038e+00;2.048e-01;-7.150e-02;1.044e+00;7.499e-01;-3.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.568827000;1.044e+00;4.166e-01;-1.672e-01;3.989e-01;-1.601e-01;9.441e-01;9.441e-01;1.038e+00;2.048e-01;-7.153e-02;1.038e+00;2.048e-01;-7.153e-02;1.044e+00;7.499e-01;-3.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.569827000;1.044e+00;4.166e-01;-1.673e-01;3.989e-01;-1.601e-01;9.441e-01;9.441e-01;1.038e+00;2.048e-01;-7.157e-02;1.038e+00;2.048e-01;-7.157e-02;1.044e+00;7.499e-01;-3.011e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.570827000;1.044e+00;4.166e-01;-1.673e-01;3.989e-01;-1.602e-01;9.440e-01;9.440e-01;1.038e+00;2.048e-01;-7.160e-02;1.038e+00;2.048e-01;-7.160e-02;1.044e+00;7.499e-01;-3.012e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.571827000;1.044e+00;4.166e-01;-1.674e-01;3.989e-01;-1.603e-01;9.440e-01;9.440e-01;1.038e+00;2.048e-01;-7.164e-02;1.038e+00;2.048e-01;-7.164e-02;1.044e+00;7.499e-01;-3.013e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.572827000;1.044e+00;4.166e-01;-1.675e-01;3.989e-01;-1.603e-01;9.440e-01;9.440e-01;1.038e+00;2.048e-01;-7.167e-02;1.038e+00;2.048e-01;-7.167e-02;1.044e+00;7.499e-01;-3.015e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.573827000;1.044e+00;4.166e-01;-1.675e-01;3.989e-01;-1.604e-01;9.439e-01;9.439e-01;1.038e+00;2.048e-01;-7.170e-02;1.038e+00;2.048e-01;-7.170e-02;1.044e+00;7.499e-01;-3.016e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.574827000;1.044e+00;4.166e-01;-1.676e-01;3.989e-01;-1.605e-01;9.439e-01;9.439e-01;1.038e+00;2.048e-01;-7.174e-02;1.038e+00;2.048e-01;-7.174e-02;1.044e+00;7.499e-01;-3.017e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.575827000;1.044e+00;4.166e-01;-1.677e-01;3.989e-01;-1.606e-01;9.438e-01;9.438e-01;1.038e+00;2.048e-01;-7.177e-02;1.038e+00;2.048e-01;-7.177e-02;1.044e+00;7.499e-01;-3.018e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.576827000;1.044e+00;4.166e-01;-1.678e-01;3.989e-01;-1.606e-01;9.438e-01;9.438e-01;1.038e+00;2.048e-01;-7.180e-02;1.038e+00;2.048e-01;-7.180e-02;1.044e+00;7.499e-01;-3.020e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.577827000;1.044e+00;4.166e-01;-1.678e-01;3.989e-01;-1.607e-01;9.437e-01;9.437e-01;1.038e+00;2.048e-01;-7.184e-02;1.038e+00;2.048e-01;-7.184e-02;1.044e+00;7.499e-01;-3.021e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.578827000;1.044e+00;4.166e-01;-1.679e-01;3.989e-01;-1.608e-01;9.437e-01;9.437e-01;1.038e+00;2.048e-01;-7.187e-02;1.038e+00;2.048e-01;-7.187e-02;1.044e+00;7.499e-01;-3.022e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.579827000;1.044e+00;4.166e-01;-1.680e-01;3.989e-01;-1.608e-01;9.437e-01;9.437e-01;1.038e+00;2.048e-01;-7.191e-02;1.038e+00;2.048e-01;-7.191e-02;1.044e+00;7.499e-01;-3.024e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.580827000;1.044e+00;4.166e-01;-1.680e-01;3.989e-01;-1.609e-01;9.436e-01;9.436e-01;1.038e+00;2.048e-01;-7.194e-02;1.038e+00;2.048e-01;-7.194e-02;1.044e+00;7.499e-01;-3.025e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.581827000;1.044e+00;4.166e-01;-1.681e-01;3.989e-01;-1.610e-01;9.436e-01;9.436e-01;1.038e+00;2.048e-01;-7.197e-02;1.038e+00;2.048e-01;-7.197e-02;1.044e+00;7.499e-01;-3.026e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.582827000;1.044e+00;4.166e-01;-1.682e-01;3.989e-01;-1.610e-01;9.435e-01;9.435e-01;1.038e+00;2.048e-01;-7.201e-02;1.038e+00;2.048e-01;-7.201e-02;1.044e+00;7.499e-01;-3.027e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.583827000;1.044e+00;4.166e-01;-1.683e-01;3.989e-01;-1.611e-01;9.435e-01;9.435e-01;1.038e+00;2.048e-01;-7.204e-02;1.038e+00;2.048e-01;-7.204e-02;1.044e+00;7.499e-01;-3.029e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.584827000;1.044e+00;4.166e-01;-1.683e-01;3.989e-01;-1.612e-01;9.434e-01;9.434e-01;1.038e+00;2.048e-01;-7.207e-02;1.038e+00;2.048e-01;-7.207e-02;1.044e+00;7.499e-01;-3.030e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.585827000;1.044e+00;4.166e-01;-1.684e-01;3.989e-01;-1.612e-01;9.434e-01;9.434e-01;1.038e+00;2.048e-01;-7.211e-02;1.038e+00;2.048e-01;-7.211e-02;1.044e+00;7.499e-01;-3.031e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.586827000;1.044e+00;4.166e-01;-1.685e-01;3.989e-01;-1.613e-01;9.434e-01;9.434e-01;1.038e+00;2.048e-01;-7.214e-02;1.038e+00;2.048e-01;-7.214e-02;1.044e+00;7.499e-01;-3.032e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.587827000;1.044e+00;4.166e-01;-1.685e-01;3.989e-01;-1.614e-01;9.433e-01;9.433e-01;1.038e+00;2.048e-01;-7.217e-02;1.038e+00;2.048e-01;-7.217e-02;1.044e+00;7.499e-01;-3.034e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.588827000;1.044e+00;4.166e-01;-1.686e-01;3.989e-01;-1.614e-01;9.433e-01;9.433e-01;1.038e+00;2.048e-01;-7.221e-02;1.038e+00;2.048e-01;-7.221e-02;1.044e+00;7.499e-01;-3.035e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.589827000;1.044e+00;4.166e-01;-1.687e-01;3.989e-01;-1.615e-01;9.432e-01;9.432e-01;1.038e+00;2.048e-01;-7.224e-02;1.038e+00;2.048e-01;-7.224e-02;1.044e+00;7.499e-01;-3.036e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.590827000;1.044e+00;4.166e-01;-1.688e-01;3.989e-01;-1.616e-01;9.432e-01;9.432e-01;1.038e+00;2.048e-01;-7.228e-02;1.038e+00;2.048e-01;-7.228e-02;1.044e+00;7.499e-01;-3.038e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.591827000;1.044e+00;4.166e-01;-1.688e-01;3.989e-01;-1.616e-01;9.432e-01;9.432e-01;1.038e+00;2.048e-01;-7.231e-02;1.038e+00;2.048e-01;-7.231e-02;1.044e+00;7.499e-01;-3.039e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.592827000;1.044e+00;4.166e-01;-1.689e-01;3.989e-01;-1.617e-01;9.431e-01;9.431e-01;1.038e+00;2.048e-01;-7.234e-02;1.038e+00;2.048e-01;-7.234e-02;1.044e+00;7.499e-01;-3.040e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.593827000;1.044e+00;4.166e-01;-1.690e-01;3.989e-01;-1.618e-01;9.431e-01;9.431e-01;1.038e+00;2.048e-01;-7.238e-02;1.038e+00;2.048e-01;-7.238e-02;1.044e+00;7.499e-01;-3.041e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.594827000;1.044e+00;4.166e-01;-1.690e-01;3.989e-01;-1.618e-01;9.430e-01;9.430e-01;1.038e+00;2.048e-01;-7.241e-02;1.038e+00;2.048e-01;-7.241e-02;1.044e+00;7.499e-01;-3.043e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.595827000;1.044e+00;4.166e-01;-1.691e-01;3.989e-01;-1.619e-01;9.430e-01;9.430e-01;1.038e+00;2.048e-01;-7.244e-02;1.038e+00;2.048e-01;-7.244e-02;1.044e+00;7.499e-01;-3.044e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.596827000;1.044e+00;4.166e-01;-1.692e-01;3.989e-01;-1.620e-01;9.429e-01;9.429e-01;1.038e+00;2.048e-01;-7.248e-02;1.038e+00;2.048e-01;-7.248e-02;1.044e+00;7.499e-01;-3.045e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.597827000;1.044e+00;4.166e-01;-1.692e-01;3.989e-01;-1.620e-01;9.429e-01;9.429e-01;1.038e+00;2.048e-01;-7.251e-02;1.038e+00;2.048e-01;-7.251e-02;1.044e+00;7.499e-01;-3.046e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.598827000;1.044e+00;4.166e-01;-1.693e-01;3.989e-01;-1.621e-01;9.429e-01;9.429e-01;1.038e+00;2.048e-01;-7.254e-02;1.038e+00;2.048e-01;-7.254e-02;1.044e+00;7.499e-01;-3.048e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.599827000;1.044e+00;4.166e-01;-1.694e-01;3.989e-01;-1.622e-01;9.428e-01;9.428e-01;1.038e+00;2.048e-01;-7.258e-02;1.038e+00;2.048e-01;-7.258e-02;1.044e+00;7.499e-01;-3.049e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.600827000;1.044e+00;4.166e-01;-1.695e-01;3.989e-01;-1.622e-01;9.428e-01;9.428e-01;1.038e+00;2.048e-01;-7.261e-02;1.038e+00;2.048e-01;-7.261e-02;1.044e+00;7.499e-01;-3.050e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.601827000;1.044e+00;4.166e-01;-1.695e-01;3.989e-01;-1.623e-01;9.427e-01;9.427e-01;1.038e+00;2.048e-01;-7.264e-02;1.038e+00;2.048e-01;-7.264e-02;1.044e+00;7.499e-01;-3.051e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.602827000;1.044e+00;4.166e-01;-1.696e-01;3.989e-01;-1.624e-01;9.427e-01;9.427e-01;1.038e+00;2.048e-01;-7.268e-02;1.038e+00;2.048e-01;-7.268e-02;1.044e+00;7.499e-01;-3.053e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.603827000;1.044e+00;4.166e-01;-1.697e-01;3.989e-01;-1.624e-01;9.426e-01;9.426e-01;1.038e+00;2.048e-01;-7.271e-02;1.038e+00;2.048e-01;-7.271e-02;1.044e+00;7.499e-01;-3.054e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.604827000;1.044e+00;4.166e-01;-1.697e-01;3.989e-01;-1.625e-01;9.426e-01;9.426e-01;1.038e+00;2.048e-01;-7.274e-02;1.038e+00;2.048e-01;-7.274e-02;1.044e+00;7.499e-01;-3.055e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.605827000;1.044e+00;4.166e-01;-1.698e-01;3.989e-01;-1.626e-01;9.426e-01;9.426e-01;1.038e+00;2.048e-01;-7.278e-02;1.038e+00;2.048e-01;-7.278e-02;1.044e+00;7.499e-01;-3.056e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.606827000;1.044e+00;4.166e-01;-1.699e-01;3.989e-01;-1.626e-01;9.425e-01;9.425e-01;1.038e+00;2.048e-01;-7.281e-02;1.038e+00;2.048e-01;-7.281e-02;1.044e+00;7.499e-01;-3.058e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.607827000;1.044e+00;4.166e-01;-1.699e-01;3.989e-01;-1.627e-01;9.425e-01;9.425e-01;1.038e+00;2.048e-01;-7.284e-02;1.038e+00;2.048e-01;-7.284e-02;1.044e+00;7.499e-01;-3.059e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.608827000;1.044e+00;4.166e-01;-1.700e-01;3.989e-01;-1.628e-01;9.424e-01;9.424e-01;1.038e+00;2.048e-01;-7.288e-02;1.038e+00;2.048e-01;-7.288e-02;1.044e+00;7.499e-01;-3.060e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.609827000;1.044e+00;4.166e-01;-1.701e-01;3.989e-01;-1.628e-01;9.424e-01;9.424e-01;1.038e+00;2.048e-01;-7.291e-02;1.038e+00;2.048e-01;-7.291e-02;1.044e+00;7.499e-01;-3.062e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.610827000;1.044e+00;4.166e-01;-1.702e-01;3.989e-01;-1.629e-01;9.424e-01;9.424e-01;1.038e+00;2.048e-01;-7.294e-02;1.038e+00;2.048e-01;-7.294e-02;1.044e+00;7.499e-01;-3.063e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.611827000;1.044e+00;4.166e-01;-1.702e-01;3.989e-01;-1.630e-01;9.423e-01;9.423e-01;1.038e+00;2.048e-01;-7.298e-02;1.038e+00;2.048e-01;-7.298e-02;1.044e+00;7.499e-01;-3.064e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.612827000;1.044e+00;4.166e-01;-1.703e-01;3.989e-01;-1.630e-01;9.423e-01;9.423e-01;1.038e+00;2.048e-01;-7.301e-02;1.038e+00;2.048e-01;-7.301e-02;1.044e+00;7.499e-01;-3.065e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.613827000;1.044e+00;4.166e-01;-1.704e-01;3.989e-01;-1.631e-01;9.422e-01;9.422e-01;1.038e+00;2.048e-01;-7.304e-02;1.038e+00;2.048e-01;-7.304e-02;1.044e+00;7.499e-01;-3.067e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.614827000;1.044e+00;4.166e-01;-1.704e-01;3.989e-01;-1.632e-01;9.422e-01;9.422e-01;1.038e+00;2.048e-01;-7.308e-02;1.038e+00;2.048e-01;-7.308e-02;1.044e+00;7.499e-01;-3.068e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.615827000;1.044e+00;4.166e-01;-1.705e-01;3.989e-01;-1.632e-01;9.421e-01;9.421e-01;1.038e+00;2.048e-01;-7.311e-02;1.038e+00;2.048e-01;-7.311e-02;1.044e+00;7.499e-01;-3.069e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.616827000;1.044e+00;4.166e-01;-1.706e-01;3.989e-01;-1.633e-01;9.421e-01;9.421e-01;1.038e+00;2.048e-01;-7.314e-02;1.038e+00;2.048e-01;-7.314e-02;1.044e+00;7.499e-01;-3.070e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.617827000;1.044e+00;4.166e-01;-1.706e-01;3.989e-01;-1.634e-01;9.421e-01;9.421e-01;1.038e+00;2.048e-01;-7.317e-02;1.038e+00;2.048e-01;-7.317e-02;1.044e+00;7.499e-01;-3.072e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.618827000;1.044e+00;4.166e-01;-1.707e-01;3.989e-01;-1.634e-01;9.420e-01;9.420e-01;1.038e+00;2.048e-01;-7.321e-02;1.038e+00;2.048e-01;-7.321e-02;1.044e+00;7.499e-01;-3.073e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.619827000;1.044e+00;4.166e-01;-1.708e-01;3.989e-01;-1.635e-01;9.420e-01;9.420e-01;1.038e+00;2.048e-01;-7.324e-02;1.038e+00;2.048e-01;-7.324e-02;1.044e+00;7.499e-01;-3.074e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.620827000;1.044e+00;4.166e-01;-1.709e-01;3.989e-01;-1.636e-01;9.419e-01;9.419e-01;1.038e+00;2.048e-01;-7.327e-02;1.038e+00;2.048e-01;-7.327e-02;1.044e+00;7.499e-01;-3.075e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.621827000;1.044e+00;4.166e-01;-1.709e-01;3.989e-01;-1.636e-01;9.419e-01;9.419e-01;1.038e+00;2.048e-01;-7.331e-02;1.038e+00;2.048e-01;-7.331e-02;1.044e+00;7.499e-01;-3.077e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.622827000;1.044e+00;4.166e-01;-1.710e-01;3.989e-01;-1.637e-01;9.418e-01;9.418e-01;1.038e+00;2.048e-01;-7.334e-02;1.038e+00;2.048e-01;-7.334e-02;1.044e+00;7.499e-01;-3.078e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.623827000;1.044e+00;4.166e-01;-1.711e-01;3.989e-01;-1.638e-01;9.418e-01;9.418e-01;1.038e+00;2.048e-01;-7.337e-02;1.038e+00;2.048e-01;-7.337e-02;1.044e+00;7.499e-01;-3.079e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.624827000;1.044e+00;4.166e-01;-1.711e-01;3.989e-01;-1.638e-01;9.418e-01;9.418e-01;1.038e+00;2.048e-01;-7.341e-02;1.038e+00;2.048e-01;-7.341e-02;1.044e+00;7.499e-01;-3.080e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.625827000;1.044e+00;4.166e-01;-1.712e-01;3.989e-01;-1.639e-01;9.417e-01;9.417e-01;1.038e+00;2.048e-01;-7.344e-02;1.038e+00;2.048e-01;-7.344e-02;1.044e+00;7.499e-01;-3.082e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.626827000;1.044e+00;4.166e-01;-1.713e-01;3.989e-01;-1.640e-01;9.417e-01;9.417e-01;1.038e+00;2.048e-01;-7.347e-02;1.038e+00;2.048e-01;-7.347e-02;1.044e+00;7.499e-01;-3.083e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.627827000;1.044e+00;4.166e-01;-1.713e-01;3.989e-01;-1.640e-01;9.416e-01;9.416e-01;1.038e+00;2.048e-01;-7.350e-02;1.038e+00;2.048e-01;-7.350e-02;1.044e+00;7.499e-01;-3.084e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.628827000;1.044e+00;4.166e-01;-1.714e-01;3.989e-01;-1.641e-01;9.416e-01;9.416e-01;1.038e+00;2.048e-01;-7.354e-02;1.038e+00;2.048e-01;-7.354e-02;1.044e+00;7.499e-01;-3.085e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.629827000;1.044e+00;4.166e-01;-1.715e-01;3.989e-01;-1.642e-01;9.416e-01;9.416e-01;1.038e+00;2.048e-01;-7.357e-02;1.038e+00;2.048e-01;-7.357e-02;1.044e+00;7.499e-01;-3.087e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.630827000;1.044e+00;4.166e-01;-1.715e-01;3.989e-01;-1.642e-01;9.415e-01;9.415e-01;1.038e+00;2.048e-01;-7.360e-02;1.038e+00;2.048e-01;-7.360e-02;1.044e+00;7.499e-01;-3.088e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.631827000;1.044e+00;4.166e-01;-1.716e-01;3.989e-01;-1.643e-01;9.415e-01;9.415e-01;1.038e+00;2.048e-01;-7.364e-02;1.038e+00;2.048e-01;-7.364e-02;1.044e+00;7.499e-01;-3.089e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.632827000;1.044e+00;4.166e-01;-1.717e-01;3.989e-01;-1.644e-01;9.414e-01;9.414e-01;1.038e+00;2.048e-01;-7.367e-02;1.038e+00;2.048e-01;-7.367e-02;1.044e+00;7.499e-01;-3.090e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.633827000;1.044e+00;4.166e-01;-1.718e-01;3.989e-01;-1.644e-01;9.414e-01;9.414e-01;1.038e+00;2.048e-01;-7.370e-02;1.038e+00;2.048e-01;-7.370e-02;1.044e+00;7.499e-01;-3.092e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.634827000;1.044e+00;4.166e-01;-1.718e-01;3.989e-01;-1.645e-01;9.414e-01;9.414e-01;1.038e+00;2.048e-01;-7.373e-02;1.038e+00;2.048e-01;-7.373e-02;1.044e+00;7.499e-01;-3.093e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.635827000;1.044e+00;4.166e-01;-1.719e-01;3.989e-01;-1.646e-01;9.413e-01;9.413e-01;1.038e+00;2.048e-01;-7.377e-02;1.038e+00;2.048e-01;-7.377e-02;1.044e+00;7.499e-01;-3.094e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.636827000;1.044e+00;4.166e-01;-1.720e-01;3.989e-01;-1.646e-01;9.413e-01;9.413e-01;1.038e+00;2.048e-01;-7.380e-02;1.038e+00;2.048e-01;-7.380e-02;1.044e+00;7.499e-01;-3.095e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.637827000;1.044e+00;4.166e-01;-1.720e-01;3.989e-01;-1.647e-01;9.412e-01;9.412e-01;1.038e+00;2.048e-01;-7.383e-02;1.038e+00;2.048e-01;-7.383e-02;1.044e+00;7.499e-01;-3.097e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.638827000;1.044e+00;4.166e-01;-1.721e-01;3.989e-01;-1.648e-01;9.412e-01;9.412e-01;1.038e+00;2.048e-01;-7.387e-02;1.038e+00;2.048e-01;-7.387e-02;1.044e+00;7.499e-01;-3.098e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.639827000;1.044e+00;4.166e-01;-1.722e-01;3.989e-01;-1.648e-01;9.411e-01;9.411e-01;1.038e+00;2.048e-01;-7.390e-02;1.038e+00;2.048e-01;-7.390e-02;1.044e+00;7.499e-01;-3.099e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.640827000;1.044e+00;4.166e-01;-1.722e-01;3.989e-01;-1.649e-01;9.411e-01;9.411e-01;1.038e+00;2.048e-01;-7.393e-02;1.038e+00;2.048e-01;-7.393e-02;1.044e+00;7.499e-01;-3.100e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.641827000;1.044e+00;4.166e-01;-1.723e-01;3.989e-01;-1.650e-01;9.411e-01;9.411e-01;1.038e+00;2.048e-01;-7.396e-02;1.038e+00;2.048e-01;-7.396e-02;1.044e+00;7.499e-01;-3.101e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.642827000;1.044e+00;4.166e-01;-1.724e-01;3.989e-01;-1.650e-01;9.410e-01;9.410e-01;1.038e+00;2.048e-01;-7.400e-02;1.038e+00;2.048e-01;-7.400e-02;1.044e+00;7.499e-01;-3.103e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.643827000;1.044e+00;4.166e-01;-1.724e-01;3.989e-01;-1.651e-01;9.410e-01;9.410e-01;1.038e+00;2.048e-01;-7.403e-02;1.038e+00;2.048e-01;-7.403e-02;1.044e+00;7.499e-01;-3.104e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.644827000;1.044e+00;4.166e-01;-1.725e-01;3.989e-01;-1.652e-01;9.409e-01;9.409e-01;1.038e+00;2.049e-01;-7.406e-02;1.038e+00;2.049e-01;-7.406e-02;1.044e+00;7.499e-01;-3.105e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.645827000;1.044e+00;4.166e-01;-1.726e-01;3.989e-01;-1.652e-01;9.409e-01;9.409e-01;1.038e+00;2.049e-01;-7.409e-02;1.038e+00;2.049e-01;-7.409e-02;1.044e+00;7.499e-01;-3.106e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.646827000;1.044e+00;4.166e-01;-1.726e-01;3.989e-01;-1.653e-01;9.409e-01;9.409e-01;1.038e+00;2.049e-01;-7.413e-02;1.038e+00;2.049e-01;-7.413e-02;1.044e+00;7.499e-01;-3.108e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.647827000;1.044e+00;4.166e-01;-1.727e-01;3.989e-01;-1.654e-01;9.408e-01;9.408e-01;1.038e+00;2.049e-01;-7.416e-02;1.038e+00;2.049e-01;-7.416e-02;1.044e+00;7.499e-01;-3.109e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.648827000;1.044e+00;4.166e-01;-1.728e-01;3.989e-01;-1.654e-01;9.408e-01;9.408e-01;1.038e+00;2.049e-01;-7.419e-02;1.038e+00;2.049e-01;-7.419e-02;1.044e+00;7.499e-01;-3.110e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.649827000;1.044e+00;4.166e-01;-1.729e-01;3.989e-01;-1.655e-01;9.407e-01;9.407e-01;1.037e+00;2.049e-01;-7.423e-02;1.037e+00;2.049e-01;-7.423e-02;1.044e+00;7.499e-01;-3.111e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.650827000;1.044e+00;4.166e-01;-1.729e-01;3.989e-01;-1.656e-01;9.407e-01;9.407e-01;1.037e+00;2.049e-01;-7.426e-02;1.037e+00;2.049e-01;-7.426e-02;1.044e+00;7.499e-01;-3.113e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.651827000;1.044e+00;4.166e-01;-1.730e-01;3.989e-01;-1.656e-01;9.406e-01;9.406e-01;1.037e+00;2.049e-01;-7.429e-02;1.037e+00;2.049e-01;-7.429e-02;1.044e+00;7.499e-01;-3.114e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.652827000;1.044e+00;4.166e-01;-1.731e-01;3.989e-01;-1.657e-01;9.406e-01;9.406e-01;1.037e+00;2.049e-01;-7.432e-02;1.037e+00;2.049e-01;-7.432e-02;1.044e+00;7.499e-01;-3.115e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.653827000;1.044e+00;4.166e-01;-1.731e-01;3.989e-01;-1.658e-01;9.406e-01;9.406e-01;1.037e+00;2.049e-01;-7.436e-02;1.037e+00;2.049e-01;-7.436e-02;1.044e+00;7.499e-01;-3.116e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.654827000;1.044e+00;4.166e-01;-1.732e-01;3.989e-01;-1.658e-01;9.405e-01;9.405e-01;1.037e+00;2.049e-01;-7.439e-02;1.037e+00;2.049e-01;-7.439e-02;1.044e+00;7.499e-01;-3.118e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.655827000;1.044e+00;4.166e-01;-1.733e-01;3.989e-01;-1.659e-01;9.405e-01;9.405e-01;1.037e+00;2.049e-01;-7.442e-02;1.037e+00;2.049e-01;-7.442e-02;1.044e+00;7.499e-01;-3.119e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.656827000;1.044e+00;4.166e-01;-1.733e-01;3.989e-01;-1.660e-01;9.404e-01;9.404e-01;1.037e+00;2.049e-01;-7.445e-02;1.037e+00;2.049e-01;-7.445e-02;1.044e+00;7.499e-01;-3.120e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.657827000;1.044e+00;4.166e-01;-1.734e-01;3.989e-01;-1.660e-01;9.404e-01;9.404e-01;1.037e+00;2.049e-01;-7.449e-02;1.037e+00;2.049e-01;-7.449e-02;1.044e+00;7.499e-01;-3.121e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.658827000;1.044e+00;4.166e-01;-1.735e-01;3.989e-01;-1.661e-01;9.404e-01;9.404e-01;1.037e+00;2.049e-01;-7.452e-02;1.037e+00;2.049e-01;-7.452e-02;1.044e+00;7.499e-01;-3.122e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.659827000;1.044e+00;4.166e-01;-1.735e-01;3.989e-01;-1.662e-01;9.403e-01;9.403e-01;1.037e+00;2.049e-01;-7.455e-02;1.037e+00;2.049e-01;-7.455e-02;1.044e+00;7.499e-01;-3.124e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.660827000;1.044e+00;4.166e-01;-1.736e-01;3.989e-01;-1.662e-01;9.403e-01;9.403e-01;1.037e+00;2.049e-01;-7.458e-02;1.037e+00;2.049e-01;-7.458e-02;1.044e+00;7.499e-01;-3.125e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.661827000;1.044e+00;4.166e-01;-1.737e-01;3.989e-01;-1.663e-01;9.402e-01;9.402e-01;1.037e+00;2.049e-01;-7.461e-02;1.037e+00;2.049e-01;-7.461e-02;1.044e+00;7.499e-01;-3.126e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.662827000;1.044e+00;4.166e-01;-1.737e-01;3.989e-01;-1.664e-01;9.402e-01;9.402e-01;1.037e+00;2.049e-01;-7.465e-02;1.037e+00;2.049e-01;-7.465e-02;1.044e+00;7.499e-01;-3.127e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.663827000;1.044e+00;4.166e-01;-1.738e-01;3.989e-01;-1.664e-01;9.402e-01;9.402e-01;1.037e+00;2.049e-01;-7.468e-02;1.037e+00;2.049e-01;-7.468e-02;1.044e+00;7.499e-01;-3.129e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.664827000;1.044e+00;4.166e-01;-1.739e-01;3.989e-01;-1.665e-01;9.401e-01;9.401e-01;1.037e+00;2.049e-01;-7.471e-02;1.037e+00;2.049e-01;-7.471e-02;1.044e+00;7.499e-01;-3.130e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.665827000;1.044e+00;4.166e-01;-1.739e-01;3.989e-01;-1.665e-01;9.401e-01;9.401e-01;1.037e+00;2.049e-01;-7.474e-02;1.037e+00;2.049e-01;-7.474e-02;1.044e+00;7.499e-01;-3.131e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.666827000;1.044e+00;4.166e-01;-1.740e-01;3.989e-01;-1.666e-01;9.400e-01;9.400e-01;1.037e+00;2.049e-01;-7.478e-02;1.037e+00;2.049e-01;-7.478e-02;1.044e+00;7.499e-01;-3.132e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.667827000;1.044e+00;4.166e-01;-1.741e-01;3.989e-01;-1.667e-01;9.400e-01;9.400e-01;1.037e+00;2.049e-01;-7.481e-02;1.037e+00;2.049e-01;-7.481e-02;1.044e+00;7.499e-01;-3.134e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.668827000;1.044e+00;4.166e-01;-1.742e-01;3.989e-01;-1.667e-01;9.400e-01;9.400e-01;1.037e+00;2.049e-01;-7.484e-02;1.037e+00;2.049e-01;-7.484e-02;1.044e+00;7.499e-01;-3.135e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.669827000;1.044e+00;4.166e-01;-1.742e-01;3.989e-01;-1.668e-01;9.399e-01;9.399e-01;1.037e+00;2.049e-01;-7.487e-02;1.037e+00;2.049e-01;-7.487e-02;1.044e+00;7.499e-01;-3.136e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.670827000;1.044e+00;4.166e-01;-1.743e-01;3.989e-01;-1.669e-01;9.399e-01;9.399e-01;1.037e+00;2.049e-01;-7.491e-02;1.037e+00;2.049e-01;-7.491e-02;1.044e+00;7.499e-01;-3.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.671827000;1.044e+00;4.166e-01;-1.744e-01;3.989e-01;-1.669e-01;9.398e-01;9.398e-01;1.037e+00;2.049e-01;-7.494e-02;1.037e+00;2.049e-01;-7.494e-02;1.044e+00;7.499e-01;-3.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.672827000;1.044e+00;4.166e-01;-1.744e-01;3.989e-01;-1.670e-01;9.398e-01;9.398e-01;1.037e+00;2.049e-01;-7.497e-02;1.037e+00;2.049e-01;-7.497e-02;1.044e+00;7.499e-01;-3.140e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.673827000;1.044e+00;4.166e-01;-1.745e-01;3.989e-01;-1.671e-01;9.397e-01;9.397e-01;1.037e+00;2.049e-01;-7.500e-02;1.037e+00;2.049e-01;-7.500e-02;1.044e+00;7.499e-01;-3.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.674827000;1.044e+00;4.166e-01;-1.746e-01;3.989e-01;-1.671e-01;9.397e-01;9.397e-01;1.037e+00;2.049e-01;-7.503e-02;1.037e+00;2.049e-01;-7.503e-02;1.044e+00;7.499e-01;-3.142e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.675827000;1.044e+00;4.166e-01;-1.746e-01;3.989e-01;-1.672e-01;9.397e-01;9.397e-01;1.037e+00;2.049e-01;-7.507e-02;1.037e+00;2.049e-01;-7.507e-02;1.044e+00;7.499e-01;-3.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.676827000;1.044e+00;4.166e-01;-1.747e-01;3.989e-01;-1.673e-01;9.396e-01;9.396e-01;1.037e+00;2.049e-01;-7.510e-02;1.037e+00;2.049e-01;-7.510e-02;1.044e+00;7.499e-01;-3.145e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.677827000;1.044e+00;4.166e-01;-1.748e-01;3.989e-01;-1.673e-01;9.396e-01;9.396e-01;1.037e+00;2.049e-01;-7.513e-02;1.037e+00;2.049e-01;-7.513e-02;1.044e+00;7.499e-01;-3.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.678827000;1.044e+00;4.166e-01;-1.748e-01;3.989e-01;-1.674e-01;9.395e-01;9.395e-01;1.037e+00;2.049e-01;-7.516e-02;1.037e+00;2.049e-01;-7.516e-02;1.044e+00;7.499e-01;-3.147e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.679827000;1.044e+00;4.166e-01;-1.749e-01;3.989e-01;-1.675e-01;9.395e-01;9.395e-01;1.037e+00;2.049e-01;-7.520e-02;1.037e+00;2.049e-01;-7.520e-02;1.044e+00;7.499e-01;-3.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.680827000;1.044e+00;4.166e-01;-1.750e-01;3.989e-01;-1.675e-01;9.395e-01;9.395e-01;1.037e+00;2.049e-01;-7.523e-02;1.037e+00;2.049e-01;-7.523e-02;1.044e+00;7.499e-01;-3.149e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.681827000;1.044e+00;4.166e-01;-1.750e-01;3.989e-01;-1.676e-01;9.394e-01;9.394e-01;1.037e+00;2.049e-01;-7.526e-02;1.037e+00;2.049e-01;-7.526e-02;1.044e+00;7.499e-01;-3.151e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.682827000;1.044e+00;4.166e-01;-1.751e-01;3.989e-01;-1.676e-01;9.394e-01;9.394e-01;1.037e+00;2.049e-01;-7.529e-02;1.037e+00;2.049e-01;-7.529e-02;1.044e+00;7.499e-01;-3.152e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.683827000;1.044e+00;4.166e-01;-1.752e-01;3.989e-01;-1.677e-01;9.393e-01;9.393e-01;1.037e+00;2.049e-01;-7.532e-02;1.037e+00;2.049e-01;-7.532e-02;1.044e+00;7.499e-01;-3.153e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.684827000;1.044e+00;4.166e-01;-1.752e-01;3.989e-01;-1.678e-01;9.393e-01;9.393e-01;1.037e+00;2.049e-01;-7.536e-02;1.037e+00;2.049e-01;-7.536e-02;1.044e+00;7.499e-01;-3.154e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.685827000;1.044e+00;4.166e-01;-1.753e-01;3.989e-01;-1.678e-01;9.393e-01;9.393e-01;1.037e+00;2.049e-01;-7.539e-02;1.037e+00;2.049e-01;-7.539e-02;1.044e+00;7.499e-01;-3.155e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.686827000;1.044e+00;4.166e-01;-1.754e-01;3.989e-01;-1.679e-01;9.392e-01;9.392e-01;1.037e+00;2.049e-01;-7.542e-02;1.037e+00;2.049e-01;-7.542e-02;1.044e+00;7.499e-01;-3.157e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.687827000;1.044e+00;4.166e-01;-1.754e-01;3.989e-01;-1.680e-01;9.392e-01;9.392e-01;1.037e+00;2.049e-01;-7.545e-02;1.037e+00;2.049e-01;-7.545e-02;1.044e+00;7.499e-01;-3.158e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.688827000;1.044e+00;4.166e-01;-1.755e-01;3.989e-01;-1.680e-01;9.391e-01;9.391e-01;1.037e+00;2.049e-01;-7.548e-02;1.037e+00;2.049e-01;-7.548e-02;1.044e+00;7.499e-01;-3.159e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.689827000;1.044e+00;4.166e-01;-1.756e-01;3.989e-01;-1.681e-01;9.391e-01;9.391e-01;1.037e+00;2.049e-01;-7.552e-02;1.037e+00;2.049e-01;-7.552e-02;1.044e+00;7.499e-01;-3.160e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.690827000;1.044e+00;4.166e-01;-1.756e-01;3.989e-01;-1.682e-01;9.391e-01;9.391e-01;1.037e+00;2.049e-01;-7.555e-02;1.037e+00;2.049e-01;-7.555e-02;1.044e+00;7.499e-01;-3.162e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.691827000;1.044e+00;4.166e-01;-1.757e-01;3.989e-01;-1.682e-01;9.390e-01;9.390e-01;1.037e+00;2.049e-01;-7.558e-02;1.037e+00;2.049e-01;-7.558e-02;1.044e+00;7.499e-01;-3.163e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.692827000;1.044e+00;4.166e-01;-1.758e-01;3.989e-01;-1.683e-01;9.390e-01;9.390e-01;1.037e+00;2.049e-01;-7.561e-02;1.037e+00;2.049e-01;-7.561e-02;1.044e+00;7.499e-01;-3.164e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.693827000;1.044e+00;4.166e-01;-1.758e-01;3.989e-01;-1.684e-01;9.389e-01;9.389e-01;1.037e+00;2.049e-01;-7.564e-02;1.037e+00;2.049e-01;-7.564e-02;1.044e+00;7.499e-01;-3.165e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.694827000;1.044e+00;4.166e-01;-1.759e-01;3.989e-01;-1.684e-01;9.389e-01;9.389e-01;1.037e+00;2.049e-01;-7.567e-02;1.037e+00;2.049e-01;-7.567e-02;1.044e+00;7.499e-01;-3.166e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.695827000;1.044e+00;4.166e-01;-1.760e-01;3.989e-01;-1.685e-01;9.389e-01;9.389e-01;1.037e+00;2.049e-01;-7.571e-02;1.037e+00;2.049e-01;-7.571e-02;1.044e+00;7.499e-01;-3.168e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.696827000;1.044e+00;4.166e-01;-1.760e-01;3.989e-01;-1.686e-01;9.388e-01;9.388e-01;1.037e+00;2.049e-01;-7.574e-02;1.037e+00;2.049e-01;-7.574e-02;1.044e+00;7.499e-01;-3.169e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.697827000;1.044e+00;4.166e-01;-1.761e-01;3.989e-01;-1.686e-01;9.388e-01;9.388e-01;1.037e+00;2.049e-01;-7.577e-02;1.037e+00;2.049e-01;-7.577e-02;1.044e+00;7.499e-01;-3.170e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.698827000;1.044e+00;4.166e-01;-1.762e-01;3.989e-01;-1.687e-01;9.387e-01;9.387e-01;1.037e+00;2.049e-01;-7.580e-02;1.037e+00;2.049e-01;-7.580e-02;1.044e+00;7.499e-01;-3.171e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.699827000;1.044e+00;4.166e-01;-1.762e-01;3.989e-01;-1.687e-01;9.387e-01;9.387e-01;1.037e+00;2.049e-01;-7.583e-02;1.037e+00;2.049e-01;-7.583e-02;1.044e+00;7.499e-01;-3.172e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.700827000;1.044e+00;4.166e-01;-1.763e-01;3.989e-01;-1.688e-01;9.387e-01;9.387e-01;1.037e+00;2.049e-01;-7.587e-02;1.037e+00;2.049e-01;-7.587e-02;1.044e+00;7.499e-01;-3.174e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.701827000;1.044e+00;4.166e-01;-1.764e-01;3.989e-01;-1.689e-01;9.386e-01;9.386e-01;1.037e+00;2.049e-01;-7.590e-02;1.037e+00;2.049e-01;-7.590e-02;1.044e+00;7.499e-01;-3.175e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.702827000;1.044e+00;4.166e-01;-1.764e-01;3.989e-01;-1.689e-01;9.386e-01;9.386e-01;1.037e+00;2.049e-01;-7.593e-02;1.037e+00;2.049e-01;-7.593e-02;1.044e+00;7.499e-01;-3.176e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.703827000;1.044e+00;4.166e-01;-1.765e-01;3.989e-01;-1.690e-01;9.385e-01;9.385e-01;1.037e+00;2.049e-01;-7.596e-02;1.037e+00;2.049e-01;-7.596e-02;1.044e+00;7.499e-01;-3.177e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.704827000;1.044e+00;4.166e-01;-1.766e-01;3.989e-01;-1.691e-01;9.385e-01;9.385e-01;1.037e+00;2.049e-01;-7.599e-02;1.037e+00;2.049e-01;-7.599e-02;1.044e+00;7.499e-01;-3.178e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.705827000;1.044e+00;4.166e-01;-1.766e-01;3.989e-01;-1.691e-01;9.385e-01;9.385e-01;1.037e+00;2.049e-01;-7.602e-02;1.037e+00;2.049e-01;-7.602e-02;1.044e+00;7.499e-01;-3.180e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.706827000;1.044e+00;4.166e-01;-1.767e-01;3.989e-01;-1.692e-01;9.384e-01;9.384e-01;1.037e+00;2.049e-01;-7.606e-02;1.037e+00;2.049e-01;-7.606e-02;1.044e+00;7.499e-01;-3.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.707827000;1.044e+00;4.166e-01;-1.768e-01;3.989e-01;-1.693e-01;9.384e-01;9.384e-01;1.037e+00;2.049e-01;-7.609e-02;1.037e+00;2.049e-01;-7.609e-02;1.044e+00;7.499e-01;-3.182e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.708827000;1.044e+00;4.166e-01;-1.768e-01;3.989e-01;-1.693e-01;9.383e-01;9.383e-01;1.037e+00;2.049e-01;-7.612e-02;1.037e+00;2.049e-01;-7.612e-02;1.044e+00;7.499e-01;-3.183e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.709827000;1.044e+00;4.166e-01;-1.769e-01;3.989e-01;-1.694e-01;9.383e-01;9.383e-01;1.037e+00;2.049e-01;-7.615e-02;1.037e+00;2.049e-01;-7.615e-02;1.044e+00;7.499e-01;-3.184e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.710827000;1.044e+00;4.166e-01;-1.770e-01;3.989e-01;-1.694e-01;9.383e-01;9.383e-01;1.037e+00;2.049e-01;-7.618e-02;1.037e+00;2.049e-01;-7.618e-02;1.044e+00;7.499e-01;-3.186e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.711827000;1.044e+00;4.166e-01;-1.770e-01;3.989e-01;-1.695e-01;9.382e-01;9.382e-01;1.037e+00;2.049e-01;-7.621e-02;1.037e+00;2.049e-01;-7.621e-02;1.044e+00;7.499e-01;-3.187e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.712827000;1.044e+00;4.166e-01;-1.771e-01;3.989e-01;-1.696e-01;9.382e-01;9.382e-01;1.037e+00;2.049e-01;-7.625e-02;1.037e+00;2.049e-01;-7.625e-02;1.044e+00;7.499e-01;-3.188e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.713827000;1.044e+00;4.166e-01;-1.772e-01;3.989e-01;-1.696e-01;9.381e-01;9.381e-01;1.037e+00;2.049e-01;-7.628e-02;1.037e+00;2.049e-01;-7.628e-02;1.044e+00;7.499e-01;-3.189e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.714827000;1.044e+00;4.166e-01;-1.772e-01;3.989e-01;-1.697e-01;9.381e-01;9.381e-01;1.037e+00;2.049e-01;-7.631e-02;1.037e+00;2.049e-01;-7.631e-02;1.044e+00;7.499e-01;-3.190e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.715827000;1.044e+00;4.166e-01;-1.773e-01;3.989e-01;-1.698e-01;9.381e-01;9.381e-01;1.037e+00;2.049e-01;-7.634e-02;1.037e+00;2.049e-01;-7.634e-02;1.044e+00;7.499e-01;-3.192e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.716827000;1.044e+00;4.166e-01;-1.774e-01;3.989e-01;-1.698e-01;9.380e-01;9.380e-01;1.037e+00;2.049e-01;-7.637e-02;1.037e+00;2.049e-01;-7.637e-02;1.044e+00;7.499e-01;-3.193e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.717827000;1.044e+00;4.166e-01;-1.774e-01;3.989e-01;-1.699e-01;9.380e-01;9.380e-01;1.037e+00;2.049e-01;-7.640e-02;1.037e+00;2.049e-01;-7.640e-02;1.044e+00;7.499e-01;-3.194e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.718827000;1.044e+00;4.166e-01;-1.775e-01;3.989e-01;-1.700e-01;9.379e-01;9.379e-01;1.037e+00;2.049e-01;-7.644e-02;1.037e+00;2.049e-01;-7.644e-02;1.044e+00;7.499e-01;-3.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.719827000;1.044e+00;4.166e-01;-1.776e-01;3.989e-01;-1.700e-01;9.379e-01;9.379e-01;1.037e+00;2.049e-01;-7.647e-02;1.037e+00;2.049e-01;-7.647e-02;1.044e+00;7.499e-01;-3.196e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.720827000;1.044e+00;4.166e-01;-1.776e-01;3.989e-01;-1.701e-01;9.379e-01;9.379e-01;1.037e+00;2.049e-01;-7.650e-02;1.037e+00;2.049e-01;-7.650e-02;1.044e+00;7.499e-01;-3.198e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.721827000;1.044e+00;4.166e-01;-1.777e-01;3.989e-01;-1.701e-01;9.378e-01;9.378e-01;1.037e+00;2.049e-01;-7.653e-02;1.037e+00;2.049e-01;-7.653e-02;1.044e+00;7.499e-01;-3.199e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.722827000;1.044e+00;4.166e-01;-1.778e-01;3.989e-01;-1.702e-01;9.378e-01;9.378e-01;1.037e+00;2.049e-01;-7.656e-02;1.037e+00;2.049e-01;-7.656e-02;1.044e+00;7.499e-01;-3.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.723827000;1.044e+00;4.166e-01;-1.778e-01;3.989e-01;-1.703e-01;9.377e-01;9.377e-01;1.037e+00;2.049e-01;-7.659e-02;1.037e+00;2.049e-01;-7.659e-02;1.044e+00;7.499e-01;-3.201e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.724827000;1.044e+00;4.166e-01;-1.779e-01;3.989e-01;-1.703e-01;9.377e-01;9.377e-01;1.037e+00;2.049e-01;-7.662e-02;1.037e+00;2.049e-01;-7.662e-02;1.044e+00;7.499e-01;-3.202e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.725827000;1.044e+00;4.166e-01;-1.780e-01;3.989e-01;-1.704e-01;9.377e-01;9.377e-01;1.037e+00;2.049e-01;-7.666e-02;1.037e+00;2.049e-01;-7.666e-02;1.044e+00;7.499e-01;-3.203e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.726827000;1.044e+00;4.166e-01;-1.780e-01;3.989e-01;-1.705e-01;9.376e-01;9.376e-01;1.037e+00;2.050e-01;-7.669e-02;1.037e+00;2.050e-01;-7.669e-02;1.044e+00;7.499e-01;-3.205e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.727827000;1.044e+00;4.166e-01;-1.781e-01;3.989e-01;-1.705e-01;9.376e-01;9.376e-01;1.037e+00;2.050e-01;-7.672e-02;1.037e+00;2.050e-01;-7.672e-02;1.044e+00;7.499e-01;-3.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.728827000;1.044e+00;4.166e-01;-1.782e-01;3.989e-01;-1.706e-01;9.375e-01;9.375e-01;1.037e+00;2.050e-01;-7.675e-02;1.037e+00;2.050e-01;-7.675e-02;1.044e+00;7.499e-01;-3.207e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.729827000;1.044e+00;4.166e-01;-1.782e-01;3.989e-01;-1.707e-01;9.375e-01;9.375e-01;1.037e+00;2.050e-01;-7.678e-02;1.037e+00;2.050e-01;-7.678e-02;1.044e+00;7.499e-01;-3.208e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.730827000;1.044e+00;4.166e-01;-1.783e-01;3.989e-01;-1.707e-01;9.375e-01;9.375e-01;1.037e+00;2.050e-01;-7.681e-02;1.037e+00;2.050e-01;-7.681e-02;1.044e+00;7.499e-01;-3.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.731827000;1.044e+00;4.166e-01;-1.784e-01;3.989e-01;-1.708e-01;9.374e-01;9.374e-01;1.037e+00;2.050e-01;-7.684e-02;1.037e+00;2.050e-01;-7.684e-02;1.044e+00;7.499e-01;-3.211e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.732827000;1.044e+00;4.166e-01;-1.784e-01;3.989e-01;-1.708e-01;9.374e-01;9.374e-01;1.037e+00;2.050e-01;-7.687e-02;1.037e+00;2.050e-01;-7.687e-02;1.044e+00;7.499e-01;-3.212e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.733827000;1.044e+00;4.166e-01;-1.785e-01;3.989e-01;-1.709e-01;9.373e-01;9.373e-01;1.037e+00;2.050e-01;-7.691e-02;1.037e+00;2.050e-01;-7.691e-02;1.044e+00;7.499e-01;-3.213e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
