time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
64.734827000;1.044e+00;4.166e-01;-1.786e-01;3.989e-01;-1.710e-01;9.373e-01;9.373e-01;1.037e+00;2.050e-01;-7.694e-02;1.037e+00;2.050e-01;-7.694e-02;1.044e+00;7.499e-01;-3.214e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.735827000;1.044e+00;4.166e-01;-1.786e-01;3.989e-01;-1.710e-01;9.373e-01;9.373e-01;1.037e+00;2.050e-01;-7.697e-02;1.037e+00;2.050e-01;-7.697e-02;1.044e+00;7.499e-01;-3.215e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.736827000;1.044e+00;4.166e-01;-1.787e-01;3.989e-01;-1.711e-01;9.372e-01;9.372e-01;1.037e+00;2.050e-01;-7.700e-02;1.037e+00;2.050e-01;-7.700e-02;1.044e+00;7.499e-01;-3.217e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.737827000;1.044e+00;4.166e-01;-1.788e-01;3.989e-01;-1.712e-01;9.372e-01;9.372e-01;1.037e+00;2.050e-01;-7.703e-02;1.037e+00;2.050e-01;-7.703e-02;1.044e+00;7.499e-01;-3.218e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.738827000;1.044e+00;4.166e-01;-1.788e-01;3.989e-01;-1.712e-01;9.371e-01;9.371e-01;1.037e+00;2.050e-01;-7.706e-02;1.037e+00;2.050e-01;-7.706e-02;1.044e+00;7.499e-01;-3.219e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.739827000;1.044e+00;4.166e-01;-1.789e-01;3.989e-01;-1.713e-01;9.371e-01;9.371e-01;1.037e+00;2.050e-01;-7.709e-02;1.037e+00;2.050e-01;-7.709e-02;1.044e+00;7.499e-01;-3.220e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.740827000;1.044e+00;4.166e-01;-1.790e-01;3.989e-01;-1.713e-01;9.371e-01;9.371e-01;1.037e+00;2.050e-01;-7.712e-02;1.037e+00;2.050e-01;-7.712e-02;1.044e+00;7.499e-01;-3.221e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.741827000;1.044e+00;4.166e-01;-1.790e-01;3.989e-01;-1.714e-01;9.370e-01;9.370e-01;1.037e+00;2.050e-01;-7.715e-02;1.037e+00;2.050e-01;-7.715e-02;1.044e+00;7.499e-01;-3.222e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.742827000;1.044e+00;4.166e-01;-1.791e-01;3.989e-01;-1.715e-01;9.370e-01;9.370e-01;1.037e+00;2.050e-01;-7.719e-02;1.037e+00;2.050e-01;-7.719e-02;1.044e+00;7.499e-01;-3.224e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.743827000;1.044e+00;4.166e-01;-1.792e-01;3.989e-01;-1.715e-01;9.370e-01;9.370e-01;1.037e+00;2.050e-01;-7.722e-02;1.037e+00;2.050e-01;-7.722e-02;1.044e+00;7.499e-01;-3.225e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.744827000;1.044e+00;4.166e-01;-1.792e-01;3.989e-01;-1.716e-01;9.369e-01;9.369e-01;1.037e+00;2.050e-01;-7.725e-02;1.037e+00;2.050e-01;-7.725e-02;1.044e+00;7.499e-01;-3.226e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.745827000;1.044e+00;4.166e-01;-1.793e-01;3.989e-01;-1.717e-01;9.369e-01;9.369e-01;1.037e+00;2.050e-01;-7.728e-02;1.037e+00;2.050e-01;-7.728e-02;1.044e+00;7.499e-01;-3.227e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.746827000;1.044e+00;4.166e-01;-1.794e-01;3.989e-01;-1.717e-01;9.368e-01;9.368e-01;1.037e+00;2.050e-01;-7.731e-02;1.037e+00;2.050e-01;-7.731e-02;1.044e+00;7.499e-01;-3.228e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.747827000;1.044e+00;4.166e-01;-1.794e-01;3.989e-01;-1.718e-01;9.368e-01;9.368e-01;1.037e+00;2.050e-01;-7.734e-02;1.037e+00;2.050e-01;-7.734e-02;1.044e+00;7.499e-01;-3.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.748827000;1.044e+00;4.166e-01;-1.795e-01;3.989e-01;-1.718e-01;9.368e-01;9.368e-01;1.037e+00;2.050e-01;-7.737e-02;1.037e+00;2.050e-01;-7.737e-02;1.044e+00;7.499e-01;-3.231e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.749827000;1.044e+00;4.166e-01;-1.795e-01;3.989e-01;-1.719e-01;9.367e-01;9.367e-01;1.037e+00;2.050e-01;-7.740e-02;1.037e+00;2.050e-01;-7.740e-02;1.044e+00;7.499e-01;-3.232e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.750827000;1.044e+00;4.166e-01;-1.796e-01;3.989e-01;-1.720e-01;9.367e-01;9.367e-01;1.037e+00;2.050e-01;-7.743e-02;1.037e+00;2.050e-01;-7.743e-02;1.044e+00;7.499e-01;-3.233e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.751827000;1.044e+00;4.166e-01;-1.797e-01;3.989e-01;-1.720e-01;9.366e-01;9.366e-01;1.037e+00;2.050e-01;-7.747e-02;1.037e+00;2.050e-01;-7.747e-02;1.044e+00;7.499e-01;-3.234e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.752827000;1.044e+00;4.166e-01;-1.797e-01;3.989e-01;-1.721e-01;9.366e-01;9.366e-01;1.037e+00;2.050e-01;-7.750e-02;1.037e+00;2.050e-01;-7.750e-02;1.044e+00;7.499e-01;-3.235e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.753827000;1.044e+00;4.166e-01;-1.798e-01;3.989e-01;-1.722e-01;9.366e-01;9.366e-01;1.037e+00;2.050e-01;-7.753e-02;1.037e+00;2.050e-01;-7.753e-02;1.044e+00;7.499e-01;-3.237e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.754827000;1.044e+00;4.166e-01;-1.799e-01;3.989e-01;-1.722e-01;9.365e-01;9.365e-01;1.037e+00;2.050e-01;-7.756e-02;1.037e+00;2.050e-01;-7.756e-02;1.044e+00;7.499e-01;-3.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.755827000;1.044e+00;4.166e-01;-1.799e-01;3.989e-01;-1.723e-01;9.365e-01;9.365e-01;1.037e+00;2.050e-01;-7.759e-02;1.037e+00;2.050e-01;-7.759e-02;1.044e+00;7.499e-01;-3.239e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.756827000;1.044e+00;4.166e-01;-1.800e-01;3.989e-01;-1.723e-01;9.364e-01;9.364e-01;1.037e+00;2.050e-01;-7.762e-02;1.037e+00;2.050e-01;-7.762e-02;1.044e+00;7.499e-01;-3.240e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.757827000;1.044e+00;4.166e-01;-1.801e-01;3.989e-01;-1.724e-01;9.364e-01;9.364e-01;1.037e+00;2.050e-01;-7.765e-02;1.037e+00;2.050e-01;-7.765e-02;1.044e+00;7.499e-01;-3.241e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.758827000;1.044e+00;4.166e-01;-1.801e-01;3.989e-01;-1.725e-01;9.364e-01;9.364e-01;1.037e+00;2.050e-01;-7.768e-02;1.037e+00;2.050e-01;-7.768e-02;1.044e+00;7.499e-01;-3.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.759827000;1.044e+00;4.166e-01;-1.802e-01;3.989e-01;-1.725e-01;9.363e-01;9.363e-01;1.037e+00;2.050e-01;-7.771e-02;1.037e+00;2.050e-01;-7.771e-02;1.044e+00;7.499e-01;-3.244e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.760827000;1.044e+00;4.166e-01;-1.803e-01;3.989e-01;-1.726e-01;9.363e-01;9.363e-01;1.037e+00;2.050e-01;-7.774e-02;1.037e+00;2.050e-01;-7.774e-02;1.044e+00;7.499e-01;-3.245e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.761827000;1.044e+00;4.166e-01;-1.803e-01;3.989e-01;-1.727e-01;9.362e-01;9.362e-01;1.037e+00;2.050e-01;-7.777e-02;1.037e+00;2.050e-01;-7.777e-02;1.044e+00;7.499e-01;-3.246e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.762827000;1.044e+00;4.166e-01;-1.804e-01;3.989e-01;-1.727e-01;9.362e-01;9.362e-01;1.037e+00;2.050e-01;-7.780e-02;1.037e+00;2.050e-01;-7.780e-02;1.044e+00;7.499e-01;-3.247e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.763827000;1.044e+00;4.166e-01;-1.805e-01;3.989e-01;-1.728e-01;9.362e-01;9.362e-01;1.037e+00;2.050e-01;-7.784e-02;1.037e+00;2.050e-01;-7.784e-02;1.044e+00;7.499e-01;-3.248e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.764827000;1.044e+00;4.166e-01;-1.805e-01;3.989e-01;-1.728e-01;9.361e-01;9.361e-01;1.037e+00;2.050e-01;-7.787e-02;1.037e+00;2.050e-01;-7.787e-02;1.044e+00;7.499e-01;-3.249e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.765827000;1.044e+00;4.166e-01;-1.806e-01;3.989e-01;-1.729e-01;9.361e-01;9.361e-01;1.037e+00;2.050e-01;-7.790e-02;1.037e+00;2.050e-01;-7.790e-02;1.044e+00;7.499e-01;-3.251e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.766827000;1.044e+00;4.166e-01;-1.807e-01;3.989e-01;-1.730e-01;9.361e-01;9.361e-01;1.037e+00;2.050e-01;-7.793e-02;1.037e+00;2.050e-01;-7.793e-02;1.044e+00;7.499e-01;-3.252e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.767827000;1.044e+00;4.166e-01;-1.807e-01;3.989e-01;-1.730e-01;9.360e-01;9.360e-01;1.037e+00;2.050e-01;-7.796e-02;1.037e+00;2.050e-01;-7.796e-02;1.044e+00;7.499e-01;-3.253e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.768827000;1.044e+00;4.166e-01;-1.808e-01;3.989e-01;-1.731e-01;9.360e-01;9.360e-01;1.037e+00;2.050e-01;-7.799e-02;1.037e+00;2.050e-01;-7.799e-02;1.044e+00;7.499e-01;-3.254e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.769827000;1.044e+00;4.166e-01;-1.808e-01;3.989e-01;-1.731e-01;9.359e-01;9.359e-01;1.037e+00;2.050e-01;-7.802e-02;1.037e+00;2.050e-01;-7.802e-02;1.044e+00;7.499e-01;-3.255e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.770827000;1.044e+00;4.166e-01;-1.809e-01;3.989e-01;-1.732e-01;9.359e-01;9.359e-01;1.037e+00;2.050e-01;-7.805e-02;1.037e+00;2.050e-01;-7.805e-02;1.044e+00;7.499e-01;-3.256e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.771827000;1.044e+00;4.166e-01;-1.810e-01;3.989e-01;-1.733e-01;9.359e-01;9.359e-01;1.037e+00;2.050e-01;-7.808e-02;1.037e+00;2.050e-01;-7.808e-02;1.044e+00;7.499e-01;-3.258e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.772827000;1.044e+00;4.166e-01;-1.810e-01;3.989e-01;-1.733e-01;9.358e-01;9.358e-01;1.037e+00;2.050e-01;-7.811e-02;1.037e+00;2.050e-01;-7.811e-02;1.044e+00;7.499e-01;-3.259e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.773827000;1.044e+00;4.166e-01;-1.811e-01;3.989e-01;-1.734e-01;9.358e-01;9.358e-01;1.037e+00;2.050e-01;-7.814e-02;1.037e+00;2.050e-01;-7.814e-02;1.044e+00;7.499e-01;-3.260e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.774827000;1.044e+00;4.166e-01;-1.812e-01;3.989e-01;-1.735e-01;9.357e-01;9.357e-01;1.037e+00;2.050e-01;-7.817e-02;1.037e+00;2.050e-01;-7.817e-02;1.044e+00;7.499e-01;-3.261e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.775827000;1.044e+00;4.166e-01;-1.812e-01;3.989e-01;-1.735e-01;9.357e-01;9.357e-01;1.037e+00;2.050e-01;-7.820e-02;1.037e+00;2.050e-01;-7.820e-02;1.044e+00;7.499e-01;-3.262e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.776827000;1.044e+00;4.166e-01;-1.813e-01;3.989e-01;-1.736e-01;9.357e-01;9.357e-01;1.037e+00;2.050e-01;-7.823e-02;1.037e+00;2.050e-01;-7.823e-02;1.044e+00;7.499e-01;-3.263e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.777827000;1.044e+00;4.166e-01;-1.814e-01;3.989e-01;-1.736e-01;9.356e-01;9.356e-01;1.037e+00;2.050e-01;-7.826e-02;1.037e+00;2.050e-01;-7.826e-02;1.044e+00;7.499e-01;-3.264e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.778827000;1.044e+00;4.166e-01;-1.814e-01;3.989e-01;-1.737e-01;9.356e-01;9.356e-01;1.037e+00;2.050e-01;-7.829e-02;1.037e+00;2.050e-01;-7.829e-02;1.044e+00;7.499e-01;-3.266e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.779827000;1.044e+00;4.166e-01;-1.815e-01;3.989e-01;-1.738e-01;9.356e-01;9.356e-01;1.037e+00;2.050e-01;-7.833e-02;1.037e+00;2.050e-01;-7.833e-02;1.044e+00;7.499e-01;-3.267e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.780827000;1.044e+00;4.166e-01;-1.816e-01;3.989e-01;-1.738e-01;9.355e-01;9.355e-01;1.037e+00;2.050e-01;-7.836e-02;1.037e+00;2.050e-01;-7.836e-02;1.044e+00;7.499e-01;-3.268e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.781827000;1.044e+00;4.166e-01;-1.816e-01;3.989e-01;-1.739e-01;9.355e-01;9.355e-01;1.037e+00;2.050e-01;-7.839e-02;1.037e+00;2.050e-01;-7.839e-02;1.044e+00;7.499e-01;-3.269e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.782827000;1.044e+00;4.166e-01;-1.817e-01;3.989e-01;-1.739e-01;9.354e-01;9.354e-01;1.037e+00;2.050e-01;-7.842e-02;1.037e+00;2.050e-01;-7.842e-02;1.044e+00;7.499e-01;-3.270e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.783827000;1.044e+00;4.166e-01;-1.817e-01;3.989e-01;-1.740e-01;9.354e-01;9.354e-01;1.037e+00;2.050e-01;-7.845e-02;1.037e+00;2.050e-01;-7.845e-02;1.044e+00;7.499e-01;-3.271e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.784827000;1.044e+00;4.166e-01;-1.818e-01;3.989e-01;-1.741e-01;9.354e-01;9.354e-01;1.037e+00;2.050e-01;-7.848e-02;1.037e+00;2.050e-01;-7.848e-02;1.044e+00;7.499e-01;-3.273e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.785827000;1.044e+00;4.166e-01;-1.819e-01;3.989e-01;-1.741e-01;9.353e-01;9.353e-01;1.037e+00;2.050e-01;-7.851e-02;1.037e+00;2.050e-01;-7.851e-02;1.044e+00;7.499e-01;-3.274e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.786827000;1.044e+00;4.166e-01;-1.819e-01;3.989e-01;-1.742e-01;9.353e-01;9.353e-01;1.037e+00;2.050e-01;-7.854e-02;1.037e+00;2.050e-01;-7.854e-02;1.044e+00;7.499e-01;-3.275e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.787827000;1.044e+00;4.166e-01;-1.820e-01;3.989e-01;-1.743e-01;9.352e-01;9.352e-01;1.037e+00;2.050e-01;-7.857e-02;1.037e+00;2.050e-01;-7.857e-02;1.044e+00;7.499e-01;-3.276e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.788827000;1.044e+00;4.166e-01;-1.821e-01;3.989e-01;-1.743e-01;9.352e-01;9.352e-01;1.037e+00;2.050e-01;-7.860e-02;1.037e+00;2.050e-01;-7.860e-02;1.044e+00;7.499e-01;-3.277e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.789827000;1.044e+00;4.166e-01;-1.821e-01;3.989e-01;-1.744e-01;9.352e-01;9.352e-01;1.037e+00;2.050e-01;-7.863e-02;1.037e+00;2.050e-01;-7.863e-02;1.044e+00;7.499e-01;-3.278e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.790827000;1.044e+00;4.166e-01;-1.822e-01;3.989e-01;-1.744e-01;9.351e-01;9.351e-01;1.037e+00;2.050e-01;-7.866e-02;1.037e+00;2.050e-01;-7.866e-02;1.044e+00;7.499e-01;-3.279e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.791827000;1.044e+00;4.166e-01;-1.823e-01;3.989e-01;-1.745e-01;9.351e-01;9.351e-01;1.037e+00;2.050e-01;-7.869e-02;1.037e+00;2.050e-01;-7.869e-02;1.044e+00;7.499e-01;-3.281e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.792827000;1.044e+00;4.166e-01;-1.823e-01;3.989e-01;-1.746e-01;9.351e-01;9.351e-01;1.037e+00;2.050e-01;-7.872e-02;1.037e+00;2.050e-01;-7.872e-02;1.044e+00;7.499e-01;-3.282e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.793827000;1.044e+00;4.166e-01;-1.824e-01;3.989e-01;-1.746e-01;9.350e-01;9.350e-01;1.037e+00;2.050e-01;-7.875e-02;1.037e+00;2.050e-01;-7.875e-02;1.044e+00;7.499e-01;-3.283e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.794827000;1.044e+00;4.166e-01;-1.824e-01;3.989e-01;-1.747e-01;9.350e-01;9.350e-01;1.037e+00;2.050e-01;-7.878e-02;1.037e+00;2.050e-01;-7.878e-02;1.044e+00;7.499e-01;-3.284e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.795827000;1.044e+00;4.166e-01;-1.825e-01;3.989e-01;-1.747e-01;9.349e-01;9.349e-01;1.037e+00;2.050e-01;-7.881e-02;1.037e+00;2.050e-01;-7.881e-02;1.044e+00;7.499e-01;-3.285e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.796827000;1.044e+00;4.166e-01;-1.826e-01;3.989e-01;-1.748e-01;9.349e-01;9.349e-01;1.037e+00;2.050e-01;-7.884e-02;1.037e+00;2.050e-01;-7.884e-02;1.044e+00;7.499e-01;-3.286e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.797827000;1.044e+00;4.166e-01;-1.826e-01;3.989e-01;-1.749e-01;9.349e-01;9.349e-01;1.037e+00;2.050e-01;-7.887e-02;1.037e+00;2.050e-01;-7.887e-02;1.044e+00;7.499e-01;-3.287e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.798827000;1.044e+00;4.166e-01;-1.827e-01;3.989e-01;-1.749e-01;9.348e-01;9.348e-01;1.037e+00;2.050e-01;-7.890e-02;1.037e+00;2.050e-01;-7.890e-02;1.044e+00;7.499e-01;-3.289e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.799827000;1.044e+00;4.166e-01;-1.828e-01;3.989e-01;-1.750e-01;9.348e-01;9.348e-01;1.037e+00;2.050e-01;-7.893e-02;1.037e+00;2.050e-01;-7.893e-02;1.044e+00;7.499e-01;-3.290e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.800827000;1.044e+00;4.166e-01;-1.828e-01;3.989e-01;-1.750e-01;9.347e-01;9.347e-01;1.037e+00;2.050e-01;-7.896e-02;1.037e+00;2.050e-01;-7.896e-02;1.044e+00;7.499e-01;-3.291e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.801827000;1.044e+00;4.166e-01;-1.829e-01;3.989e-01;-1.751e-01;9.347e-01;9.347e-01;1.037e+00;2.050e-01;-7.899e-02;1.037e+00;2.050e-01;-7.899e-02;1.044e+00;7.499e-01;-3.292e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.802827000;1.044e+00;4.166e-01;-1.830e-01;3.989e-01;-1.752e-01;9.347e-01;9.347e-01;1.037e+00;2.050e-01;-7.902e-02;1.037e+00;2.050e-01;-7.902e-02;1.044e+00;7.499e-01;-3.293e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.803827000;1.044e+00;4.166e-01;-1.830e-01;3.989e-01;-1.752e-01;9.346e-01;9.346e-01;1.037e+00;2.050e-01;-7.905e-02;1.037e+00;2.050e-01;-7.905e-02;1.044e+00;7.499e-01;-3.294e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.804827000;1.044e+00;4.166e-01;-1.831e-01;3.989e-01;-1.753e-01;9.346e-01;9.346e-01;1.037e+00;2.050e-01;-7.908e-02;1.037e+00;2.050e-01;-7.908e-02;1.044e+00;7.499e-01;-3.295e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.805827000;1.044e+00;4.166e-01;-1.831e-01;3.989e-01;-1.754e-01;9.346e-01;9.346e-01;1.037e+00;2.050e-01;-7.911e-02;1.037e+00;2.050e-01;-7.911e-02;1.044e+00;7.499e-01;-3.297e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.806827000;1.044e+00;4.166e-01;-1.832e-01;3.989e-01;-1.754e-01;9.345e-01;9.345e-01;1.037e+00;2.050e-01;-7.914e-02;1.037e+00;2.050e-01;-7.914e-02;1.044e+00;7.499e-01;-3.298e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.807827000;1.044e+00;4.166e-01;-1.833e-01;3.989e-01;-1.755e-01;9.345e-01;9.345e-01;1.037e+00;2.050e-01;-7.917e-02;1.037e+00;2.050e-01;-7.917e-02;1.044e+00;7.499e-01;-3.299e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.808827000;1.044e+00;4.166e-01;-1.833e-01;3.989e-01;-1.755e-01;9.344e-01;9.344e-01;1.037e+00;2.050e-01;-7.920e-02;1.037e+00;2.050e-01;-7.920e-02;1.044e+00;7.499e-01;-3.300e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.809827000;1.044e+00;4.166e-01;-1.834e-01;3.989e-01;-1.756e-01;9.344e-01;9.344e-01;1.037e+00;2.050e-01;-7.923e-02;1.037e+00;2.050e-01;-7.923e-02;1.044e+00;7.499e-01;-3.301e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.810827000;1.044e+00;4.166e-01;-1.835e-01;3.989e-01;-1.757e-01;9.344e-01;9.344e-01;1.037e+00;2.051e-01;-7.926e-02;1.037e+00;2.051e-01;-7.926e-02;1.044e+00;7.499e-01;-3.302e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.811827000;1.044e+00;4.166e-01;-1.835e-01;3.989e-01;-1.757e-01;9.343e-01;9.343e-01;1.037e+00;2.051e-01;-7.929e-02;1.037e+00;2.051e-01;-7.929e-02;1.044e+00;7.499e-01;-3.303e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.812827000;1.044e+00;4.166e-01;-1.836e-01;3.989e-01;-1.758e-01;9.343e-01;9.343e-01;1.037e+00;2.051e-01;-7.932e-02;1.037e+00;2.051e-01;-7.932e-02;1.044e+00;7.499e-01;-3.305e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.813827000;1.044e+00;4.166e-01;-1.837e-01;3.989e-01;-1.758e-01;9.343e-01;9.343e-01;1.037e+00;2.051e-01;-7.935e-02;1.037e+00;2.051e-01;-7.935e-02;1.044e+00;7.499e-01;-3.306e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.814827000;1.044e+00;4.166e-01;-1.837e-01;3.989e-01;-1.759e-01;9.342e-01;9.342e-01;1.037e+00;2.051e-01;-7.938e-02;1.037e+00;2.051e-01;-7.938e-02;1.044e+00;7.499e-01;-3.307e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.815827000;1.044e+00;4.166e-01;-1.838e-01;3.989e-01;-1.760e-01;9.342e-01;9.342e-01;1.037e+00;2.051e-01;-7.941e-02;1.037e+00;2.051e-01;-7.941e-02;1.044e+00;7.499e-01;-3.308e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.816827000;1.044e+00;4.166e-01;-1.838e-01;3.989e-01;-1.760e-01;9.341e-01;9.341e-01;1.037e+00;2.051e-01;-7.944e-02;1.037e+00;2.051e-01;-7.944e-02;1.044e+00;7.499e-01;-3.309e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.817827000;1.044e+00;4.166e-01;-1.839e-01;3.989e-01;-1.761e-01;9.341e-01;9.341e-01;1.037e+00;2.051e-01;-7.947e-02;1.037e+00;2.051e-01;-7.947e-02;1.044e+00;7.499e-01;-3.310e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.818827000;1.044e+00;4.166e-01;-1.840e-01;3.989e-01;-1.761e-01;9.341e-01;9.341e-01;1.037e+00;2.051e-01;-7.950e-02;1.037e+00;2.051e-01;-7.950e-02;1.044e+00;7.499e-01;-3.311e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.819827000;1.044e+00;4.166e-01;-1.840e-01;3.989e-01;-1.762e-01;9.340e-01;9.340e-01;1.037e+00;2.051e-01;-7.953e-02;1.037e+00;2.051e-01;-7.953e-02;1.044e+00;7.499e-01;-3.313e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.820827000;1.044e+00;4.166e-01;-1.841e-01;3.989e-01;-1.763e-01;9.340e-01;9.340e-01;1.037e+00;2.051e-01;-7.956e-02;1.037e+00;2.051e-01;-7.956e-02;1.044e+00;7.499e-01;-3.314e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.821827000;1.044e+00;4.166e-01;-1.842e-01;3.989e-01;-1.763e-01;9.340e-01;9.340e-01;1.037e+00;2.051e-01;-7.959e-02;1.037e+00;2.051e-01;-7.959e-02;1.044e+00;7.499e-01;-3.315e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.822827000;1.044e+00;4.166e-01;-1.842e-01;3.989e-01;-1.764e-01;9.339e-01;9.339e-01;1.037e+00;2.051e-01;-7.962e-02;1.037e+00;2.051e-01;-7.962e-02;1.044e+00;7.499e-01;-3.316e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.823827000;1.044e+00;4.166e-01;-1.843e-01;3.989e-01;-1.764e-01;9.339e-01;9.339e-01;1.037e+00;2.051e-01;-7.965e-02;1.037e+00;2.051e-01;-7.965e-02;1.044e+00;7.499e-01;-3.317e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.824827000;1.044e+00;4.166e-01;-1.843e-01;3.989e-01;-1.765e-01;9.338e-01;9.338e-01;1.037e+00;2.051e-01;-7.968e-02;1.037e+00;2.051e-01;-7.968e-02;1.044e+00;7.499e-01;-3.318e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.825827000;1.044e+00;4.166e-01;-1.844e-01;3.989e-01;-1.766e-01;9.338e-01;9.338e-01;1.037e+00;2.051e-01;-7.971e-02;1.037e+00;2.051e-01;-7.971e-02;1.044e+00;7.499e-01;-3.319e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.826827000;1.044e+00;4.166e-01;-1.845e-01;3.989e-01;-1.766e-01;9.338e-01;9.338e-01;1.037e+00;2.051e-01;-7.974e-02;1.037e+00;2.051e-01;-7.974e-02;1.044e+00;7.499e-01;-3.320e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.827827000;1.044e+00;4.166e-01;-1.845e-01;3.989e-01;-1.767e-01;9.337e-01;9.337e-01;1.037e+00;2.051e-01;-7.977e-02;1.037e+00;2.051e-01;-7.977e-02;1.044e+00;7.499e-01;-3.322e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.828827000;1.044e+00;4.166e-01;-1.846e-01;3.989e-01;-1.767e-01;9.337e-01;9.337e-01;1.037e+00;2.051e-01;-7.980e-02;1.037e+00;2.051e-01;-7.980e-02;1.044e+00;7.499e-01;-3.323e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.829827000;1.044e+00;4.166e-01;-1.847e-01;3.989e-01;-1.768e-01;9.336e-01;9.336e-01;1.037e+00;2.051e-01;-7.983e-02;1.037e+00;2.051e-01;-7.983e-02;1.044e+00;7.499e-01;-3.324e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.830827000;1.044e+00;4.166e-01;-1.847e-01;3.989e-01;-1.769e-01;9.336e-01;9.336e-01;1.037e+00;2.051e-01;-7.986e-02;1.037e+00;2.051e-01;-7.986e-02;1.044e+00;7.499e-01;-3.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.831827000;1.044e+00;4.166e-01;-1.848e-01;3.989e-01;-1.769e-01;9.336e-01;9.336e-01;1.037e+00;2.051e-01;-7.989e-02;1.037e+00;2.051e-01;-7.989e-02;1.044e+00;7.499e-01;-3.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.832827000;1.044e+00;4.166e-01;-1.848e-01;3.989e-01;-1.770e-01;9.335e-01;9.335e-01;1.037e+00;2.051e-01;-7.992e-02;1.037e+00;2.051e-01;-7.992e-02;1.044e+00;7.499e-01;-3.327e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.833827000;1.044e+00;4.166e-01;-1.849e-01;3.989e-01;-1.770e-01;9.335e-01;9.335e-01;1.037e+00;2.051e-01;-7.995e-02;1.037e+00;2.051e-01;-7.995e-02;1.044e+00;7.499e-01;-3.328e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.834827000;1.044e+00;4.166e-01;-1.850e-01;3.989e-01;-1.771e-01;9.335e-01;9.335e-01;1.037e+00;2.051e-01;-7.998e-02;1.037e+00;2.051e-01;-7.998e-02;1.044e+00;7.499e-01;-3.329e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.835827000;1.044e+00;4.166e-01;-1.850e-01;3.989e-01;-1.772e-01;9.334e-01;9.334e-01;1.037e+00;2.051e-01;-8.001e-02;1.037e+00;2.051e-01;-8.001e-02;1.044e+00;7.499e-01;-3.331e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.836827000;1.044e+00;4.166e-01;-1.851e-01;3.989e-01;-1.772e-01;9.334e-01;9.334e-01;1.037e+00;2.051e-01;-8.004e-02;1.037e+00;2.051e-01;-8.004e-02;1.044e+00;7.499e-01;-3.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.837827000;1.044e+00;4.166e-01;-1.852e-01;3.989e-01;-1.773e-01;9.334e-01;9.334e-01;1.037e+00;2.051e-01;-8.007e-02;1.037e+00;2.051e-01;-8.007e-02;1.044e+00;7.499e-01;-3.333e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.838827000;1.044e+00;4.166e-01;-1.852e-01;3.989e-01;-1.773e-01;9.333e-01;9.333e-01;1.037e+00;2.051e-01;-8.010e-02;1.037e+00;2.051e-01;-8.010e-02;1.044e+00;7.499e-01;-3.334e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.839827000;1.044e+00;4.166e-01;-1.853e-01;3.989e-01;-1.774e-01;9.333e-01;9.333e-01;1.036e+00;2.051e-01;-8.013e-02;1.036e+00;2.051e-01;-8.013e-02;1.044e+00;7.499e-01;-3.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.840827000;1.044e+00;4.166e-01;-1.853e-01;3.989e-01;-1.775e-01;9.332e-01;9.332e-01;1.036e+00;2.051e-01;-8.016e-02;1.036e+00;2.051e-01;-8.016e-02;1.044e+00;7.499e-01;-3.336e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.841827000;1.044e+00;4.166e-01;-1.854e-01;3.989e-01;-1.775e-01;9.332e-01;9.332e-01;1.036e+00;2.051e-01;-8.019e-02;1.036e+00;2.051e-01;-8.019e-02;1.044e+00;7.499e-01;-3.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.842827000;1.044e+00;4.166e-01;-1.855e-01;3.989e-01;-1.776e-01;9.332e-01;9.332e-01;1.036e+00;2.051e-01;-8.021e-02;1.036e+00;2.051e-01;-8.021e-02;1.044e+00;7.499e-01;-3.338e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.843827000;1.044e+00;4.166e-01;-1.855e-01;3.989e-01;-1.776e-01;9.331e-01;9.331e-01;1.036e+00;2.051e-01;-8.024e-02;1.036e+00;2.051e-01;-8.024e-02;1.044e+00;7.499e-01;-3.340e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.844827000;1.044e+00;4.166e-01;-1.856e-01;3.989e-01;-1.777e-01;9.331e-01;9.331e-01;1.036e+00;2.051e-01;-8.027e-02;1.036e+00;2.051e-01;-8.027e-02;1.044e+00;7.499e-01;-3.341e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.845827000;1.044e+00;4.166e-01;-1.857e-01;3.989e-01;-1.778e-01;9.331e-01;9.331e-01;1.036e+00;2.051e-01;-8.030e-02;1.036e+00;2.051e-01;-8.030e-02;1.044e+00;7.499e-01;-3.342e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.846827000;1.044e+00;4.166e-01;-1.857e-01;3.989e-01;-1.778e-01;9.330e-01;9.330e-01;1.036e+00;2.051e-01;-8.033e-02;1.036e+00;2.051e-01;-8.033e-02;1.044e+00;7.499e-01;-3.343e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.847827000;1.044e+00;4.166e-01;-1.858e-01;3.989e-01;-1.779e-01;9.330e-01;9.330e-01;1.036e+00;2.051e-01;-8.036e-02;1.036e+00;2.051e-01;-8.036e-02;1.044e+00;7.499e-01;-3.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.848827000;1.044e+00;4.166e-01;-1.858e-01;3.989e-01;-1.779e-01;9.329e-01;9.329e-01;1.036e+00;2.051e-01;-8.039e-02;1.036e+00;2.051e-01;-8.039e-02;1.044e+00;7.499e-01;-3.345e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.849827000;1.044e+00;4.166e-01;-1.859e-01;3.989e-01;-1.780e-01;9.329e-01;9.329e-01;1.036e+00;2.051e-01;-8.042e-02;1.036e+00;2.051e-01;-8.042e-02;1.044e+00;7.499e-01;-3.346e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.850827000;1.044e+00;4.166e-01;-1.860e-01;3.989e-01;-1.780e-01;9.329e-01;9.329e-01;1.036e+00;2.051e-01;-8.045e-02;1.036e+00;2.051e-01;-8.045e-02;1.044e+00;7.499e-01;-3.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.851827000;1.044e+00;4.166e-01;-1.860e-01;3.989e-01;-1.781e-01;9.328e-01;9.328e-01;1.036e+00;2.051e-01;-8.048e-02;1.036e+00;2.051e-01;-8.048e-02;1.044e+00;7.499e-01;-3.348e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.852827000;1.044e+00;4.166e-01;-1.861e-01;3.989e-01;-1.782e-01;9.328e-01;9.328e-01;1.036e+00;2.051e-01;-8.051e-02;1.036e+00;2.051e-01;-8.051e-02;1.044e+00;7.499e-01;-3.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.853827000;1.044e+00;4.166e-01;-1.861e-01;3.989e-01;-1.782e-01;9.328e-01;9.328e-01;1.036e+00;2.051e-01;-8.054e-02;1.036e+00;2.051e-01;-8.054e-02;1.044e+00;7.499e-01;-3.351e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.854827000;1.044e+00;4.166e-01;-1.862e-01;3.989e-01;-1.783e-01;9.327e-01;9.327e-01;1.036e+00;2.051e-01;-8.057e-02;1.036e+00;2.051e-01;-8.057e-02;1.044e+00;7.499e-01;-3.352e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.855827000;1.044e+00;4.166e-01;-1.863e-01;3.989e-01;-1.783e-01;9.327e-01;9.327e-01;1.036e+00;2.051e-01;-8.060e-02;1.036e+00;2.051e-01;-8.060e-02;1.044e+00;7.499e-01;-3.353e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.856827000;1.044e+00;4.166e-01;-1.863e-01;3.989e-01;-1.784e-01;9.326e-01;9.326e-01;1.036e+00;2.051e-01;-8.063e-02;1.036e+00;2.051e-01;-8.063e-02;1.044e+00;7.499e-01;-3.354e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.857827000;1.044e+00;4.166e-01;-1.864e-01;3.989e-01;-1.785e-01;9.326e-01;9.326e-01;1.036e+00;2.051e-01;-8.065e-02;1.036e+00;2.051e-01;-8.065e-02;1.044e+00;7.499e-01;-3.355e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.858827000;1.044e+00;4.166e-01;-1.865e-01;3.989e-01;-1.785e-01;9.326e-01;9.326e-01;1.036e+00;2.051e-01;-8.068e-02;1.036e+00;2.051e-01;-8.068e-02;1.044e+00;7.499e-01;-3.356e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.859827000;1.044e+00;4.166e-01;-1.865e-01;3.989e-01;-1.786e-01;9.325e-01;9.325e-01;1.036e+00;2.051e-01;-8.071e-02;1.036e+00;2.051e-01;-8.071e-02;1.044e+00;7.499e-01;-3.357e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.860827000;1.044e+00;4.166e-01;-1.866e-01;3.989e-01;-1.786e-01;9.325e-01;9.325e-01;1.036e+00;2.051e-01;-8.074e-02;1.036e+00;2.051e-01;-8.074e-02;1.044e+00;7.499e-01;-3.358e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.861827000;1.044e+00;4.166e-01;-1.866e-01;3.989e-01;-1.787e-01;9.325e-01;9.325e-01;1.036e+00;2.051e-01;-8.077e-02;1.036e+00;2.051e-01;-8.077e-02;1.044e+00;7.499e-01;-3.360e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.862827000;1.044e+00;4.166e-01;-1.867e-01;3.989e-01;-1.788e-01;9.324e-01;9.324e-01;1.036e+00;2.051e-01;-8.080e-02;1.036e+00;2.051e-01;-8.080e-02;1.044e+00;7.499e-01;-3.361e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.863827000;1.044e+00;4.166e-01;-1.868e-01;3.989e-01;-1.788e-01;9.324e-01;9.324e-01;1.036e+00;2.051e-01;-8.083e-02;1.036e+00;2.051e-01;-8.083e-02;1.044e+00;7.499e-01;-3.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.864827000;1.044e+00;4.166e-01;-1.868e-01;3.989e-01;-1.789e-01;9.324e-01;9.324e-01;1.036e+00;2.051e-01;-8.086e-02;1.036e+00;2.051e-01;-8.086e-02;1.044e+00;7.499e-01;-3.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.865827000;1.044e+00;4.166e-01;-1.869e-01;3.989e-01;-1.789e-01;9.323e-01;9.323e-01;1.036e+00;2.051e-01;-8.089e-02;1.036e+00;2.051e-01;-8.089e-02;1.044e+00;7.499e-01;-3.364e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.866827000;1.044e+00;4.166e-01;-1.869e-01;3.989e-01;-1.790e-01;9.323e-01;9.323e-01;1.036e+00;2.051e-01;-8.092e-02;1.036e+00;2.051e-01;-8.092e-02;1.044e+00;7.499e-01;-3.365e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.867827000;1.044e+00;4.166e-01;-1.870e-01;3.989e-01;-1.790e-01;9.322e-01;9.322e-01;1.036e+00;2.051e-01;-8.095e-02;1.036e+00;2.051e-01;-8.095e-02;1.044e+00;7.499e-01;-3.366e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.868827000;1.044e+00;4.166e-01;-1.871e-01;3.989e-01;-1.791e-01;9.322e-01;9.322e-01;1.036e+00;2.051e-01;-8.098e-02;1.036e+00;2.051e-01;-8.098e-02;1.044e+00;7.499e-01;-3.367e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.869827000;1.044e+00;4.166e-01;-1.871e-01;3.989e-01;-1.792e-01;9.322e-01;9.322e-01;1.036e+00;2.051e-01;-8.100e-02;1.036e+00;2.051e-01;-8.100e-02;1.044e+00;7.499e-01;-3.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.870827000;1.044e+00;4.166e-01;-1.872e-01;3.989e-01;-1.792e-01;9.321e-01;9.321e-01;1.036e+00;2.051e-01;-8.103e-02;1.036e+00;2.051e-01;-8.103e-02;1.044e+00;7.499e-01;-3.369e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.871827000;1.044e+00;4.166e-01;-1.873e-01;3.989e-01;-1.793e-01;9.321e-01;9.321e-01;1.036e+00;2.051e-01;-8.106e-02;1.036e+00;2.051e-01;-8.106e-02;1.044e+00;7.499e-01;-3.371e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.872827000;1.044e+00;4.166e-01;-1.873e-01;3.989e-01;-1.793e-01;9.321e-01;9.321e-01;1.036e+00;2.051e-01;-8.109e-02;1.036e+00;2.051e-01;-8.109e-02;1.044e+00;7.499e-01;-3.372e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.873827000;1.044e+00;4.166e-01;-1.874e-01;3.989e-01;-1.794e-01;9.320e-01;9.320e-01;1.036e+00;2.051e-01;-8.112e-02;1.036e+00;2.051e-01;-8.112e-02;1.044e+00;7.499e-01;-3.373e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.874827000;1.044e+00;4.166e-01;-1.874e-01;3.989e-01;-1.795e-01;9.320e-01;9.320e-01;1.036e+00;2.051e-01;-8.115e-02;1.036e+00;2.051e-01;-8.115e-02;1.044e+00;7.499e-01;-3.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.875827000;1.044e+00;4.166e-01;-1.875e-01;3.989e-01;-1.795e-01;9.319e-01;9.319e-01;1.036e+00;2.051e-01;-8.118e-02;1.036e+00;2.051e-01;-8.118e-02;1.044e+00;7.499e-01;-3.375e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.876827000;1.044e+00;4.166e-01;-1.876e-01;3.989e-01;-1.796e-01;9.319e-01;9.319e-01;1.036e+00;2.051e-01;-8.121e-02;1.036e+00;2.051e-01;-8.121e-02;1.044e+00;7.499e-01;-3.376e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.877827000;1.044e+00;4.166e-01;-1.876e-01;3.989e-01;-1.796e-01;9.319e-01;9.319e-01;1.036e+00;2.051e-01;-8.124e-02;1.036e+00;2.051e-01;-8.124e-02;1.044e+00;7.499e-01;-3.377e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.878827000;1.044e+00;4.166e-01;-1.877e-01;3.989e-01;-1.797e-01;9.318e-01;9.318e-01;1.036e+00;2.051e-01;-8.127e-02;1.036e+00;2.051e-01;-8.127e-02;1.044e+00;7.499e-01;-3.378e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.879827000;1.044e+00;4.166e-01;-1.877e-01;3.989e-01;-1.798e-01;9.318e-01;9.318e-01;1.036e+00;2.051e-01;-8.129e-02;1.036e+00;2.051e-01;-8.129e-02;1.044e+00;7.499e-01;-3.379e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.880827000;1.044e+00;4.166e-01;-1.878e-01;3.989e-01;-1.798e-01;9.318e-01;9.318e-01;1.036e+00;2.051e-01;-8.132e-02;1.036e+00;2.051e-01;-8.132e-02;1.044e+00;7.499e-01;-3.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.881827000;1.044e+00;4.166e-01;-1.879e-01;3.989e-01;-1.799e-01;9.317e-01;9.317e-01;1.036e+00;2.051e-01;-8.135e-02;1.036e+00;2.051e-01;-8.135e-02;1.044e+00;7.499e-01;-3.381e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.882827000;1.044e+00;4.166e-01;-1.879e-01;3.989e-01;-1.799e-01;9.317e-01;9.317e-01;1.036e+00;2.051e-01;-8.138e-02;1.036e+00;2.051e-01;-8.138e-02;1.044e+00;7.499e-01;-3.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.883827000;1.044e+00;4.166e-01;-1.880e-01;3.989e-01;-1.800e-01;9.317e-01;9.317e-01;1.036e+00;2.051e-01;-8.141e-02;1.036e+00;2.051e-01;-8.141e-02;1.044e+00;7.499e-01;-3.384e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.884827000;1.044e+00;4.166e-01;-1.880e-01;3.989e-01;-1.800e-01;9.316e-01;9.316e-01;1.036e+00;2.051e-01;-8.144e-02;1.036e+00;2.051e-01;-8.144e-02;1.044e+00;7.499e-01;-3.385e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.885827000;1.044e+00;4.166e-01;-1.881e-01;3.989e-01;-1.801e-01;9.316e-01;9.316e-01;1.036e+00;2.051e-01;-8.147e-02;1.036e+00;2.051e-01;-8.147e-02;1.044e+00;7.499e-01;-3.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.886827000;1.044e+00;4.166e-01;-1.882e-01;3.989e-01;-1.802e-01;9.315e-01;9.315e-01;1.036e+00;2.051e-01;-8.150e-02;1.036e+00;2.051e-01;-8.150e-02;1.044e+00;7.499e-01;-3.387e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.887827000;1.044e+00;4.166e-01;-1.882e-01;3.989e-01;-1.802e-01;9.315e-01;9.315e-01;1.036e+00;2.051e-01;-8.152e-02;1.036e+00;2.051e-01;-8.152e-02;1.044e+00;7.499e-01;-3.388e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.888827000;1.044e+00;4.166e-01;-1.883e-01;3.989e-01;-1.803e-01;9.315e-01;9.315e-01;1.036e+00;2.051e-01;-8.155e-02;1.036e+00;2.051e-01;-8.155e-02;1.044e+00;7.499e-01;-3.389e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.889827000;1.044e+00;4.166e-01;-1.883e-01;3.989e-01;-1.803e-01;9.314e-01;9.314e-01;1.036e+00;2.051e-01;-8.158e-02;1.036e+00;2.051e-01;-8.158e-02;1.044e+00;7.499e-01;-3.390e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.890827000;1.044e+00;4.166e-01;-1.884e-01;3.989e-01;-1.804e-01;9.314e-01;9.314e-01;1.036e+00;2.051e-01;-8.161e-02;1.036e+00;2.051e-01;-8.161e-02;1.044e+00;7.499e-01;-3.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.891827000;1.044e+00;4.166e-01;-1.885e-01;3.989e-01;-1.804e-01;9.314e-01;9.314e-01;1.036e+00;2.051e-01;-8.164e-02;1.036e+00;2.051e-01;-8.164e-02;1.044e+00;7.499e-01;-3.392e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.892827000;1.044e+00;4.166e-01;-1.885e-01;3.989e-01;-1.805e-01;9.313e-01;9.313e-01;1.036e+00;2.051e-01;-8.167e-02;1.036e+00;2.051e-01;-8.167e-02;1.044e+00;7.499e-01;-3.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.893827000;1.044e+00;4.166e-01;-1.886e-01;3.989e-01;-1.806e-01;9.313e-01;9.313e-01;1.036e+00;2.051e-01;-8.170e-02;1.036e+00;2.051e-01;-8.170e-02;1.044e+00;7.499e-01;-3.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.894827000;1.044e+00;4.166e-01;-1.886e-01;3.989e-01;-1.806e-01;9.313e-01;9.313e-01;1.036e+00;2.051e-01;-8.173e-02;1.036e+00;2.051e-01;-8.173e-02;1.044e+00;7.499e-01;-3.396e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.895827000;1.044e+00;4.166e-01;-1.887e-01;3.989e-01;-1.807e-01;9.312e-01;9.312e-01;1.036e+00;2.051e-01;-8.175e-02;1.036e+00;2.051e-01;-8.175e-02;1.044e+00;7.499e-01;-3.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.896827000;1.044e+00;4.166e-01;-1.888e-01;3.989e-01;-1.807e-01;9.312e-01;9.312e-01;1.036e+00;2.051e-01;-8.178e-02;1.036e+00;2.051e-01;-8.178e-02;1.044e+00;7.499e-01;-3.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.897827000;1.044e+00;4.166e-01;-1.888e-01;3.989e-01;-1.808e-01;9.311e-01;9.311e-01;1.036e+00;2.052e-01;-8.181e-02;1.036e+00;2.052e-01;-8.181e-02;1.044e+00;7.499e-01;-3.399e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.898827000;1.044e+00;4.166e-01;-1.889e-01;3.989e-01;-1.809e-01;9.311e-01;9.311e-01;1.036e+00;2.052e-01;-8.184e-02;1.036e+00;2.052e-01;-8.184e-02;1.044e+00;7.499e-01;-3.400e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.899827000;1.044e+00;4.166e-01;-1.889e-01;3.989e-01;-1.809e-01;9.311e-01;9.311e-01;1.036e+00;2.052e-01;-8.187e-02;1.036e+00;2.052e-01;-8.187e-02;1.044e+00;7.499e-01;-3.401e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.900827000;1.044e+00;4.166e-01;-1.890e-01;3.989e-01;-1.810e-01;9.310e-01;9.310e-01;1.036e+00;2.052e-01;-8.190e-02;1.036e+00;2.052e-01;-8.190e-02;1.044e+00;7.499e-01;-3.402e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.901827000;1.044e+00;4.166e-01;-1.891e-01;3.989e-01;-1.810e-01;9.310e-01;9.310e-01;1.036e+00;2.052e-01;-8.193e-02;1.036e+00;2.052e-01;-8.193e-02;1.044e+00;7.499e-01;-3.403e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.902827000;1.044e+00;4.166e-01;-1.891e-01;3.989e-01;-1.811e-01;9.310e-01;9.310e-01;1.036e+00;2.052e-01;-8.195e-02;1.036e+00;2.052e-01;-8.195e-02;1.044e+00;7.499e-01;-3.404e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.903827000;1.044e+00;4.166e-01;-1.892e-01;3.989e-01;-1.811e-01;9.309e-01;9.309e-01;1.036e+00;2.052e-01;-8.198e-02;1.036e+00;2.052e-01;-8.198e-02;1.044e+00;7.499e-01;-3.405e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.904827000;1.044e+00;4.166e-01;-1.892e-01;3.989e-01;-1.812e-01;9.309e-01;9.309e-01;1.036e+00;2.052e-01;-8.201e-02;1.036e+00;2.052e-01;-8.201e-02;1.044e+00;7.499e-01;-3.406e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.905827000;1.044e+00;4.166e-01;-1.893e-01;3.989e-01;-1.813e-01;9.309e-01;9.309e-01;1.036e+00;2.052e-01;-8.204e-02;1.036e+00;2.052e-01;-8.204e-02;1.044e+00;7.499e-01;-3.408e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.906827000;1.044e+00;4.166e-01;-1.894e-01;3.989e-01;-1.813e-01;9.308e-01;9.308e-01;1.036e+00;2.052e-01;-8.207e-02;1.036e+00;2.052e-01;-8.207e-02;1.044e+00;7.499e-01;-3.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.907827000;1.044e+00;4.166e-01;-1.894e-01;3.989e-01;-1.814e-01;9.308e-01;9.308e-01;1.036e+00;2.052e-01;-8.210e-02;1.036e+00;2.052e-01;-8.210e-02;1.044e+00;7.499e-01;-3.410e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.908827000;1.044e+00;4.166e-01;-1.895e-01;3.989e-01;-1.814e-01;9.308e-01;9.308e-01;1.036e+00;2.052e-01;-8.212e-02;1.036e+00;2.052e-01;-8.212e-02;1.044e+00;7.499e-01;-3.411e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.909827000;1.044e+00;4.166e-01;-1.895e-01;3.989e-01;-1.815e-01;9.307e-01;9.307e-01;1.036e+00;2.052e-01;-8.215e-02;1.036e+00;2.052e-01;-8.215e-02;1.044e+00;7.499e-01;-3.412e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.910827000;1.044e+00;4.166e-01;-1.896e-01;3.989e-01;-1.815e-01;9.307e-01;9.307e-01;1.036e+00;2.052e-01;-8.218e-02;1.036e+00;2.052e-01;-8.218e-02;1.044e+00;7.499e-01;-3.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
