time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
64.911827000;1.044e+00;4.166e-01;-1.897e-01;3.989e-01;-1.816e-01;9.306e-01;9.306e-01;1.036e+00;2.052e-01;-8.221e-02;1.036e+00;2.052e-01;-8.221e-02;1.044e+00;7.499e-01;-3.414e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.912827000;1.044e+00;4.166e-01;-1.897e-01;3.989e-01;-1.817e-01;9.306e-01;9.306e-01;1.036e+00;2.052e-01;-8.224e-02;1.036e+00;2.052e-01;-8.224e-02;1.044e+00;7.499e-01;-3.415e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.913827000;1.044e+00;4.166e-01;-1.898e-01;3.989e-01;-1.817e-01;9.306e-01;9.306e-01;1.036e+00;2.052e-01;-8.227e-02;1.036e+00;2.052e-01;-8.227e-02;1.044e+00;7.499e-01;-3.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.914827000;1.044e+00;4.166e-01;-1.898e-01;3.989e-01;-1.818e-01;9.305e-01;9.305e-01;1.036e+00;2.052e-01;-8.229e-02;1.036e+00;2.052e-01;-8.229e-02;1.044e+00;7.499e-01;-3.417e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.915827000;1.044e+00;4.166e-01;-1.899e-01;3.989e-01;-1.818e-01;9.305e-01;9.305e-01;1.036e+00;2.052e-01;-8.232e-02;1.036e+00;2.052e-01;-8.232e-02;1.044e+00;7.499e-01;-3.418e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.916827000;1.044e+00;4.166e-01;-1.900e-01;3.989e-01;-1.819e-01;9.305e-01;9.305e-01;1.036e+00;2.052e-01;-8.235e-02;1.036e+00;2.052e-01;-8.235e-02;1.044e+00;7.499e-01;-3.419e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.917827000;1.044e+00;4.166e-01;-1.900e-01;3.989e-01;-1.819e-01;9.304e-01;9.304e-01;1.036e+00;2.052e-01;-8.238e-02;1.036e+00;2.052e-01;-8.238e-02;1.044e+00;7.499e-01;-3.420e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.918827000;1.044e+00;4.166e-01;-1.901e-01;3.989e-01;-1.820e-01;9.304e-01;9.304e-01;1.036e+00;2.052e-01;-8.241e-02;1.036e+00;2.052e-01;-8.241e-02;1.044e+00;7.499e-01;-3.422e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.919827000;1.044e+00;4.166e-01;-1.901e-01;3.989e-01;-1.821e-01;9.304e-01;9.304e-01;1.036e+00;2.052e-01;-8.244e-02;1.036e+00;2.052e-01;-8.244e-02;1.044e+00;7.499e-01;-3.423e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.920827000;1.044e+00;4.166e-01;-1.902e-01;3.989e-01;-1.821e-01;9.303e-01;9.303e-01;1.036e+00;2.052e-01;-8.246e-02;1.036e+00;2.052e-01;-8.246e-02;1.044e+00;7.499e-01;-3.424e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.921827000;1.044e+00;4.166e-01;-1.903e-01;3.989e-01;-1.822e-01;9.303e-01;9.303e-01;1.036e+00;2.052e-01;-8.249e-02;1.036e+00;2.052e-01;-8.249e-02;1.044e+00;7.499e-01;-3.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.922827000;1.044e+00;4.166e-01;-1.903e-01;3.989e-01;-1.822e-01;9.303e-01;9.303e-01;1.036e+00;2.052e-01;-8.252e-02;1.036e+00;2.052e-01;-8.252e-02;1.044e+00;7.499e-01;-3.426e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.923827000;1.044e+00;4.166e-01;-1.904e-01;3.989e-01;-1.823e-01;9.302e-01;9.302e-01;1.036e+00;2.052e-01;-8.255e-02;1.036e+00;2.052e-01;-8.255e-02;1.044e+00;7.499e-01;-3.427e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.924827000;1.044e+00;4.166e-01;-1.904e-01;3.989e-01;-1.823e-01;9.302e-01;9.302e-01;1.036e+00;2.052e-01;-8.258e-02;1.036e+00;2.052e-01;-8.258e-02;1.044e+00;7.499e-01;-3.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.925827000;1.044e+00;4.166e-01;-1.905e-01;3.989e-01;-1.824e-01;9.301e-01;9.301e-01;1.036e+00;2.052e-01;-8.260e-02;1.036e+00;2.052e-01;-8.260e-02;1.044e+00;7.499e-01;-3.429e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.926827000;1.044e+00;4.166e-01;-1.906e-01;3.989e-01;-1.824e-01;9.301e-01;9.301e-01;1.036e+00;2.052e-01;-8.263e-02;1.036e+00;2.052e-01;-8.263e-02;1.044e+00;7.499e-01;-3.430e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.927827000;1.044e+00;4.166e-01;-1.906e-01;3.989e-01;-1.825e-01;9.301e-01;9.301e-01;1.036e+00;2.052e-01;-8.266e-02;1.036e+00;2.052e-01;-8.266e-02;1.044e+00;7.499e-01;-3.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.928827000;1.044e+00;4.166e-01;-1.907e-01;3.989e-01;-1.826e-01;9.300e-01;9.300e-01;1.036e+00;2.052e-01;-8.269e-02;1.036e+00;2.052e-01;-8.269e-02;1.044e+00;7.499e-01;-3.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.929827000;1.044e+00;4.166e-01;-1.907e-01;3.989e-01;-1.826e-01;9.300e-01;9.300e-01;1.036e+00;2.052e-01;-8.272e-02;1.036e+00;2.052e-01;-8.272e-02;1.044e+00;7.499e-01;-3.433e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.930827000;1.044e+00;4.166e-01;-1.908e-01;3.989e-01;-1.827e-01;9.300e-01;9.300e-01;1.036e+00;2.052e-01;-8.275e-02;1.036e+00;2.052e-01;-8.275e-02;1.044e+00;7.499e-01;-3.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.931827000;1.044e+00;4.166e-01;-1.909e-01;3.989e-01;-1.827e-01;9.299e-01;9.299e-01;1.036e+00;2.052e-01;-8.277e-02;1.036e+00;2.052e-01;-8.277e-02;1.044e+00;7.499e-01;-3.435e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.932827000;1.044e+00;4.166e-01;-1.909e-01;3.989e-01;-1.828e-01;9.299e-01;9.299e-01;1.036e+00;2.052e-01;-8.280e-02;1.036e+00;2.052e-01;-8.280e-02;1.044e+00;7.499e-01;-3.436e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.933827000;1.044e+00;4.166e-01;-1.910e-01;3.989e-01;-1.828e-01;9.299e-01;9.299e-01;1.036e+00;2.052e-01;-8.283e-02;1.036e+00;2.052e-01;-8.283e-02;1.044e+00;7.499e-01;-3.437e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.934827000;1.044e+00;4.166e-01;-1.910e-01;3.989e-01;-1.829e-01;9.298e-01;9.298e-01;1.036e+00;2.052e-01;-8.286e-02;1.036e+00;2.052e-01;-8.286e-02;1.044e+00;7.499e-01;-3.439e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.935827000;1.044e+00;4.166e-01;-1.911e-01;3.989e-01;-1.830e-01;9.298e-01;9.298e-01;1.036e+00;2.052e-01;-8.289e-02;1.036e+00;2.052e-01;-8.289e-02;1.044e+00;7.499e-01;-3.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.936827000;1.044e+00;4.166e-01;-1.911e-01;3.989e-01;-1.830e-01;9.298e-01;9.298e-01;1.036e+00;2.052e-01;-8.291e-02;1.036e+00;2.052e-01;-8.291e-02;1.044e+00;7.499e-01;-3.441e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.937827000;1.044e+00;4.166e-01;-1.912e-01;3.989e-01;-1.831e-01;9.297e-01;9.297e-01;1.036e+00;2.052e-01;-8.294e-02;1.036e+00;2.052e-01;-8.294e-02;1.044e+00;7.499e-01;-3.442e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.938827000;1.044e+00;4.166e-01;-1.913e-01;3.989e-01;-1.831e-01;9.297e-01;9.297e-01;1.036e+00;2.052e-01;-8.297e-02;1.036e+00;2.052e-01;-8.297e-02;1.044e+00;7.499e-01;-3.443e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.939827000;1.044e+00;4.166e-01;-1.913e-01;3.989e-01;-1.832e-01;9.296e-01;9.296e-01;1.036e+00;2.052e-01;-8.300e-02;1.036e+00;2.052e-01;-8.300e-02;1.044e+00;7.499e-01;-3.444e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.940827000;1.044e+00;4.166e-01;-1.914e-01;3.989e-01;-1.832e-01;9.296e-01;9.296e-01;1.036e+00;2.052e-01;-8.303e-02;1.036e+00;2.052e-01;-8.303e-02;1.044e+00;7.499e-01;-3.445e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.941827000;1.044e+00;4.166e-01;-1.914e-01;3.989e-01;-1.833e-01;9.296e-01;9.296e-01;1.036e+00;2.052e-01;-8.305e-02;1.036e+00;2.052e-01;-8.305e-02;1.044e+00;7.499e-01;-3.446e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.942827000;1.044e+00;4.166e-01;-1.915e-01;3.989e-01;-1.834e-01;9.295e-01;9.295e-01;1.036e+00;2.052e-01;-8.308e-02;1.036e+00;2.052e-01;-8.308e-02;1.044e+00;7.499e-01;-3.447e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.943827000;1.044e+00;4.166e-01;-1.916e-01;3.989e-01;-1.834e-01;9.295e-01;9.295e-01;1.036e+00;2.052e-01;-8.311e-02;1.036e+00;2.052e-01;-8.311e-02;1.044e+00;7.499e-01;-3.448e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.944827000;1.044e+00;4.166e-01;-1.916e-01;3.989e-01;-1.835e-01;9.295e-01;9.295e-01;1.036e+00;2.052e-01;-8.314e-02;1.036e+00;2.052e-01;-8.314e-02;1.044e+00;7.499e-01;-3.449e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.945827000;1.044e+00;4.166e-01;-1.917e-01;3.989e-01;-1.835e-01;9.294e-01;9.294e-01;1.036e+00;2.052e-01;-8.316e-02;1.036e+00;2.052e-01;-8.316e-02;1.044e+00;7.499e-01;-3.450e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.946827000;1.044e+00;4.166e-01;-1.917e-01;3.989e-01;-1.836e-01;9.294e-01;9.294e-01;1.036e+00;2.052e-01;-8.319e-02;1.036e+00;2.052e-01;-8.319e-02;1.044e+00;7.499e-01;-3.451e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.947827000;1.044e+00;4.166e-01;-1.918e-01;3.989e-01;-1.836e-01;9.294e-01;9.294e-01;1.036e+00;2.052e-01;-8.322e-02;1.036e+00;2.052e-01;-8.322e-02;1.044e+00;7.499e-01;-3.452e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.948827000;1.044e+00;4.166e-01;-1.919e-01;3.989e-01;-1.837e-01;9.293e-01;9.293e-01;1.036e+00;2.052e-01;-8.325e-02;1.036e+00;2.052e-01;-8.325e-02;1.044e+00;7.499e-01;-3.453e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.949827000;1.044e+00;4.166e-01;-1.919e-01;3.989e-01;-1.837e-01;9.293e-01;9.293e-01;1.036e+00;2.052e-01;-8.328e-02;1.036e+00;2.052e-01;-8.328e-02;1.044e+00;7.499e-01;-3.454e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.950827000;1.044e+00;4.166e-01;-1.920e-01;3.989e-01;-1.838e-01;9.293e-01;9.293e-01;1.036e+00;2.052e-01;-8.330e-02;1.036e+00;2.052e-01;-8.330e-02;1.044e+00;7.499e-01;-3.455e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.951827000;1.044e+00;4.166e-01;-1.920e-01;3.989e-01;-1.839e-01;9.292e-01;9.292e-01;1.036e+00;2.052e-01;-8.333e-02;1.036e+00;2.052e-01;-8.333e-02;1.044e+00;7.499e-01;-3.456e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.952827000;1.044e+00;4.166e-01;-1.921e-01;3.989e-01;-1.839e-01;9.292e-01;9.292e-01;1.036e+00;2.052e-01;-8.336e-02;1.036e+00;2.052e-01;-8.336e-02;1.044e+00;7.499e-01;-3.458e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.953827000;1.044e+00;4.166e-01;-1.921e-01;3.989e-01;-1.840e-01;9.292e-01;9.292e-01;1.036e+00;2.052e-01;-8.339e-02;1.036e+00;2.052e-01;-8.339e-02;1.044e+00;7.499e-01;-3.459e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.954827000;1.044e+00;4.166e-01;-1.922e-01;3.989e-01;-1.840e-01;9.291e-01;9.291e-01;1.036e+00;2.052e-01;-8.341e-02;1.036e+00;2.052e-01;-8.341e-02;1.044e+00;7.499e-01;-3.460e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.955827000;1.044e+00;4.166e-01;-1.923e-01;3.989e-01;-1.841e-01;9.291e-01;9.291e-01;1.036e+00;2.052e-01;-8.344e-02;1.036e+00;2.052e-01;-8.344e-02;1.044e+00;7.499e-01;-3.461e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.956827000;1.044e+00;4.166e-01;-1.923e-01;3.989e-01;-1.841e-01;9.291e-01;9.291e-01;1.036e+00;2.052e-01;-8.347e-02;1.036e+00;2.052e-01;-8.347e-02;1.044e+00;7.499e-01;-3.462e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.957827000;1.044e+00;4.166e-01;-1.924e-01;3.989e-01;-1.842e-01;9.290e-01;9.290e-01;1.036e+00;2.052e-01;-8.350e-02;1.036e+00;2.052e-01;-8.350e-02;1.044e+00;7.499e-01;-3.463e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.958827000;1.044e+00;4.166e-01;-1.924e-01;3.989e-01;-1.842e-01;9.290e-01;9.290e-01;1.036e+00;2.052e-01;-8.352e-02;1.036e+00;2.052e-01;-8.352e-02;1.044e+00;7.499e-01;-3.464e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.959827000;1.044e+00;4.166e-01;-1.925e-01;3.989e-01;-1.843e-01;9.289e-01;9.289e-01;1.036e+00;2.052e-01;-8.355e-02;1.036e+00;2.052e-01;-8.355e-02;1.044e+00;7.499e-01;-3.465e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.960827000;1.044e+00;4.166e-01;-1.926e-01;3.989e-01;-1.844e-01;9.289e-01;9.289e-01;1.036e+00;2.052e-01;-8.358e-02;1.036e+00;2.052e-01;-8.358e-02;1.044e+00;7.499e-01;-3.466e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.961827000;1.044e+00;4.166e-01;-1.926e-01;3.989e-01;-1.844e-01;9.289e-01;9.289e-01;1.036e+00;2.052e-01;-8.361e-02;1.036e+00;2.052e-01;-8.361e-02;1.044e+00;7.499e-01;-3.467e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.962827000;1.044e+00;4.166e-01;-1.927e-01;3.989e-01;-1.845e-01;9.288e-01;9.288e-01;1.036e+00;2.052e-01;-8.363e-02;1.036e+00;2.052e-01;-8.363e-02;1.044e+00;7.499e-01;-3.468e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.963827000;1.044e+00;4.166e-01;-1.927e-01;3.989e-01;-1.845e-01;9.288e-01;9.288e-01;1.036e+00;2.052e-01;-8.366e-02;1.036e+00;2.052e-01;-8.366e-02;1.044e+00;7.499e-01;-3.469e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.964827000;1.044e+00;4.166e-01;-1.928e-01;3.989e-01;-1.846e-01;9.288e-01;9.288e-01;1.036e+00;2.052e-01;-8.369e-02;1.036e+00;2.052e-01;-8.369e-02;1.044e+00;7.499e-01;-3.470e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.965827000;1.044e+00;4.166e-01;-1.928e-01;3.989e-01;-1.846e-01;9.287e-01;9.287e-01;1.036e+00;2.052e-01;-8.372e-02;1.036e+00;2.052e-01;-8.372e-02;1.044e+00;7.499e-01;-3.471e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.966827000;1.044e+00;4.166e-01;-1.929e-01;3.989e-01;-1.847e-01;9.287e-01;9.287e-01;1.036e+00;2.052e-01;-8.374e-02;1.036e+00;2.052e-01;-8.374e-02;1.044e+00;7.499e-01;-3.472e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.967827000;1.044e+00;4.166e-01;-1.930e-01;3.989e-01;-1.847e-01;9.287e-01;9.287e-01;1.036e+00;2.052e-01;-8.377e-02;1.036e+00;2.052e-01;-8.377e-02;1.044e+00;7.499e-01;-3.473e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.968827000;1.044e+00;4.166e-01;-1.930e-01;3.989e-01;-1.848e-01;9.286e-01;9.286e-01;1.036e+00;2.052e-01;-8.380e-02;1.036e+00;2.052e-01;-8.380e-02;1.044e+00;7.499e-01;-3.474e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.969827000;1.044e+00;4.166e-01;-1.931e-01;3.989e-01;-1.849e-01;9.286e-01;9.286e-01;1.036e+00;2.052e-01;-8.383e-02;1.036e+00;2.052e-01;-8.383e-02;1.044e+00;7.499e-01;-3.475e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.970827000;1.044e+00;4.166e-01;-1.931e-01;3.989e-01;-1.849e-01;9.286e-01;9.286e-01;1.036e+00;2.052e-01;-8.385e-02;1.036e+00;2.052e-01;-8.385e-02;1.044e+00;7.499e-01;-3.476e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.971827000;1.044e+00;4.166e-01;-1.932e-01;3.989e-01;-1.850e-01;9.285e-01;9.285e-01;1.036e+00;2.052e-01;-8.388e-02;1.036e+00;2.052e-01;-8.388e-02;1.044e+00;7.499e-01;-3.477e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.972827000;1.044e+00;4.166e-01;-1.932e-01;3.989e-01;-1.850e-01;9.285e-01;9.285e-01;1.036e+00;2.052e-01;-8.391e-02;1.036e+00;2.052e-01;-8.391e-02;1.044e+00;7.499e-01;-3.478e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.973827000;1.044e+00;4.166e-01;-1.933e-01;3.989e-01;-1.851e-01;9.285e-01;9.285e-01;1.036e+00;2.052e-01;-8.394e-02;1.036e+00;2.052e-01;-8.394e-02;1.044e+00;7.499e-01;-3.479e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.974827000;1.044e+00;4.166e-01;-1.934e-01;3.989e-01;-1.851e-01;9.284e-01;9.284e-01;1.036e+00;2.052e-01;-8.396e-02;1.036e+00;2.052e-01;-8.396e-02;1.044e+00;7.499e-01;-3.480e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.975827000;1.044e+00;4.166e-01;-1.934e-01;3.989e-01;-1.852e-01;9.284e-01;9.284e-01;1.036e+00;2.052e-01;-8.399e-02;1.036e+00;2.052e-01;-8.399e-02;1.044e+00;7.499e-01;-3.481e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.976827000;1.044e+00;4.166e-01;-1.935e-01;3.989e-01;-1.852e-01;9.284e-01;9.284e-01;1.036e+00;2.052e-01;-8.402e-02;1.036e+00;2.052e-01;-8.402e-02;1.044e+00;7.499e-01;-3.483e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.977827000;1.044e+00;4.166e-01;-1.935e-01;3.989e-01;-1.853e-01;9.283e-01;9.283e-01;1.036e+00;2.052e-01;-8.405e-02;1.036e+00;2.052e-01;-8.405e-02;1.044e+00;7.499e-01;-3.484e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.978827000;1.044e+00;4.166e-01;-1.936e-01;3.989e-01;-1.854e-01;9.283e-01;9.283e-01;1.036e+00;2.052e-01;-8.407e-02;1.036e+00;2.052e-01;-8.407e-02;1.044e+00;7.499e-01;-3.485e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.979827000;1.044e+00;4.166e-01;-1.936e-01;3.989e-01;-1.854e-01;9.283e-01;9.283e-01;1.036e+00;2.052e-01;-8.410e-02;1.036e+00;2.052e-01;-8.410e-02;1.044e+00;7.499e-01;-3.486e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.980827000;1.044e+00;4.166e-01;-1.937e-01;3.989e-01;-1.855e-01;9.282e-01;9.282e-01;1.036e+00;2.052e-01;-8.413e-02;1.036e+00;2.052e-01;-8.413e-02;1.044e+00;7.499e-01;-3.487e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.981827000;1.044e+00;4.166e-01;-1.938e-01;3.989e-01;-1.855e-01;9.282e-01;9.282e-01;1.036e+00;2.052e-01;-8.415e-02;1.036e+00;2.052e-01;-8.415e-02;1.044e+00;7.499e-01;-3.488e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.982827000;1.044e+00;4.166e-01;-1.938e-01;3.989e-01;-1.856e-01;9.282e-01;9.282e-01;1.036e+00;2.052e-01;-8.418e-02;1.036e+00;2.052e-01;-8.418e-02;1.044e+00;7.499e-01;-3.489e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.983827000;1.044e+00;4.166e-01;-1.939e-01;3.989e-01;-1.856e-01;9.281e-01;9.281e-01;1.036e+00;2.052e-01;-8.421e-02;1.036e+00;2.052e-01;-8.421e-02;1.044e+00;7.499e-01;-3.490e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.984827000;1.044e+00;4.166e-01;-1.939e-01;3.989e-01;-1.857e-01;9.281e-01;9.281e-01;1.036e+00;2.052e-01;-8.424e-02;1.036e+00;2.052e-01;-8.424e-02;1.044e+00;7.499e-01;-3.491e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.985827000;1.044e+00;4.166e-01;-1.940e-01;3.989e-01;-1.857e-01;9.281e-01;9.281e-01;1.036e+00;2.052e-01;-8.426e-02;1.036e+00;2.052e-01;-8.426e-02;1.044e+00;7.499e-01;-3.492e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.986827000;1.044e+00;4.166e-01;-1.940e-01;3.989e-01;-1.858e-01;9.280e-01;9.280e-01;1.036e+00;2.052e-01;-8.429e-02;1.036e+00;2.052e-01;-8.429e-02;1.044e+00;7.499e-01;-3.493e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.987827000;1.044e+00;4.166e-01;-1.941e-01;3.989e-01;-1.858e-01;9.280e-01;9.280e-01;1.036e+00;2.052e-01;-8.432e-02;1.036e+00;2.052e-01;-8.432e-02;1.044e+00;7.499e-01;-3.494e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.988827000;1.044e+00;4.166e-01;-1.942e-01;3.989e-01;-1.859e-01;9.279e-01;9.279e-01;1.036e+00;2.052e-01;-8.434e-02;1.036e+00;2.052e-01;-8.434e-02;1.044e+00;7.499e-01;-3.495e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.989827000;1.044e+00;4.166e-01;-1.942e-01;3.989e-01;-1.860e-01;9.279e-01;9.279e-01;1.036e+00;2.053e-01;-8.437e-02;1.036e+00;2.053e-01;-8.437e-02;1.044e+00;7.499e-01;-3.496e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.990827000;1.044e+00;4.166e-01;-1.943e-01;3.989e-01;-1.860e-01;9.279e-01;9.279e-01;1.036e+00;2.053e-01;-8.440e-02;1.036e+00;2.053e-01;-8.440e-02;1.044e+00;7.499e-01;-3.497e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.991827000;1.044e+00;4.166e-01;-1.943e-01;3.989e-01;-1.861e-01;9.278e-01;9.278e-01;1.036e+00;2.053e-01;-8.443e-02;1.036e+00;2.053e-01;-8.443e-02;1.044e+00;7.499e-01;-3.498e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.992827000;1.044e+00;4.166e-01;-1.944e-01;3.989e-01;-1.861e-01;9.278e-01;9.278e-01;1.036e+00;2.053e-01;-8.445e-02;1.036e+00;2.053e-01;-8.445e-02;1.044e+00;7.499e-01;-3.499e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.993827000;1.044e+00;4.166e-01;-1.944e-01;3.989e-01;-1.862e-01;9.278e-01;9.278e-01;1.036e+00;2.053e-01;-8.448e-02;1.036e+00;2.053e-01;-8.448e-02;1.044e+00;7.499e-01;-3.500e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.994827000;1.044e+00;4.166e-01;-1.945e-01;3.989e-01;-1.862e-01;9.277e-01;9.277e-01;1.036e+00;2.053e-01;-8.451e-02;1.036e+00;2.053e-01;-8.451e-02;1.044e+00;7.499e-01;-3.501e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.995827000;1.044e+00;4.166e-01;-1.946e-01;3.989e-01;-1.863e-01;9.277e-01;9.277e-01;1.036e+00;2.053e-01;-8.453e-02;1.036e+00;2.053e-01;-8.453e-02;1.044e+00;7.499e-01;-3.502e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.996827000;1.044e+00;4.166e-01;-1.946e-01;3.989e-01;-1.863e-01;9.277e-01;9.277e-01;1.036e+00;2.053e-01;-8.456e-02;1.036e+00;2.053e-01;-8.456e-02;1.044e+00;7.499e-01;-3.503e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.997827000;1.044e+00;4.166e-01;-1.947e-01;3.989e-01;-1.864e-01;9.276e-01;9.276e-01;1.036e+00;2.053e-01;-8.459e-02;1.036e+00;2.053e-01;-8.459e-02;1.044e+00;7.499e-01;-3.504e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.998827000;1.044e+00;4.166e-01;-1.947e-01;3.989e-01;-1.864e-01;9.276e-01;9.276e-01;1.036e+00;2.053e-01;-8.461e-02;1.036e+00;2.053e-01;-8.461e-02;1.044e+00;7.499e-01;-3.505e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
64.999827000;1.044e+00;4.166e-01;-1.948e-01;3.989e-01;-1.865e-01;9.276e-01;9.276e-01;1.036e+00;2.053e-01;-8.464e-02;1.036e+00;2.053e-01;-8.464e-02;1.044e+00;7.499e-01;-3.506e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.000827000;1.044e+00;4.166e-01;-1.948e-01;3.989e-01;-1.866e-01;9.275e-01;9.275e-01;1.036e+00;2.053e-01;-8.467e-02;1.036e+00;2.053e-01;-8.467e-02;1.044e+00;7.499e-01;-3.507e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.001827000;1.044e+00;4.166e-01;-1.949e-01;3.989e-01;-1.866e-01;9.275e-01;9.275e-01;1.036e+00;2.053e-01;-8.470e-02;1.036e+00;2.053e-01;-8.470e-02;1.044e+00;7.499e-01;-3.508e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.002827000;1.044e+00;4.166e-01;-1.950e-01;3.989e-01;-1.867e-01;9.275e-01;9.275e-01;1.036e+00;2.053e-01;-8.472e-02;1.036e+00;2.053e-01;-8.472e-02;1.044e+00;7.499e-01;-3.509e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.003827000;1.044e+00;4.166e-01;-1.950e-01;3.989e-01;-1.867e-01;9.274e-01;9.274e-01;1.036e+00;2.053e-01;-8.475e-02;1.036e+00;2.053e-01;-8.475e-02;1.044e+00;7.499e-01;-3.510e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.004827000;1.044e+00;4.166e-01;-1.951e-01;3.989e-01;-1.868e-01;9.274e-01;9.274e-01;1.036e+00;2.053e-01;-8.478e-02;1.036e+00;2.053e-01;-8.478e-02;1.044e+00;7.499e-01;-3.511e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.005827000;1.044e+00;4.166e-01;-1.951e-01;3.989e-01;-1.868e-01;9.274e-01;9.274e-01;1.036e+00;2.053e-01;-8.480e-02;1.036e+00;2.053e-01;-8.480e-02;1.044e+00;7.499e-01;-3.512e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.006827000;1.044e+00;4.166e-01;-1.952e-01;3.989e-01;-1.869e-01;9.273e-01;9.273e-01;1.036e+00;2.053e-01;-8.483e-02;1.036e+00;2.053e-01;-8.483e-02;1.044e+00;7.499e-01;-3.513e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.007827000;1.044e+00;4.166e-01;-1.952e-01;3.989e-01;-1.869e-01;9.273e-01;9.273e-01;1.036e+00;2.053e-01;-8.486e-02;1.036e+00;2.053e-01;-8.486e-02;1.044e+00;7.499e-01;-3.514e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.008827000;1.044e+00;4.166e-01;-1.953e-01;3.989e-01;-1.870e-01;9.273e-01;9.273e-01;1.036e+00;2.053e-01;-8.488e-02;1.036e+00;2.053e-01;-8.488e-02;1.044e+00;7.499e-01;-3.515e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.009827000;1.044e+00;4.166e-01;-1.954e-01;3.989e-01;-1.870e-01;9.272e-01;9.272e-01;1.036e+00;2.053e-01;-8.491e-02;1.036e+00;2.053e-01;-8.491e-02;1.044e+00;7.499e-01;-3.516e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.010827000;1.044e+00;4.166e-01;-1.954e-01;3.989e-01;-1.871e-01;9.272e-01;9.272e-01;1.036e+00;2.053e-01;-8.494e-02;1.036e+00;2.053e-01;-8.494e-02;1.044e+00;7.499e-01;-3.517e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.011827000;1.044e+00;4.166e-01;-1.955e-01;3.989e-01;-1.871e-01;9.272e-01;9.272e-01;1.036e+00;2.053e-01;-8.496e-02;1.036e+00;2.053e-01;-8.496e-02;1.044e+00;7.499e-01;-3.518e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.012827000;1.044e+00;4.166e-01;-1.955e-01;3.989e-01;-1.872e-01;9.271e-01;9.271e-01;1.036e+00;2.053e-01;-8.499e-02;1.036e+00;2.053e-01;-8.499e-02;1.044e+00;7.499e-01;-3.519e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.013827000;1.044e+00;4.166e-01;-1.956e-01;3.989e-01;-1.873e-01;9.271e-01;9.271e-01;1.036e+00;2.053e-01;-8.502e-02;1.036e+00;2.053e-01;-8.502e-02;1.044e+00;7.499e-01;-3.520e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.014827000;1.044e+00;4.166e-01;-1.956e-01;3.989e-01;-1.873e-01;9.271e-01;9.271e-01;1.036e+00;2.053e-01;-8.504e-02;1.036e+00;2.053e-01;-8.504e-02;1.044e+00;7.499e-01;-3.521e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.015827000;1.044e+00;4.166e-01;-1.957e-01;3.989e-01;-1.874e-01;9.270e-01;9.270e-01;1.036e+00;2.053e-01;-8.507e-02;1.036e+00;2.053e-01;-8.507e-02;1.044e+00;7.499e-01;-3.522e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.016827000;1.044e+00;4.166e-01;-1.957e-01;3.989e-01;-1.874e-01;9.270e-01;9.270e-01;1.036e+00;2.053e-01;-8.510e-02;1.036e+00;2.053e-01;-8.510e-02;1.044e+00;7.499e-01;-3.523e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.017827000;1.044e+00;4.166e-01;-1.958e-01;3.989e-01;-1.875e-01;9.270e-01;9.270e-01;1.036e+00;2.053e-01;-8.512e-02;1.036e+00;2.053e-01;-8.512e-02;1.044e+00;7.499e-01;-3.524e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.018827000;1.044e+00;4.166e-01;-1.959e-01;3.989e-01;-1.875e-01;9.269e-01;9.269e-01;1.036e+00;2.053e-01;-8.515e-02;1.036e+00;2.053e-01;-8.515e-02;1.044e+00;7.499e-01;-3.525e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.019827000;1.044e+00;4.166e-01;-1.959e-01;3.989e-01;-1.876e-01;9.269e-01;9.269e-01;1.036e+00;2.053e-01;-8.518e-02;1.036e+00;2.053e-01;-8.518e-02;1.044e+00;7.499e-01;-3.526e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.020827000;1.044e+00;4.166e-01;-1.960e-01;3.989e-01;-1.876e-01;9.269e-01;9.269e-01;1.036e+00;2.053e-01;-8.520e-02;1.036e+00;2.053e-01;-8.520e-02;1.044e+00;7.499e-01;-3.527e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.021827000;1.044e+00;4.166e-01;-1.960e-01;3.989e-01;-1.877e-01;9.268e-01;9.268e-01;1.036e+00;2.053e-01;-8.523e-02;1.036e+00;2.053e-01;-8.523e-02;1.044e+00;7.499e-01;-3.528e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.022827000;1.044e+00;4.166e-01;-1.961e-01;3.989e-01;-1.877e-01;9.268e-01;9.268e-01;1.036e+00;2.053e-01;-8.526e-02;1.036e+00;2.053e-01;-8.526e-02;1.044e+00;7.499e-01;-3.529e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.023827000;1.044e+00;4.166e-01;-1.961e-01;3.989e-01;-1.878e-01;9.268e-01;9.268e-01;1.036e+00;2.053e-01;-8.528e-02;1.036e+00;2.053e-01;-8.528e-02;1.044e+00;7.499e-01;-3.530e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.024827000;1.044e+00;4.166e-01;-1.962e-01;3.989e-01;-1.878e-01;9.267e-01;9.267e-01;1.036e+00;2.053e-01;-8.531e-02;1.036e+00;2.053e-01;-8.531e-02;1.044e+00;7.499e-01;-3.531e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.025827000;1.044e+00;4.166e-01;-1.962e-01;3.989e-01;-1.879e-01;9.267e-01;9.267e-01;1.036e+00;2.053e-01;-8.534e-02;1.036e+00;2.053e-01;-8.534e-02;1.044e+00;7.499e-01;-3.532e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.026827000;1.044e+00;4.166e-01;-1.963e-01;3.989e-01;-1.879e-01;9.267e-01;9.267e-01;1.036e+00;2.053e-01;-8.536e-02;1.036e+00;2.053e-01;-8.536e-02;1.044e+00;7.499e-01;-3.533e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.027827000;1.044e+00;4.166e-01;-1.964e-01;3.989e-01;-1.880e-01;9.266e-01;9.266e-01;1.036e+00;2.053e-01;-8.539e-02;1.036e+00;2.053e-01;-8.539e-02;1.044e+00;7.499e-01;-3.534e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.028827000;1.044e+00;4.166e-01;-1.964e-01;3.989e-01;-1.881e-01;9.266e-01;9.266e-01;1.036e+00;2.053e-01;-8.541e-02;1.036e+00;2.053e-01;-8.541e-02;1.044e+00;7.499e-01;-3.535e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.029827000;1.044e+00;4.166e-01;-1.965e-01;3.989e-01;-1.881e-01;9.266e-01;9.266e-01;1.036e+00;2.053e-01;-8.544e-02;1.036e+00;2.053e-01;-8.544e-02;1.044e+00;7.499e-01;-3.536e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.030827000;1.044e+00;4.166e-01;-1.965e-01;3.989e-01;-1.882e-01;9.265e-01;9.265e-01;1.036e+00;2.053e-01;-8.547e-02;1.036e+00;2.053e-01;-8.547e-02;1.044e+00;7.499e-01;-3.537e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.031827000;1.044e+00;4.166e-01;-1.966e-01;3.989e-01;-1.882e-01;9.265e-01;9.265e-01;1.036e+00;2.053e-01;-8.549e-02;1.036e+00;2.053e-01;-8.549e-02;1.044e+00;7.499e-01;-3.538e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.032827000;1.044e+00;4.166e-01;-1.966e-01;3.989e-01;-1.883e-01;9.265e-01;9.265e-01;1.036e+00;2.053e-01;-8.552e-02;1.036e+00;2.053e-01;-8.552e-02;1.044e+00;7.499e-01;-3.539e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.033827000;1.044e+00;4.166e-01;-1.967e-01;3.989e-01;-1.883e-01;9.264e-01;9.264e-01;1.036e+00;2.053e-01;-8.555e-02;1.036e+00;2.053e-01;-8.555e-02;1.044e+00;7.499e-01;-3.540e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.034827000;1.044e+00;4.166e-01;-1.967e-01;3.989e-01;-1.884e-01;9.264e-01;9.264e-01;1.036e+00;2.053e-01;-8.557e-02;1.036e+00;2.053e-01;-8.557e-02;1.044e+00;7.499e-01;-3.541e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.035827000;1.044e+00;4.166e-01;-1.968e-01;3.989e-01;-1.884e-01;9.264e-01;9.264e-01;1.036e+00;2.053e-01;-8.560e-02;1.036e+00;2.053e-01;-8.560e-02;1.044e+00;7.499e-01;-3.542e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.036827000;1.044e+00;4.166e-01;-1.969e-01;3.989e-01;-1.885e-01;9.263e-01;9.263e-01;1.036e+00;2.053e-01;-8.563e-02;1.036e+00;2.053e-01;-8.563e-02;1.044e+00;7.499e-01;-3.543e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.037827000;1.044e+00;4.166e-01;-1.969e-01;3.989e-01;-1.885e-01;9.263e-01;9.263e-01;1.036e+00;2.053e-01;-8.565e-02;1.036e+00;2.053e-01;-8.565e-02;1.044e+00;7.499e-01;-3.544e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.038827000;1.044e+00;4.166e-01;-1.970e-01;3.989e-01;-1.886e-01;9.263e-01;9.263e-01;1.036e+00;2.053e-01;-8.568e-02;1.036e+00;2.053e-01;-8.568e-02;1.044e+00;7.499e-01;-3.545e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.039827000;1.044e+00;4.166e-01;-1.970e-01;3.989e-01;-1.886e-01;9.262e-01;9.262e-01;1.036e+00;2.053e-01;-8.570e-02;1.036e+00;2.053e-01;-8.570e-02;1.044e+00;7.499e-01;-3.546e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.040827000;1.044e+00;4.166e-01;-1.971e-01;3.989e-01;-1.887e-01;9.262e-01;9.262e-01;1.036e+00;2.053e-01;-8.573e-02;1.036e+00;2.053e-01;-8.573e-02;1.044e+00;7.499e-01;-3.547e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.041827000;1.044e+00;4.166e-01;-1.971e-01;3.989e-01;-1.887e-01;9.262e-01;9.262e-01;1.036e+00;2.053e-01;-8.576e-02;1.036e+00;2.053e-01;-8.576e-02;1.044e+00;7.499e-01;-3.548e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.042827000;1.044e+00;4.166e-01;-1.972e-01;3.989e-01;-1.888e-01;9.261e-01;9.261e-01;1.036e+00;2.053e-01;-8.578e-02;1.036e+00;2.053e-01;-8.578e-02;1.044e+00;7.499e-01;-3.549e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.043827000;1.044e+00;4.166e-01;-1.972e-01;3.989e-01;-1.889e-01;9.261e-01;9.261e-01;1.036e+00;2.053e-01;-8.581e-02;1.036e+00;2.053e-01;-8.581e-02;1.044e+00;7.499e-01;-3.550e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.044827000;1.044e+00;4.166e-01;-1.973e-01;3.989e-01;-1.889e-01;9.261e-01;9.261e-01;1.036e+00;2.053e-01;-8.584e-02;1.036e+00;2.053e-01;-8.584e-02;1.044e+00;7.499e-01;-3.551e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.045827000;1.044e+00;4.166e-01;-1.974e-01;3.989e-01;-1.890e-01;9.260e-01;9.260e-01;1.036e+00;2.053e-01;-8.586e-02;1.036e+00;2.053e-01;-8.586e-02;1.044e+00;7.499e-01;-3.552e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.046827000;1.044e+00;4.166e-01;-1.974e-01;3.989e-01;-1.890e-01;9.260e-01;9.260e-01;1.036e+00;2.053e-01;-8.589e-02;1.036e+00;2.053e-01;-8.589e-02;1.044e+00;7.499e-01;-3.553e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.047827000;1.044e+00;4.166e-01;-1.975e-01;3.989e-01;-1.891e-01;9.260e-01;9.260e-01;1.036e+00;2.053e-01;-8.591e-02;1.036e+00;2.053e-01;-8.591e-02;1.044e+00;7.499e-01;-3.554e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.048827000;1.044e+00;4.166e-01;-1.975e-01;3.989e-01;-1.891e-01;9.259e-01;9.259e-01;1.036e+00;2.053e-01;-8.594e-02;1.036e+00;2.053e-01;-8.594e-02;1.044e+00;7.499e-01;-3.555e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.049827000;1.044e+00;4.166e-01;-1.976e-01;3.989e-01;-1.892e-01;9.259e-01;9.259e-01;1.036e+00;2.053e-01;-8.597e-02;1.036e+00;2.053e-01;-8.597e-02;1.044e+00;7.499e-01;-3.556e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.050827000;1.044e+00;4.166e-01;-1.976e-01;3.989e-01;-1.892e-01;9.259e-01;9.259e-01;1.036e+00;2.053e-01;-8.599e-02;1.036e+00;2.053e-01;-8.599e-02;1.044e+00;7.499e-01;-3.557e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.051827000;1.044e+00;4.166e-01;-1.977e-01;3.989e-01;-1.893e-01;9.258e-01;9.258e-01;1.035e+00;2.053e-01;-8.602e-02;1.035e+00;2.053e-01;-8.602e-02;1.044e+00;7.499e-01;-3.558e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.052827000;1.044e+00;4.166e-01;-1.977e-01;3.989e-01;-1.893e-01;9.258e-01;9.258e-01;1.035e+00;2.053e-01;-8.604e-02;1.035e+00;2.053e-01;-8.604e-02;1.044e+00;7.499e-01;-3.559e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.053827000;1.044e+00;4.166e-01;-1.978e-01;3.989e-01;-1.894e-01;9.258e-01;9.258e-01;1.035e+00;2.053e-01;-8.607e-02;1.035e+00;2.053e-01;-8.607e-02;1.044e+00;7.499e-01;-3.560e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.054827000;1.044e+00;4.166e-01;-1.978e-01;3.989e-01;-1.894e-01;9.257e-01;9.257e-01;1.035e+00;2.053e-01;-8.610e-02;1.035e+00;2.053e-01;-8.610e-02;1.044e+00;7.499e-01;-3.561e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.055827000;1.044e+00;4.166e-01;-1.979e-01;3.989e-01;-1.895e-01;9.257e-01;9.257e-01;1.035e+00;2.053e-01;-8.612e-02;1.035e+00;2.053e-01;-8.612e-02;1.044e+00;7.499e-01;-3.562e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.056827000;1.044e+00;4.166e-01;-1.980e-01;3.989e-01;-1.895e-01;9.257e-01;9.257e-01;1.035e+00;2.053e-01;-8.615e-02;1.035e+00;2.053e-01;-8.615e-02;1.044e+00;7.499e-01;-3.563e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.057827000;1.044e+00;4.166e-01;-1.980e-01;3.989e-01;-1.896e-01;9.256e-01;9.256e-01;1.035e+00;2.053e-01;-8.617e-02;1.035e+00;2.053e-01;-8.617e-02;1.044e+00;7.499e-01;-3.564e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.058827000;1.044e+00;4.166e-01;-1.981e-01;3.989e-01;-1.896e-01;9.256e-01;9.256e-01;1.035e+00;2.053e-01;-8.620e-02;1.035e+00;2.053e-01;-8.620e-02;1.044e+00;7.499e-01;-3.565e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.059827000;1.044e+00;4.166e-01;-1.981e-01;3.989e-01;-1.897e-01;9.256e-01;9.256e-01;1.035e+00;2.053e-01;-8.623e-02;1.035e+00;2.053e-01;-8.623e-02;1.044e+00;7.499e-01;-3.566e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.060827000;1.044e+00;4.166e-01;-1.982e-01;3.989e-01;-1.897e-01;9.255e-01;9.255e-01;1.035e+00;2.053e-01;-8.625e-02;1.035e+00;2.053e-01;-8.625e-02;1.044e+00;7.499e-01;-3.567e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.061827000;1.044e+00;4.166e-01;-1.982e-01;3.989e-01;-1.898e-01;9.255e-01;9.255e-01;1.035e+00;2.053e-01;-8.628e-02;1.035e+00;2.053e-01;-8.628e-02;1.044e+00;7.499e-01;-3.568e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.062827000;1.044e+00;4.166e-01;-1.983e-01;3.989e-01;-1.898e-01;9.255e-01;9.255e-01;1.035e+00;2.053e-01;-8.630e-02;1.035e+00;2.053e-01;-8.630e-02;1.044e+00;7.499e-01;-3.569e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.063827000;1.044e+00;4.166e-01;-1.983e-01;3.989e-01;-1.899e-01;9.254e-01;9.254e-01;1.035e+00;2.053e-01;-8.633e-02;1.035e+00;2.053e-01;-8.633e-02;1.044e+00;7.499e-01;-3.570e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.064827000;1.044e+00;4.166e-01;-1.984e-01;3.989e-01;-1.900e-01;9.254e-01;9.254e-01;1.035e+00;2.053e-01;-8.636e-02;1.035e+00;2.053e-01;-8.636e-02;1.044e+00;7.499e-01;-3.571e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.065827000;1.044e+00;4.166e-01;-1.985e-01;3.989e-01;-1.900e-01;9.254e-01;9.254e-01;1.035e+00;2.053e-01;-8.638e-02;1.035e+00;2.053e-01;-8.638e-02;1.044e+00;7.499e-01;-3.572e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.066827000;1.044e+00;4.166e-01;-1.985e-01;3.989e-01;-1.901e-01;9.253e-01;9.253e-01;1.035e+00;2.053e-01;-8.641e-02;1.035e+00;2.053e-01;-8.641e-02;1.044e+00;7.499e-01;-3.573e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.067827000;1.044e+00;4.166e-01;-1.986e-01;3.989e-01;-1.901e-01;9.253e-01;9.253e-01;1.035e+00;2.053e-01;-8.643e-02;1.035e+00;2.053e-01;-8.643e-02;1.044e+00;7.499e-01;-3.574e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.068827000;1.044e+00;4.166e-01;-1.986e-01;3.989e-01;-1.902e-01;9.253e-01;9.253e-01;1.035e+00;2.053e-01;-8.646e-02;1.035e+00;2.053e-01;-8.646e-02;1.044e+00;7.499e-01;-3.575e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.069827000;1.044e+00;4.166e-01;-1.987e-01;3.989e-01;-1.902e-01;9.252e-01;9.252e-01;1.035e+00;2.053e-01;-8.648e-02;1.035e+00;2.053e-01;-8.648e-02;1.044e+00;7.499e-01;-3.576e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.070827000;1.044e+00;4.166e-01;-1.987e-01;3.989e-01;-1.903e-01;9.252e-01;9.252e-01;1.035e+00;2.053e-01;-8.651e-02;1.035e+00;2.053e-01;-8.651e-02;1.044e+00;7.499e-01;-3.577e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.071827000;1.044e+00;4.166e-01;-1.988e-01;3.989e-01;-1.903e-01;9.252e-01;9.252e-01;1.035e+00;2.053e-01;-8.654e-02;1.035e+00;2.053e-01;-8.654e-02;1.044e+00;7.499e-01;-3.578e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.072827000;1.044e+00;4.166e-01;-1.988e-01;3.989e-01;-1.904e-01;9.251e-01;9.251e-01;1.035e+00;2.053e-01;-8.656e-02;1.035e+00;2.053e-01;-8.656e-02;1.044e+00;7.499e-01;-3.579e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.073827000;1.044e+00;4.166e-01;-1.989e-01;3.989e-01;-1.904e-01;9.251e-01;9.251e-01;1.035e+00;2.053e-01;-8.659e-02;1.035e+00;2.053e-01;-8.659e-02;1.044e+00;7.499e-01;-3.580e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.074827000;1.044e+00;4.166e-01;-1.989e-01;3.989e-01;-1.905e-01;9.251e-01;9.251e-01;1.035e+00;2.053e-01;-8.661e-02;1.035e+00;2.053e-01;-8.661e-02;1.044e+00;7.499e-01;-3.581e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.075827000;1.044e+00;4.166e-01;-1.990e-01;3.989e-01;-1.905e-01;9.250e-01;9.250e-01;1.035e+00;2.053e-01;-8.664e-02;1.035e+00;2.053e-01;-8.664e-02;1.044e+00;7.499e-01;-3.582e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.076827000;1.044e+00;4.166e-01;-1.990e-01;3.989e-01;-1.906e-01;9.250e-01;9.250e-01;1.035e+00;2.053e-01;-8.666e-02;1.035e+00;2.053e-01;-8.666e-02;1.044e+00;7.499e-01;-3.583e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.077827000;1.044e+00;4.166e-01;-1.991e-01;3.989e-01;-1.906e-01;9.250e-01;9.250e-01;1.035e+00;2.053e-01;-8.669e-02;1.035e+00;2.053e-01;-8.669e-02;1.044e+00;7.499e-01;-3.584e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.078827000;1.044e+00;4.166e-01;-1.992e-01;3.989e-01;-1.907e-01;9.250e-01;9.250e-01;1.035e+00;2.053e-01;-8.672e-02;1.035e+00;2.053e-01;-8.672e-02;1.044e+00;7.499e-01;-3.585e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.079827000;1.044e+00;4.166e-01;-1.992e-01;3.989e-01;-1.907e-01;9.249e-01;9.249e-01;1.035e+00;2.053e-01;-8.674e-02;1.035e+00;2.053e-01;-8.674e-02;1.044e+00;7.499e-01;-3.586e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.080827000;1.044e+00;4.166e-01;-1.993e-01;3.989e-01;-1.908e-01;9.249e-01;9.249e-01;1.035e+00;2.053e-01;-8.677e-02;1.035e+00;2.053e-01;-8.677e-02;1.044e+00;7.499e-01;-3.587e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.081827000;1.044e+00;4.166e-01;-1.993e-01;3.989e-01;-1.908e-01;9.249e-01;9.249e-01;1.035e+00;2.053e-01;-8.679e-02;1.035e+00;2.053e-01;-8.679e-02;1.044e+00;7.499e-01;-3.588e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.082827000;1.044e+00;4.166e-01;-1.994e-01;3.989e-01;-1.909e-01;9.248e-01;9.248e-01;1.035e+00;2.053e-01;-8.682e-02;1.035e+00;2.053e-01;-8.682e-02;1.044e+00;7.499e-01;-3.589e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.083827000;1.044e+00;4.166e-01;-1.994e-01;3.989e-01;-1.909e-01;9.248e-01;9.248e-01;1.035e+00;2.053e-01;-8.684e-02;1.035e+00;2.053e-01;-8.684e-02;1.044e+00;7.499e-01;-3.590e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.084827000;1.044e+00;4.166e-01;-1.995e-01;3.989e-01;-1.910e-01;9.248e-01;9.248e-01;1.035e+00;2.053e-01;-8.687e-02;1.035e+00;2.053e-01;-8.687e-02;1.044e+00;7.499e-01;-3.591e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.085827000;1.044e+00;4.166e-01;-1.995e-01;3.989e-01;-1.910e-01;9.247e-01;9.247e-01;1.035e+00;2.054e-01;-8.689e-02;1.035e+00;2.054e-01;-8.689e-02;1.044e+00;7.499e-01;-3.592e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.086827000;1.044e+00;4.166e-01;-1.996e-01;3.989e-01;-1.911e-01;9.247e-01;9.247e-01;1.035e+00;2.054e-01;-8.692e-02;1.035e+00;2.054e-01;-8.692e-02;1.044e+00;7.499e-01;-3.593e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.087827000;1.044e+00;4.166e-01;-1.996e-01;3.989e-01;-1.911e-01;9.247e-01;9.247e-01;1.035e+00;2.054e-01;-8.695e-02;1.035e+00;2.054e-01;-8.695e-02;1.044e+00;7.499e-01;-3.593e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
