time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
65.088827000;1.044e+00;4.166e-01;-1.997e-01;3.989e-01;-1.912e-01;9.246e-01;9.246e-01;1.035e+00;2.054e-01;-8.697e-02;1.035e+00;2.054e-01;-8.697e-02;1.044e+00;7.499e-01;-3.594e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.089827000;1.044e+00;4.166e-01;-1.997e-01;3.989e-01;-1.912e-01;9.246e-01;9.246e-01;1.035e+00;2.054e-01;-8.700e-02;1.035e+00;2.054e-01;-8.700e-02;1.044e+00;7.499e-01;-3.595e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.090827000;1.044e+00;4.166e-01;-1.998e-01;3.989e-01;-1.913e-01;9.246e-01;9.246e-01;1.035e+00;2.054e-01;-8.702e-02;1.035e+00;2.054e-01;-8.702e-02;1.044e+00;7.499e-01;-3.596e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.091827000;1.044e+00;4.166e-01;-1.999e-01;3.989e-01;-1.913e-01;9.245e-01;9.245e-01;1.035e+00;2.054e-01;-8.705e-02;1.035e+00;2.054e-01;-8.705e-02;1.044e+00;7.499e-01;-3.597e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.092827000;1.044e+00;4.166e-01;-1.999e-01;3.989e-01;-1.914e-01;9.245e-01;9.245e-01;1.035e+00;2.054e-01;-8.707e-02;1.035e+00;2.054e-01;-8.707e-02;1.044e+00;7.499e-01;-3.598e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.093827000;1.044e+00;4.166e-01;-2.000e-01;3.989e-01;-1.915e-01;9.245e-01;9.245e-01;1.035e+00;2.054e-01;-8.710e-02;1.035e+00;2.054e-01;-8.710e-02;1.044e+00;7.499e-01;-3.599e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.094827000;1.044e+00;4.166e-01;-2.000e-01;3.989e-01;-1.915e-01;9.244e-01;9.244e-01;1.035e+00;2.054e-01;-8.712e-02;1.035e+00;2.054e-01;-8.712e-02;1.044e+00;7.499e-01;-3.600e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.095827000;1.044e+00;4.166e-01;-2.001e-01;3.989e-01;-1.916e-01;9.244e-01;9.244e-01;1.035e+00;2.054e-01;-8.715e-02;1.035e+00;2.054e-01;-8.715e-02;1.044e+00;7.499e-01;-3.601e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.096827000;1.044e+00;4.166e-01;-2.001e-01;3.989e-01;-1.916e-01;9.244e-01;9.244e-01;1.035e+00;2.054e-01;-8.717e-02;1.035e+00;2.054e-01;-8.717e-02;1.044e+00;7.499e-01;-3.602e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.097827000;1.044e+00;4.166e-01;-2.002e-01;3.989e-01;-1.917e-01;9.243e-01;9.243e-01;1.035e+00;2.054e-01;-8.720e-02;1.035e+00;2.054e-01;-8.720e-02;1.044e+00;7.499e-01;-3.603e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.098827000;1.044e+00;4.166e-01;-2.002e-01;3.989e-01;-1.917e-01;9.243e-01;9.243e-01;1.035e+00;2.054e-01;-8.722e-02;1.035e+00;2.054e-01;-8.722e-02;1.044e+00;7.499e-01;-3.604e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.099827000;1.044e+00;4.166e-01;-2.003e-01;3.989e-01;-1.918e-01;9.243e-01;9.243e-01;1.035e+00;2.054e-01;-8.725e-02;1.035e+00;2.054e-01;-8.725e-02;1.044e+00;7.499e-01;-3.605e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.100827000;1.044e+00;4.166e-01;-2.003e-01;3.989e-01;-1.918e-01;9.242e-01;9.242e-01;1.035e+00;2.054e-01;-8.727e-02;1.035e+00;2.054e-01;-8.727e-02;1.044e+00;7.499e-01;-3.606e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.101827000;1.044e+00;4.166e-01;-2.004e-01;3.989e-01;-1.919e-01;9.242e-01;9.242e-01;1.035e+00;2.054e-01;-8.730e-02;1.035e+00;2.054e-01;-8.730e-02;1.044e+00;7.499e-01;-3.607e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.102827000;1.044e+00;4.166e-01;-2.004e-01;3.989e-01;-1.919e-01;9.242e-01;9.242e-01;1.035e+00;2.054e-01;-8.733e-02;1.035e+00;2.054e-01;-8.733e-02;1.044e+00;7.499e-01;-3.608e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.103827000;1.044e+00;4.166e-01;-2.005e-01;3.989e-01;-1.920e-01;9.241e-01;9.241e-01;1.035e+00;2.054e-01;-8.735e-02;1.035e+00;2.054e-01;-8.735e-02;1.044e+00;7.499e-01;-3.609e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.104827000;1.044e+00;4.166e-01;-2.005e-01;3.989e-01;-1.920e-01;9.241e-01;9.241e-01;1.035e+00;2.054e-01;-8.738e-02;1.035e+00;2.054e-01;-8.738e-02;1.044e+00;7.499e-01;-3.610e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.105827000;1.044e+00;4.166e-01;-2.006e-01;3.989e-01;-1.921e-01;9.241e-01;9.241e-01;1.035e+00;2.054e-01;-8.740e-02;1.035e+00;2.054e-01;-8.740e-02;1.044e+00;7.499e-01;-3.611e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.106827000;1.044e+00;4.166e-01;-2.007e-01;3.989e-01;-1.921e-01;9.241e-01;9.241e-01;1.035e+00;2.054e-01;-8.743e-02;1.035e+00;2.054e-01;-8.743e-02;1.044e+00;7.499e-01;-3.612e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.107827000;1.044e+00;4.166e-01;-2.007e-01;3.989e-01;-1.922e-01;9.240e-01;9.240e-01;1.035e+00;2.054e-01;-8.745e-02;1.035e+00;2.054e-01;-8.745e-02;1.044e+00;7.499e-01;-3.613e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.108827000;1.044e+00;4.166e-01;-2.008e-01;3.989e-01;-1.922e-01;9.240e-01;9.240e-01;1.035e+00;2.054e-01;-8.748e-02;1.035e+00;2.054e-01;-8.748e-02;1.044e+00;7.499e-01;-3.614e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.109827000;1.044e+00;4.166e-01;-2.008e-01;3.989e-01;-1.923e-01;9.240e-01;9.240e-01;1.035e+00;2.054e-01;-8.750e-02;1.035e+00;2.054e-01;-8.750e-02;1.044e+00;7.499e-01;-3.615e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.110827000;1.044e+00;4.166e-01;-2.009e-01;3.989e-01;-1.923e-01;9.239e-01;9.239e-01;1.035e+00;2.054e-01;-8.753e-02;1.035e+00;2.054e-01;-8.753e-02;1.044e+00;7.499e-01;-3.616e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.111827000;1.044e+00;4.166e-01;-2.009e-01;3.989e-01;-1.924e-01;9.239e-01;9.239e-01;1.035e+00;2.054e-01;-8.755e-02;1.035e+00;2.054e-01;-8.755e-02;1.044e+00;7.499e-01;-3.616e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.112827000;1.044e+00;4.166e-01;-2.010e-01;3.989e-01;-1.924e-01;9.239e-01;9.239e-01;1.035e+00;2.054e-01;-8.758e-02;1.035e+00;2.054e-01;-8.758e-02;1.044e+00;7.499e-01;-3.617e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.113827000;1.044e+00;4.166e-01;-2.010e-01;3.989e-01;-1.925e-01;9.238e-01;9.238e-01;1.035e+00;2.054e-01;-8.760e-02;1.035e+00;2.054e-01;-8.760e-02;1.044e+00;7.499e-01;-3.618e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.114827000;1.044e+00;4.166e-01;-2.011e-01;3.989e-01;-1.925e-01;9.238e-01;9.238e-01;1.035e+00;2.054e-01;-8.763e-02;1.035e+00;2.054e-01;-8.763e-02;1.044e+00;7.499e-01;-3.619e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.115827000;1.044e+00;4.166e-01;-2.011e-01;3.989e-01;-1.926e-01;9.238e-01;9.238e-01;1.035e+00;2.054e-01;-8.765e-02;1.035e+00;2.054e-01;-8.765e-02;1.044e+00;7.499e-01;-3.620e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.116827000;1.044e+00;4.166e-01;-2.012e-01;3.989e-01;-1.926e-01;9.237e-01;9.237e-01;1.035e+00;2.054e-01;-8.768e-02;1.035e+00;2.054e-01;-8.768e-02;1.044e+00;7.499e-01;-3.621e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.117827000;1.044e+00;4.166e-01;-2.012e-01;3.989e-01;-1.927e-01;9.237e-01;9.237e-01;1.035e+00;2.054e-01;-8.770e-02;1.035e+00;2.054e-01;-8.770e-02;1.044e+00;7.499e-01;-3.622e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.118827000;1.044e+00;4.166e-01;-2.013e-01;3.989e-01;-1.927e-01;9.237e-01;9.237e-01;1.035e+00;2.054e-01;-8.773e-02;1.035e+00;2.054e-01;-8.773e-02;1.044e+00;7.499e-01;-3.623e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.119827000;1.044e+00;4.166e-01;-2.013e-01;3.989e-01;-1.928e-01;9.236e-01;9.236e-01;1.035e+00;2.054e-01;-8.775e-02;1.035e+00;2.054e-01;-8.775e-02;1.044e+00;7.499e-01;-3.624e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.120827000;1.044e+00;4.166e-01;-2.014e-01;3.989e-01;-1.928e-01;9.236e-01;9.236e-01;1.035e+00;2.054e-01;-8.778e-02;1.035e+00;2.054e-01;-8.778e-02;1.044e+00;7.499e-01;-3.625e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.121827000;1.044e+00;4.166e-01;-2.014e-01;3.989e-01;-1.929e-01;9.236e-01;9.236e-01;1.035e+00;2.054e-01;-8.780e-02;1.035e+00;2.054e-01;-8.780e-02;1.044e+00;7.499e-01;-3.626e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.122827000;1.044e+00;4.166e-01;-2.015e-01;3.989e-01;-1.929e-01;9.235e-01;9.235e-01;1.035e+00;2.054e-01;-8.783e-02;1.035e+00;2.054e-01;-8.783e-02;1.044e+00;7.499e-01;-3.627e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.123827000;1.044e+00;4.166e-01;-2.015e-01;3.989e-01;-1.930e-01;9.235e-01;9.235e-01;1.035e+00;2.054e-01;-8.785e-02;1.035e+00;2.054e-01;-8.785e-02;1.044e+00;7.499e-01;-3.628e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.124827000;1.044e+00;4.166e-01;-2.016e-01;3.989e-01;-1.930e-01;9.235e-01;9.235e-01;1.035e+00;2.054e-01;-8.788e-02;1.035e+00;2.054e-01;-8.788e-02;1.044e+00;7.499e-01;-3.629e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.125827000;1.044e+00;4.166e-01;-2.017e-01;3.989e-01;-1.931e-01;9.235e-01;9.235e-01;1.035e+00;2.054e-01;-8.790e-02;1.035e+00;2.054e-01;-8.790e-02;1.044e+00;7.499e-01;-3.630e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.126827000;1.044e+00;4.166e-01;-2.017e-01;3.989e-01;-1.931e-01;9.234e-01;9.234e-01;1.035e+00;2.054e-01;-8.793e-02;1.035e+00;2.054e-01;-8.793e-02;1.044e+00;7.499e-01;-3.631e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.127827000;1.044e+00;4.166e-01;-2.018e-01;3.989e-01;-1.932e-01;9.234e-01;9.234e-01;1.035e+00;2.054e-01;-8.795e-02;1.035e+00;2.054e-01;-8.795e-02;1.044e+00;7.499e-01;-3.632e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.128827000;1.044e+00;4.166e-01;-2.018e-01;3.989e-01;-1.932e-01;9.234e-01;9.234e-01;1.035e+00;2.054e-01;-8.798e-02;1.035e+00;2.054e-01;-8.798e-02;1.044e+00;7.499e-01;-3.633e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.129827000;1.044e+00;4.166e-01;-2.019e-01;3.989e-01;-1.933e-01;9.233e-01;9.233e-01;1.035e+00;2.054e-01;-8.800e-02;1.035e+00;2.054e-01;-8.800e-02;1.044e+00;7.499e-01;-3.633e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.130827000;1.044e+00;4.166e-01;-2.019e-01;3.989e-01;-1.933e-01;9.233e-01;9.233e-01;1.035e+00;2.054e-01;-8.803e-02;1.035e+00;2.054e-01;-8.803e-02;1.044e+00;7.499e-01;-3.634e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.131827000;1.044e+00;4.166e-01;-2.020e-01;3.989e-01;-1.934e-01;9.233e-01;9.233e-01;1.035e+00;2.054e-01;-8.805e-02;1.035e+00;2.054e-01;-8.805e-02;1.044e+00;7.499e-01;-3.635e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.132827000;1.044e+00;4.166e-01;-2.020e-01;3.989e-01;-1.934e-01;9.232e-01;9.232e-01;1.035e+00;2.054e-01;-8.807e-02;1.035e+00;2.054e-01;-8.807e-02;1.044e+00;7.499e-01;-3.636e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.133827000;1.044e+00;4.166e-01;-2.021e-01;3.989e-01;-1.935e-01;9.232e-01;9.232e-01;1.035e+00;2.054e-01;-8.810e-02;1.035e+00;2.054e-01;-8.810e-02;1.044e+00;7.499e-01;-3.637e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.134827000;1.044e+00;4.166e-01;-2.021e-01;3.989e-01;-1.935e-01;9.232e-01;9.232e-01;1.035e+00;2.054e-01;-8.812e-02;1.035e+00;2.054e-01;-8.812e-02;1.044e+00;7.499e-01;-3.638e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.135827000;1.044e+00;4.166e-01;-2.022e-01;3.989e-01;-1.936e-01;9.231e-01;9.231e-01;1.035e+00;2.054e-01;-8.815e-02;1.035e+00;2.054e-01;-8.815e-02;1.044e+00;7.499e-01;-3.639e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.136827000;1.044e+00;4.166e-01;-2.022e-01;3.989e-01;-1.936e-01;9.231e-01;9.231e-01;1.035e+00;2.054e-01;-8.817e-02;1.035e+00;2.054e-01;-8.817e-02;1.044e+00;7.499e-01;-3.640e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.137827000;1.044e+00;4.166e-01;-2.023e-01;3.989e-01;-1.937e-01;9.231e-01;9.231e-01;1.035e+00;2.054e-01;-8.820e-02;1.035e+00;2.054e-01;-8.820e-02;1.044e+00;7.499e-01;-3.641e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.138827000;1.044e+00;4.166e-01;-2.023e-01;3.989e-01;-1.937e-01;9.230e-01;9.230e-01;1.035e+00;2.054e-01;-8.822e-02;1.035e+00;2.054e-01;-8.822e-02;1.044e+00;7.499e-01;-3.642e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.139827000;1.044e+00;4.166e-01;-2.024e-01;3.989e-01;-1.938e-01;9.230e-01;9.230e-01;1.035e+00;2.054e-01;-8.825e-02;1.035e+00;2.054e-01;-8.825e-02;1.044e+00;7.499e-01;-3.643e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.140827000;1.044e+00;4.166e-01;-2.024e-01;3.989e-01;-1.938e-01;9.230e-01;9.230e-01;1.035e+00;2.054e-01;-8.827e-02;1.035e+00;2.054e-01;-8.827e-02;1.044e+00;7.499e-01;-3.644e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.141827000;1.044e+00;4.166e-01;-2.025e-01;3.989e-01;-1.939e-01;9.230e-01;9.230e-01;1.035e+00;2.054e-01;-8.830e-02;1.035e+00;2.054e-01;-8.830e-02;1.044e+00;7.499e-01;-3.645e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.142827000;1.044e+00;4.166e-01;-2.025e-01;3.989e-01;-1.939e-01;9.229e-01;9.229e-01;1.035e+00;2.054e-01;-8.832e-02;1.035e+00;2.054e-01;-8.832e-02;1.044e+00;7.499e-01;-3.646e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.143827000;1.044e+00;4.166e-01;-2.026e-01;3.989e-01;-1.940e-01;9.229e-01;9.229e-01;1.035e+00;2.054e-01;-8.835e-02;1.035e+00;2.054e-01;-8.835e-02;1.044e+00;7.499e-01;-3.647e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.144827000;1.044e+00;4.166e-01;-2.026e-01;3.989e-01;-1.940e-01;9.229e-01;9.229e-01;1.035e+00;2.054e-01;-8.837e-02;1.035e+00;2.054e-01;-8.837e-02;1.044e+00;7.499e-01;-3.647e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.145827000;1.044e+00;4.166e-01;-2.027e-01;3.989e-01;-1.941e-01;9.228e-01;9.228e-01;1.035e+00;2.054e-01;-8.839e-02;1.035e+00;2.054e-01;-8.839e-02;1.044e+00;7.499e-01;-3.648e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.146827000;1.044e+00;4.166e-01;-2.027e-01;3.989e-01;-1.941e-01;9.228e-01;9.228e-01;1.035e+00;2.054e-01;-8.842e-02;1.035e+00;2.054e-01;-8.842e-02;1.044e+00;7.499e-01;-3.649e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.147827000;1.044e+00;4.166e-01;-2.028e-01;3.989e-01;-1.942e-01;9.228e-01;9.228e-01;1.035e+00;2.054e-01;-8.844e-02;1.035e+00;2.054e-01;-8.844e-02;1.044e+00;7.499e-01;-3.650e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.148827000;1.044e+00;4.166e-01;-2.028e-01;3.989e-01;-1.942e-01;9.227e-01;9.227e-01;1.035e+00;2.054e-01;-8.847e-02;1.035e+00;2.054e-01;-8.847e-02;1.044e+00;7.499e-01;-3.651e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.149827000;1.044e+00;4.166e-01;-2.029e-01;3.989e-01;-1.943e-01;9.227e-01;9.227e-01;1.035e+00;2.054e-01;-8.849e-02;1.035e+00;2.054e-01;-8.849e-02;1.044e+00;7.499e-01;-3.652e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.150827000;1.044e+00;4.166e-01;-2.029e-01;3.989e-01;-1.943e-01;9.227e-01;9.227e-01;1.035e+00;2.054e-01;-8.852e-02;1.035e+00;2.054e-01;-8.852e-02;1.044e+00;7.499e-01;-3.653e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.151827000;1.044e+00;4.166e-01;-2.030e-01;3.989e-01;-1.944e-01;9.226e-01;9.226e-01;1.035e+00;2.054e-01;-8.854e-02;1.035e+00;2.054e-01;-8.854e-02;1.044e+00;7.499e-01;-3.654e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.152827000;1.044e+00;4.166e-01;-2.031e-01;3.989e-01;-1.944e-01;9.226e-01;9.226e-01;1.035e+00;2.054e-01;-8.857e-02;1.035e+00;2.054e-01;-8.857e-02;1.044e+00;7.499e-01;-3.655e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.153827000;1.044e+00;4.166e-01;-2.031e-01;3.989e-01;-1.945e-01;9.226e-01;9.226e-01;1.035e+00;2.054e-01;-8.859e-02;1.035e+00;2.054e-01;-8.859e-02;1.044e+00;7.499e-01;-3.656e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.154827000;1.044e+00;4.166e-01;-2.032e-01;3.989e-01;-1.945e-01;9.226e-01;9.226e-01;1.035e+00;2.054e-01;-8.862e-02;1.035e+00;2.054e-01;-8.862e-02;1.044e+00;7.499e-01;-3.657e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.155827000;1.044e+00;4.166e-01;-2.032e-01;3.989e-01;-1.946e-01;9.225e-01;9.225e-01;1.035e+00;2.054e-01;-8.864e-02;1.035e+00;2.054e-01;-8.864e-02;1.044e+00;7.499e-01;-3.658e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.156827000;1.044e+00;4.166e-01;-2.033e-01;3.989e-01;-1.946e-01;9.225e-01;9.225e-01;1.035e+00;2.054e-01;-8.866e-02;1.035e+00;2.054e-01;-8.866e-02;1.044e+00;7.499e-01;-3.659e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.157827000;1.044e+00;4.166e-01;-2.033e-01;3.989e-01;-1.947e-01;9.225e-01;9.225e-01;1.035e+00;2.054e-01;-8.869e-02;1.035e+00;2.054e-01;-8.869e-02;1.044e+00;7.499e-01;-3.660e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.158827000;1.044e+00;4.166e-01;-2.034e-01;3.989e-01;-1.947e-01;9.224e-01;9.224e-01;1.035e+00;2.054e-01;-8.871e-02;1.035e+00;2.054e-01;-8.871e-02;1.044e+00;7.499e-01;-3.660e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.159827000;1.044e+00;4.166e-01;-2.034e-01;3.989e-01;-1.948e-01;9.224e-01;9.224e-01;1.035e+00;2.054e-01;-8.874e-02;1.035e+00;2.054e-01;-8.874e-02;1.044e+00;7.499e-01;-3.661e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.160827000;1.044e+00;4.166e-01;-2.035e-01;3.989e-01;-1.948e-01;9.224e-01;9.224e-01;1.035e+00;2.054e-01;-8.876e-02;1.035e+00;2.054e-01;-8.876e-02;1.044e+00;7.499e-01;-3.662e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.161827000;1.044e+00;4.166e-01;-2.035e-01;3.989e-01;-1.949e-01;9.223e-01;9.223e-01;1.035e+00;2.054e-01;-8.878e-02;1.035e+00;2.054e-01;-8.878e-02;1.044e+00;7.499e-01;-3.663e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.162827000;1.044e+00;4.166e-01;-2.036e-01;3.989e-01;-1.949e-01;9.223e-01;9.223e-01;1.035e+00;2.054e-01;-8.881e-02;1.035e+00;2.054e-01;-8.881e-02;1.044e+00;7.499e-01;-3.664e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.163827000;1.044e+00;4.166e-01;-2.036e-01;3.989e-01;-1.949e-01;9.223e-01;9.223e-01;1.035e+00;2.054e-01;-8.883e-02;1.035e+00;2.054e-01;-8.883e-02;1.044e+00;7.499e-01;-3.665e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.164827000;1.044e+00;4.166e-01;-2.037e-01;3.989e-01;-1.950e-01;9.222e-01;9.222e-01;1.035e+00;2.054e-01;-8.886e-02;1.035e+00;2.054e-01;-8.886e-02;1.044e+00;7.499e-01;-3.666e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.165827000;1.044e+00;4.166e-01;-2.037e-01;3.989e-01;-1.950e-01;9.222e-01;9.222e-01;1.035e+00;2.054e-01;-8.888e-02;1.035e+00;2.054e-01;-8.888e-02;1.044e+00;7.499e-01;-3.667e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.166827000;1.044e+00;4.166e-01;-2.038e-01;3.989e-01;-1.951e-01;9.222e-01;9.222e-01;1.035e+00;2.054e-01;-8.891e-02;1.035e+00;2.054e-01;-8.891e-02;1.044e+00;7.499e-01;-3.668e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.167827000;1.044e+00;4.166e-01;-2.038e-01;3.989e-01;-1.951e-01;9.222e-01;9.222e-01;1.035e+00;2.054e-01;-8.893e-02;1.035e+00;2.054e-01;-8.893e-02;1.044e+00;7.499e-01;-3.669e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.168827000;1.044e+00;4.166e-01;-2.039e-01;3.989e-01;-1.952e-01;9.221e-01;9.221e-01;1.035e+00;2.054e-01;-8.895e-02;1.035e+00;2.054e-01;-8.895e-02;1.044e+00;7.499e-01;-3.670e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.169827000;1.044e+00;4.166e-01;-2.039e-01;3.989e-01;-1.952e-01;9.221e-01;9.221e-01;1.035e+00;2.054e-01;-8.898e-02;1.035e+00;2.054e-01;-8.898e-02;1.044e+00;7.499e-01;-3.671e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.170827000;1.044e+00;4.166e-01;-2.040e-01;3.989e-01;-1.953e-01;9.221e-01;9.221e-01;1.035e+00;2.054e-01;-8.900e-02;1.035e+00;2.054e-01;-8.900e-02;1.044e+00;7.499e-01;-3.671e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.171827000;1.044e+00;4.166e-01;-2.040e-01;3.989e-01;-1.953e-01;9.220e-01;9.220e-01;1.035e+00;2.054e-01;-8.903e-02;1.035e+00;2.054e-01;-8.903e-02;1.044e+00;7.499e-01;-3.672e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.172827000;1.044e+00;4.166e-01;-2.041e-01;3.989e-01;-1.954e-01;9.220e-01;9.220e-01;1.035e+00;2.054e-01;-8.905e-02;1.035e+00;2.054e-01;-8.905e-02;1.044e+00;7.499e-01;-3.673e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.173827000;1.044e+00;4.166e-01;-2.041e-01;3.989e-01;-1.954e-01;9.220e-01;9.220e-01;1.035e+00;2.054e-01;-8.907e-02;1.035e+00;2.054e-01;-8.907e-02;1.044e+00;7.499e-01;-3.674e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.174827000;1.044e+00;4.166e-01;-2.042e-01;3.989e-01;-1.955e-01;9.219e-01;9.219e-01;1.035e+00;2.054e-01;-8.910e-02;1.035e+00;2.054e-01;-8.910e-02;1.044e+00;7.499e-01;-3.675e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.175827000;1.044e+00;4.166e-01;-2.042e-01;3.989e-01;-1.955e-01;9.219e-01;9.219e-01;1.035e+00;2.054e-01;-8.912e-02;1.035e+00;2.054e-01;-8.912e-02;1.044e+00;7.499e-01;-3.676e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.176827000;1.044e+00;4.166e-01;-2.043e-01;3.989e-01;-1.956e-01;9.219e-01;9.219e-01;1.035e+00;2.054e-01;-8.915e-02;1.035e+00;2.054e-01;-8.915e-02;1.044e+00;7.499e-01;-3.677e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.177827000;1.044e+00;4.166e-01;-2.043e-01;3.989e-01;-1.956e-01;9.218e-01;9.218e-01;1.035e+00;2.054e-01;-8.917e-02;1.035e+00;2.054e-01;-8.917e-02;1.044e+00;7.499e-01;-3.678e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.178827000;1.044e+00;4.166e-01;-2.044e-01;3.989e-01;-1.957e-01;9.218e-01;9.218e-01;1.035e+00;2.054e-01;-8.920e-02;1.035e+00;2.054e-01;-8.920e-02;1.044e+00;7.499e-01;-3.679e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.179827000;1.044e+00;4.166e-01;-2.044e-01;3.989e-01;-1.957e-01;9.218e-01;9.218e-01;1.035e+00;2.054e-01;-8.922e-02;1.035e+00;2.054e-01;-8.922e-02;1.044e+00;7.499e-01;-3.680e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.180827000;1.044e+00;4.166e-01;-2.045e-01;3.989e-01;-1.958e-01;9.218e-01;9.218e-01;1.035e+00;2.054e-01;-8.924e-02;1.035e+00;2.054e-01;-8.924e-02;1.044e+00;7.499e-01;-3.681e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.181827000;1.044e+00;4.166e-01;-2.045e-01;3.989e-01;-1.958e-01;9.217e-01;9.217e-01;1.035e+00;2.054e-01;-8.927e-02;1.035e+00;2.054e-01;-8.927e-02;1.044e+00;7.499e-01;-3.681e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.182827000;1.044e+00;4.166e-01;-2.046e-01;3.989e-01;-1.959e-01;9.217e-01;9.217e-01;1.035e+00;2.054e-01;-8.929e-02;1.035e+00;2.054e-01;-8.929e-02;1.044e+00;7.499e-01;-3.682e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.183827000;1.044e+00;4.166e-01;-2.046e-01;3.989e-01;-1.959e-01;9.217e-01;9.217e-01;1.035e+00;2.054e-01;-8.931e-02;1.035e+00;2.054e-01;-8.931e-02;1.044e+00;7.499e-01;-3.683e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.184827000;1.044e+00;4.166e-01;-2.047e-01;3.989e-01;-1.960e-01;9.216e-01;9.216e-01;1.035e+00;2.054e-01;-8.934e-02;1.035e+00;2.054e-01;-8.934e-02;1.044e+00;7.499e-01;-3.684e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.185827000;1.044e+00;4.166e-01;-2.047e-01;3.989e-01;-1.960e-01;9.216e-01;9.216e-01;1.035e+00;2.054e-01;-8.936e-02;1.035e+00;2.054e-01;-8.936e-02;1.044e+00;7.499e-01;-3.685e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.186827000;1.044e+00;4.166e-01;-2.048e-01;3.989e-01;-1.961e-01;9.216e-01;9.216e-01;1.035e+00;2.054e-01;-8.939e-02;1.035e+00;2.054e-01;-8.939e-02;1.044e+00;7.499e-01;-3.686e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.187827000;1.044e+00;4.166e-01;-2.048e-01;3.989e-01;-1.961e-01;9.215e-01;9.215e-01;1.035e+00;2.054e-01;-8.941e-02;1.035e+00;2.054e-01;-8.941e-02;1.044e+00;7.499e-01;-3.687e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.188827000;1.044e+00;4.166e-01;-2.049e-01;3.989e-01;-1.962e-01;9.215e-01;9.215e-01;1.035e+00;2.055e-01;-8.943e-02;1.035e+00;2.055e-01;-8.943e-02;1.044e+00;7.499e-01;-3.688e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.189827000;1.044e+00;4.166e-01;-2.049e-01;3.989e-01;-1.962e-01;9.215e-01;9.215e-01;1.035e+00;2.055e-01;-8.946e-02;1.035e+00;2.055e-01;-8.946e-02;1.044e+00;7.499e-01;-3.689e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.190827000;1.044e+00;4.166e-01;-2.050e-01;3.989e-01;-1.963e-01;9.215e-01;9.215e-01;1.035e+00;2.055e-01;-8.948e-02;1.035e+00;2.055e-01;-8.948e-02;1.044e+00;7.499e-01;-3.690e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.191827000;1.044e+00;4.166e-01;-2.050e-01;3.989e-01;-1.963e-01;9.214e-01;9.214e-01;1.035e+00;2.055e-01;-8.951e-02;1.035e+00;2.055e-01;-8.951e-02;1.044e+00;7.499e-01;-3.691e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.192827000;1.044e+00;4.166e-01;-2.051e-01;3.989e-01;-1.964e-01;9.214e-01;9.214e-01;1.035e+00;2.055e-01;-8.953e-02;1.035e+00;2.055e-01;-8.953e-02;1.044e+00;7.499e-01;-3.691e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.193827000;1.044e+00;4.166e-01;-2.051e-01;3.989e-01;-1.964e-01;9.214e-01;9.214e-01;1.035e+00;2.055e-01;-8.955e-02;1.035e+00;2.055e-01;-8.955e-02;1.044e+00;7.499e-01;-3.692e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.194827000;1.044e+00;4.166e-01;-2.052e-01;3.989e-01;-1.964e-01;9.213e-01;9.213e-01;1.035e+00;2.055e-01;-8.958e-02;1.035e+00;2.055e-01;-8.958e-02;1.044e+00;7.499e-01;-3.693e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.195827000;1.044e+00;4.166e-01;-2.052e-01;3.989e-01;-1.965e-01;9.213e-01;9.213e-01;1.035e+00;2.055e-01;-8.960e-02;1.035e+00;2.055e-01;-8.960e-02;1.044e+00;7.499e-01;-3.694e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.196827000;1.044e+00;4.166e-01;-2.053e-01;3.989e-01;-1.965e-01;9.213e-01;9.213e-01;1.035e+00;2.055e-01;-8.962e-02;1.035e+00;2.055e-01;-8.962e-02;1.044e+00;7.499e-01;-3.695e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.197827000;1.044e+00;4.166e-01;-2.053e-01;3.989e-01;-1.966e-01;9.212e-01;9.212e-01;1.035e+00;2.055e-01;-8.965e-02;1.035e+00;2.055e-01;-8.965e-02;1.044e+00;7.499e-01;-3.696e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.198827000;1.044e+00;4.166e-01;-2.054e-01;3.989e-01;-1.966e-01;9.212e-01;9.212e-01;1.035e+00;2.055e-01;-8.967e-02;1.035e+00;2.055e-01;-8.967e-02;1.044e+00;7.499e-01;-3.697e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.199827000;1.044e+00;4.166e-01;-2.054e-01;3.989e-01;-1.967e-01;9.212e-01;9.212e-01;1.035e+00;2.055e-01;-8.969e-02;1.035e+00;2.055e-01;-8.969e-02;1.044e+00;7.499e-01;-3.698e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.200827000;1.044e+00;4.166e-01;-2.055e-01;3.989e-01;-1.967e-01;9.212e-01;9.212e-01;1.035e+00;2.055e-01;-8.972e-02;1.035e+00;2.055e-01;-8.972e-02;1.044e+00;7.499e-01;-3.699e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.201827000;1.044e+00;4.166e-01;-2.055e-01;3.989e-01;-1.968e-01;9.211e-01;9.211e-01;1.035e+00;2.055e-01;-8.974e-02;1.035e+00;2.055e-01;-8.974e-02;1.044e+00;7.499e-01;-3.699e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.202827000;1.044e+00;4.166e-01;-2.056e-01;3.989e-01;-1.968e-01;9.211e-01;9.211e-01;1.035e+00;2.055e-01;-8.977e-02;1.035e+00;2.055e-01;-8.977e-02;1.044e+00;7.499e-01;-3.700e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.203827000;1.044e+00;4.166e-01;-2.056e-01;3.989e-01;-1.969e-01;9.211e-01;9.211e-01;1.035e+00;2.055e-01;-8.979e-02;1.035e+00;2.055e-01;-8.979e-02;1.044e+00;7.499e-01;-3.701e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.204827000;1.044e+00;4.166e-01;-2.057e-01;3.989e-01;-1.969e-01;9.210e-01;9.210e-01;1.035e+00;2.055e-01;-8.981e-02;1.035e+00;2.055e-01;-8.981e-02;1.044e+00;7.499e-01;-3.702e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.205827000;1.044e+00;4.166e-01;-2.057e-01;3.989e-01;-1.970e-01;9.210e-01;9.210e-01;1.035e+00;2.055e-01;-8.984e-02;1.035e+00;2.055e-01;-8.984e-02;1.044e+00;7.499e-01;-3.703e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.206827000;1.044e+00;4.166e-01;-2.058e-01;3.989e-01;-1.970e-01;9.210e-01;9.210e-01;1.035e+00;2.055e-01;-8.986e-02;1.035e+00;2.055e-01;-8.986e-02;1.044e+00;7.499e-01;-3.704e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.207827000;1.044e+00;4.166e-01;-2.058e-01;3.989e-01;-1.971e-01;9.209e-01;9.209e-01;1.035e+00;2.055e-01;-8.988e-02;1.035e+00;2.055e-01;-8.988e-02;1.044e+00;7.499e-01;-3.705e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.208827000;1.044e+00;4.166e-01;-2.059e-01;3.989e-01;-1.971e-01;9.209e-01;9.209e-01;1.035e+00;2.055e-01;-8.991e-02;1.035e+00;2.055e-01;-8.991e-02;1.044e+00;7.499e-01;-3.706e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.209827000;1.044e+00;4.166e-01;-2.059e-01;3.989e-01;-1.972e-01;9.209e-01;9.209e-01;1.035e+00;2.055e-01;-8.993e-02;1.035e+00;2.055e-01;-8.993e-02;1.044e+00;7.499e-01;-3.707e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.210827000;1.044e+00;4.166e-01;-2.060e-01;3.989e-01;-1.972e-01;9.209e-01;9.209e-01;1.035e+00;2.055e-01;-8.995e-02;1.035e+00;2.055e-01;-8.995e-02;1.044e+00;7.499e-01;-3.708e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.211827000;1.044e+00;4.166e-01;-2.060e-01;3.989e-01;-1.973e-01;9.208e-01;9.208e-01;1.035e+00;2.055e-01;-8.998e-02;1.035e+00;2.055e-01;-8.998e-02;1.044e+00;7.499e-01;-3.708e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.212827000;1.044e+00;4.166e-01;-2.061e-01;3.989e-01;-1.973e-01;9.208e-01;9.208e-01;1.035e+00;2.055e-01;-9.000e-02;1.035e+00;2.055e-01;-9.000e-02;1.044e+00;7.499e-01;-3.709e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.213827000;1.044e+00;4.166e-01;-2.061e-01;3.989e-01;-1.973e-01;9.208e-01;9.208e-01;1.035e+00;2.055e-01;-9.002e-02;1.035e+00;2.055e-01;-9.002e-02;1.044e+00;7.499e-01;-3.710e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.214827000;1.044e+00;4.166e-01;-2.062e-01;3.989e-01;-1.974e-01;9.207e-01;9.207e-01;1.035e+00;2.055e-01;-9.005e-02;1.035e+00;2.055e-01;-9.005e-02;1.044e+00;7.499e-01;-3.711e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.215827000;1.044e+00;4.166e-01;-2.062e-01;3.989e-01;-1.974e-01;9.207e-01;9.207e-01;1.035e+00;2.055e-01;-9.007e-02;1.035e+00;2.055e-01;-9.007e-02;1.044e+00;7.499e-01;-3.712e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.216827000;1.044e+00;4.166e-01;-2.063e-01;3.989e-01;-1.975e-01;9.207e-01;9.207e-01;1.035e+00;2.055e-01;-9.009e-02;1.035e+00;2.055e-01;-9.009e-02;1.044e+00;7.499e-01;-3.713e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.217827000;1.044e+00;4.166e-01;-2.063e-01;3.989e-01;-1.975e-01;9.207e-01;9.207e-01;1.035e+00;2.055e-01;-9.012e-02;1.035e+00;2.055e-01;-9.012e-02;1.044e+00;7.499e-01;-3.714e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.218827000;1.044e+00;4.166e-01;-2.064e-01;3.989e-01;-1.976e-01;9.206e-01;9.206e-01;1.035e+00;2.055e-01;-9.014e-02;1.035e+00;2.055e-01;-9.014e-02;1.044e+00;7.499e-01;-3.715e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.219827000;1.044e+00;4.166e-01;-2.064e-01;3.989e-01;-1.976e-01;9.206e-01;9.206e-01;1.035e+00;2.055e-01;-9.016e-02;1.035e+00;2.055e-01;-9.016e-02;1.044e+00;7.499e-01;-3.715e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.220827000;1.044e+00;4.166e-01;-2.065e-01;3.989e-01;-1.977e-01;9.206e-01;9.206e-01;1.035e+00;2.055e-01;-9.019e-02;1.035e+00;2.055e-01;-9.019e-02;1.044e+00;7.499e-01;-3.716e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.221827000;1.044e+00;4.166e-01;-2.065e-01;3.989e-01;-1.977e-01;9.205e-01;9.205e-01;1.035e+00;2.055e-01;-9.021e-02;1.035e+00;2.055e-01;-9.021e-02;1.044e+00;7.499e-01;-3.717e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.222827000;1.044e+00;4.166e-01;-2.066e-01;3.989e-01;-1.978e-01;9.205e-01;9.205e-01;1.035e+00;2.055e-01;-9.023e-02;1.035e+00;2.055e-01;-9.023e-02;1.044e+00;7.499e-01;-3.718e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.223827000;1.044e+00;4.166e-01;-2.066e-01;3.989e-01;-1.978e-01;9.205e-01;9.205e-01;1.035e+00;2.055e-01;-9.026e-02;1.035e+00;2.055e-01;-9.026e-02;1.044e+00;7.499e-01;-3.719e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.224827000;1.044e+00;4.166e-01;-2.067e-01;3.989e-01;-1.979e-01;9.204e-01;9.204e-01;1.035e+00;2.055e-01;-9.028e-02;1.035e+00;2.055e-01;-9.028e-02;1.044e+00;7.499e-01;-3.720e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.225827000;1.044e+00;4.166e-01;-2.067e-01;3.989e-01;-1.979e-01;9.204e-01;9.204e-01;1.035e+00;2.055e-01;-9.030e-02;1.035e+00;2.055e-01;-9.030e-02;1.044e+00;7.499e-01;-3.721e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.226827000;1.044e+00;4.166e-01;-2.068e-01;3.989e-01;-1.980e-01;9.204e-01;9.204e-01;1.035e+00;2.055e-01;-9.033e-02;1.035e+00;2.055e-01;-9.033e-02;1.044e+00;7.499e-01;-3.722e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.227827000;1.044e+00;4.166e-01;-2.068e-01;3.989e-01;-1.980e-01;9.204e-01;9.204e-01;1.035e+00;2.055e-01;-9.035e-02;1.035e+00;2.055e-01;-9.035e-02;1.044e+00;7.499e-01;-3.723e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.228827000;1.044e+00;4.166e-01;-2.069e-01;3.989e-01;-1.981e-01;9.203e-01;9.203e-01;1.035e+00;2.055e-01;-9.037e-02;1.035e+00;2.055e-01;-9.037e-02;1.044e+00;7.499e-01;-3.723e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.229827000;1.044e+00;4.166e-01;-2.069e-01;3.989e-01;-1.981e-01;9.203e-01;9.203e-01;1.035e+00;2.055e-01;-9.040e-02;1.035e+00;2.055e-01;-9.040e-02;1.044e+00;7.499e-01;-3.724e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.230827000;1.044e+00;4.166e-01;-2.070e-01;3.989e-01;-1.981e-01;9.203e-01;9.203e-01;1.035e+00;2.055e-01;-9.042e-02;1.035e+00;2.055e-01;-9.042e-02;1.044e+00;7.499e-01;-3.725e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.231827000;1.044e+00;4.166e-01;-2.070e-01;3.989e-01;-1.982e-01;9.202e-01;9.202e-01;1.035e+00;2.055e-01;-9.044e-02;1.035e+00;2.055e-01;-9.044e-02;1.044e+00;7.499e-01;-3.726e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.232827000;1.044e+00;4.166e-01;-2.071e-01;3.989e-01;-1.982e-01;9.202e-01;9.202e-01;1.035e+00;2.055e-01;-9.047e-02;1.035e+00;2.055e-01;-9.047e-02;1.044e+00;7.499e-01;-3.727e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.233827000;1.044e+00;4.166e-01;-2.071e-01;3.989e-01;-1.983e-01;9.202e-01;9.202e-01;1.035e+00;2.055e-01;-9.049e-02;1.035e+00;2.055e-01;-9.049e-02;1.044e+00;7.499e-01;-3.728e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.234827000;1.044e+00;4.166e-01;-2.071e-01;3.989e-01;-1.983e-01;9.202e-01;9.202e-01;1.035e+00;2.055e-01;-9.051e-02;1.035e+00;2.055e-01;-9.051e-02;1.044e+00;7.499e-01;-3.729e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.235827000;1.044e+00;4.166e-01;-2.072e-01;3.989e-01;-1.984e-01;9.201e-01;9.201e-01;1.035e+00;2.055e-01;-9.054e-02;1.035e+00;2.055e-01;-9.054e-02;1.044e+00;7.499e-01;-3.730e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.236827000;1.044e+00;4.166e-01;-2.072e-01;3.989e-01;-1.984e-01;9.201e-01;9.201e-01;1.035e+00;2.055e-01;-9.056e-02;1.035e+00;2.055e-01;-9.056e-02;1.044e+00;7.499e-01;-3.730e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.237827000;1.044e+00;4.166e-01;-2.073e-01;3.989e-01;-1.985e-01;9.201e-01;9.201e-01;1.035e+00;2.055e-01;-9.058e-02;1.035e+00;2.055e-01;-9.058e-02;1.044e+00;7.499e-01;-3.731e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.238827000;1.044e+00;4.166e-01;-2.073e-01;3.989e-01;-1.985e-01;9.200e-01;9.200e-01;1.035e+00;2.055e-01;-9.060e-02;1.035e+00;2.055e-01;-9.060e-02;1.044e+00;7.499e-01;-3.732e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.239827000;1.044e+00;4.166e-01;-2.074e-01;3.989e-01;-1.986e-01;9.200e-01;9.200e-01;1.035e+00;2.055e-01;-9.063e-02;1.035e+00;2.055e-01;-9.063e-02;1.044e+00;7.499e-01;-3.733e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.240827000;1.044e+00;4.166e-01;-2.074e-01;3.989e-01;-1.986e-01;9.200e-01;9.200e-01;1.035e+00;2.055e-01;-9.065e-02;1.035e+00;2.055e-01;-9.065e-02;1.044e+00;7.499e-01;-3.734e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.241827000;1.044e+00;4.166e-01;-2.075e-01;3.989e-01;-1.987e-01;9.200e-01;9.200e-01;1.035e+00;2.055e-01;-9.067e-02;1.035e+00;2.055e-01;-9.067e-02;1.044e+00;7.499e-01;-3.735e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.242827000;1.044e+00;4.166e-01;-2.075e-01;3.989e-01;-1.987e-01;9.199e-01;9.199e-01;1.035e+00;2.055e-01;-9.070e-02;1.035e+00;2.055e-01;-9.070e-02;1.044e+00;7.499e-01;-3.736e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.243827000;1.044e+00;4.166e-01;-2.076e-01;3.989e-01;-1.988e-01;9.199e-01;9.199e-01;1.035e+00;2.055e-01;-9.072e-02;1.035e+00;2.055e-01;-9.072e-02;1.044e+00;7.499e-01;-3.737e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.244827000;1.044e+00;4.166e-01;-2.076e-01;3.989e-01;-1.988e-01;9.199e-01;9.199e-01;1.035e+00;2.055e-01;-9.074e-02;1.035e+00;2.055e-01;-9.074e-02;1.044e+00;7.499e-01;-3.737e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.245827000;1.044e+00;4.166e-01;-2.077e-01;3.989e-01;-1.988e-01;9.198e-01;9.198e-01;1.035e+00;2.055e-01;-9.076e-02;1.035e+00;2.055e-01;-9.076e-02;1.044e+00;7.499e-01;-3.738e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.246827000;1.044e+00;4.166e-01;-2.077e-01;3.989e-01;-1.989e-01;9.198e-01;9.198e-01;1.035e+00;2.055e-01;-9.079e-02;1.035e+00;2.055e-01;-9.079e-02;1.044e+00;7.499e-01;-3.739e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.247827000;1.044e+00;4.166e-01;-2.078e-01;3.989e-01;-1.989e-01;9.198e-01;9.198e-01;1.035e+00;2.055e-01;-9.081e-02;1.035e+00;2.055e-01;-9.081e-02;1.044e+00;7.499e-01;-3.740e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.248827000;1.044e+00;4.166e-01;-2.078e-01;3.989e-01;-1.990e-01;9.197e-01;9.197e-01;1.035e+00;2.055e-01;-9.083e-02;1.035e+00;2.055e-01;-9.083e-02;1.044e+00;7.499e-01;-3.741e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.249827000;1.044e+00;4.166e-01;-2.079e-01;3.989e-01;-1.990e-01;9.197e-01;9.197e-01;1.035e+00;2.055e-01;-9.086e-02;1.035e+00;2.055e-01;-9.086e-02;1.044e+00;7.499e-01;-3.742e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.250827000;1.044e+00;4.166e-01;-2.079e-01;3.989e-01;-1.991e-01;9.197e-01;9.197e-01;1.035e+00;2.055e-01;-9.088e-02;1.035e+00;2.055e-01;-9.088e-02;1.044e+00;7.499e-01;-3.743e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.251827000;1.044e+00;4.166e-01;-2.080e-01;3.989e-01;-1.991e-01;9.197e-01;9.197e-01;1.035e+00;2.055e-01;-9.090e-02;1.035e+00;2.055e-01;-9.090e-02;1.044e+00;7.499e-01;-3.743e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.252827000;1.044e+00;4.166e-01;-2.080e-01;3.989e-01;-1.992e-01;9.196e-01;9.196e-01;1.035e+00;2.055e-01;-9.092e-02;1.035e+00;2.055e-01;-9.092e-02;1.044e+00;7.499e-01;-3.744e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.253827000;1.044e+00;4.166e-01;-2.081e-01;3.989e-01;-1.992e-01;9.196e-01;9.196e-01;1.035e+00;2.055e-01;-9.095e-02;1.035e+00;2.055e-01;-9.095e-02;1.044e+00;7.499e-01;-3.745e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.254827000;1.044e+00;4.166e-01;-2.081e-01;3.989e-01;-1.993e-01;9.196e-01;9.196e-01;1.035e+00;2.055e-01;-9.097e-02;1.035e+00;2.055e-01;-9.097e-02;1.044e+00;7.499e-01;-3.746e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.255827000;1.044e+00;4.166e-01;-2.082e-01;3.989e-01;-1.993e-01;9.195e-01;9.195e-01;1.035e+00;2.055e-01;-9.099e-02;1.035e+00;2.055e-01;-9.099e-02;1.044e+00;7.499e-01;-3.747e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.256827000;1.044e+00;4.166e-01;-2.082e-01;3.989e-01;-1.993e-01;9.195e-01;9.195e-01;1.035e+00;2.055e-01;-9.102e-02;1.035e+00;2.055e-01;-9.102e-02;1.044e+00;7.499e-01;-3.748e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.257827000;1.044e+00;4.166e-01;-2.083e-01;3.989e-01;-1.994e-01;9.195e-01;9.195e-01;1.035e+00;2.055e-01;-9.104e-02;1.035e+00;2.055e-01;-9.104e-02;1.044e+00;7.499e-01;-3.749e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.258827000;1.044e+00;4.166e-01;-2.083e-01;3.989e-01;-1.994e-01;9.195e-01;9.195e-01;1.035e+00;2.055e-01;-9.106e-02;1.035e+00;2.055e-01;-9.106e-02;1.044e+00;7.499e-01;-3.749e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.259827000;1.044e+00;4.166e-01;-2.084e-01;3.989e-01;-1.995e-01;9.194e-01;9.194e-01;1.035e+00;2.055e-01;-9.108e-02;1.035e+00;2.055e-01;-9.108e-02;1.044e+00;7.499e-01;-3.750e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.260827000;1.044e+00;4.166e-01;-2.084e-01;3.989e-01;-1.995e-01;9.194e-01;9.194e-01;1.035e+00;2.055e-01;-9.111e-02;1.035e+00;2.055e-01;-9.111e-02;1.044e+00;7.499e-01;-3.751e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.261827000;1.044e+00;4.166e-01;-2.084e-01;3.989e-01;-1.996e-01;9.194e-01;9.194e-01;1.035e+00;2.055e-01;-9.113e-02;1.035e+00;2.055e-01;-9.113e-02;1.044e+00;7.499e-01;-3.752e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.262827000;1.044e+00;4.166e-01;-2.085e-01;3.989e-01;-1.996e-01;9.193e-01;9.193e-01;1.035e+00;2.055e-01;-9.115e-02;1.035e+00;2.055e-01;-9.115e-02;1.044e+00;7.499e-01;-3.753e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.263827000;1.044e+00;4.166e-01;-2.085e-01;3.989e-01;-1.997e-01;9.193e-01;9.193e-01;1.035e+00;2.055e-01;-9.117e-02;1.035e+00;2.055e-01;-9.117e-02;1.044e+00;7.499e-01;-3.754e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.264827000;1.044e+00;4.166e-01;-2.086e-01;3.989e-01;-1.997e-01;9.193e-01;9.193e-01;1.035e+00;2.055e-01;-9.120e-02;1.035e+00;2.055e-01;-9.120e-02;1.044e+00;7.499e-01;-3.755e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
