time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
65.265827000;1.044e+00;4.166e-01;-2.086e-01;3.989e-01;-1.998e-01;9.193e-01;9.193e-01;1.035e+00;2.055e-01;-9.122e-02;1.035e+00;2.055e-01;-9.122e-02;1.044e+00;7.499e-01;-3.755e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.266827000;1.044e+00;4.166e-01;-2.087e-01;3.989e-01;-1.998e-01;9.192e-01;9.192e-01;1.035e+00;2.055e-01;-9.124e-02;1.035e+00;2.055e-01;-9.124e-02;1.044e+00;7.499e-01;-3.756e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.267827000;1.044e+00;4.166e-01;-2.087e-01;3.989e-01;-1.999e-01;9.192e-01;9.192e-01;1.035e+00;2.055e-01;-9.126e-02;1.035e+00;2.055e-01;-9.126e-02;1.044e+00;7.499e-01;-3.757e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.268827000;1.044e+00;4.166e-01;-2.088e-01;3.989e-01;-1.999e-01;9.192e-01;9.192e-01;1.035e+00;2.055e-01;-9.129e-02;1.035e+00;2.055e-01;-9.129e-02;1.044e+00;7.499e-01;-3.758e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.269827000;1.044e+00;4.166e-01;-2.088e-01;3.989e-01;-1.999e-01;9.191e-01;9.191e-01;1.035e+00;2.055e-01;-9.131e-02;1.035e+00;2.055e-01;-9.131e-02;1.044e+00;7.499e-01;-3.759e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.270827000;1.044e+00;4.166e-01;-2.089e-01;3.989e-01;-2.000e-01;9.191e-01;9.191e-01;1.035e+00;2.055e-01;-9.133e-02;1.035e+00;2.055e-01;-9.133e-02;1.044e+00;7.499e-01;-3.760e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.271827000;1.044e+00;4.166e-01;-2.089e-01;3.989e-01;-2.000e-01;9.191e-01;9.191e-01;1.035e+00;2.055e-01;-9.135e-02;1.035e+00;2.055e-01;-9.135e-02;1.044e+00;7.499e-01;-3.761e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.272827000;1.044e+00;4.166e-01;-2.090e-01;3.989e-01;-2.001e-01;9.191e-01;9.191e-01;1.035e+00;2.055e-01;-9.138e-02;1.035e+00;2.055e-01;-9.138e-02;1.044e+00;7.499e-01;-3.761e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.273827000;1.044e+00;4.166e-01;-2.090e-01;3.989e-01;-2.001e-01;9.190e-01;9.190e-01;1.035e+00;2.055e-01;-9.140e-02;1.035e+00;2.055e-01;-9.140e-02;1.044e+00;7.499e-01;-3.762e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.274827000;1.044e+00;4.166e-01;-2.091e-01;3.989e-01;-2.002e-01;9.190e-01;9.190e-01;1.035e+00;2.055e-01;-9.142e-02;1.035e+00;2.055e-01;-9.142e-02;1.044e+00;7.499e-01;-3.763e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.275827000;1.044e+00;4.166e-01;-2.091e-01;3.989e-01;-2.002e-01;9.190e-01;9.190e-01;1.035e+00;2.055e-01;-9.144e-02;1.035e+00;2.055e-01;-9.144e-02;1.044e+00;7.499e-01;-3.764e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.276827000;1.044e+00;4.166e-01;-2.092e-01;3.989e-01;-2.003e-01;9.189e-01;9.189e-01;1.035e+00;2.055e-01;-9.147e-02;1.035e+00;2.055e-01;-9.147e-02;1.044e+00;7.499e-01;-3.765e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.277827000;1.044e+00;4.166e-01;-2.092e-01;3.989e-01;-2.003e-01;9.189e-01;9.189e-01;1.035e+00;2.055e-01;-9.149e-02;1.035e+00;2.055e-01;-9.149e-02;1.044e+00;7.499e-01;-3.766e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.278827000;1.044e+00;4.166e-01;-2.093e-01;3.989e-01;-2.003e-01;9.189e-01;9.189e-01;1.035e+00;2.055e-01;-9.151e-02;1.035e+00;2.055e-01;-9.151e-02;1.044e+00;7.499e-01;-3.767e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.279827000;1.044e+00;4.166e-01;-2.093e-01;3.989e-01;-2.004e-01;9.189e-01;9.189e-01;1.035e+00;2.055e-01;-9.153e-02;1.035e+00;2.055e-01;-9.153e-02;1.044e+00;7.499e-01;-3.767e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.280827000;1.044e+00;4.166e-01;-2.093e-01;3.989e-01;-2.004e-01;9.188e-01;9.188e-01;1.035e+00;2.055e-01;-9.156e-02;1.035e+00;2.055e-01;-9.156e-02;1.044e+00;7.499e-01;-3.768e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.281827000;1.044e+00;4.166e-01;-2.094e-01;3.989e-01;-2.005e-01;9.188e-01;9.188e-01;1.035e+00;2.055e-01;-9.158e-02;1.035e+00;2.055e-01;-9.158e-02;1.044e+00;7.499e-01;-3.769e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.282827000;1.044e+00;4.166e-01;-2.094e-01;3.989e-01;-2.005e-01;9.188e-01;9.188e-01;1.035e+00;2.055e-01;-9.160e-02;1.035e+00;2.055e-01;-9.160e-02;1.044e+00;7.499e-01;-3.770e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.283827000;1.044e+00;4.166e-01;-2.095e-01;3.989e-01;-2.006e-01;9.188e-01;9.188e-01;1.035e+00;2.055e-01;-9.162e-02;1.035e+00;2.055e-01;-9.162e-02;1.044e+00;7.499e-01;-3.771e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.284827000;1.044e+00;4.166e-01;-2.095e-01;3.989e-01;-2.006e-01;9.187e-01;9.187e-01;1.035e+00;2.055e-01;-9.165e-02;1.035e+00;2.055e-01;-9.165e-02;1.044e+00;7.499e-01;-3.772e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.285827000;1.044e+00;4.166e-01;-2.096e-01;3.989e-01;-2.007e-01;9.187e-01;9.187e-01;1.035e+00;2.055e-01;-9.167e-02;1.035e+00;2.055e-01;-9.167e-02;1.044e+00;7.499e-01;-3.772e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.286827000;1.044e+00;4.166e-01;-2.096e-01;3.989e-01;-2.007e-01;9.187e-01;9.187e-01;1.035e+00;2.055e-01;-9.169e-02;1.035e+00;2.055e-01;-9.169e-02;1.044e+00;7.499e-01;-3.773e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.287827000;1.044e+00;4.166e-01;-2.097e-01;3.989e-01;-2.008e-01;9.186e-01;9.186e-01;1.035e+00;2.055e-01;-9.171e-02;1.035e+00;2.055e-01;-9.171e-02;1.044e+00;7.499e-01;-3.774e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.288827000;1.044e+00;4.166e-01;-2.097e-01;3.989e-01;-2.008e-01;9.186e-01;9.186e-01;1.035e+00;2.055e-01;-9.173e-02;1.035e+00;2.055e-01;-9.173e-02;1.044e+00;7.499e-01;-3.775e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.289827000;1.044e+00;4.166e-01;-2.098e-01;3.989e-01;-2.008e-01;9.186e-01;9.186e-01;1.035e+00;2.055e-01;-9.176e-02;1.035e+00;2.055e-01;-9.176e-02;1.044e+00;7.499e-01;-3.776e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.290827000;1.044e+00;4.166e-01;-2.098e-01;3.989e-01;-2.009e-01;9.186e-01;9.186e-01;1.035e+00;2.055e-01;-9.178e-02;1.035e+00;2.055e-01;-9.178e-02;1.044e+00;7.499e-01;-3.777e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.291827000;1.044e+00;4.166e-01;-2.099e-01;3.989e-01;-2.009e-01;9.185e-01;9.185e-01;1.035e+00;2.055e-01;-9.180e-02;1.035e+00;2.055e-01;-9.180e-02;1.044e+00;7.499e-01;-3.777e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.292827000;1.044e+00;4.166e-01;-2.099e-01;3.989e-01;-2.010e-01;9.185e-01;9.185e-01;1.035e+00;2.055e-01;-9.182e-02;1.035e+00;2.055e-01;-9.182e-02;1.044e+00;7.499e-01;-3.778e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.293827000;1.044e+00;4.166e-01;-2.100e-01;3.989e-01;-2.010e-01;9.185e-01;9.185e-01;1.035e+00;2.055e-01;-9.184e-02;1.035e+00;2.055e-01;-9.184e-02;1.044e+00;7.499e-01;-3.779e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.294827000;1.044e+00;4.166e-01;-2.100e-01;3.989e-01;-2.011e-01;9.184e-01;9.184e-01;1.035e+00;2.055e-01;-9.187e-02;1.035e+00;2.055e-01;-9.187e-02;1.044e+00;7.499e-01;-3.780e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.295827000;1.044e+00;4.166e-01;-2.100e-01;3.989e-01;-2.011e-01;9.184e-01;9.184e-01;1.035e+00;2.055e-01;-9.189e-02;1.035e+00;2.055e-01;-9.189e-02;1.044e+00;7.499e-01;-3.781e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.296827000;1.044e+00;4.166e-01;-2.101e-01;3.989e-01;-2.012e-01;9.184e-01;9.184e-01;1.034e+00;2.056e-01;-9.191e-02;1.034e+00;2.056e-01;-9.191e-02;1.044e+00;7.499e-01;-3.782e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.297827000;1.044e+00;4.166e-01;-2.101e-01;3.989e-01;-2.012e-01;9.184e-01;9.184e-01;1.034e+00;2.056e-01;-9.193e-02;1.034e+00;2.056e-01;-9.193e-02;1.044e+00;7.499e-01;-3.783e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.298827000;1.044e+00;4.166e-01;-2.102e-01;3.989e-01;-2.012e-01;9.183e-01;9.183e-01;1.034e+00;2.056e-01;-9.195e-02;1.034e+00;2.056e-01;-9.195e-02;1.044e+00;7.499e-01;-3.783e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.299827000;1.044e+00;4.166e-01;-2.102e-01;3.989e-01;-2.013e-01;9.183e-01;9.183e-01;1.034e+00;2.056e-01;-9.198e-02;1.034e+00;2.056e-01;-9.198e-02;1.044e+00;7.499e-01;-3.784e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.300827000;1.044e+00;4.166e-01;-2.103e-01;3.989e-01;-2.013e-01;9.183e-01;9.183e-01;1.034e+00;2.056e-01;-9.200e-02;1.034e+00;2.056e-01;-9.200e-02;1.044e+00;7.499e-01;-3.785e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.301827000;1.044e+00;4.166e-01;-2.103e-01;3.989e-01;-2.014e-01;9.182e-01;9.182e-01;1.034e+00;2.056e-01;-9.202e-02;1.034e+00;2.056e-01;-9.202e-02;1.044e+00;7.499e-01;-3.786e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.302827000;1.044e+00;4.166e-01;-2.104e-01;3.989e-01;-2.014e-01;9.182e-01;9.182e-01;1.034e+00;2.056e-01;-9.204e-02;1.034e+00;2.056e-01;-9.204e-02;1.044e+00;7.499e-01;-3.787e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.303827000;1.044e+00;4.166e-01;-2.104e-01;3.989e-01;-2.015e-01;9.182e-01;9.182e-01;1.034e+00;2.056e-01;-9.207e-02;1.034e+00;2.056e-01;-9.207e-02;1.044e+00;7.499e-01;-3.788e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.304827000;1.044e+00;4.166e-01;-2.105e-01;3.989e-01;-2.015e-01;9.182e-01;9.182e-01;1.034e+00;2.056e-01;-9.209e-02;1.034e+00;2.056e-01;-9.209e-02;1.044e+00;7.499e-01;-3.788e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.305827000;1.044e+00;4.166e-01;-2.105e-01;3.989e-01;-2.016e-01;9.181e-01;9.181e-01;1.034e+00;2.056e-01;-9.211e-02;1.034e+00;2.056e-01;-9.211e-02;1.044e+00;7.499e-01;-3.789e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.306827000;1.044e+00;4.166e-01;-2.106e-01;3.989e-01;-2.016e-01;9.181e-01;9.181e-01;1.034e+00;2.056e-01;-9.213e-02;1.034e+00;2.056e-01;-9.213e-02;1.044e+00;7.499e-01;-3.790e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.307827000;1.044e+00;4.166e-01;-2.106e-01;3.989e-01;-2.016e-01;9.181e-01;9.181e-01;1.034e+00;2.056e-01;-9.215e-02;1.034e+00;2.056e-01;-9.215e-02;1.044e+00;7.499e-01;-3.791e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.308827000;1.044e+00;4.166e-01;-2.106e-01;3.989e-01;-2.017e-01;9.181e-01;9.181e-01;1.034e+00;2.056e-01;-9.217e-02;1.034e+00;2.056e-01;-9.217e-02;1.044e+00;7.499e-01;-3.792e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.309827000;1.044e+00;4.166e-01;-2.107e-01;3.989e-01;-2.017e-01;9.180e-01;9.180e-01;1.034e+00;2.056e-01;-9.220e-02;1.034e+00;2.056e-01;-9.220e-02;1.044e+00;7.499e-01;-3.793e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.310827000;1.044e+00;4.166e-01;-2.107e-01;3.989e-01;-2.018e-01;9.180e-01;9.180e-01;1.034e+00;2.056e-01;-9.222e-02;1.034e+00;2.056e-01;-9.222e-02;1.044e+00;7.499e-01;-3.793e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.311827000;1.044e+00;4.166e-01;-2.108e-01;3.989e-01;-2.018e-01;9.180e-01;9.180e-01;1.034e+00;2.056e-01;-9.224e-02;1.034e+00;2.056e-01;-9.224e-02;1.044e+00;7.499e-01;-3.794e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.312827000;1.044e+00;4.166e-01;-2.108e-01;3.989e-01;-2.019e-01;9.179e-01;9.179e-01;1.034e+00;2.056e-01;-9.226e-02;1.034e+00;2.056e-01;-9.226e-02;1.044e+00;7.499e-01;-3.795e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.313827000;1.044e+00;4.166e-01;-2.109e-01;3.989e-01;-2.019e-01;9.179e-01;9.179e-01;1.034e+00;2.056e-01;-9.228e-02;1.034e+00;2.056e-01;-9.228e-02;1.044e+00;7.499e-01;-3.796e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.314827000;1.044e+00;4.166e-01;-2.109e-01;3.989e-01;-2.019e-01;9.179e-01;9.179e-01;1.034e+00;2.056e-01;-9.231e-02;1.034e+00;2.056e-01;-9.231e-02;1.044e+00;7.499e-01;-3.797e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.315827000;1.044e+00;4.166e-01;-2.110e-01;3.989e-01;-2.020e-01;9.179e-01;9.179e-01;1.034e+00;2.056e-01;-9.233e-02;1.034e+00;2.056e-01;-9.233e-02;1.044e+00;7.499e-01;-3.797e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.316827000;1.044e+00;4.166e-01;-2.110e-01;3.989e-01;-2.020e-01;9.178e-01;9.178e-01;1.034e+00;2.056e-01;-9.235e-02;1.034e+00;2.056e-01;-9.235e-02;1.044e+00;7.499e-01;-3.798e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.317827000;1.044e+00;4.166e-01;-2.111e-01;3.989e-01;-2.021e-01;9.178e-01;9.178e-01;1.034e+00;2.056e-01;-9.237e-02;1.034e+00;2.056e-01;-9.237e-02;1.044e+00;7.499e-01;-3.799e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.318827000;1.044e+00;4.166e-01;-2.111e-01;3.989e-01;-2.021e-01;9.178e-01;9.178e-01;1.034e+00;2.056e-01;-9.239e-02;1.034e+00;2.056e-01;-9.239e-02;1.044e+00;7.499e-01;-3.800e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.319827000;1.044e+00;4.166e-01;-2.112e-01;3.989e-01;-2.022e-01;9.178e-01;9.178e-01;1.034e+00;2.056e-01;-9.241e-02;1.034e+00;2.056e-01;-9.241e-02;1.044e+00;7.499e-01;-3.801e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.320827000;1.044e+00;4.166e-01;-2.112e-01;3.989e-01;-2.022e-01;9.177e-01;9.177e-01;1.034e+00;2.056e-01;-9.244e-02;1.034e+00;2.056e-01;-9.244e-02;1.044e+00;7.499e-01;-3.802e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.321827000;1.044e+00;4.166e-01;-2.112e-01;3.989e-01;-2.023e-01;9.177e-01;9.177e-01;1.034e+00;2.056e-01;-9.246e-02;1.034e+00;2.056e-01;-9.246e-02;1.044e+00;7.499e-01;-3.802e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.322827000;1.044e+00;4.166e-01;-2.113e-01;3.989e-01;-2.023e-01;9.177e-01;9.177e-01;1.034e+00;2.056e-01;-9.248e-02;1.034e+00;2.056e-01;-9.248e-02;1.044e+00;7.499e-01;-3.803e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.323827000;1.044e+00;4.166e-01;-2.113e-01;3.989e-01;-2.023e-01;9.176e-01;9.176e-01;1.034e+00;2.056e-01;-9.250e-02;1.034e+00;2.056e-01;-9.250e-02;1.044e+00;7.499e-01;-3.804e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.324827000;1.044e+00;4.166e-01;-2.114e-01;3.989e-01;-2.024e-01;9.176e-01;9.176e-01;1.034e+00;2.056e-01;-9.252e-02;1.034e+00;2.056e-01;-9.252e-02;1.044e+00;7.499e-01;-3.805e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.325827000;1.044e+00;4.166e-01;-2.114e-01;3.989e-01;-2.024e-01;9.176e-01;9.176e-01;1.034e+00;2.056e-01;-9.254e-02;1.034e+00;2.056e-01;-9.254e-02;1.044e+00;7.499e-01;-3.806e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.326827000;1.044e+00;4.166e-01;-2.115e-01;3.989e-01;-2.025e-01;9.176e-01;9.176e-01;1.034e+00;2.056e-01;-9.257e-02;1.034e+00;2.056e-01;-9.257e-02;1.044e+00;7.499e-01;-3.806e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.327827000;1.044e+00;4.166e-01;-2.115e-01;3.989e-01;-2.025e-01;9.175e-01;9.175e-01;1.034e+00;2.056e-01;-9.259e-02;1.034e+00;2.056e-01;-9.259e-02;1.044e+00;7.499e-01;-3.807e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.328827000;1.044e+00;4.166e-01;-2.116e-01;3.989e-01;-2.026e-01;9.175e-01;9.175e-01;1.034e+00;2.056e-01;-9.261e-02;1.034e+00;2.056e-01;-9.261e-02;1.044e+00;7.499e-01;-3.808e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.329827000;1.044e+00;4.166e-01;-2.116e-01;3.989e-01;-2.026e-01;9.175e-01;9.175e-01;1.034e+00;2.056e-01;-9.263e-02;1.034e+00;2.056e-01;-9.263e-02;1.044e+00;7.499e-01;-3.809e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.330827000;1.044e+00;4.166e-01;-2.117e-01;3.989e-01;-2.026e-01;9.175e-01;9.175e-01;1.034e+00;2.056e-01;-9.265e-02;1.034e+00;2.056e-01;-9.265e-02;1.044e+00;7.499e-01;-3.810e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.331827000;1.044e+00;4.166e-01;-2.117e-01;3.989e-01;-2.027e-01;9.174e-01;9.174e-01;1.034e+00;2.056e-01;-9.267e-02;1.034e+00;2.056e-01;-9.267e-02;1.044e+00;7.499e-01;-3.811e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.332827000;1.044e+00;4.166e-01;-2.117e-01;3.989e-01;-2.027e-01;9.174e-01;9.174e-01;1.034e+00;2.056e-01;-9.269e-02;1.034e+00;2.056e-01;-9.269e-02;1.044e+00;7.499e-01;-3.811e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.333827000;1.044e+00;4.166e-01;-2.118e-01;3.989e-01;-2.028e-01;9.174e-01;9.174e-01;1.034e+00;2.056e-01;-9.272e-02;1.034e+00;2.056e-01;-9.272e-02;1.044e+00;7.499e-01;-3.812e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.334827000;1.044e+00;4.166e-01;-2.118e-01;3.989e-01;-2.028e-01;9.173e-01;9.173e-01;1.034e+00;2.056e-01;-9.274e-02;1.034e+00;2.056e-01;-9.274e-02;1.044e+00;7.499e-01;-3.813e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.335827000;1.044e+00;4.166e-01;-2.119e-01;3.989e-01;-2.029e-01;9.173e-01;9.173e-01;1.034e+00;2.056e-01;-9.276e-02;1.034e+00;2.056e-01;-9.276e-02;1.044e+00;7.499e-01;-3.814e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.336827000;1.044e+00;4.166e-01;-2.119e-01;3.989e-01;-2.029e-01;9.173e-01;9.173e-01;1.034e+00;2.056e-01;-9.278e-02;1.034e+00;2.056e-01;-9.278e-02;1.044e+00;7.499e-01;-3.815e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.337827000;1.044e+00;4.166e-01;-2.120e-01;3.989e-01;-2.030e-01;9.173e-01;9.173e-01;1.034e+00;2.056e-01;-9.280e-02;1.034e+00;2.056e-01;-9.280e-02;1.044e+00;7.499e-01;-3.815e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.338827000;1.044e+00;4.166e-01;-2.120e-01;3.989e-01;-2.030e-01;9.172e-01;9.172e-01;1.034e+00;2.056e-01;-9.282e-02;1.034e+00;2.056e-01;-9.282e-02;1.044e+00;7.499e-01;-3.816e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.339827000;1.044e+00;4.166e-01;-2.121e-01;3.989e-01;-2.030e-01;9.172e-01;9.172e-01;1.034e+00;2.056e-01;-9.284e-02;1.034e+00;2.056e-01;-9.284e-02;1.044e+00;7.499e-01;-3.817e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.340827000;1.044e+00;4.166e-01;-2.121e-01;3.989e-01;-2.031e-01;9.172e-01;9.172e-01;1.034e+00;2.056e-01;-9.287e-02;1.034e+00;2.056e-01;-9.287e-02;1.044e+00;7.499e-01;-3.818e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.341827000;1.044e+00;4.166e-01;-2.122e-01;3.989e-01;-2.031e-01;9.172e-01;9.172e-01;1.034e+00;2.056e-01;-9.289e-02;1.034e+00;2.056e-01;-9.289e-02;1.044e+00;7.499e-01;-3.819e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.342827000;1.044e+00;4.166e-01;-2.122e-01;3.989e-01;-2.032e-01;9.171e-01;9.171e-01;1.034e+00;2.056e-01;-9.291e-02;1.034e+00;2.056e-01;-9.291e-02;1.044e+00;7.499e-01;-3.820e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.343827000;1.044e+00;4.166e-01;-2.122e-01;3.989e-01;-2.032e-01;9.171e-01;9.171e-01;1.034e+00;2.056e-01;-9.293e-02;1.034e+00;2.056e-01;-9.293e-02;1.044e+00;7.499e-01;-3.820e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.344827000;1.044e+00;4.166e-01;-2.123e-01;3.989e-01;-2.033e-01;9.171e-01;9.171e-01;1.034e+00;2.056e-01;-9.295e-02;1.034e+00;2.056e-01;-9.295e-02;1.044e+00;7.499e-01;-3.821e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.345827000;1.044e+00;4.166e-01;-2.123e-01;3.989e-01;-2.033e-01;9.170e-01;9.170e-01;1.034e+00;2.056e-01;-9.297e-02;1.034e+00;2.056e-01;-9.297e-02;1.044e+00;7.499e-01;-3.822e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.346827000;1.044e+00;4.166e-01;-2.124e-01;3.989e-01;-2.033e-01;9.170e-01;9.170e-01;1.034e+00;2.056e-01;-9.299e-02;1.034e+00;2.056e-01;-9.299e-02;1.044e+00;7.499e-01;-3.823e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.347827000;1.044e+00;4.166e-01;-2.124e-01;3.989e-01;-2.034e-01;9.170e-01;9.170e-01;1.034e+00;2.056e-01;-9.302e-02;1.034e+00;2.056e-01;-9.302e-02;1.044e+00;7.499e-01;-3.824e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.348827000;1.044e+00;4.166e-01;-2.125e-01;3.989e-01;-2.034e-01;9.170e-01;9.170e-01;1.034e+00;2.056e-01;-9.304e-02;1.034e+00;2.056e-01;-9.304e-02;1.044e+00;7.499e-01;-3.824e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.349827000;1.044e+00;4.166e-01;-2.125e-01;3.989e-01;-2.035e-01;9.169e-01;9.169e-01;1.034e+00;2.056e-01;-9.306e-02;1.034e+00;2.056e-01;-9.306e-02;1.044e+00;7.499e-01;-3.825e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.350827000;1.044e+00;4.166e-01;-2.126e-01;3.989e-01;-2.035e-01;9.169e-01;9.169e-01;1.034e+00;2.056e-01;-9.308e-02;1.034e+00;2.056e-01;-9.308e-02;1.044e+00;7.499e-01;-3.826e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.351827000;1.044e+00;4.166e-01;-2.126e-01;3.989e-01;-2.036e-01;9.169e-01;9.169e-01;1.034e+00;2.056e-01;-9.310e-02;1.034e+00;2.056e-01;-9.310e-02;1.044e+00;7.499e-01;-3.827e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.352827000;1.044e+00;4.166e-01;-2.126e-01;3.989e-01;-2.036e-01;9.169e-01;9.169e-01;1.034e+00;2.056e-01;-9.312e-02;1.034e+00;2.056e-01;-9.312e-02;1.044e+00;7.499e-01;-3.828e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.353827000;1.044e+00;4.166e-01;-2.127e-01;3.989e-01;-2.036e-01;9.168e-01;9.168e-01;1.034e+00;2.056e-01;-9.314e-02;1.034e+00;2.056e-01;-9.314e-02;1.044e+00;7.499e-01;-3.828e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.354827000;1.044e+00;4.166e-01;-2.127e-01;3.989e-01;-2.037e-01;9.168e-01;9.168e-01;1.034e+00;2.056e-01;-9.316e-02;1.034e+00;2.056e-01;-9.316e-02;1.044e+00;7.499e-01;-3.829e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.355827000;1.044e+00;4.166e-01;-2.128e-01;3.989e-01;-2.037e-01;9.168e-01;9.168e-01;1.034e+00;2.056e-01;-9.318e-02;1.034e+00;2.056e-01;-9.318e-02;1.044e+00;7.499e-01;-3.830e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.356827000;1.044e+00;4.166e-01;-2.128e-01;3.989e-01;-2.038e-01;9.168e-01;9.168e-01;1.034e+00;2.056e-01;-9.321e-02;1.034e+00;2.056e-01;-9.321e-02;1.044e+00;7.499e-01;-3.831e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.357827000;1.044e+00;4.166e-01;-2.129e-01;3.989e-01;-2.038e-01;9.167e-01;9.167e-01;1.034e+00;2.056e-01;-9.323e-02;1.034e+00;2.056e-01;-9.323e-02;1.044e+00;7.499e-01;-3.832e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.358827000;1.044e+00;4.166e-01;-2.129e-01;3.989e-01;-2.038e-01;9.167e-01;9.167e-01;1.034e+00;2.056e-01;-9.325e-02;1.034e+00;2.056e-01;-9.325e-02;1.044e+00;7.499e-01;-3.832e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.359827000;1.044e+00;4.166e-01;-2.130e-01;3.989e-01;-2.039e-01;9.167e-01;9.167e-01;1.034e+00;2.056e-01;-9.327e-02;1.034e+00;2.056e-01;-9.327e-02;1.044e+00;7.499e-01;-3.833e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.360827000;1.044e+00;4.166e-01;-2.130e-01;3.989e-01;-2.039e-01;9.166e-01;9.166e-01;1.034e+00;2.056e-01;-9.329e-02;1.034e+00;2.056e-01;-9.329e-02;1.044e+00;7.499e-01;-3.834e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.361827000;1.044e+00;4.166e-01;-2.130e-01;3.989e-01;-2.040e-01;9.166e-01;9.166e-01;1.034e+00;2.056e-01;-9.331e-02;1.034e+00;2.056e-01;-9.331e-02;1.044e+00;7.499e-01;-3.835e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.362827000;1.044e+00;4.166e-01;-2.131e-01;3.989e-01;-2.040e-01;9.166e-01;9.166e-01;1.034e+00;2.056e-01;-9.333e-02;1.034e+00;2.056e-01;-9.333e-02;1.044e+00;7.499e-01;-3.836e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.363827000;1.044e+00;4.166e-01;-2.131e-01;3.989e-01;-2.041e-01;9.166e-01;9.166e-01;1.034e+00;2.056e-01;-9.335e-02;1.034e+00;2.056e-01;-9.335e-02;1.044e+00;7.499e-01;-3.836e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.364827000;1.044e+00;4.166e-01;-2.132e-01;3.989e-01;-2.041e-01;9.165e-01;9.165e-01;1.034e+00;2.056e-01;-9.337e-02;1.034e+00;2.056e-01;-9.337e-02;1.044e+00;7.499e-01;-3.837e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.365827000;1.044e+00;4.166e-01;-2.132e-01;3.989e-01;-2.041e-01;9.165e-01;9.165e-01;1.034e+00;2.056e-01;-9.340e-02;1.034e+00;2.056e-01;-9.340e-02;1.044e+00;7.499e-01;-3.838e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.366827000;1.044e+00;4.166e-01;-2.133e-01;3.989e-01;-2.042e-01;9.165e-01;9.165e-01;1.034e+00;2.056e-01;-9.342e-02;1.034e+00;2.056e-01;-9.342e-02;1.044e+00;7.499e-01;-3.839e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.367827000;1.044e+00;4.166e-01;-2.133e-01;3.989e-01;-2.042e-01;9.165e-01;9.165e-01;1.034e+00;2.056e-01;-9.344e-02;1.034e+00;2.056e-01;-9.344e-02;1.044e+00;7.499e-01;-3.840e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.368827000;1.044e+00;4.166e-01;-2.134e-01;3.989e-01;-2.043e-01;9.164e-01;9.164e-01;1.034e+00;2.056e-01;-9.346e-02;1.034e+00;2.056e-01;-9.346e-02;1.044e+00;7.499e-01;-3.840e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.369827000;1.044e+00;4.166e-01;-2.134e-01;3.989e-01;-2.043e-01;9.164e-01;9.164e-01;1.034e+00;2.056e-01;-9.348e-02;1.034e+00;2.056e-01;-9.348e-02;1.044e+00;7.499e-01;-3.841e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.370827000;1.044e+00;4.166e-01;-2.134e-01;3.989e-01;-2.044e-01;9.164e-01;9.164e-01;1.034e+00;2.056e-01;-9.350e-02;1.034e+00;2.056e-01;-9.350e-02;1.044e+00;7.499e-01;-3.842e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.371827000;1.044e+00;4.166e-01;-2.135e-01;3.989e-01;-2.044e-01;9.164e-01;9.164e-01;1.034e+00;2.056e-01;-9.352e-02;1.034e+00;2.056e-01;-9.352e-02;1.044e+00;7.499e-01;-3.843e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.372827000;1.044e+00;4.166e-01;-2.135e-01;3.989e-01;-2.044e-01;9.163e-01;9.163e-01;1.034e+00;2.056e-01;-9.354e-02;1.034e+00;2.056e-01;-9.354e-02;1.044e+00;7.499e-01;-3.843e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.373827000;1.044e+00;4.166e-01;-2.136e-01;3.989e-01;-2.045e-01;9.163e-01;9.163e-01;1.034e+00;2.056e-01;-9.356e-02;1.034e+00;2.056e-01;-9.356e-02;1.044e+00;7.499e-01;-3.844e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.374827000;1.044e+00;4.166e-01;-2.136e-01;3.989e-01;-2.045e-01;9.163e-01;9.163e-01;1.034e+00;2.056e-01;-9.358e-02;1.034e+00;2.056e-01;-9.358e-02;1.044e+00;7.499e-01;-3.845e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.375827000;1.044e+00;4.166e-01;-2.137e-01;3.989e-01;-2.046e-01;9.162e-01;9.162e-01;1.034e+00;2.056e-01;-9.360e-02;1.034e+00;2.056e-01;-9.360e-02;1.044e+00;7.499e-01;-3.846e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.376827000;1.044e+00;4.166e-01;-2.137e-01;3.989e-01;-2.046e-01;9.162e-01;9.162e-01;1.034e+00;2.056e-01;-9.362e-02;1.034e+00;2.056e-01;-9.362e-02;1.044e+00;7.499e-01;-3.847e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.377827000;1.044e+00;4.166e-01;-2.137e-01;3.989e-01;-2.047e-01;9.162e-01;9.162e-01;1.034e+00;2.056e-01;-9.365e-02;1.034e+00;2.056e-01;-9.365e-02;1.044e+00;7.499e-01;-3.847e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.378827000;1.044e+00;4.166e-01;-2.138e-01;3.989e-01;-2.047e-01;9.162e-01;9.162e-01;1.034e+00;2.056e-01;-9.367e-02;1.034e+00;2.056e-01;-9.367e-02;1.044e+00;7.499e-01;-3.848e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.379827000;1.044e+00;4.166e-01;-2.138e-01;3.989e-01;-2.047e-01;9.161e-01;9.161e-01;1.034e+00;2.056e-01;-9.369e-02;1.034e+00;2.056e-01;-9.369e-02;1.044e+00;7.499e-01;-3.849e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.380827000;1.044e+00;4.166e-01;-2.139e-01;3.989e-01;-2.048e-01;9.161e-01;9.161e-01;1.034e+00;2.056e-01;-9.371e-02;1.034e+00;2.056e-01;-9.371e-02;1.044e+00;7.499e-01;-3.850e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.381827000;1.044e+00;4.166e-01;-2.139e-01;3.989e-01;-2.048e-01;9.161e-01;9.161e-01;1.034e+00;2.056e-01;-9.373e-02;1.034e+00;2.056e-01;-9.373e-02;1.044e+00;7.499e-01;-3.851e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.382827000;1.044e+00;4.166e-01;-2.140e-01;3.989e-01;-2.049e-01;9.161e-01;9.161e-01;1.034e+00;2.056e-01;-9.375e-02;1.034e+00;2.056e-01;-9.375e-02;1.044e+00;7.499e-01;-3.851e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.383827000;1.044e+00;4.166e-01;-2.140e-01;3.989e-01;-2.049e-01;9.160e-01;9.160e-01;1.034e+00;2.056e-01;-9.377e-02;1.034e+00;2.056e-01;-9.377e-02;1.044e+00;7.499e-01;-3.852e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.384827000;1.044e+00;4.166e-01;-2.141e-01;3.989e-01;-2.049e-01;9.160e-01;9.160e-01;1.034e+00;2.056e-01;-9.379e-02;1.034e+00;2.056e-01;-9.379e-02;1.044e+00;7.499e-01;-3.853e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.385827000;1.044e+00;4.166e-01;-2.141e-01;3.989e-01;-2.050e-01;9.160e-01;9.160e-01;1.034e+00;2.056e-01;-9.381e-02;1.034e+00;2.056e-01;-9.381e-02;1.044e+00;7.499e-01;-3.854e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.386827000;1.044e+00;4.166e-01;-2.141e-01;3.989e-01;-2.050e-01;9.160e-01;9.160e-01;1.034e+00;2.056e-01;-9.383e-02;1.034e+00;2.056e-01;-9.383e-02;1.044e+00;7.499e-01;-3.854e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.387827000;1.044e+00;4.166e-01;-2.142e-01;3.989e-01;-2.051e-01;9.159e-01;9.159e-01;1.034e+00;2.056e-01;-9.385e-02;1.034e+00;2.056e-01;-9.385e-02;1.044e+00;7.499e-01;-3.855e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.388827000;1.044e+00;4.166e-01;-2.142e-01;3.989e-01;-2.051e-01;9.159e-01;9.159e-01;1.034e+00;2.056e-01;-9.387e-02;1.034e+00;2.056e-01;-9.387e-02;1.044e+00;7.499e-01;-3.856e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.389827000;1.044e+00;4.166e-01;-2.143e-01;3.989e-01;-2.052e-01;9.159e-01;9.159e-01;1.034e+00;2.056e-01;-9.389e-02;1.034e+00;2.056e-01;-9.389e-02;1.044e+00;7.499e-01;-3.857e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.390827000;1.044e+00;4.166e-01;-2.143e-01;3.989e-01;-2.052e-01;9.159e-01;9.159e-01;1.034e+00;2.056e-01;-9.391e-02;1.034e+00;2.056e-01;-9.391e-02;1.044e+00;7.499e-01;-3.858e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.391827000;1.044e+00;4.166e-01;-2.144e-01;3.989e-01;-2.052e-01;9.158e-01;9.158e-01;1.034e+00;2.056e-01;-9.393e-02;1.034e+00;2.056e-01;-9.393e-02;1.044e+00;7.499e-01;-3.858e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.392827000;1.044e+00;4.166e-01;-2.144e-01;3.989e-01;-2.053e-01;9.158e-01;9.158e-01;1.034e+00;2.056e-01;-9.396e-02;1.034e+00;2.056e-01;-9.396e-02;1.044e+00;7.499e-01;-3.859e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.393827000;1.044e+00;4.166e-01;-2.144e-01;3.989e-01;-2.053e-01;9.158e-01;9.158e-01;1.034e+00;2.056e-01;-9.398e-02;1.034e+00;2.056e-01;-9.398e-02;1.044e+00;7.499e-01;-3.860e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.394827000;1.044e+00;4.166e-01;-2.145e-01;3.989e-01;-2.054e-01;9.158e-01;9.158e-01;1.034e+00;2.056e-01;-9.400e-02;1.034e+00;2.056e-01;-9.400e-02;1.044e+00;7.499e-01;-3.861e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.395827000;1.044e+00;4.166e-01;-2.145e-01;3.989e-01;-2.054e-01;9.157e-01;9.157e-01;1.034e+00;2.056e-01;-9.402e-02;1.034e+00;2.056e-01;-9.402e-02;1.044e+00;7.499e-01;-3.861e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.396827000;1.044e+00;4.166e-01;-2.146e-01;3.989e-01;-2.054e-01;9.157e-01;9.157e-01;1.034e+00;2.056e-01;-9.404e-02;1.034e+00;2.056e-01;-9.404e-02;1.044e+00;7.499e-01;-3.862e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.397827000;1.044e+00;4.166e-01;-2.146e-01;3.989e-01;-2.055e-01;9.157e-01;9.157e-01;1.034e+00;2.056e-01;-9.406e-02;1.034e+00;2.056e-01;-9.406e-02;1.044e+00;7.499e-01;-3.863e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.398827000;1.044e+00;4.166e-01;-2.147e-01;3.989e-01;-2.055e-01;9.156e-01;9.156e-01;1.034e+00;2.056e-01;-9.408e-02;1.034e+00;2.056e-01;-9.408e-02;1.044e+00;7.499e-01;-3.864e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.399827000;1.044e+00;4.166e-01;-2.147e-01;3.989e-01;-2.056e-01;9.156e-01;9.156e-01;1.034e+00;2.056e-01;-9.410e-02;1.034e+00;2.056e-01;-9.410e-02;1.044e+00;7.499e-01;-3.865e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.400827000;1.044e+00;4.166e-01;-2.147e-01;3.989e-01;-2.056e-01;9.156e-01;9.156e-01;1.034e+00;2.056e-01;-9.412e-02;1.034e+00;2.056e-01;-9.412e-02;1.044e+00;7.499e-01;-3.865e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.401827000;1.044e+00;4.166e-01;-2.148e-01;3.989e-01;-2.056e-01;9.156e-01;9.156e-01;1.034e+00;2.056e-01;-9.414e-02;1.034e+00;2.056e-01;-9.414e-02;1.044e+00;7.499e-01;-3.866e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.402827000;1.044e+00;4.166e-01;-2.148e-01;3.989e-01;-2.057e-01;9.155e-01;9.155e-01;1.034e+00;2.056e-01;-9.416e-02;1.034e+00;2.056e-01;-9.416e-02;1.044e+00;7.499e-01;-3.867e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.403827000;1.044e+00;4.166e-01;-2.149e-01;3.989e-01;-2.057e-01;9.155e-01;9.155e-01;1.034e+00;2.056e-01;-9.418e-02;1.034e+00;2.056e-01;-9.418e-02;1.044e+00;7.499e-01;-3.868e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.404827000;1.044e+00;4.166e-01;-2.149e-01;3.989e-01;-2.058e-01;9.155e-01;9.155e-01;1.034e+00;2.056e-01;-9.420e-02;1.034e+00;2.056e-01;-9.420e-02;1.044e+00;7.499e-01;-3.868e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.405827000;1.044e+00;4.166e-01;-2.150e-01;3.989e-01;-2.058e-01;9.155e-01;9.155e-01;1.034e+00;2.056e-01;-9.422e-02;1.034e+00;2.056e-01;-9.422e-02;1.044e+00;7.499e-01;-3.869e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.406827000;1.044e+00;4.166e-01;-2.150e-01;3.989e-01;-2.059e-01;9.154e-01;9.154e-01;1.034e+00;2.056e-01;-9.424e-02;1.034e+00;2.056e-01;-9.424e-02;1.044e+00;7.499e-01;-3.870e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.407827000;1.044e+00;4.166e-01;-2.150e-01;3.989e-01;-2.059e-01;9.154e-01;9.154e-01;1.034e+00;2.056e-01;-9.426e-02;1.034e+00;2.056e-01;-9.426e-02;1.044e+00;7.499e-01;-3.871e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.408827000;1.044e+00;4.166e-01;-2.151e-01;3.989e-01;-2.059e-01;9.154e-01;9.154e-01;1.034e+00;2.056e-01;-9.428e-02;1.034e+00;2.056e-01;-9.428e-02;1.044e+00;7.499e-01;-3.872e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.409827000;1.044e+00;4.166e-01;-2.151e-01;3.989e-01;-2.060e-01;9.154e-01;9.154e-01;1.034e+00;2.056e-01;-9.430e-02;1.034e+00;2.056e-01;-9.430e-02;1.044e+00;7.499e-01;-3.872e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.410827000;1.044e+00;4.166e-01;-2.152e-01;3.989e-01;-2.060e-01;9.153e-01;9.153e-01;1.034e+00;2.056e-01;-9.432e-02;1.034e+00;2.056e-01;-9.432e-02;1.044e+00;7.499e-01;-3.873e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.411827000;1.044e+00;4.166e-01;-2.152e-01;3.989e-01;-2.061e-01;9.153e-01;9.153e-01;1.034e+00;2.056e-01;-9.434e-02;1.034e+00;2.056e-01;-9.434e-02;1.044e+00;7.499e-01;-3.874e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.412827000;1.044e+00;4.166e-01;-2.153e-01;3.989e-01;-2.061e-01;9.153e-01;9.153e-01;1.034e+00;2.056e-01;-9.436e-02;1.034e+00;2.056e-01;-9.436e-02;1.044e+00;7.499e-01;-3.875e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.413827000;1.044e+00;4.166e-01;-2.153e-01;3.989e-01;-2.061e-01;9.153e-01;9.153e-01;1.034e+00;2.057e-01;-9.438e-02;1.034e+00;2.057e-01;-9.438e-02;1.044e+00;7.499e-01;-3.875e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.414827000;1.044e+00;4.166e-01;-2.153e-01;3.989e-01;-2.062e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.440e-02;1.034e+00;2.057e-01;-9.440e-02;1.044e+00;7.499e-01;-3.876e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.415827000;1.044e+00;4.166e-01;-2.154e-01;3.989e-01;-2.062e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.442e-02;1.034e+00;2.057e-01;-9.442e-02;1.044e+00;7.499e-01;-3.877e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.416827000;1.044e+00;4.166e-01;-2.154e-01;3.989e-01;-2.063e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.444e-02;1.034e+00;2.057e-01;-9.444e-02;1.044e+00;7.499e-01;-3.878e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.417827000;1.044e+00;4.166e-01;-2.155e-01;3.989e-01;-2.063e-01;9.152e-01;9.152e-01;1.034e+00;2.057e-01;-9.446e-02;1.034e+00;2.057e-01;-9.446e-02;1.044e+00;7.499e-01;-3.878e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.418827000;1.044e+00;4.166e-01;-2.155e-01;3.989e-01;-2.063e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.448e-02;1.034e+00;2.057e-01;-9.448e-02;1.044e+00;7.499e-01;-3.879e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.419827000;1.044e+00;4.166e-01;-2.156e-01;3.989e-01;-2.064e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.450e-02;1.034e+00;2.057e-01;-9.450e-02;1.044e+00;7.499e-01;-3.880e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.420827000;1.044e+00;4.166e-01;-2.156e-01;3.989e-01;-2.064e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.452e-02;1.034e+00;2.057e-01;-9.452e-02;1.044e+00;7.499e-01;-3.881e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.421827000;1.044e+00;4.166e-01;-2.156e-01;3.989e-01;-2.065e-01;9.151e-01;9.151e-01;1.034e+00;2.057e-01;-9.454e-02;1.034e+00;2.057e-01;-9.454e-02;1.044e+00;7.499e-01;-3.881e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.422827000;1.044e+00;4.166e-01;-2.157e-01;3.989e-01;-2.065e-01;9.150e-01;9.150e-01;1.034e+00;2.057e-01;-9.456e-02;1.034e+00;2.057e-01;-9.456e-02;1.044e+00;7.499e-01;-3.882e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.423827000;1.044e+00;4.166e-01;-2.157e-01;3.989e-01;-2.065e-01;9.150e-01;9.150e-01;1.034e+00;2.057e-01;-9.458e-02;1.034e+00;2.057e-01;-9.458e-02;1.044e+00;7.499e-01;-3.883e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.424827000;1.044e+00;4.166e-01;-2.158e-01;3.989e-01;-2.066e-01;9.150e-01;9.150e-01;1.034e+00;2.057e-01;-9.460e-02;1.034e+00;2.057e-01;-9.460e-02;1.044e+00;7.499e-01;-3.884e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.425827000;1.044e+00;4.166e-01;-2.158e-01;3.989e-01;-2.066e-01;9.150e-01;9.150e-01;1.034e+00;2.057e-01;-9.462e-02;1.034e+00;2.057e-01;-9.462e-02;1.044e+00;7.499e-01;-3.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.426827000;1.044e+00;4.166e-01;-2.158e-01;3.989e-01;-2.067e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.464e-02;1.034e+00;2.057e-01;-9.464e-02;1.044e+00;7.499e-01;-3.885e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.427827000;1.044e+00;4.166e-01;-2.159e-01;3.989e-01;-2.067e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.466e-02;1.034e+00;2.057e-01;-9.466e-02;1.044e+00;7.499e-01;-3.886e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.428827000;1.044e+00;4.166e-01;-2.159e-01;3.989e-01;-2.067e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.468e-02;1.034e+00;2.057e-01;-9.468e-02;1.044e+00;7.499e-01;-3.887e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.429827000;1.044e+00;4.166e-01;-2.160e-01;3.989e-01;-2.068e-01;9.149e-01;9.149e-01;1.034e+00;2.057e-01;-9.470e-02;1.034e+00;2.057e-01;-9.470e-02;1.044e+00;7.499e-01;-3.888e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.430827000;1.044e+00;4.166e-01;-2.160e-01;3.989e-01;-2.068e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.472e-02;1.034e+00;2.057e-01;-9.472e-02;1.044e+00;7.499e-01;-3.888e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.431827000;1.044e+00;4.166e-01;-2.161e-01;3.989e-01;-2.069e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.474e-02;1.034e+00;2.057e-01;-9.474e-02;1.044e+00;7.499e-01;-3.889e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.433827000;1.044e+00;4.166e-01;-2.161e-01;3.989e-01;-2.069e-01;9.148e-01;9.148e-01;1.034e+00;2.057e-01;-9.478e-02;1.034e+00;2.057e-01;-9.478e-02;1.044e+00;7.499e-01;-3.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.434827000;1.044e+00;4.166e-01;-2.162e-01;3.989e-01;-2.070e-01;9.147e-01;9.147e-01;1.034e+00;2.057e-01;-9.480e-02;1.034e+00;2.057e-01;-9.480e-02;1.044e+00;7.499e-01;-3.891e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.435827000;1.044e+00;4.166e-01;-2.162e-01;3.989e-01;-2.070e-01;9.147e-01;9.147e-01;1.034e+00;2.057e-01;-9.482e-02;1.034e+00;2.057e-01;-9.482e-02;1.044e+00;7.499e-01;-3.892e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.436827000;1.044e+00;4.166e-01;-2.163e-01;3.989e-01;-2.071e-01;9.147e-01;9.147e-01;1.034e+00;2.057e-01;-9.484e-02;1.034e+00;2.057e-01;-9.484e-02;1.044e+00;7.499e-01;-3.893e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.437827000;1.044e+00;4.166e-01;-2.163e-01;3.989e-01;-2.071e-01;9.147e-01;9.147e-01;1.034e+00;2.057e-01;-9.486e-02;1.034e+00;2.057e-01;-9.486e-02;1.044e+00;7.499e-01;-3.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.438827000;1.044e+00;4.166e-01;-2.164e-01;3.989e-01;-2.071e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.488e-02;1.034e+00;2.057e-01;-9.488e-02;1.044e+00;7.499e-01;-3.894e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.439827000;1.044e+00;4.166e-01;-2.164e-01;3.989e-01;-2.072e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.490e-02;1.034e+00;2.057e-01;-9.490e-02;1.044e+00;7.499e-01;-3.895e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.440827000;1.044e+00;4.166e-01;-2.164e-01;3.989e-01;-2.072e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.492e-02;1.034e+00;2.057e-01;-9.492e-02;1.044e+00;7.499e-01;-3.896e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.441827000;1.044e+00;4.166e-01;-2.165e-01;3.989e-01;-2.073e-01;9.146e-01;9.146e-01;1.034e+00;2.057e-01;-9.494e-02;1.034e+00;2.057e-01;-9.494e-02;1.044e+00;7.499e-01;-3.897e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.442827000;1.044e+00;4.166e-01;-2.165e-01;3.989e-01;-2.073e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.496e-02;1.034e+00;2.057e-01;-9.496e-02;1.044e+00;7.499e-01;-3.897e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
