time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
65.443827000;1.044e+00;4.166e-01;-2.166e-01;3.989e-01;-2.073e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.498e-02;1.034e+00;2.057e-01;-9.498e-02;1.044e+00;7.499e-01;-3.898e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.444827000;1.044e+00;4.166e-01;-2.166e-01;3.989e-01;-2.074e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.500e-02;1.034e+00;2.057e-01;-9.500e-02;1.044e+00;7.499e-01;-3.899e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.445827000;1.044e+00;4.166e-01;-2.166e-01;3.989e-01;-2.074e-01;9.145e-01;9.145e-01;1.034e+00;2.057e-01;-9.502e-02;1.034e+00;2.057e-01;-9.502e-02;1.044e+00;7.499e-01;-3.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.446827000;1.044e+00;4.166e-01;-2.167e-01;3.989e-01;-2.075e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.504e-02;1.034e+00;2.057e-01;-9.504e-02;1.044e+00;7.499e-01;-3.900e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.447827000;1.044e+00;4.166e-01;-2.167e-01;3.989e-01;-2.075e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.506e-02;1.034e+00;2.057e-01;-9.506e-02;1.044e+00;7.499e-01;-3.901e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.448827000;1.044e+00;4.166e-01;-2.168e-01;3.989e-01;-2.075e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.508e-02;1.034e+00;2.057e-01;-9.508e-02;1.044e+00;7.499e-01;-3.902e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.449827000;1.044e+00;4.166e-01;-2.168e-01;3.989e-01;-2.076e-01;9.144e-01;9.144e-01;1.034e+00;2.057e-01;-9.510e-02;1.034e+00;2.057e-01;-9.510e-02;1.044e+00;7.499e-01;-3.903e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.450827000;1.044e+00;4.166e-01;-2.168e-01;3.989e-01;-2.076e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.512e-02;1.034e+00;2.057e-01;-9.512e-02;1.044e+00;7.499e-01;-3.903e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.451827000;1.044e+00;4.166e-01;-2.169e-01;3.989e-01;-2.077e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.514e-02;1.034e+00;2.057e-01;-9.514e-02;1.044e+00;7.499e-01;-3.904e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.452827000;1.044e+00;4.166e-01;-2.169e-01;3.989e-01;-2.077e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.516e-02;1.034e+00;2.057e-01;-9.516e-02;1.044e+00;7.499e-01;-3.905e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.453827000;1.044e+00;4.166e-01;-2.170e-01;3.989e-01;-2.077e-01;9.143e-01;9.143e-01;1.034e+00;2.057e-01;-9.518e-02;1.034e+00;2.057e-01;-9.518e-02;1.044e+00;7.499e-01;-3.905e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.454827000;1.044e+00;4.166e-01;-2.170e-01;3.989e-01;-2.078e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.520e-02;1.034e+00;2.057e-01;-9.520e-02;1.044e+00;7.499e-01;-3.906e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.455827000;1.044e+00;4.166e-01;-2.171e-01;3.989e-01;-2.078e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.522e-02;1.034e+00;2.057e-01;-9.522e-02;1.044e+00;7.499e-01;-3.907e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.456827000;1.044e+00;4.166e-01;-2.171e-01;3.989e-01;-2.079e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.524e-02;1.034e+00;2.057e-01;-9.524e-02;1.044e+00;7.499e-01;-3.908e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.457827000;1.044e+00;4.166e-01;-2.171e-01;3.989e-01;-2.079e-01;9.142e-01;9.142e-01;1.034e+00;2.057e-01;-9.526e-02;1.034e+00;2.057e-01;-9.526e-02;1.044e+00;7.499e-01;-3.908e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.458827000;1.044e+00;4.166e-01;-2.172e-01;3.989e-01;-2.079e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.528e-02;1.034e+00;2.057e-01;-9.528e-02;1.044e+00;7.499e-01;-3.909e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.459827000;1.044e+00;4.166e-01;-2.172e-01;3.989e-01;-2.080e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.529e-02;1.034e+00;2.057e-01;-9.529e-02;1.044e+00;7.499e-01;-3.910e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.460827000;1.044e+00;4.166e-01;-2.173e-01;3.989e-01;-2.080e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.531e-02;1.034e+00;2.057e-01;-9.531e-02;1.044e+00;7.499e-01;-3.911e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.461827000;1.044e+00;4.166e-01;-2.173e-01;3.989e-01;-2.081e-01;9.141e-01;9.141e-01;1.034e+00;2.057e-01;-9.533e-02;1.034e+00;2.057e-01;-9.533e-02;1.044e+00;7.499e-01;-3.911e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.462827000;1.044e+00;4.166e-01;-2.173e-01;3.989e-01;-2.081e-01;9.140e-01;9.140e-01;1.034e+00;2.057e-01;-9.535e-02;1.034e+00;2.057e-01;-9.535e-02;1.044e+00;7.499e-01;-3.912e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.463827000;1.044e+00;4.166e-01;-2.174e-01;3.989e-01;-2.081e-01;9.140e-01;9.140e-01;1.034e+00;2.057e-01;-9.537e-02;1.034e+00;2.057e-01;-9.537e-02;1.044e+00;7.499e-01;-3.913e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.464827000;1.044e+00;4.166e-01;-2.174e-01;3.989e-01;-2.082e-01;9.140e-01;9.140e-01;1.034e+00;2.057e-01;-9.539e-02;1.034e+00;2.057e-01;-9.539e-02;1.044e+00;7.499e-01;-3.914e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.465827000;1.044e+00;4.166e-01;-2.175e-01;3.989e-01;-2.082e-01;9.140e-01;9.140e-01;1.034e+00;2.057e-01;-9.541e-02;1.034e+00;2.057e-01;-9.541e-02;1.044e+00;7.499e-01;-3.914e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.466827000;1.044e+00;4.166e-01;-2.175e-01;3.989e-01;-2.082e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.543e-02;1.034e+00;2.057e-01;-9.543e-02;1.044e+00;7.499e-01;-3.915e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.467827000;1.044e+00;4.166e-01;-2.175e-01;3.989e-01;-2.083e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.545e-02;1.034e+00;2.057e-01;-9.545e-02;1.044e+00;7.499e-01;-3.916e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.468827000;1.044e+00;4.166e-01;-2.176e-01;3.989e-01;-2.083e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.547e-02;1.034e+00;2.057e-01;-9.547e-02;1.044e+00;7.499e-01;-3.917e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.469827000;1.044e+00;4.166e-01;-2.176e-01;3.989e-01;-2.084e-01;9.139e-01;9.139e-01;1.034e+00;2.057e-01;-9.549e-02;1.034e+00;2.057e-01;-9.549e-02;1.044e+00;7.499e-01;-3.917e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.470827000;1.044e+00;4.166e-01;-2.177e-01;3.989e-01;-2.084e-01;9.138e-01;9.138e-01;1.034e+00;2.057e-01;-9.551e-02;1.034e+00;2.057e-01;-9.551e-02;1.044e+00;7.499e-01;-3.918e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.471827000;1.044e+00;4.166e-01;-2.177e-01;3.989e-01;-2.084e-01;9.138e-01;9.138e-01;1.034e+00;2.057e-01;-9.553e-02;1.034e+00;2.057e-01;-9.553e-02;1.044e+00;7.499e-01;-3.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.472827000;1.044e+00;4.166e-01;-2.177e-01;3.989e-01;-2.085e-01;9.138e-01;9.138e-01;1.034e+00;2.057e-01;-9.555e-02;1.034e+00;2.057e-01;-9.555e-02;1.044e+00;7.499e-01;-3.919e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.473827000;1.044e+00;4.166e-01;-2.178e-01;3.989e-01;-2.085e-01;9.138e-01;9.138e-01;1.034e+00;2.057e-01;-9.557e-02;1.034e+00;2.057e-01;-9.557e-02;1.044e+00;7.499e-01;-3.920e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.474827000;1.044e+00;4.166e-01;-2.178e-01;3.989e-01;-2.086e-01;9.137e-01;9.137e-01;1.034e+00;2.057e-01;-9.558e-02;1.034e+00;2.057e-01;-9.558e-02;1.044e+00;7.499e-01;-3.921e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.475827000;1.044e+00;4.166e-01;-2.179e-01;3.989e-01;-2.086e-01;9.137e-01;9.137e-01;1.034e+00;2.057e-01;-9.560e-02;1.034e+00;2.057e-01;-9.560e-02;1.044e+00;7.499e-01;-3.922e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.476827000;1.044e+00;4.166e-01;-2.179e-01;3.989e-01;-2.086e-01;9.137e-01;9.137e-01;1.034e+00;2.057e-01;-9.562e-02;1.034e+00;2.057e-01;-9.562e-02;1.044e+00;7.499e-01;-3.922e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.477827000;1.044e+00;4.166e-01;-2.180e-01;3.989e-01;-2.087e-01;9.137e-01;9.137e-01;1.034e+00;2.057e-01;-9.564e-02;1.034e+00;2.057e-01;-9.564e-02;1.044e+00;7.499e-01;-3.923e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.478827000;1.044e+00;4.166e-01;-2.180e-01;3.989e-01;-2.087e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.566e-02;1.034e+00;2.057e-01;-9.566e-02;1.044e+00;7.499e-01;-3.924e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.479827000;1.044e+00;4.166e-01;-2.180e-01;3.989e-01;-2.088e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.568e-02;1.034e+00;2.057e-01;-9.568e-02;1.044e+00;7.499e-01;-3.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.480827000;1.044e+00;4.166e-01;-2.181e-01;3.989e-01;-2.088e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.570e-02;1.034e+00;2.057e-01;-9.570e-02;1.044e+00;7.499e-01;-3.925e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.481827000;1.044e+00;4.166e-01;-2.181e-01;3.989e-01;-2.088e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.572e-02;1.034e+00;2.057e-01;-9.572e-02;1.044e+00;7.499e-01;-3.926e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.482827000;1.044e+00;4.166e-01;-2.182e-01;3.989e-01;-2.089e-01;9.136e-01;9.136e-01;1.034e+00;2.057e-01;-9.574e-02;1.034e+00;2.057e-01;-9.574e-02;1.044e+00;7.499e-01;-3.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.483827000;1.044e+00;4.166e-01;-2.182e-01;3.989e-01;-2.089e-01;9.135e-01;9.135e-01;1.034e+00;2.057e-01;-9.576e-02;1.034e+00;2.057e-01;-9.576e-02;1.044e+00;7.499e-01;-3.927e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.484827000;1.044e+00;4.166e-01;-2.182e-01;3.989e-01;-2.089e-01;9.135e-01;9.135e-01;1.034e+00;2.057e-01;-9.578e-02;1.034e+00;2.057e-01;-9.578e-02;1.044e+00;7.499e-01;-3.928e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.485827000;1.044e+00;4.166e-01;-2.183e-01;3.989e-01;-2.090e-01;9.135e-01;9.135e-01;1.034e+00;2.057e-01;-9.579e-02;1.034e+00;2.057e-01;-9.579e-02;1.044e+00;7.499e-01;-3.929e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.486827000;1.044e+00;4.166e-01;-2.183e-01;3.989e-01;-2.090e-01;9.135e-01;9.135e-01;1.034e+00;2.057e-01;-9.581e-02;1.034e+00;2.057e-01;-9.581e-02;1.044e+00;7.499e-01;-3.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.487827000;1.044e+00;4.166e-01;-2.184e-01;3.989e-01;-2.091e-01;9.134e-01;9.134e-01;1.034e+00;2.057e-01;-9.583e-02;1.034e+00;2.057e-01;-9.583e-02;1.044e+00;7.499e-01;-3.930e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.489827000;1.044e+00;4.166e-01;-2.184e-01;3.989e-01;-2.091e-01;9.134e-01;9.134e-01;1.034e+00;2.057e-01;-9.587e-02;1.034e+00;2.057e-01;-9.587e-02;1.044e+00;7.499e-01;-3.932e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.490827000;1.044e+00;4.166e-01;-2.185e-01;3.989e-01;-2.092e-01;9.134e-01;9.134e-01;1.034e+00;2.057e-01;-9.589e-02;1.034e+00;2.057e-01;-9.589e-02;1.044e+00;7.499e-01;-3.932e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.491827000;1.044e+00;4.166e-01;-2.185e-01;3.989e-01;-2.092e-01;9.133e-01;9.133e-01;1.034e+00;2.057e-01;-9.591e-02;1.034e+00;2.057e-01;-9.591e-02;1.044e+00;7.499e-01;-3.933e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.492827000;1.044e+00;4.166e-01;-2.186e-01;3.989e-01;-2.093e-01;9.133e-01;9.133e-01;1.034e+00;2.057e-01;-9.593e-02;1.034e+00;2.057e-01;-9.593e-02;1.044e+00;7.499e-01;-3.934e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.494827000;1.044e+00;4.166e-01;-2.186e-01;3.989e-01;-2.093e-01;9.133e-01;9.133e-01;1.034e+00;2.057e-01;-9.597e-02;1.034e+00;2.057e-01;-9.597e-02;1.044e+00;7.499e-01;-3.935e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.495827000;1.044e+00;4.166e-01;-2.187e-01;3.989e-01;-2.094e-01;9.132e-01;9.132e-01;1.034e+00;2.057e-01;-9.598e-02;1.034e+00;2.057e-01;-9.598e-02;1.044e+00;7.499e-01;-3.936e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.496827000;1.044e+00;4.166e-01;-2.187e-01;3.989e-01;-2.094e-01;9.132e-01;9.132e-01;1.034e+00;2.057e-01;-9.600e-02;1.034e+00;2.057e-01;-9.600e-02;1.044e+00;7.499e-01;-3.937e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.497827000;1.044e+00;4.166e-01;-2.188e-01;3.989e-01;-2.094e-01;9.132e-01;9.132e-01;1.034e+00;2.057e-01;-9.602e-02;1.034e+00;2.057e-01;-9.602e-02;1.044e+00;7.499e-01;-3.938e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.498827000;1.044e+00;4.166e-01;-2.188e-01;3.989e-01;-2.095e-01;9.132e-01;9.132e-01;1.034e+00;2.057e-01;-9.604e-02;1.034e+00;2.057e-01;-9.604e-02;1.044e+00;7.499e-01;-3.938e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.499827000;1.044e+00;4.166e-01;-2.188e-01;3.989e-01;-2.095e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.606e-02;1.034e+00;2.057e-01;-9.606e-02;1.044e+00;7.499e-01;-3.939e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.500827000;1.044e+00;4.166e-01;-2.189e-01;3.989e-01;-2.096e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.608e-02;1.034e+00;2.057e-01;-9.608e-02;1.044e+00;7.499e-01;-3.940e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.502827000;1.044e+00;4.166e-01;-2.189e-01;3.989e-01;-2.096e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.612e-02;1.034e+00;2.057e-01;-9.612e-02;1.044e+00;7.499e-01;-3.941e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.503827000;1.044e+00;4.166e-01;-2.190e-01;3.989e-01;-2.097e-01;9.131e-01;9.131e-01;1.034e+00;2.057e-01;-9.614e-02;1.034e+00;2.057e-01;-9.614e-02;1.044e+00;7.499e-01;-3.942e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.504827000;1.044e+00;4.166e-01;-2.190e-01;3.989e-01;-2.097e-01;9.130e-01;9.130e-01;1.034e+00;2.057e-01;-9.615e-02;1.034e+00;2.057e-01;-9.615e-02;1.044e+00;7.499e-01;-3.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.505827000;1.044e+00;4.166e-01;-2.191e-01;3.989e-01;-2.097e-01;9.130e-01;9.130e-01;1.034e+00;2.057e-01;-9.617e-02;1.034e+00;2.057e-01;-9.617e-02;1.044e+00;7.499e-01;-3.943e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.506827000;1.044e+00;4.166e-01;-2.191e-01;3.989e-01;-2.098e-01;9.130e-01;9.130e-01;1.034e+00;2.057e-01;-9.619e-02;1.034e+00;2.057e-01;-9.619e-02;1.044e+00;7.499e-01;-3.944e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.507827000;1.044e+00;4.166e-01;-2.191e-01;3.989e-01;-2.098e-01;9.130e-01;9.130e-01;1.034e+00;2.057e-01;-9.621e-02;1.034e+00;2.057e-01;-9.621e-02;1.044e+00;7.499e-01;-3.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.508827000;1.044e+00;4.166e-01;-2.192e-01;3.989e-01;-2.099e-01;9.129e-01;9.129e-01;1.034e+00;2.057e-01;-9.623e-02;1.034e+00;2.057e-01;-9.623e-02;1.044e+00;7.499e-01;-3.945e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.509827000;1.044e+00;4.166e-01;-2.192e-01;3.989e-01;-2.099e-01;9.129e-01;9.129e-01;1.034e+00;2.057e-01;-9.625e-02;1.034e+00;2.057e-01;-9.625e-02;1.044e+00;7.499e-01;-3.946e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.510827000;1.044e+00;4.166e-01;-2.193e-01;3.989e-01;-2.099e-01;9.129e-01;9.129e-01;1.034e+00;2.057e-01;-9.627e-02;1.034e+00;2.057e-01;-9.627e-02;1.044e+00;7.499e-01;-3.947e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.511827000;1.044e+00;4.166e-01;-2.193e-01;3.989e-01;-2.100e-01;9.129e-01;9.129e-01;1.034e+00;2.057e-01;-9.629e-02;1.034e+00;2.057e-01;-9.629e-02;1.044e+00;7.499e-01;-3.947e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.512827000;1.044e+00;4.166e-01;-2.193e-01;3.989e-01;-2.100e-01;9.128e-01;9.128e-01;1.034e+00;2.057e-01;-9.630e-02;1.034e+00;2.057e-01;-9.630e-02;1.044e+00;7.499e-01;-3.948e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.513827000;1.044e+00;4.166e-01;-2.194e-01;3.989e-01;-2.100e-01;9.128e-01;9.128e-01;1.034e+00;2.057e-01;-9.632e-02;1.034e+00;2.057e-01;-9.632e-02;1.044e+00;7.499e-01;-3.949e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.514827000;1.044e+00;4.166e-01;-2.194e-01;3.989e-01;-2.101e-01;9.128e-01;9.128e-01;1.034e+00;2.057e-01;-9.634e-02;1.034e+00;2.057e-01;-9.634e-02;1.044e+00;7.499e-01;-3.950e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.515827000;1.044e+00;4.166e-01;-2.195e-01;3.989e-01;-2.101e-01;9.128e-01;9.128e-01;1.034e+00;2.057e-01;-9.636e-02;1.034e+00;2.057e-01;-9.636e-02;1.044e+00;7.499e-01;-3.950e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.516827000;1.044e+00;4.166e-01;-2.195e-01;3.989e-01;-2.102e-01;9.127e-01;9.127e-01;1.034e+00;2.057e-01;-9.638e-02;1.034e+00;2.057e-01;-9.638e-02;1.044e+00;7.499e-01;-3.951e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.517827000;1.044e+00;4.166e-01;-2.195e-01;3.989e-01;-2.102e-01;9.127e-01;9.127e-01;1.034e+00;2.057e-01;-9.640e-02;1.034e+00;2.057e-01;-9.640e-02;1.044e+00;7.499e-01;-3.952e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.518827000;1.044e+00;4.166e-01;-2.196e-01;3.989e-01;-2.102e-01;9.127e-01;9.127e-01;1.034e+00;2.057e-01;-9.642e-02;1.034e+00;2.057e-01;-9.642e-02;1.044e+00;7.499e-01;-3.952e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.519827000;1.044e+00;4.166e-01;-2.196e-01;3.989e-01;-2.103e-01;9.127e-01;9.127e-01;1.034e+00;2.057e-01;-9.643e-02;1.034e+00;2.057e-01;-9.643e-02;1.044e+00;7.499e-01;-3.953e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.520827000;1.044e+00;4.166e-01;-2.197e-01;3.989e-01;-2.103e-01;9.126e-01;9.126e-01;1.034e+00;2.057e-01;-9.645e-02;1.034e+00;2.057e-01;-9.645e-02;1.044e+00;7.499e-01;-3.954e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.521827000;1.044e+00;4.166e-01;-2.197e-01;3.989e-01;-2.103e-01;9.126e-01;9.126e-01;1.034e+00;2.057e-01;-9.647e-02;1.034e+00;2.057e-01;-9.647e-02;1.044e+00;7.499e-01;-3.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.522827000;1.044e+00;4.166e-01;-2.197e-01;3.989e-01;-2.104e-01;9.126e-01;9.126e-01;1.034e+00;2.057e-01;-9.649e-02;1.034e+00;2.057e-01;-9.649e-02;1.044e+00;7.499e-01;-3.955e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.523827000;1.044e+00;4.166e-01;-2.198e-01;3.989e-01;-2.104e-01;9.126e-01;9.126e-01;1.034e+00;2.057e-01;-9.651e-02;1.034e+00;2.057e-01;-9.651e-02;1.044e+00;7.499e-01;-3.956e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.524827000;1.044e+00;4.166e-01;-2.198e-01;3.989e-01;-2.105e-01;9.126e-01;9.126e-01;1.034e+00;2.057e-01;-9.653e-02;1.034e+00;2.057e-01;-9.653e-02;1.044e+00;7.499e-01;-3.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.525827000;1.044e+00;4.166e-01;-2.199e-01;3.989e-01;-2.105e-01;9.125e-01;9.125e-01;1.034e+00;2.057e-01;-9.654e-02;1.034e+00;2.057e-01;-9.654e-02;1.044e+00;7.499e-01;-3.957e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.526827000;1.044e+00;4.166e-01;-2.199e-01;3.989e-01;-2.105e-01;9.125e-01;9.125e-01;1.034e+00;2.057e-01;-9.656e-02;1.034e+00;2.057e-01;-9.656e-02;1.044e+00;7.499e-01;-3.958e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.527827000;1.044e+00;4.166e-01;-2.199e-01;3.989e-01;-2.106e-01;9.125e-01;9.125e-01;1.034e+00;2.057e-01;-9.658e-02;1.034e+00;2.057e-01;-9.658e-02;1.044e+00;7.499e-01;-3.959e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.528827000;1.044e+00;4.166e-01;-2.200e-01;3.989e-01;-2.106e-01;9.125e-01;9.125e-01;1.034e+00;2.057e-01;-9.660e-02;1.034e+00;2.057e-01;-9.660e-02;1.044e+00;7.499e-01;-3.959e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.529827000;1.044e+00;4.166e-01;-2.200e-01;3.989e-01;-2.106e-01;9.124e-01;9.124e-01;1.034e+00;2.057e-01;-9.662e-02;1.034e+00;2.057e-01;-9.662e-02;1.044e+00;7.499e-01;-3.960e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.530827000;1.044e+00;4.166e-01;-2.200e-01;3.989e-01;-2.107e-01;9.124e-01;9.124e-01;1.034e+00;2.057e-01;-9.664e-02;1.034e+00;2.057e-01;-9.664e-02;1.044e+00;7.499e-01;-3.961e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.531827000;1.044e+00;4.166e-01;-2.201e-01;3.989e-01;-2.107e-01;9.124e-01;9.124e-01;1.034e+00;2.057e-01;-9.665e-02;1.034e+00;2.057e-01;-9.665e-02;1.044e+00;7.499e-01;-3.961e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.532827000;1.044e+00;4.166e-01;-2.201e-01;3.989e-01;-2.108e-01;9.124e-01;9.124e-01;1.034e+00;2.057e-01;-9.667e-02;1.034e+00;2.057e-01;-9.667e-02;1.044e+00;7.499e-01;-3.962e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.533827000;1.044e+00;4.166e-01;-2.202e-01;3.989e-01;-2.108e-01;9.123e-01;9.123e-01;1.034e+00;2.057e-01;-9.669e-02;1.034e+00;2.057e-01;-9.669e-02;1.044e+00;7.499e-01;-3.963e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.534827000;1.044e+00;4.166e-01;-2.202e-01;3.989e-01;-2.108e-01;9.123e-01;9.123e-01;1.034e+00;2.057e-01;-9.671e-02;1.034e+00;2.057e-01;-9.671e-02;1.044e+00;7.499e-01;-3.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.535827000;1.044e+00;4.166e-01;-2.202e-01;3.989e-01;-2.109e-01;9.123e-01;9.123e-01;1.034e+00;2.057e-01;-9.673e-02;1.034e+00;2.057e-01;-9.673e-02;1.044e+00;7.499e-01;-3.964e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.536827000;1.044e+00;4.166e-01;-2.203e-01;3.989e-01;-2.109e-01;9.123e-01;9.123e-01;1.034e+00;2.057e-01;-9.675e-02;1.034e+00;2.057e-01;-9.675e-02;1.044e+00;7.499e-01;-3.965e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.537827000;1.044e+00;4.166e-01;-2.203e-01;3.989e-01;-2.109e-01;9.123e-01;9.123e-01;1.034e+00;2.057e-01;-9.676e-02;1.034e+00;2.057e-01;-9.676e-02;1.044e+00;7.499e-01;-3.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.538827000;1.044e+00;4.166e-01;-2.204e-01;3.989e-01;-2.110e-01;9.122e-01;9.122e-01;1.034e+00;2.057e-01;-9.678e-02;1.034e+00;2.057e-01;-9.678e-02;1.044e+00;7.499e-01;-3.966e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.540827000;1.044e+00;4.166e-01;-2.204e-01;3.989e-01;-2.110e-01;9.122e-01;9.122e-01;1.034e+00;2.057e-01;-9.682e-02;1.034e+00;2.057e-01;-9.682e-02;1.044e+00;7.499e-01;-3.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.541827000;1.044e+00;4.166e-01;-2.205e-01;3.989e-01;-2.111e-01;9.122e-01;9.122e-01;1.034e+00;2.058e-01;-9.684e-02;1.034e+00;2.058e-01;-9.684e-02;1.044e+00;7.499e-01;-3.968e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.542827000;1.044e+00;4.166e-01;-2.205e-01;3.989e-01;-2.111e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.686e-02;1.034e+00;2.058e-01;-9.686e-02;1.044e+00;7.499e-01;-3.969e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.543827000;1.044e+00;4.166e-01;-2.205e-01;3.989e-01;-2.112e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.687e-02;1.034e+00;2.058e-01;-9.687e-02;1.044e+00;7.499e-01;-3.970e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.544827000;1.044e+00;4.166e-01;-2.206e-01;3.989e-01;-2.112e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.689e-02;1.034e+00;2.058e-01;-9.689e-02;1.044e+00;7.499e-01;-3.970e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.545827000;1.044e+00;4.166e-01;-2.206e-01;3.989e-01;-2.112e-01;9.121e-01;9.121e-01;1.034e+00;2.058e-01;-9.691e-02;1.034e+00;2.058e-01;-9.691e-02;1.044e+00;7.499e-01;-3.971e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.546827000;1.044e+00;4.166e-01;-2.207e-01;3.989e-01;-2.113e-01;9.120e-01;9.120e-01;1.034e+00;2.058e-01;-9.693e-02;1.034e+00;2.058e-01;-9.693e-02;1.044e+00;7.499e-01;-3.972e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.548827000;1.044e+00;4.166e-01;-2.207e-01;3.989e-01;-2.113e-01;9.120e-01;9.120e-01;1.034e+00;2.058e-01;-9.696e-02;1.034e+00;2.058e-01;-9.696e-02;1.044e+00;7.499e-01;-3.973e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.549827000;1.044e+00;4.166e-01;-2.208e-01;3.989e-01;-2.114e-01;9.120e-01;9.120e-01;1.034e+00;2.058e-01;-9.698e-02;1.034e+00;2.058e-01;-9.698e-02;1.044e+00;7.499e-01;-3.974e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.550827000;1.044e+00;4.166e-01;-2.208e-01;3.989e-01;-2.114e-01;9.120e-01;9.120e-01;1.034e+00;2.058e-01;-9.700e-02;1.034e+00;2.058e-01;-9.700e-02;1.044e+00;7.499e-01;-3.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.551827000;1.044e+00;4.166e-01;-2.208e-01;3.989e-01;-2.115e-01;9.119e-01;9.119e-01;1.034e+00;2.058e-01;-9.702e-02;1.034e+00;2.058e-01;-9.702e-02;1.044e+00;7.499e-01;-3.975e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.552827000;1.044e+00;4.166e-01;-2.209e-01;3.989e-01;-2.115e-01;9.119e-01;9.119e-01;1.034e+00;2.058e-01;-9.704e-02;1.034e+00;2.058e-01;-9.704e-02;1.044e+00;7.499e-01;-3.976e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.553827000;1.044e+00;4.166e-01;-2.209e-01;3.989e-01;-2.115e-01;9.119e-01;9.119e-01;1.034e+00;2.058e-01;-9.705e-02;1.034e+00;2.058e-01;-9.705e-02;1.044e+00;7.499e-01;-3.977e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.554827000;1.044e+00;4.166e-01;-2.210e-01;3.989e-01;-2.116e-01;9.119e-01;9.119e-01;1.034e+00;2.058e-01;-9.707e-02;1.034e+00;2.058e-01;-9.707e-02;1.044e+00;7.499e-01;-3.977e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.555827000;1.044e+00;4.166e-01;-2.210e-01;3.989e-01;-2.116e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.709e-02;1.034e+00;2.058e-01;-9.709e-02;1.044e+00;7.499e-01;-3.978e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.556827000;1.044e+00;4.166e-01;-2.210e-01;3.989e-01;-2.116e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.711e-02;1.034e+00;2.058e-01;-9.711e-02;1.044e+00;7.499e-01;-3.979e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.557827000;1.044e+00;4.166e-01;-2.211e-01;3.989e-01;-2.117e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.713e-02;1.034e+00;2.058e-01;-9.713e-02;1.044e+00;7.499e-01;-3.979e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.558827000;1.044e+00;4.166e-01;-2.211e-01;3.989e-01;-2.117e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.714e-02;1.034e+00;2.058e-01;-9.714e-02;1.044e+00;7.499e-01;-3.980e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.559827000;1.044e+00;4.166e-01;-2.212e-01;3.989e-01;-2.117e-01;9.118e-01;9.118e-01;1.034e+00;2.058e-01;-9.716e-02;1.034e+00;2.058e-01;-9.716e-02;1.044e+00;7.499e-01;-3.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.560827000;1.044e+00;4.166e-01;-2.212e-01;3.989e-01;-2.118e-01;9.117e-01;9.117e-01;1.034e+00;2.058e-01;-9.718e-02;1.034e+00;2.058e-01;-9.718e-02;1.044e+00;7.499e-01;-3.981e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.561827000;1.044e+00;4.166e-01;-2.212e-01;3.989e-01;-2.118e-01;9.117e-01;9.117e-01;1.034e+00;2.058e-01;-9.720e-02;1.034e+00;2.058e-01;-9.720e-02;1.044e+00;7.499e-01;-3.982e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.562827000;1.044e+00;4.166e-01;-2.213e-01;3.989e-01;-2.118e-01;9.117e-01;9.117e-01;1.034e+00;2.058e-01;-9.722e-02;1.034e+00;2.058e-01;-9.722e-02;1.044e+00;7.499e-01;-3.983e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.563827000;1.044e+00;4.166e-01;-2.213e-01;3.989e-01;-2.119e-01;9.117e-01;9.117e-01;1.034e+00;2.058e-01;-9.723e-02;1.034e+00;2.058e-01;-9.723e-02;1.044e+00;7.499e-01;-3.983e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.564827000;1.044e+00;4.166e-01;-2.213e-01;3.989e-01;-2.119e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.725e-02;1.034e+00;2.058e-01;-9.725e-02;1.044e+00;7.499e-01;-3.984e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.565827000;1.044e+00;4.166e-01;-2.214e-01;3.989e-01;-2.120e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.727e-02;1.034e+00;2.058e-01;-9.727e-02;1.044e+00;7.499e-01;-3.985e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.566827000;1.044e+00;4.166e-01;-2.214e-01;3.989e-01;-2.120e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.729e-02;1.034e+00;2.058e-01;-9.729e-02;1.044e+00;7.499e-01;-3.985e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.567827000;1.044e+00;4.166e-01;-2.215e-01;3.989e-01;-2.120e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.730e-02;1.034e+00;2.058e-01;-9.730e-02;1.044e+00;7.499e-01;-3.986e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.568827000;1.044e+00;4.166e-01;-2.215e-01;3.989e-01;-2.121e-01;9.116e-01;9.116e-01;1.034e+00;2.058e-01;-9.732e-02;1.034e+00;2.058e-01;-9.732e-02;1.044e+00;7.499e-01;-3.987e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.569827000;1.044e+00;4.166e-01;-2.215e-01;3.989e-01;-2.121e-01;9.115e-01;9.115e-01;1.034e+00;2.058e-01;-9.734e-02;1.034e+00;2.058e-01;-9.734e-02;1.044e+00;7.499e-01;-3.987e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.570827000;1.044e+00;4.166e-01;-2.216e-01;3.989e-01;-2.121e-01;9.115e-01;9.115e-01;1.034e+00;2.058e-01;-9.736e-02;1.034e+00;2.058e-01;-9.736e-02;1.044e+00;7.499e-01;-3.988e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.571827000;1.044e+00;4.166e-01;-2.216e-01;3.989e-01;-2.122e-01;9.115e-01;9.115e-01;1.034e+00;2.058e-01;-9.738e-02;1.034e+00;2.058e-01;-9.738e-02;1.044e+00;7.499e-01;-3.989e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.572827000;1.044e+00;4.166e-01;-2.216e-01;3.989e-01;-2.122e-01;9.115e-01;9.115e-01;1.034e+00;2.058e-01;-9.739e-02;1.034e+00;2.058e-01;-9.739e-02;1.044e+00;7.499e-01;-3.989e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.573827000;1.044e+00;4.166e-01;-2.217e-01;3.989e-01;-2.122e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.741e-02;1.034e+00;2.058e-01;-9.741e-02;1.044e+00;7.499e-01;-3.990e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.574827000;1.044e+00;4.166e-01;-2.217e-01;3.989e-01;-2.123e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.743e-02;1.034e+00;2.058e-01;-9.743e-02;1.044e+00;7.499e-01;-3.991e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.575827000;1.044e+00;4.166e-01;-2.218e-01;3.989e-01;-2.123e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.745e-02;1.034e+00;2.058e-01;-9.745e-02;1.044e+00;7.499e-01;-3.992e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.576827000;1.044e+00;4.166e-01;-2.218e-01;3.989e-01;-2.123e-01;9.114e-01;9.114e-01;1.034e+00;2.058e-01;-9.746e-02;1.034e+00;2.058e-01;-9.746e-02;1.044e+00;7.499e-01;-3.992e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.577827000;1.044e+00;4.166e-01;-2.218e-01;3.989e-01;-2.124e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.748e-02;1.034e+00;2.058e-01;-9.748e-02;1.044e+00;7.499e-01;-3.993e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.578827000;1.044e+00;4.166e-01;-2.219e-01;3.989e-01;-2.124e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.750e-02;1.034e+00;2.058e-01;-9.750e-02;1.044e+00;7.499e-01;-3.994e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.579827000;1.044e+00;4.166e-01;-2.219e-01;3.989e-01;-2.125e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.752e-02;1.034e+00;2.058e-01;-9.752e-02;1.044e+00;7.499e-01;-3.994e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.580827000;1.044e+00;4.166e-01;-2.219e-01;3.989e-01;-2.125e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.753e-02;1.034e+00;2.058e-01;-9.753e-02;1.044e+00;7.499e-01;-3.995e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.581827000;1.044e+00;4.166e-01;-2.220e-01;3.989e-01;-2.125e-01;9.113e-01;9.113e-01;1.034e+00;2.058e-01;-9.755e-02;1.034e+00;2.058e-01;-9.755e-02;1.044e+00;7.499e-01;-3.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.582827000;1.044e+00;4.166e-01;-2.220e-01;3.989e-01;-2.126e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.757e-02;1.034e+00;2.058e-01;-9.757e-02;1.044e+00;7.499e-01;-3.996e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.583827000;1.044e+00;4.166e-01;-2.220e-01;3.989e-01;-2.126e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.759e-02;1.034e+00;2.058e-01;-9.759e-02;1.044e+00;7.499e-01;-3.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.584827000;1.044e+00;4.166e-01;-2.221e-01;3.989e-01;-2.126e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.761e-02;1.034e+00;2.058e-01;-9.761e-02;1.044e+00;7.499e-01;-3.997e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.585827000;1.044e+00;4.166e-01;-2.221e-01;3.989e-01;-2.127e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.762e-02;1.034e+00;2.058e-01;-9.762e-02;1.044e+00;7.499e-01;-3.998e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.586827000;1.044e+00;4.166e-01;-2.222e-01;3.989e-01;-2.127e-01;9.112e-01;9.112e-01;1.034e+00;2.058e-01;-9.764e-02;1.034e+00;2.058e-01;-9.764e-02;1.044e+00;7.499e-01;-3.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.587827000;1.044e+00;4.166e-01;-2.222e-01;3.989e-01;-2.127e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.766e-02;1.034e+00;2.058e-01;-9.766e-02;1.044e+00;7.499e-01;-3.999e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.588827000;1.044e+00;4.166e-01;-2.222e-01;3.989e-01;-2.128e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.768e-02;1.034e+00;2.058e-01;-9.768e-02;1.044e+00;7.499e-01;-4.000e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.589827000;1.044e+00;4.166e-01;-2.223e-01;3.989e-01;-2.128e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.769e-02;1.034e+00;2.058e-01;-9.769e-02;1.044e+00;7.499e-01;-4.001e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.590827000;1.044e+00;4.166e-01;-2.223e-01;3.989e-01;-2.128e-01;9.111e-01;9.111e-01;1.034e+00;2.058e-01;-9.771e-02;1.034e+00;2.058e-01;-9.771e-02;1.044e+00;7.499e-01;-4.001e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.591827000;1.044e+00;4.166e-01;-2.223e-01;3.989e-01;-2.129e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.773e-02;1.034e+00;2.058e-01;-9.773e-02;1.044e+00;7.499e-01;-4.002e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.592827000;1.044e+00;4.166e-01;-2.224e-01;3.989e-01;-2.129e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.774e-02;1.034e+00;2.058e-01;-9.774e-02;1.044e+00;7.499e-01;-4.003e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.593827000;1.044e+00;4.166e-01;-2.224e-01;3.989e-01;-2.129e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.776e-02;1.034e+00;2.058e-01;-9.776e-02;1.044e+00;7.499e-01;-4.003e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.594827000;1.044e+00;4.166e-01;-2.225e-01;3.989e-01;-2.130e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.778e-02;1.034e+00;2.058e-01;-9.778e-02;1.044e+00;7.499e-01;-4.004e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.595827000;1.044e+00;4.166e-01;-2.225e-01;3.989e-01;-2.130e-01;9.110e-01;9.110e-01;1.034e+00;2.058e-01;-9.780e-02;1.034e+00;2.058e-01;-9.780e-02;1.044e+00;7.499e-01;-4.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.596827000;1.044e+00;4.166e-01;-2.225e-01;3.989e-01;-2.131e-01;9.109e-01;9.109e-01;1.034e+00;2.058e-01;-9.781e-02;1.034e+00;2.058e-01;-9.781e-02;1.044e+00;7.499e-01;-4.005e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.597827000;1.044e+00;4.166e-01;-2.226e-01;3.989e-01;-2.131e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.783e-02;1.033e+00;2.058e-01;-9.783e-02;1.044e+00;7.499e-01;-4.006e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.598827000;1.044e+00;4.166e-01;-2.226e-01;3.989e-01;-2.131e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.785e-02;1.033e+00;2.058e-01;-9.785e-02;1.044e+00;7.499e-01;-4.007e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.599827000;1.044e+00;4.166e-01;-2.226e-01;3.989e-01;-2.132e-01;9.109e-01;9.109e-01;1.033e+00;2.058e-01;-9.787e-02;1.033e+00;2.058e-01;-9.787e-02;1.044e+00;7.499e-01;-4.007e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.600827000;1.044e+00;4.166e-01;-2.227e-01;3.989e-01;-2.132e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.788e-02;1.033e+00;2.058e-01;-9.788e-02;1.044e+00;7.499e-01;-4.008e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.601827000;1.044e+00;4.166e-01;-2.227e-01;3.989e-01;-2.132e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.790e-02;1.033e+00;2.058e-01;-9.790e-02;1.044e+00;7.499e-01;-4.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.602827000;1.044e+00;4.166e-01;-2.227e-01;3.989e-01;-2.133e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.792e-02;1.033e+00;2.058e-01;-9.792e-02;1.044e+00;7.499e-01;-4.009e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.603827000;1.044e+00;4.166e-01;-2.228e-01;3.989e-01;-2.133e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.794e-02;1.033e+00;2.058e-01;-9.794e-02;1.044e+00;7.499e-01;-4.010e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.604827000;1.044e+00;4.166e-01;-2.228e-01;3.989e-01;-2.133e-01;9.108e-01;9.108e-01;1.033e+00;2.058e-01;-9.795e-02;1.033e+00;2.058e-01;-9.795e-02;1.044e+00;7.499e-01;-4.011e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.605827000;1.044e+00;4.166e-01;-2.229e-01;3.989e-01;-2.134e-01;9.107e-01;9.107e-01;1.033e+00;2.058e-01;-9.797e-02;1.033e+00;2.058e-01;-9.797e-02;1.044e+00;7.499e-01;-4.011e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.607827000;1.044e+00;4.166e-01;-2.229e-01;3.989e-01;-2.134e-01;9.107e-01;9.107e-01;1.033e+00;2.058e-01;-9.800e-02;1.033e+00;2.058e-01;-9.800e-02;1.044e+00;7.499e-01;-4.013e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.608827000;1.044e+00;4.166e-01;-2.230e-01;3.989e-01;-2.135e-01;9.107e-01;9.107e-01;1.033e+00;2.058e-01;-9.802e-02;1.033e+00;2.058e-01;-9.802e-02;1.044e+00;7.499e-01;-4.013e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.609827000;1.044e+00;4.166e-01;-2.230e-01;3.989e-01;-2.135e-01;9.106e-01;9.106e-01;1.033e+00;2.058e-01;-9.804e-02;1.033e+00;2.058e-01;-9.804e-02;1.044e+00;7.499e-01;-4.014e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.610827000;1.044e+00;4.166e-01;-2.230e-01;3.989e-01;-2.135e-01;9.106e-01;9.106e-01;1.033e+00;2.058e-01;-9.806e-02;1.033e+00;2.058e-01;-9.806e-02;1.044e+00;7.499e-01;-4.015e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.611827000;1.044e+00;4.166e-01;-2.231e-01;3.989e-01;-2.136e-01;9.106e-01;9.106e-01;1.033e+00;2.058e-01;-9.807e-02;1.033e+00;2.058e-01;-9.807e-02;1.044e+00;7.499e-01;-4.015e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.613827000;1.044e+00;4.166e-01;-2.231e-01;3.989e-01;-2.136e-01;9.106e-01;9.106e-01;1.033e+00;2.058e-01;-9.811e-02;1.033e+00;2.058e-01;-9.811e-02;1.044e+00;7.499e-01;-4.017e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.614827000;1.044e+00;4.166e-01;-2.232e-01;3.989e-01;-2.137e-01;9.105e-01;9.105e-01;1.033e+00;2.058e-01;-9.812e-02;1.033e+00;2.058e-01;-9.812e-02;1.044e+00;7.499e-01;-4.017e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.616827000;1.044e+00;4.166e-01;-2.232e-01;3.989e-01;-2.137e-01;9.105e-01;9.105e-01;1.033e+00;2.058e-01;-9.816e-02;1.033e+00;2.058e-01;-9.816e-02;1.044e+00;7.499e-01;-4.018e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.617827000;1.044e+00;4.166e-01;-2.233e-01;3.989e-01;-2.138e-01;9.105e-01;9.105e-01;1.033e+00;2.058e-01;-9.817e-02;1.033e+00;2.058e-01;-9.817e-02;1.044e+00;7.499e-01;-4.019e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.618827000;1.044e+00;4.166e-01;-2.233e-01;3.989e-01;-2.138e-01;9.105e-01;9.105e-01;1.033e+00;2.058e-01;-9.819e-02;1.033e+00;2.058e-01;-9.819e-02;1.044e+00;7.499e-01;-4.020e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.619827000;1.044e+00;4.166e-01;-2.234e-01;3.989e-01;-2.139e-01;9.104e-01;9.104e-01;1.033e+00;2.058e-01;-9.821e-02;1.033e+00;2.058e-01;-9.821e-02;1.044e+00;7.499e-01;-4.020e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.621827000;1.044e+00;4.166e-01;-2.234e-01;3.989e-01;-2.139e-01;9.104e-01;9.104e-01;1.033e+00;2.058e-01;-9.824e-02;1.033e+00;2.058e-01;-9.824e-02;1.044e+00;7.499e-01;-4.022e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.622827000;1.044e+00;4.166e-01;-2.235e-01;3.989e-01;-2.140e-01;9.104e-01;9.104e-01;1.033e+00;2.058e-01;-9.826e-02;1.033e+00;2.058e-01;-9.826e-02;1.044e+00;7.499e-01;-4.022e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.623827000;1.044e+00;4.166e-01;-2.235e-01;3.989e-01;-2.140e-01;9.103e-01;9.103e-01;1.033e+00;2.058e-01;-9.828e-02;1.033e+00;2.058e-01;-9.828e-02;1.044e+00;7.499e-01;-4.023e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.625259000;1.044e+00;4.166e-01;-2.235e-01;3.989e-01;-2.140e-01;9.103e-01;9.103e-01;1.033e+00;2.058e-01;-9.830e-02;1.033e+00;2.058e-01;-9.830e-02;1.044e+00;7.499e-01;-4.024e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.625771000;1.044e+00;4.166e-01;-2.236e-01;3.989e-01;-2.141e-01;9.103e-01;9.103e-01;1.033e+00;2.058e-01;-9.831e-02;1.033e+00;2.058e-01;-9.831e-02;1.044e+00;7.499e-01;-4.024e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.627771000;1.044e+00;4.166e-01;-2.236e-01;3.989e-01;-2.141e-01;9.103e-01;9.103e-01;1.033e+00;2.058e-01;-9.834e-02;1.033e+00;2.058e-01;-9.834e-02;1.044e+00;7.499e-01;-4.025e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.628771000;1.044e+00;4.166e-01;-2.237e-01;3.989e-01;-2.142e-01;9.102e-01;9.102e-01;1.033e+00;2.058e-01;-9.836e-02;1.033e+00;2.058e-01;-9.836e-02;1.044e+00;7.499e-01;-4.026e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.630771000;1.044e+00;4.166e-01;-2.237e-01;3.989e-01;-2.142e-01;9.102e-01;9.102e-01;1.033e+00;2.058e-01;-9.839e-02;1.033e+00;2.058e-01;-9.839e-02;1.044e+00;7.499e-01;-4.027e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
