time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
65.631771000;1.044e+00;4.166e-01;-2.238e-01;3.989e-01;-2.143e-01;9.102e-01;9.102e-01;1.033e+00;2.058e-01;-9.841e-02;1.033e+00;2.058e-01;-9.841e-02;1.044e+00;7.499e-01;-4.028e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.632771000;1.044e+00;4.166e-01;-2.238e-01;3.989e-01;-2.143e-01;9.102e-01;9.102e-01;1.033e+00;2.058e-01;-9.843e-02;1.033e+00;2.058e-01;-9.843e-02;1.044e+00;7.499e-01;-4.029e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.633771000;1.044e+00;4.166e-01;-2.239e-01;3.989e-01;-2.143e-01;9.101e-01;9.101e-01;1.033e+00;2.058e-01;-9.844e-02;1.033e+00;2.058e-01;-9.844e-02;1.044e+00;7.499e-01;-4.029e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.634348000;1.044e+00;4.166e-01;-2.239e-01;3.989e-01;-2.143e-01;9.101e-01;9.101e-01;1.033e+00;2.058e-01;-9.845e-02;1.033e+00;2.058e-01;-9.845e-02;1.044e+00;7.499e-01;-4.030e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.634860000;1.044e+00;4.166e-01;-2.239e-01;3.989e-01;-2.144e-01;9.101e-01;9.101e-01;1.033e+00;2.058e-01;-9.846e-02;1.033e+00;2.058e-01;-9.846e-02;1.044e+00;7.499e-01;-4.030e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.635860000;1.044e+00;4.166e-01;-2.239e-01;3.989e-01;-2.144e-01;9.101e-01;9.101e-01;1.033e+00;2.058e-01;-9.848e-02;1.033e+00;2.058e-01;-9.848e-02;1.044e+00;7.499e-01;-4.031e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.636860000;1.044e+00;4.166e-01;-2.240e-01;3.989e-01;-2.144e-01;9.101e-01;9.101e-01;1.033e+00;2.058e-01;-9.850e-02;1.033e+00;2.058e-01;-9.850e-02;1.044e+00;7.499e-01;-4.031e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.637860000;1.044e+00;4.166e-01;-2.240e-01;3.989e-01;-2.145e-01;9.100e-01;9.100e-01;1.033e+00;2.058e-01;-9.851e-02;1.033e+00;2.058e-01;-9.851e-02;1.044e+00;7.499e-01;-4.032e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.638860000;1.044e+00;4.166e-01;-2.240e-01;3.989e-01;-2.145e-01;9.100e-01;9.100e-01;1.033e+00;2.058e-01;-9.853e-02;1.033e+00;2.058e-01;-9.853e-02;1.044e+00;7.499e-01;-4.033e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.639860000;1.044e+00;4.166e-01;-2.241e-01;3.989e-01;-2.145e-01;9.100e-01;9.100e-01;1.033e+00;2.058e-01;-9.855e-02;1.033e+00;2.058e-01;-9.855e-02;1.044e+00;7.499e-01;-4.033e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.640860000;1.044e+00;4.166e-01;-2.241e-01;3.989e-01;-2.146e-01;9.100e-01;9.100e-01;1.033e+00;2.058e-01;-9.856e-02;1.033e+00;2.058e-01;-9.856e-02;1.044e+00;7.499e-01;-4.034e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.641860000;1.044e+00;4.166e-01;-2.241e-01;3.989e-01;-2.146e-01;9.100e-01;9.100e-01;1.033e+00;2.058e-01;-9.858e-02;1.033e+00;2.058e-01;-9.858e-02;1.044e+00;7.499e-01;-4.034e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.642860000;1.044e+00;4.166e-01;-2.242e-01;3.989e-01;-2.146e-01;9.099e-01;9.099e-01;1.033e+00;2.058e-01;-9.860e-02;1.033e+00;2.058e-01;-9.860e-02;1.044e+00;7.499e-01;-4.035e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.643860000;1.044e+00;4.166e-01;-2.242e-01;3.989e-01;-2.147e-01;9.099e-01;9.099e-01;1.033e+00;2.058e-01;-9.861e-02;1.033e+00;2.058e-01;-9.861e-02;1.044e+00;7.499e-01;-4.036e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.644860000;1.044e+00;4.166e-01;-2.242e-01;3.989e-01;-2.147e-01;9.099e-01;9.099e-01;1.033e+00;2.058e-01;-9.863e-02;1.033e+00;2.058e-01;-9.863e-02;1.044e+00;7.499e-01;-4.036e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.645860000;1.044e+00;4.166e-01;-2.243e-01;3.989e-01;-2.147e-01;9.099e-01;9.099e-01;1.033e+00;2.058e-01;-9.865e-02;1.033e+00;2.058e-01;-9.865e-02;1.044e+00;7.499e-01;-4.037e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.646860000;1.044e+00;4.166e-01;-2.243e-01;3.989e-01;-2.148e-01;9.099e-01;9.099e-01;1.033e+00;2.058e-01;-9.866e-02;1.033e+00;2.058e-01;-9.866e-02;1.044e+00;7.499e-01;-4.038e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.647860000;1.044e+00;4.166e-01;-2.243e-01;3.989e-01;-2.148e-01;9.098e-01;9.098e-01;1.033e+00;2.058e-01;-9.868e-02;1.033e+00;2.058e-01;-9.868e-02;1.044e+00;7.499e-01;-4.038e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.648860000;1.044e+00;4.166e-01;-2.244e-01;3.989e-01;-2.148e-01;9.098e-01;9.098e-01;1.033e+00;2.058e-01;-9.870e-02;1.033e+00;2.058e-01;-9.870e-02;1.044e+00;7.499e-01;-4.039e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.649860000;1.044e+00;4.166e-01;-2.244e-01;3.989e-01;-2.149e-01;9.098e-01;9.098e-01;1.033e+00;2.058e-01;-9.871e-02;1.033e+00;2.058e-01;-9.871e-02;1.044e+00;7.499e-01;-4.039e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.650860000;1.044e+00;4.166e-01;-2.245e-01;3.989e-01;-2.149e-01;9.098e-01;9.098e-01;1.033e+00;2.058e-01;-9.873e-02;1.033e+00;2.058e-01;-9.873e-02;1.044e+00;7.499e-01;-4.040e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.651860000;1.044e+00;4.166e-01;-2.245e-01;3.989e-01;-2.149e-01;9.098e-01;9.098e-01;1.033e+00;2.058e-01;-9.875e-02;1.033e+00;2.058e-01;-9.875e-02;1.044e+00;7.499e-01;-4.041e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.652860000;1.044e+00;4.166e-01;-2.245e-01;3.989e-01;-2.150e-01;9.097e-01;9.097e-01;1.033e+00;2.058e-01;-9.876e-02;1.033e+00;2.058e-01;-9.876e-02;1.044e+00;7.499e-01;-4.041e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.653860000;1.044e+00;4.166e-01;-2.246e-01;3.989e-01;-2.150e-01;9.097e-01;9.097e-01;1.033e+00;2.058e-01;-9.878e-02;1.033e+00;2.058e-01;-9.878e-02;1.044e+00;7.499e-01;-4.042e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.654860000;1.044e+00;4.166e-01;-2.246e-01;3.989e-01;-2.150e-01;9.097e-01;9.097e-01;1.033e+00;2.058e-01;-9.880e-02;1.033e+00;2.058e-01;-9.880e-02;1.044e+00;7.499e-01;-4.043e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.655860000;1.044e+00;4.166e-01;-2.246e-01;3.989e-01;-2.151e-01;9.097e-01;9.097e-01;1.033e+00;2.058e-01;-9.881e-02;1.033e+00;2.058e-01;-9.881e-02;1.044e+00;7.499e-01;-4.043e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.656860000;1.044e+00;4.166e-01;-2.247e-01;3.989e-01;-2.151e-01;9.096e-01;9.096e-01;1.033e+00;2.058e-01;-9.883e-02;1.033e+00;2.058e-01;-9.883e-02;1.044e+00;7.499e-01;-4.044e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.657860000;1.044e+00;4.166e-01;-2.247e-01;3.989e-01;-2.151e-01;9.096e-01;9.096e-01;1.033e+00;2.058e-01;-9.884e-02;1.033e+00;2.058e-01;-9.884e-02;1.044e+00;7.499e-01;-4.044e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.658860000;1.044e+00;4.166e-01;-2.247e-01;3.989e-01;-2.152e-01;9.096e-01;9.096e-01;1.033e+00;2.058e-01;-9.886e-02;1.033e+00;2.058e-01;-9.886e-02;1.044e+00;7.499e-01;-4.045e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.659860000;1.044e+00;4.166e-01;-2.248e-01;3.989e-01;-2.152e-01;9.096e-01;9.096e-01;1.033e+00;2.058e-01;-9.888e-02;1.033e+00;2.058e-01;-9.888e-02;1.044e+00;7.499e-01;-4.046e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.660860000;1.044e+00;4.166e-01;-2.248e-01;3.989e-01;-2.152e-01;9.096e-01;9.096e-01;1.033e+00;2.058e-01;-9.889e-02;1.033e+00;2.058e-01;-9.889e-02;1.044e+00;7.499e-01;-4.046e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.661860000;1.044e+00;4.166e-01;-2.248e-01;3.989e-01;-2.153e-01;9.095e-01;9.095e-01;1.033e+00;2.058e-01;-9.891e-02;1.033e+00;2.058e-01;-9.891e-02;1.044e+00;7.499e-01;-4.047e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.662860000;1.044e+00;4.166e-01;-2.249e-01;3.989e-01;-2.153e-01;9.095e-01;9.095e-01;1.033e+00;2.058e-01;-9.893e-02;1.033e+00;2.058e-01;-9.893e-02;1.044e+00;7.499e-01;-4.048e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.663860000;1.044e+00;4.166e-01;-2.249e-01;3.989e-01;-2.153e-01;9.095e-01;9.095e-01;1.033e+00;2.058e-01;-9.894e-02;1.033e+00;2.058e-01;-9.894e-02;1.044e+00;7.499e-01;-4.048e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.664860000;1.044e+00;4.166e-01;-2.249e-01;3.989e-01;-2.154e-01;9.095e-01;9.095e-01;1.033e+00;2.058e-01;-9.896e-02;1.033e+00;2.058e-01;-9.896e-02;1.044e+00;7.499e-01;-4.049e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.665860000;1.044e+00;4.166e-01;-2.250e-01;3.989e-01;-2.154e-01;9.095e-01;9.095e-01;1.033e+00;2.058e-01;-9.898e-02;1.033e+00;2.058e-01;-9.898e-02;1.044e+00;7.499e-01;-4.049e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.666860000;1.044e+00;4.166e-01;-2.250e-01;3.989e-01;-2.154e-01;9.094e-01;9.094e-01;1.033e+00;2.058e-01;-9.899e-02;1.033e+00;2.058e-01;-9.899e-02;1.044e+00;7.499e-01;-4.050e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.667860000;1.044e+00;4.166e-01;-2.250e-01;3.989e-01;-2.155e-01;9.094e-01;9.094e-01;1.033e+00;2.058e-01;-9.901e-02;1.033e+00;2.058e-01;-9.901e-02;1.044e+00;7.499e-01;-4.051e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.668860000;1.044e+00;4.166e-01;-2.251e-01;3.989e-01;-2.155e-01;9.094e-01;9.094e-01;1.033e+00;2.058e-01;-9.902e-02;1.033e+00;2.058e-01;-9.902e-02;1.044e+00;7.499e-01;-4.051e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.669860000;1.044e+00;4.166e-01;-2.251e-01;3.989e-01;-2.155e-01;9.094e-01;9.094e-01;1.033e+00;2.058e-01;-9.904e-02;1.033e+00;2.058e-01;-9.904e-02;1.044e+00;7.499e-01;-4.052e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.670860000;1.044e+00;4.166e-01;-2.251e-01;3.989e-01;-2.156e-01;9.094e-01;9.094e-01;1.033e+00;2.058e-01;-9.906e-02;1.033e+00;2.058e-01;-9.906e-02;1.044e+00;7.499e-01;-4.053e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.671860000;1.044e+00;4.166e-01;-2.252e-01;3.989e-01;-2.156e-01;9.093e-01;9.093e-01;1.033e+00;2.058e-01;-9.907e-02;1.033e+00;2.058e-01;-9.907e-02;1.044e+00;7.499e-01;-4.053e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.672860000;1.044e+00;4.166e-01;-2.252e-01;3.989e-01;-2.156e-01;9.093e-01;9.093e-01;1.033e+00;2.058e-01;-9.909e-02;1.033e+00;2.058e-01;-9.909e-02;1.044e+00;7.499e-01;-4.054e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.673860000;1.044e+00;4.166e-01;-2.252e-01;3.989e-01;-2.157e-01;9.093e-01;9.093e-01;1.033e+00;2.058e-01;-9.911e-02;1.033e+00;2.058e-01;-9.911e-02;1.044e+00;7.499e-01;-4.054e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.674860000;1.044e+00;4.166e-01;-2.253e-01;3.989e-01;-2.157e-01;9.093e-01;9.093e-01;1.033e+00;2.058e-01;-9.912e-02;1.033e+00;2.058e-01;-9.912e-02;1.044e+00;7.499e-01;-4.055e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.675860000;1.044e+00;4.166e-01;-2.253e-01;3.989e-01;-2.157e-01;9.093e-01;9.093e-01;1.033e+00;2.058e-01;-9.914e-02;1.033e+00;2.058e-01;-9.914e-02;1.044e+00;7.499e-01;-4.056e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.676860000;1.044e+00;4.166e-01;-2.253e-01;3.989e-01;-2.158e-01;9.092e-01;9.092e-01;1.033e+00;2.058e-01;-9.915e-02;1.033e+00;2.058e-01;-9.915e-02;1.044e+00;7.499e-01;-4.056e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.677860000;1.044e+00;4.166e-01;-2.254e-01;3.989e-01;-2.158e-01;9.092e-01;9.092e-01;1.033e+00;2.058e-01;-9.917e-02;1.033e+00;2.058e-01;-9.917e-02;1.044e+00;7.499e-01;-4.057e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.678860000;1.044e+00;4.166e-01;-2.254e-01;3.989e-01;-2.158e-01;9.092e-01;9.092e-01;1.033e+00;2.058e-01;-9.919e-02;1.033e+00;2.058e-01;-9.919e-02;1.044e+00;7.499e-01;-4.057e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.679860000;1.044e+00;4.166e-01;-2.254e-01;3.989e-01;-2.159e-01;9.092e-01;9.092e-01;1.033e+00;2.058e-01;-9.920e-02;1.033e+00;2.058e-01;-9.920e-02;1.044e+00;7.499e-01;-4.058e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.680860000;1.044e+00;4.166e-01;-2.255e-01;3.989e-01;-2.159e-01;9.092e-01;9.092e-01;1.033e+00;2.058e-01;-9.922e-02;1.033e+00;2.058e-01;-9.922e-02;1.044e+00;7.499e-01;-4.059e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.681860000;1.044e+00;4.166e-01;-2.255e-01;3.989e-01;-2.159e-01;9.091e-01;9.091e-01;1.033e+00;2.058e-01;-9.924e-02;1.033e+00;2.058e-01;-9.924e-02;1.044e+00;7.499e-01;-4.059e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.682860000;1.044e+00;4.166e-01;-2.256e-01;3.989e-01;-2.160e-01;9.091e-01;9.091e-01;1.033e+00;2.058e-01;-9.925e-02;1.033e+00;2.058e-01;-9.925e-02;1.044e+00;7.499e-01;-4.060e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.683860000;1.044e+00;4.166e-01;-2.256e-01;3.989e-01;-2.160e-01;9.091e-01;9.091e-01;1.033e+00;2.058e-01;-9.927e-02;1.033e+00;2.058e-01;-9.927e-02;1.044e+00;7.499e-01;-4.061e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.684860000;1.044e+00;4.166e-01;-2.256e-01;3.989e-01;-2.160e-01;9.091e-01;9.091e-01;1.033e+00;2.059e-01;-9.928e-02;1.033e+00;2.059e-01;-9.928e-02;1.044e+00;7.499e-01;-4.061e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.685860000;1.044e+00;4.166e-01;-2.257e-01;3.989e-01;-2.160e-01;9.091e-01;9.091e-01;1.033e+00;2.059e-01;-9.930e-02;1.033e+00;2.059e-01;-9.930e-02;1.044e+00;7.499e-01;-4.062e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.686860000;1.044e+00;4.166e-01;-2.257e-01;3.989e-01;-2.161e-01;9.090e-01;9.090e-01;1.033e+00;2.059e-01;-9.932e-02;1.033e+00;2.059e-01;-9.932e-02;1.044e+00;7.499e-01;-4.062e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.687860000;1.044e+00;4.166e-01;-2.257e-01;3.989e-01;-2.161e-01;9.090e-01;9.090e-01;1.033e+00;2.059e-01;-9.933e-02;1.033e+00;2.059e-01;-9.933e-02;1.044e+00;7.499e-01;-4.063e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.688860000;1.044e+00;4.166e-01;-2.258e-01;3.989e-01;-2.161e-01;9.090e-01;9.090e-01;1.033e+00;2.059e-01;-9.935e-02;1.033e+00;2.059e-01;-9.935e-02;1.044e+00;7.499e-01;-4.064e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.689860000;1.044e+00;4.166e-01;-2.258e-01;3.989e-01;-2.162e-01;9.090e-01;9.090e-01;1.033e+00;2.059e-01;-9.936e-02;1.033e+00;2.059e-01;-9.936e-02;1.044e+00;7.499e-01;-4.064e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.690860000;1.044e+00;4.166e-01;-2.258e-01;3.989e-01;-2.162e-01;9.090e-01;9.090e-01;1.033e+00;2.059e-01;-9.938e-02;1.033e+00;2.059e-01;-9.938e-02;1.044e+00;7.499e-01;-4.065e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.691860000;1.044e+00;4.166e-01;-2.259e-01;3.989e-01;-2.162e-01;9.089e-01;9.089e-01;1.033e+00;2.059e-01;-9.940e-02;1.033e+00;2.059e-01;-9.940e-02;1.044e+00;7.499e-01;-4.065e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.692860000;1.044e+00;4.166e-01;-2.259e-01;3.989e-01;-2.163e-01;9.089e-01;9.089e-01;1.033e+00;2.059e-01;-9.941e-02;1.033e+00;2.059e-01;-9.941e-02;1.044e+00;7.499e-01;-4.066e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.693860000;1.044e+00;4.166e-01;-2.259e-01;3.989e-01;-2.163e-01;9.089e-01;9.089e-01;1.033e+00;2.059e-01;-9.943e-02;1.033e+00;2.059e-01;-9.943e-02;1.044e+00;7.499e-01;-4.067e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.694860000;1.044e+00;4.166e-01;-2.260e-01;3.989e-01;-2.163e-01;9.089e-01;9.089e-01;1.033e+00;2.059e-01;-9.944e-02;1.033e+00;2.059e-01;-9.944e-02;1.044e+00;7.499e-01;-4.067e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.695860000;1.044e+00;4.166e-01;-2.260e-01;3.989e-01;-2.164e-01;9.089e-01;9.089e-01;1.033e+00;2.059e-01;-9.946e-02;1.033e+00;2.059e-01;-9.946e-02;1.044e+00;7.499e-01;-4.068e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.696860000;1.044e+00;4.166e-01;-2.260e-01;3.989e-01;-2.164e-01;9.088e-01;9.088e-01;1.033e+00;2.059e-01;-9.948e-02;1.033e+00;2.059e-01;-9.948e-02;1.044e+00;7.499e-01;-4.068e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.697860000;1.044e+00;4.166e-01;-2.261e-01;3.989e-01;-2.164e-01;9.088e-01;9.088e-01;1.033e+00;2.059e-01;-9.949e-02;1.033e+00;2.059e-01;-9.949e-02;1.044e+00;7.499e-01;-4.069e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.698860000;1.044e+00;4.166e-01;-2.261e-01;3.989e-01;-2.165e-01;9.088e-01;9.088e-01;1.033e+00;2.059e-01;-9.951e-02;1.033e+00;2.059e-01;-9.951e-02;1.044e+00;7.499e-01;-4.070e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.699860000;1.044e+00;4.166e-01;-2.261e-01;3.989e-01;-2.165e-01;9.088e-01;9.088e-01;1.033e+00;2.059e-01;-9.952e-02;1.033e+00;2.059e-01;-9.952e-02;1.044e+00;7.499e-01;-4.070e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.700860000;1.044e+00;4.166e-01;-2.262e-01;3.989e-01;-2.165e-01;9.088e-01;9.088e-01;1.033e+00;2.059e-01;-9.954e-02;1.033e+00;2.059e-01;-9.954e-02;1.044e+00;7.499e-01;-4.071e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.701860000;1.044e+00;4.166e-01;-2.262e-01;3.989e-01;-2.166e-01;9.087e-01;9.087e-01;1.033e+00;2.059e-01;-9.955e-02;1.033e+00;2.059e-01;-9.955e-02;1.044e+00;7.499e-01;-4.071e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.702860000;1.044e+00;4.166e-01;-2.262e-01;3.989e-01;-2.166e-01;9.087e-01;9.087e-01;1.033e+00;2.059e-01;-9.957e-02;1.033e+00;2.059e-01;-9.957e-02;1.044e+00;7.499e-01;-4.072e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.703860000;1.044e+00;4.166e-01;-2.263e-01;3.989e-01;-2.166e-01;9.087e-01;9.087e-01;1.033e+00;2.059e-01;-9.959e-02;1.033e+00;2.059e-01;-9.959e-02;1.044e+00;7.499e-01;-4.073e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.704860000;1.044e+00;4.166e-01;-2.263e-01;3.989e-01;-2.167e-01;9.087e-01;9.087e-01;1.033e+00;2.059e-01;-9.960e-02;1.033e+00;2.059e-01;-9.960e-02;1.044e+00;7.499e-01;-4.073e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.705860000;1.044e+00;4.166e-01;-2.263e-01;3.989e-01;-2.167e-01;9.087e-01;9.087e-01;1.033e+00;2.059e-01;-9.962e-02;1.033e+00;2.059e-01;-9.962e-02;1.044e+00;7.499e-01;-4.074e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.706860000;1.044e+00;4.166e-01;-2.264e-01;3.989e-01;-2.167e-01;9.086e-01;9.086e-01;1.033e+00;2.059e-01;-9.963e-02;1.033e+00;2.059e-01;-9.963e-02;1.044e+00;7.499e-01;-4.074e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.707860000;1.044e+00;4.166e-01;-2.264e-01;3.989e-01;-2.168e-01;9.086e-01;9.086e-01;1.033e+00;2.059e-01;-9.965e-02;1.033e+00;2.059e-01;-9.965e-02;1.044e+00;7.499e-01;-4.075e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.708860000;1.044e+00;4.166e-01;-2.264e-01;3.989e-01;-2.168e-01;9.086e-01;9.086e-01;1.033e+00;2.059e-01;-9.966e-02;1.033e+00;2.059e-01;-9.966e-02;1.044e+00;7.499e-01;-4.076e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.709860000;1.044e+00;4.166e-01;-2.265e-01;3.989e-01;-2.168e-01;9.086e-01;9.086e-01;1.033e+00;2.059e-01;-9.968e-02;1.033e+00;2.059e-01;-9.968e-02;1.044e+00;7.499e-01;-4.076e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.710860000;1.044e+00;4.166e-01;-2.265e-01;3.989e-01;-2.168e-01;9.086e-01;9.086e-01;1.033e+00;2.059e-01;-9.970e-02;1.033e+00;2.059e-01;-9.970e-02;1.044e+00;7.499e-01;-4.077e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.711860000;1.044e+00;4.166e-01;-2.265e-01;3.989e-01;-2.169e-01;9.085e-01;9.085e-01;1.033e+00;2.059e-01;-9.971e-02;1.033e+00;2.059e-01;-9.971e-02;1.044e+00;7.499e-01;-4.077e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.712860000;1.044e+00;4.166e-01;-2.266e-01;3.989e-01;-2.169e-01;9.085e-01;9.085e-01;1.033e+00;2.059e-01;-9.973e-02;1.033e+00;2.059e-01;-9.973e-02;1.044e+00;7.499e-01;-4.078e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.713860000;1.044e+00;4.166e-01;-2.266e-01;3.989e-01;-2.169e-01;9.085e-01;9.085e-01;1.033e+00;2.059e-01;-9.974e-02;1.033e+00;2.059e-01;-9.974e-02;1.044e+00;7.499e-01;-4.079e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.714860000;1.044e+00;4.166e-01;-2.266e-01;3.989e-01;-2.170e-01;9.085e-01;9.085e-01;1.033e+00;2.059e-01;-9.976e-02;1.033e+00;2.059e-01;-9.976e-02;1.044e+00;7.499e-01;-4.079e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.715860000;1.044e+00;4.166e-01;-2.267e-01;3.989e-01;-2.170e-01;9.085e-01;9.085e-01;1.033e+00;2.059e-01;-9.977e-02;1.033e+00;2.059e-01;-9.977e-02;1.044e+00;7.499e-01;-4.080e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.716860000;1.044e+00;4.166e-01;-2.267e-01;3.989e-01;-2.170e-01;9.084e-01;9.084e-01;1.033e+00;2.059e-01;-9.979e-02;1.033e+00;2.059e-01;-9.979e-02;1.044e+00;7.499e-01;-4.080e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.717860000;1.044e+00;4.166e-01;-2.267e-01;3.989e-01;-2.171e-01;9.084e-01;9.084e-01;1.033e+00;2.059e-01;-9.981e-02;1.033e+00;2.059e-01;-9.981e-02;1.044e+00;7.499e-01;-4.081e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.718860000;1.044e+00;4.166e-01;-2.267e-01;3.989e-01;-2.171e-01;9.084e-01;9.084e-01;1.033e+00;2.059e-01;-9.982e-02;1.033e+00;2.059e-01;-9.982e-02;1.044e+00;7.499e-01;-4.081e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.719860000;1.044e+00;4.166e-01;-2.268e-01;3.989e-01;-2.171e-01;9.084e-01;9.084e-01;1.033e+00;2.059e-01;-9.984e-02;1.033e+00;2.059e-01;-9.984e-02;1.044e+00;7.499e-01;-4.082e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.720860000;1.044e+00;4.166e-01;-2.268e-01;3.989e-01;-2.172e-01;9.084e-01;9.084e-01;1.033e+00;2.059e-01;-9.985e-02;1.033e+00;2.059e-01;-9.985e-02;1.044e+00;7.499e-01;-4.083e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.721860000;1.044e+00;4.166e-01;-2.268e-01;3.989e-01;-2.172e-01;9.083e-01;9.083e-01;1.033e+00;2.059e-01;-9.987e-02;1.033e+00;2.059e-01;-9.987e-02;1.044e+00;7.499e-01;-4.083e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.722860000;1.044e+00;4.166e-01;-2.269e-01;3.989e-01;-2.172e-01;9.083e-01;9.083e-01;1.033e+00;2.059e-01;-9.988e-02;1.033e+00;2.059e-01;-9.988e-02;1.044e+00;7.499e-01;-4.084e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.723860000;1.044e+00;4.166e-01;-2.269e-01;3.989e-01;-2.173e-01;9.083e-01;9.083e-01;1.033e+00;2.059e-01;-9.990e-02;1.033e+00;2.059e-01;-9.990e-02;1.044e+00;7.499e-01;-4.084e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.724860000;1.044e+00;4.166e-01;-2.269e-01;3.989e-01;-2.173e-01;9.083e-01;9.083e-01;1.033e+00;2.059e-01;-9.991e-02;1.033e+00;2.059e-01;-9.991e-02;1.044e+00;7.499e-01;-4.085e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.725860000;1.044e+00;4.166e-01;-2.270e-01;3.989e-01;-2.173e-01;9.083e-01;9.083e-01;1.033e+00;2.059e-01;-9.993e-02;1.033e+00;2.059e-01;-9.993e-02;1.044e+00;7.499e-01;-4.086e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.726860000;1.044e+00;4.166e-01;-2.270e-01;3.989e-01;-2.174e-01;9.082e-01;9.082e-01;1.033e+00;2.059e-01;-9.994e-02;1.033e+00;2.059e-01;-9.994e-02;1.044e+00;7.499e-01;-4.086e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.727860000;1.044e+00;4.166e-01;-2.270e-01;3.989e-01;-2.174e-01;9.082e-01;9.082e-01;1.033e+00;2.059e-01;-9.996e-02;1.033e+00;2.059e-01;-9.996e-02;1.044e+00;7.499e-01;-4.087e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.728860000;1.044e+00;4.166e-01;-2.271e-01;3.989e-01;-2.174e-01;9.082e-01;9.082e-01;1.033e+00;2.059e-01;-9.998e-02;1.033e+00;2.059e-01;-9.998e-02;1.044e+00;7.499e-01;-4.087e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.729860000;1.044e+00;4.166e-01;-2.271e-01;3.989e-01;-2.174e-01;9.082e-01;9.082e-01;1.033e+00;2.059e-01;-9.999e-02;1.033e+00;2.059e-01;-9.999e-02;1.044e+00;7.499e-01;-4.088e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.730860000;1.044e+00;4.166e-01;-2.271e-01;3.989e-01;-2.175e-01;9.082e-01;9.082e-01;1.033e+00;2.059e-01;-1.000e-01;1.033e+00;2.059e-01;-1.000e-01;1.044e+00;7.499e-01;-4.089e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.731860000;1.044e+00;4.166e-01;-2.272e-01;3.989e-01;-2.175e-01;9.081e-01;9.081e-01;1.033e+00;2.059e-01;-1.000e-01;1.033e+00;2.059e-01;-1.000e-01;1.044e+00;7.499e-01;-4.089e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.732860000;1.044e+00;4.166e-01;-2.272e-01;3.989e-01;-2.175e-01;9.081e-01;9.081e-01;1.033e+00;2.059e-01;-1.000e-01;1.033e+00;2.059e-01;-1.000e-01;1.044e+00;7.499e-01;-4.090e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.733860000;1.044e+00;4.166e-01;-2.272e-01;3.989e-01;-2.176e-01;9.081e-01;9.081e-01;1.033e+00;2.059e-01;-1.001e-01;1.033e+00;2.059e-01;-1.001e-01;1.044e+00;7.499e-01;-4.090e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.734860000;1.044e+00;4.166e-01;-2.273e-01;3.989e-01;-2.176e-01;9.081e-01;9.081e-01;1.033e+00;2.059e-01;-1.001e-01;1.033e+00;2.059e-01;-1.001e-01;1.044e+00;7.499e-01;-4.091e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.735860000;1.044e+00;4.166e-01;-2.273e-01;3.989e-01;-2.176e-01;9.081e-01;9.081e-01;1.033e+00;2.059e-01;-1.001e-01;1.033e+00;2.059e-01;-1.001e-01;1.044e+00;7.499e-01;-4.091e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.736860000;1.044e+00;4.166e-01;-2.273e-01;3.989e-01;-2.177e-01;9.080e-01;9.080e-01;1.033e+00;2.059e-01;-1.001e-01;1.033e+00;2.059e-01;-1.001e-01;1.044e+00;7.499e-01;-4.092e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.737860000;1.044e+00;4.166e-01;-2.274e-01;3.989e-01;-2.177e-01;9.080e-01;9.080e-01;1.033e+00;2.059e-01;-1.001e-01;1.033e+00;2.059e-01;-1.001e-01;1.044e+00;7.499e-01;-4.093e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.738860000;1.044e+00;4.166e-01;-2.274e-01;3.989e-01;-2.177e-01;9.080e-01;9.080e-01;1.033e+00;2.059e-01;-1.001e-01;1.033e+00;2.059e-01;-1.001e-01;1.044e+00;7.499e-01;-4.093e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.739860000;1.044e+00;4.166e-01;-2.274e-01;3.989e-01;-2.178e-01;9.080e-01;9.080e-01;1.033e+00;2.059e-01;-1.001e-01;1.033e+00;2.059e-01;-1.001e-01;1.044e+00;7.499e-01;-4.094e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.740860000;1.044e+00;4.166e-01;-2.275e-01;3.989e-01;-2.178e-01;9.080e-01;9.080e-01;1.033e+00;2.059e-01;-1.002e-01;1.033e+00;2.059e-01;-1.002e-01;1.044e+00;7.499e-01;-4.094e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.741860000;1.044e+00;4.166e-01;-2.275e-01;3.989e-01;-2.178e-01;9.079e-01;9.079e-01;1.033e+00;2.059e-01;-1.002e-01;1.033e+00;2.059e-01;-1.002e-01;1.044e+00;7.499e-01;-4.095e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.742860000;1.044e+00;4.166e-01;-2.275e-01;3.989e-01;-2.178e-01;9.079e-01;9.079e-01;1.033e+00;2.059e-01;-1.002e-01;1.033e+00;2.059e-01;-1.002e-01;1.044e+00;7.499e-01;-4.095e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.743860000;1.044e+00;4.166e-01;-2.276e-01;3.989e-01;-2.179e-01;9.079e-01;9.079e-01;1.033e+00;2.059e-01;-1.002e-01;1.033e+00;2.059e-01;-1.002e-01;1.044e+00;7.499e-01;-4.096e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.745860000;1.044e+00;4.166e-01;-2.276e-01;3.989e-01;-2.179e-01;9.079e-01;9.079e-01;1.033e+00;2.059e-01;-1.002e-01;1.033e+00;2.059e-01;-1.002e-01;1.044e+00;7.499e-01;-4.097e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.746860000;1.044e+00;4.166e-01;-2.277e-01;3.989e-01;-2.180e-01;9.079e-01;9.079e-01;1.033e+00;2.059e-01;-1.003e-01;1.033e+00;2.059e-01;-1.003e-01;1.044e+00;7.499e-01;-4.098e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.747860000;1.044e+00;4.166e-01;-2.277e-01;3.989e-01;-2.180e-01;9.078e-01;9.078e-01;1.033e+00;2.059e-01;-1.003e-01;1.033e+00;2.059e-01;-1.003e-01;1.044e+00;7.499e-01;-4.098e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.748860000;1.044e+00;4.166e-01;-2.277e-01;3.989e-01;-2.180e-01;9.078e-01;9.078e-01;1.033e+00;2.059e-01;-1.003e-01;1.033e+00;2.059e-01;-1.003e-01;1.044e+00;7.499e-01;-4.099e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.749860000;1.044e+00;4.166e-01;-2.277e-01;3.989e-01;-2.181e-01;9.078e-01;9.078e-01;1.033e+00;2.059e-01;-1.003e-01;1.033e+00;2.059e-01;-1.003e-01;1.044e+00;7.499e-01;-4.099e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.750860000;1.044e+00;4.166e-01;-2.278e-01;3.989e-01;-2.181e-01;9.078e-01;9.078e-01;1.033e+00;2.059e-01;-1.003e-01;1.033e+00;2.059e-01;-1.003e-01;1.044e+00;7.499e-01;-4.100e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.751860000;1.044e+00;4.166e-01;-2.278e-01;3.989e-01;-2.181e-01;9.078e-01;9.078e-01;1.033e+00;2.059e-01;-1.003e-01;1.033e+00;2.059e-01;-1.003e-01;1.044e+00;7.499e-01;-4.101e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.752860000;1.044e+00;4.166e-01;-2.278e-01;3.989e-01;-2.181e-01;9.077e-01;9.077e-01;1.033e+00;2.059e-01;-1.003e-01;1.033e+00;2.059e-01;-1.003e-01;1.044e+00;7.499e-01;-4.101e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.753860000;1.044e+00;4.166e-01;-2.279e-01;3.989e-01;-2.182e-01;9.077e-01;9.077e-01;1.033e+00;2.059e-01;-1.004e-01;1.033e+00;2.059e-01;-1.004e-01;1.044e+00;7.499e-01;-4.102e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.755860000;1.044e+00;4.166e-01;-2.279e-01;3.989e-01;-2.182e-01;9.077e-01;9.077e-01;1.033e+00;2.059e-01;-1.004e-01;1.033e+00;2.059e-01;-1.004e-01;1.044e+00;7.499e-01;-4.103e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.756860000;1.044e+00;4.166e-01;-2.280e-01;3.989e-01;-2.183e-01;9.077e-01;9.077e-01;1.033e+00;2.059e-01;-1.004e-01;1.033e+00;2.059e-01;-1.004e-01;1.044e+00;7.499e-01;-4.103e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.757860000;1.044e+00;4.166e-01;-2.280e-01;3.989e-01;-2.183e-01;9.076e-01;9.076e-01;1.033e+00;2.059e-01;-1.004e-01;1.033e+00;2.059e-01;-1.004e-01;1.044e+00;7.499e-01;-4.104e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.758860000;1.044e+00;4.166e-01;-2.280e-01;3.989e-01;-2.183e-01;9.076e-01;9.076e-01;1.033e+00;2.059e-01;-1.004e-01;1.033e+00;2.059e-01;-1.004e-01;1.044e+00;7.499e-01;-4.105e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.759860000;1.044e+00;4.166e-01;-2.281e-01;3.989e-01;-2.184e-01;9.076e-01;9.076e-01;1.033e+00;2.059e-01;-1.004e-01;1.033e+00;2.059e-01;-1.004e-01;1.044e+00;7.499e-01;-4.105e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.760860000;1.044e+00;4.166e-01;-2.281e-01;3.989e-01;-2.184e-01;9.076e-01;9.076e-01;1.033e+00;2.059e-01;-1.005e-01;1.033e+00;2.059e-01;-1.005e-01;1.044e+00;7.499e-01;-4.106e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.761860000;1.044e+00;4.166e-01;-2.281e-01;3.989e-01;-2.184e-01;9.076e-01;9.076e-01;1.033e+00;2.059e-01;-1.005e-01;1.033e+00;2.059e-01;-1.005e-01;1.044e+00;7.499e-01;-4.106e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.762860000;1.044e+00;4.166e-01;-2.282e-01;3.989e-01;-2.185e-01;9.075e-01;9.075e-01;1.033e+00;2.059e-01;-1.005e-01;1.033e+00;2.059e-01;-1.005e-01;1.044e+00;7.499e-01;-4.107e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.764860000;1.044e+00;4.166e-01;-2.282e-01;3.989e-01;-2.185e-01;9.075e-01;9.075e-01;1.033e+00;2.059e-01;-1.005e-01;1.033e+00;2.059e-01;-1.005e-01;1.044e+00;7.499e-01;-4.108e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.765860000;1.044e+00;4.166e-01;-2.283e-01;3.989e-01;-2.185e-01;9.075e-01;9.075e-01;1.033e+00;2.059e-01;-1.005e-01;1.033e+00;2.059e-01;-1.005e-01;1.044e+00;7.499e-01;-4.109e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.766860000;1.044e+00;4.166e-01;-2.283e-01;3.989e-01;-2.186e-01;9.075e-01;9.075e-01;1.033e+00;2.059e-01;-1.005e-01;1.033e+00;2.059e-01;-1.005e-01;1.044e+00;7.499e-01;-4.109e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.767860000;1.044e+00;4.166e-01;-2.283e-01;3.989e-01;-2.186e-01;9.075e-01;9.075e-01;1.033e+00;2.059e-01;-1.006e-01;1.033e+00;2.059e-01;-1.006e-01;1.044e+00;7.499e-01;-4.110e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.768860000;1.044e+00;4.166e-01;-2.283e-01;3.989e-01;-2.186e-01;9.074e-01;9.074e-01;1.033e+00;2.059e-01;-1.006e-01;1.033e+00;2.059e-01;-1.006e-01;1.044e+00;7.499e-01;-4.110e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.769860000;1.044e+00;4.166e-01;-2.284e-01;3.989e-01;-2.187e-01;9.074e-01;9.074e-01;1.033e+00;2.059e-01;-1.006e-01;1.033e+00;2.059e-01;-1.006e-01;1.044e+00;7.499e-01;-4.111e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.771860000;1.044e+00;4.166e-01;-2.284e-01;3.989e-01;-2.187e-01;9.074e-01;9.074e-01;1.033e+00;2.059e-01;-1.006e-01;1.033e+00;2.059e-01;-1.006e-01;1.044e+00;7.499e-01;-4.112e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.772860000;1.044e+00;4.166e-01;-2.285e-01;3.989e-01;-2.188e-01;9.074e-01;9.074e-01;1.033e+00;2.059e-01;-1.006e-01;1.033e+00;2.059e-01;-1.006e-01;1.044e+00;7.499e-01;-4.113e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.773860000;1.044e+00;4.166e-01;-2.285e-01;3.989e-01;-2.188e-01;9.073e-01;9.073e-01;1.033e+00;2.059e-01;-1.007e-01;1.033e+00;2.059e-01;-1.007e-01;1.044e+00;7.499e-01;-4.113e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.774860000;1.044e+00;4.166e-01;-2.285e-01;3.989e-01;-2.188e-01;9.073e-01;9.073e-01;1.033e+00;2.059e-01;-1.007e-01;1.033e+00;2.059e-01;-1.007e-01;1.044e+00;7.499e-01;-4.114e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.775860000;1.044e+00;4.166e-01;-2.286e-01;3.989e-01;-2.188e-01;9.073e-01;9.073e-01;1.033e+00;2.059e-01;-1.007e-01;1.033e+00;2.059e-01;-1.007e-01;1.044e+00;7.499e-01;-4.114e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.776860000;1.044e+00;4.166e-01;-2.286e-01;3.989e-01;-2.189e-01;9.073e-01;9.073e-01;1.033e+00;2.059e-01;-1.007e-01;1.033e+00;2.059e-01;-1.007e-01;1.044e+00;7.499e-01;-4.115e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.777860000;1.044e+00;4.166e-01;-2.286e-01;3.989e-01;-2.189e-01;9.073e-01;9.073e-01;1.033e+00;2.059e-01;-1.007e-01;1.033e+00;2.059e-01;-1.007e-01;1.044e+00;7.499e-01;-4.115e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.778860000;1.044e+00;4.166e-01;-2.287e-01;3.989e-01;-2.189e-01;9.072e-01;9.072e-01;1.033e+00;2.059e-01;-1.007e-01;1.033e+00;2.059e-01;-1.007e-01;1.044e+00;7.499e-01;-4.116e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.779860000;1.044e+00;4.166e-01;-2.287e-01;3.989e-01;-2.190e-01;9.072e-01;9.072e-01;1.033e+00;2.059e-01;-1.007e-01;1.033e+00;2.059e-01;-1.007e-01;1.044e+00;7.499e-01;-4.116e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.780860000;1.044e+00;4.166e-01;-2.287e-01;3.989e-01;-2.190e-01;9.072e-01;9.072e-01;1.033e+00;2.059e-01;-1.008e-01;1.033e+00;2.059e-01;-1.008e-01;1.044e+00;7.499e-01;-4.117e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.781860000;1.044e+00;4.166e-01;-2.288e-01;3.989e-01;-2.190e-01;9.072e-01;9.072e-01;1.033e+00;2.059e-01;-1.008e-01;1.033e+00;2.059e-01;-1.008e-01;1.044e+00;7.499e-01;-4.118e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.782860000;1.044e+00;4.166e-01;-2.288e-01;3.989e-01;-2.190e-01;9.072e-01;9.072e-01;1.033e+00;2.059e-01;-1.008e-01;1.033e+00;2.059e-01;-1.008e-01;1.044e+00;7.499e-01;-4.118e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.783860000;1.044e+00;4.166e-01;-2.288e-01;3.989e-01;-2.191e-01;9.072e-01;9.072e-01;1.033e+00;2.059e-01;-1.008e-01;1.033e+00;2.059e-01;-1.008e-01;1.044e+00;7.499e-01;-4.119e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.784860000;1.044e+00;4.166e-01;-2.288e-01;3.989e-01;-2.191e-01;9.071e-01;9.071e-01;1.033e+00;2.059e-01;-1.008e-01;1.033e+00;2.059e-01;-1.008e-01;1.044e+00;7.499e-01;-4.119e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.785860000;1.044e+00;4.166e-01;-2.289e-01;3.989e-01;-2.191e-01;9.071e-01;9.071e-01;1.033e+00;2.059e-01;-1.008e-01;1.033e+00;2.059e-01;-1.008e-01;1.044e+00;7.499e-01;-4.120e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.786860000;1.044e+00;4.166e-01;-2.289e-01;3.989e-01;-2.192e-01;9.071e-01;9.071e-01;1.033e+00;2.059e-01;-1.008e-01;1.033e+00;2.059e-01;-1.008e-01;1.044e+00;7.499e-01;-4.120e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.787860000;1.044e+00;4.166e-01;-2.289e-01;3.989e-01;-2.192e-01;9.071e-01;9.071e-01;1.033e+00;2.059e-01;-1.009e-01;1.033e+00;2.059e-01;-1.009e-01;1.044e+00;7.499e-01;-4.121e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.788860000;1.044e+00;4.166e-01;-2.290e-01;3.989e-01;-2.192e-01;9.071e-01;9.071e-01;1.033e+00;2.059e-01;-1.009e-01;1.033e+00;2.059e-01;-1.009e-01;1.044e+00;7.499e-01;-4.121e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.789860000;1.044e+00;4.166e-01;-2.290e-01;3.989e-01;-2.193e-01;9.070e-01;9.070e-01;1.033e+00;2.059e-01;-1.009e-01;1.033e+00;2.059e-01;-1.009e-01;1.044e+00;7.499e-01;-4.122e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.790860000;1.044e+00;4.166e-01;-2.290e-01;3.989e-01;-2.193e-01;9.070e-01;9.070e-01;1.033e+00;2.059e-01;-1.009e-01;1.033e+00;2.059e-01;-1.009e-01;1.044e+00;7.499e-01;-4.122e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.791860000;1.044e+00;4.166e-01;-2.291e-01;3.989e-01;-2.193e-01;9.070e-01;9.070e-01;1.033e+00;2.059e-01;-1.009e-01;1.033e+00;2.059e-01;-1.009e-01;1.044e+00;7.499e-01;-4.123e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.792860000;1.044e+00;4.166e-01;-2.291e-01;3.989e-01;-2.193e-01;9.070e-01;9.070e-01;1.033e+00;2.059e-01;-1.009e-01;1.033e+00;2.059e-01;-1.009e-01;1.044e+00;7.499e-01;-4.124e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.793860000;1.044e+00;4.166e-01;-2.291e-01;3.989e-01;-2.194e-01;9.070e-01;9.070e-01;1.033e+00;2.059e-01;-1.009e-01;1.033e+00;2.059e-01;-1.009e-01;1.044e+00;7.499e-01;-4.124e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.794860000;1.044e+00;4.166e-01;-2.291e-01;3.989e-01;-2.194e-01;9.070e-01;9.070e-01;1.033e+00;2.059e-01;-1.010e-01;1.033e+00;2.059e-01;-1.010e-01;1.044e+00;7.499e-01;-4.125e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.795860000;1.044e+00;4.166e-01;-2.292e-01;3.989e-01;-2.194e-01;9.069e-01;9.069e-01;1.033e+00;2.059e-01;-1.010e-01;1.033e+00;2.059e-01;-1.010e-01;1.044e+00;7.499e-01;-4.125e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.796860000;1.044e+00;4.166e-01;-2.292e-01;3.989e-01;-2.195e-01;9.069e-01;9.069e-01;1.033e+00;2.059e-01;-1.010e-01;1.033e+00;2.059e-01;-1.010e-01;1.044e+00;7.499e-01;-4.126e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.797860000;1.044e+00;4.166e-01;-2.292e-01;3.989e-01;-2.195e-01;9.069e-01;9.069e-01;1.033e+00;2.059e-01;-1.010e-01;1.033e+00;2.059e-01;-1.010e-01;1.044e+00;7.499e-01;-4.126e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.798860000;1.044e+00;4.166e-01;-2.293e-01;3.989e-01;-2.195e-01;9.069e-01;9.069e-01;1.033e+00;2.059e-01;-1.010e-01;1.033e+00;2.059e-01;-1.010e-01;1.044e+00;7.499e-01;-4.127e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.799860000;1.044e+00;4.166e-01;-2.293e-01;3.989e-01;-2.195e-01;9.069e-01;9.069e-01;1.033e+00;2.059e-01;-1.010e-01;1.033e+00;2.059e-01;-1.010e-01;1.044e+00;7.499e-01;-4.127e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.800860000;1.044e+00;4.166e-01;-2.293e-01;3.989e-01;-2.196e-01;9.068e-01;9.068e-01;1.033e+00;2.059e-01;-1.010e-01;1.033e+00;2.059e-01;-1.010e-01;1.044e+00;7.499e-01;-4.128e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.801860000;1.044e+00;4.166e-01;-2.294e-01;3.989e-01;-2.196e-01;9.068e-01;9.068e-01;1.033e+00;2.059e-01;-1.011e-01;1.033e+00;2.059e-01;-1.011e-01;1.044e+00;7.499e-01;-4.128e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.802860000;1.044e+00;4.166e-01;-2.294e-01;3.989e-01;-2.196e-01;9.068e-01;9.068e-01;1.033e+00;2.059e-01;-1.011e-01;1.033e+00;2.059e-01;-1.011e-01;1.044e+00;7.499e-01;-4.129e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.803860000;1.044e+00;4.166e-01;-2.294e-01;3.989e-01;-2.197e-01;9.068e-01;9.068e-01;1.033e+00;2.059e-01;-1.011e-01;1.033e+00;2.059e-01;-1.011e-01;1.044e+00;7.499e-01;-4.130e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.804860000;1.044e+00;4.166e-01;-2.295e-01;3.989e-01;-2.197e-01;9.068e-01;9.068e-01;1.033e+00;2.059e-01;-1.011e-01;1.033e+00;2.059e-01;-1.011e-01;1.044e+00;7.499e-01;-4.130e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.805860000;1.044e+00;4.166e-01;-2.295e-01;3.989e-01;-2.197e-01;9.068e-01;9.068e-01;1.033e+00;2.059e-01;-1.011e-01;1.033e+00;2.059e-01;-1.011e-01;1.044e+00;7.499e-01;-4.131e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.806860000;1.044e+00;4.166e-01;-2.295e-01;3.989e-01;-2.197e-01;9.067e-01;9.067e-01;1.033e+00;2.059e-01;-1.011e-01;1.033e+00;2.059e-01;-1.011e-01;1.044e+00;7.499e-01;-4.131e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.807860000;1.044e+00;4.166e-01;-2.295e-01;3.989e-01;-2.198e-01;9.067e-01;9.067e-01;1.033e+00;2.059e-01;-1.011e-01;1.033e+00;2.059e-01;-1.011e-01;1.044e+00;7.499e-01;-4.132e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.808860000;1.044e+00;4.166e-01;-2.296e-01;3.989e-01;-2.198e-01;9.067e-01;9.067e-01;1.033e+00;2.059e-01;-1.012e-01;1.033e+00;2.059e-01;-1.012e-01;1.044e+00;7.499e-01;-4.132e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.809860000;1.044e+00;4.166e-01;-2.296e-01;3.989e-01;-2.198e-01;9.067e-01;9.067e-01;1.033e+00;2.059e-01;-1.012e-01;1.033e+00;2.059e-01;-1.012e-01;1.044e+00;7.499e-01;-4.133e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.810860000;1.044e+00;4.166e-01;-2.296e-01;3.989e-01;-2.199e-01;9.067e-01;9.067e-01;1.033e+00;2.059e-01;-1.012e-01;1.033e+00;2.059e-01;-1.012e-01;1.044e+00;7.499e-01;-4.133e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
