time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
65.811860000;1.044e+00;4.166e-01;-2.297e-01;3.989e-01;-2.199e-01;9.066e-01;9.066e-01;1.033e+00;2.059e-01;-1.012e-01;1.033e+00;2.059e-01;-1.012e-01;1.044e+00;7.499e-01;-4.134e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.813860000;1.044e+00;4.166e-01;-2.297e-01;3.989e-01;-2.199e-01;9.066e-01;9.066e-01;1.033e+00;2.059e-01;-1.012e-01;1.033e+00;2.059e-01;-1.012e-01;1.044e+00;7.499e-01;-4.135e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.814860000;1.044e+00;4.166e-01;-2.298e-01;3.989e-01;-2.200e-01;9.066e-01;9.066e-01;1.033e+00;2.059e-01;-1.012e-01;1.033e+00;2.059e-01;-1.012e-01;1.044e+00;7.499e-01;-4.136e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.815860000;1.044e+00;4.166e-01;-2.298e-01;3.989e-01;-2.200e-01;9.066e-01;9.066e-01;1.033e+00;2.059e-01;-1.013e-01;1.033e+00;2.059e-01;-1.013e-01;1.044e+00;7.499e-01;-4.136e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.816860000;1.044e+00;4.166e-01;-2.298e-01;3.989e-01;-2.200e-01;9.066e-01;9.066e-01;1.033e+00;2.059e-01;-1.013e-01;1.033e+00;2.059e-01;-1.013e-01;1.044e+00;7.499e-01;-4.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.817860000;1.044e+00;4.166e-01;-2.298e-01;3.989e-01;-2.201e-01;9.065e-01;9.065e-01;1.033e+00;2.059e-01;-1.013e-01;1.033e+00;2.059e-01;-1.013e-01;1.044e+00;7.499e-01;-4.137e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.818860000;1.044e+00;4.166e-01;-2.299e-01;3.989e-01;-2.201e-01;9.065e-01;9.065e-01;1.033e+00;2.059e-01;-1.013e-01;1.033e+00;2.059e-01;-1.013e-01;1.044e+00;7.499e-01;-4.138e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.820860000;1.044e+00;4.166e-01;-2.299e-01;3.989e-01;-2.201e-01;9.065e-01;9.065e-01;1.033e+00;2.059e-01;-1.013e-01;1.033e+00;2.059e-01;-1.013e-01;1.044e+00;7.499e-01;-4.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.821860000;1.044e+00;4.166e-01;-2.300e-01;3.989e-01;-2.202e-01;9.065e-01;9.065e-01;1.033e+00;2.059e-01;-1.013e-01;1.033e+00;2.059e-01;-1.013e-01;1.044e+00;7.499e-01;-4.139e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.822860000;1.044e+00;4.166e-01;-2.300e-01;3.989e-01;-2.202e-01;9.065e-01;9.065e-01;1.033e+00;2.059e-01;-1.014e-01;1.033e+00;2.059e-01;-1.014e-01;1.044e+00;7.499e-01;-4.140e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.823860000;1.044e+00;4.166e-01;-2.300e-01;3.989e-01;-2.202e-01;9.064e-01;9.064e-01;1.033e+00;2.059e-01;-1.014e-01;1.033e+00;2.059e-01;-1.014e-01;1.044e+00;7.499e-01;-4.140e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.824860000;1.044e+00;4.166e-01;-2.300e-01;3.989e-01;-2.203e-01;9.064e-01;9.064e-01;1.033e+00;2.059e-01;-1.014e-01;1.033e+00;2.059e-01;-1.014e-01;1.044e+00;7.499e-01;-4.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.825860000;1.044e+00;4.166e-01;-2.301e-01;3.989e-01;-2.203e-01;9.064e-01;9.064e-01;1.033e+00;2.059e-01;-1.014e-01;1.033e+00;2.059e-01;-1.014e-01;1.044e+00;7.499e-01;-4.141e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.827860000;1.044e+00;4.166e-01;-2.301e-01;3.989e-01;-2.203e-01;9.064e-01;9.064e-01;1.033e+00;2.059e-01;-1.014e-01;1.033e+00;2.059e-01;-1.014e-01;1.044e+00;7.499e-01;-4.142e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.828860000;1.044e+00;4.166e-01;-2.302e-01;3.989e-01;-2.204e-01;9.063e-01;9.063e-01;1.033e+00;2.059e-01;-1.014e-01;1.033e+00;2.059e-01;-1.014e-01;1.044e+00;7.499e-01;-4.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.829860000;1.044e+00;4.166e-01;-2.302e-01;3.989e-01;-2.204e-01;9.063e-01;9.063e-01;1.033e+00;2.059e-01;-1.015e-01;1.033e+00;2.059e-01;-1.015e-01;1.044e+00;7.499e-01;-4.143e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.830860000;1.044e+00;4.166e-01;-2.302e-01;3.989e-01;-2.204e-01;9.063e-01;9.063e-01;1.033e+00;2.059e-01;-1.015e-01;1.033e+00;2.059e-01;-1.015e-01;1.044e+00;7.499e-01;-4.144e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.831860000;1.044e+00;4.166e-01;-2.303e-01;3.989e-01;-2.205e-01;9.063e-01;9.063e-01;1.033e+00;2.059e-01;-1.015e-01;1.033e+00;2.059e-01;-1.015e-01;1.044e+00;7.499e-01;-4.145e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.833860000;1.044e+00;4.166e-01;-2.303e-01;3.989e-01;-2.205e-01;9.063e-01;9.063e-01;1.033e+00;2.059e-01;-1.015e-01;1.033e+00;2.059e-01;-1.015e-01;1.044e+00;7.499e-01;-4.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.834860000;1.044e+00;4.166e-01;-2.303e-01;3.989e-01;-2.205e-01;9.062e-01;9.062e-01;1.033e+00;2.059e-01;-1.015e-01;1.033e+00;2.059e-01;-1.015e-01;1.044e+00;7.499e-01;-4.146e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.835860000;1.044e+00;4.166e-01;-2.304e-01;3.989e-01;-2.206e-01;9.062e-01;9.062e-01;1.033e+00;2.059e-01;-1.015e-01;1.033e+00;2.059e-01;-1.015e-01;1.044e+00;7.499e-01;-4.147e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.836860000;1.044e+00;4.166e-01;-2.304e-01;3.989e-01;-2.206e-01;9.062e-01;9.062e-01;1.033e+00;2.059e-01;-1.016e-01;1.033e+00;2.059e-01;-1.016e-01;1.044e+00;7.499e-01;-4.147e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.837860000;1.044e+00;4.166e-01;-2.304e-01;3.989e-01;-2.206e-01;9.062e-01;9.062e-01;1.033e+00;2.059e-01;-1.016e-01;1.033e+00;2.059e-01;-1.016e-01;1.044e+00;7.499e-01;-4.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.838860000;1.044e+00;4.166e-01;-2.305e-01;3.989e-01;-2.207e-01;9.062e-01;9.062e-01;1.033e+00;2.059e-01;-1.016e-01;1.033e+00;2.059e-01;-1.016e-01;1.044e+00;7.499e-01;-4.148e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.839860000;1.044e+00;4.166e-01;-2.305e-01;3.989e-01;-2.207e-01;9.062e-01;9.062e-01;1.033e+00;2.059e-01;-1.016e-01;1.033e+00;2.059e-01;-1.016e-01;1.044e+00;7.499e-01;-4.149e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.840860000;1.044e+00;4.166e-01;-2.305e-01;3.989e-01;-2.207e-01;9.061e-01;9.061e-01;1.033e+00;2.059e-01;-1.016e-01;1.033e+00;2.059e-01;-1.016e-01;1.044e+00;7.499e-01;-4.149e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.841860000;1.044e+00;4.166e-01;-2.305e-01;3.989e-01;-2.207e-01;9.061e-01;9.061e-01;1.033e+00;2.059e-01;-1.016e-01;1.033e+00;2.059e-01;-1.016e-01;1.044e+00;7.499e-01;-4.150e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.842860000;1.044e+00;4.166e-01;-2.306e-01;3.989e-01;-2.208e-01;9.061e-01;9.061e-01;1.033e+00;2.059e-01;-1.016e-01;1.033e+00;2.059e-01;-1.016e-01;1.044e+00;7.499e-01;-4.150e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.843860000;1.044e+00;4.166e-01;-2.306e-01;3.989e-01;-2.208e-01;9.061e-01;9.061e-01;1.033e+00;2.059e-01;-1.017e-01;1.033e+00;2.059e-01;-1.017e-01;1.044e+00;7.499e-01;-4.151e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.844860000;1.044e+00;4.166e-01;-2.306e-01;3.989e-01;-2.208e-01;9.061e-01;9.061e-01;1.033e+00;2.059e-01;-1.017e-01;1.033e+00;2.059e-01;-1.017e-01;1.044e+00;7.499e-01;-4.151e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.845860000;1.044e+00;4.166e-01;-2.307e-01;3.989e-01;-2.208e-01;9.060e-01;9.060e-01;1.033e+00;2.059e-01;-1.017e-01;1.033e+00;2.059e-01;-1.017e-01;1.044e+00;7.499e-01;-4.152e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.846860000;1.044e+00;4.166e-01;-2.307e-01;3.989e-01;-2.209e-01;9.060e-01;9.060e-01;1.033e+00;2.059e-01;-1.017e-01;1.033e+00;2.059e-01;-1.017e-01;1.044e+00;7.499e-01;-4.152e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.847860000;1.044e+00;4.166e-01;-2.307e-01;3.989e-01;-2.209e-01;9.060e-01;9.060e-01;1.033e+00;2.059e-01;-1.017e-01;1.033e+00;2.059e-01;-1.017e-01;1.044e+00;7.499e-01;-4.153e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.848860000;1.044e+00;4.166e-01;-2.307e-01;3.989e-01;-2.209e-01;9.060e-01;9.060e-01;1.033e+00;2.060e-01;-1.017e-01;1.033e+00;2.060e-01;-1.017e-01;1.044e+00;7.499e-01;-4.153e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.849860000;1.044e+00;4.166e-01;-2.308e-01;3.989e-01;-2.210e-01;9.060e-01;9.060e-01;1.033e+00;2.060e-01;-1.017e-01;1.033e+00;2.060e-01;-1.017e-01;1.044e+00;7.499e-01;-4.154e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.850860000;1.044e+00;4.166e-01;-2.308e-01;3.989e-01;-2.210e-01;9.060e-01;9.060e-01;1.033e+00;2.060e-01;-1.017e-01;1.033e+00;2.060e-01;-1.017e-01;1.044e+00;7.499e-01;-4.154e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.851860000;1.044e+00;4.166e-01;-2.308e-01;3.989e-01;-2.210e-01;9.059e-01;9.059e-01;1.033e+00;2.060e-01;-1.018e-01;1.033e+00;2.060e-01;-1.018e-01;1.044e+00;7.499e-01;-4.155e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.852860000;1.044e+00;4.166e-01;-2.309e-01;3.989e-01;-2.210e-01;9.059e-01;9.059e-01;1.033e+00;2.060e-01;-1.018e-01;1.033e+00;2.060e-01;-1.018e-01;1.044e+00;7.499e-01;-4.156e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.853860000;1.044e+00;4.166e-01;-2.309e-01;3.989e-01;-2.211e-01;9.059e-01;9.059e-01;1.033e+00;2.060e-01;-1.018e-01;1.033e+00;2.060e-01;-1.018e-01;1.044e+00;7.499e-01;-4.156e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.855860000;1.044e+00;4.166e-01;-2.309e-01;3.989e-01;-2.211e-01;9.059e-01;9.059e-01;1.033e+00;2.060e-01;-1.018e-01;1.033e+00;2.060e-01;-1.018e-01;1.044e+00;7.499e-01;-4.157e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.856860000;1.044e+00;4.166e-01;-2.310e-01;3.989e-01;-2.211e-01;9.059e-01;9.059e-01;1.033e+00;2.060e-01;-1.018e-01;1.033e+00;2.060e-01;-1.018e-01;1.044e+00;7.499e-01;-4.158e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.857860000;1.044e+00;4.166e-01;-2.310e-01;3.989e-01;-2.212e-01;9.058e-01;9.058e-01;1.033e+00;2.060e-01;-1.018e-01;1.033e+00;2.060e-01;-1.018e-01;1.044e+00;7.499e-01;-4.158e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.858860000;1.044e+00;4.166e-01;-2.310e-01;3.989e-01;-2.212e-01;9.058e-01;9.058e-01;1.033e+00;2.060e-01;-1.019e-01;1.033e+00;2.060e-01;-1.019e-01;1.044e+00;7.499e-01;-4.159e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.859860000;1.044e+00;4.166e-01;-2.311e-01;3.989e-01;-2.212e-01;9.058e-01;9.058e-01;1.033e+00;2.060e-01;-1.019e-01;1.033e+00;2.060e-01;-1.019e-01;1.044e+00;7.499e-01;-4.159e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.860860000;1.044e+00;4.166e-01;-2.311e-01;3.989e-01;-2.213e-01;9.058e-01;9.058e-01;1.033e+00;2.060e-01;-1.019e-01;1.033e+00;2.060e-01;-1.019e-01;1.044e+00;7.499e-01;-4.160e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.862860000;1.044e+00;4.166e-01;-2.311e-01;3.989e-01;-2.213e-01;9.058e-01;9.058e-01;1.033e+00;2.060e-01;-1.019e-01;1.033e+00;2.060e-01;-1.019e-01;1.044e+00;7.499e-01;-4.161e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.863860000;1.044e+00;4.166e-01;-2.312e-01;3.989e-01;-2.213e-01;9.057e-01;9.057e-01;1.033e+00;2.060e-01;-1.019e-01;1.033e+00;2.060e-01;-1.019e-01;1.044e+00;7.499e-01;-4.161e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.864860000;1.044e+00;4.166e-01;-2.312e-01;3.989e-01;-2.214e-01;9.057e-01;9.057e-01;1.033e+00;2.060e-01;-1.019e-01;1.033e+00;2.060e-01;-1.019e-01;1.044e+00;7.499e-01;-4.162e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.865860000;1.044e+00;4.166e-01;-2.312e-01;3.989e-01;-2.214e-01;9.057e-01;9.057e-01;1.033e+00;2.060e-01;-1.019e-01;1.033e+00;2.060e-01;-1.019e-01;1.044e+00;7.499e-01;-4.162e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.866860000;1.044e+00;4.166e-01;-2.313e-01;3.989e-01;-2.214e-01;9.057e-01;9.057e-01;1.033e+00;2.060e-01;-1.020e-01;1.033e+00;2.060e-01;-1.020e-01;1.044e+00;7.499e-01;-4.163e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.867860000;1.044e+00;4.166e-01;-2.313e-01;3.989e-01;-2.214e-01;9.057e-01;9.057e-01;1.033e+00;2.060e-01;-1.020e-01;1.033e+00;2.060e-01;-1.020e-01;1.044e+00;7.499e-01;-4.163e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.868860000;1.044e+00;4.166e-01;-2.313e-01;3.989e-01;-2.215e-01;9.057e-01;9.057e-01;1.033e+00;2.060e-01;-1.020e-01;1.033e+00;2.060e-01;-1.020e-01;1.044e+00;7.499e-01;-4.164e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.869860000;1.044e+00;4.166e-01;-2.313e-01;3.989e-01;-2.215e-01;9.056e-01;9.056e-01;1.033e+00;2.060e-01;-1.020e-01;1.033e+00;2.060e-01;-1.020e-01;1.044e+00;7.499e-01;-4.164e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.870860000;1.044e+00;4.166e-01;-2.314e-01;3.989e-01;-2.215e-01;9.056e-01;9.056e-01;1.033e+00;2.060e-01;-1.020e-01;1.033e+00;2.060e-01;-1.020e-01;1.044e+00;7.499e-01;-4.165e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.871860000;1.044e+00;4.166e-01;-2.314e-01;3.989e-01;-2.216e-01;9.056e-01;9.056e-01;1.033e+00;2.060e-01;-1.020e-01;1.033e+00;2.060e-01;-1.020e-01;1.044e+00;7.499e-01;-4.165e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.872860000;1.044e+00;4.166e-01;-2.314e-01;3.989e-01;-2.216e-01;9.056e-01;9.056e-01;1.033e+00;2.060e-01;-1.020e-01;1.033e+00;2.060e-01;-1.020e-01;1.044e+00;7.499e-01;-4.166e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.873860000;1.044e+00;4.166e-01;-2.315e-01;3.989e-01;-2.216e-01;9.056e-01;9.056e-01;1.033e+00;2.060e-01;-1.021e-01;1.033e+00;2.060e-01;-1.021e-01;1.044e+00;7.499e-01;-4.166e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.874860000;1.044e+00;4.166e-01;-2.315e-01;3.989e-01;-2.216e-01;9.056e-01;9.056e-01;1.033e+00;2.060e-01;-1.021e-01;1.033e+00;2.060e-01;-1.021e-01;1.044e+00;7.499e-01;-4.167e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.875860000;1.044e+00;4.166e-01;-2.315e-01;3.989e-01;-2.217e-01;9.055e-01;9.055e-01;1.033e+00;2.060e-01;-1.021e-01;1.033e+00;2.060e-01;-1.021e-01;1.044e+00;7.499e-01;-4.167e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.876860000;1.044e+00;4.166e-01;-2.315e-01;3.989e-01;-2.217e-01;9.055e-01;9.055e-01;1.033e+00;2.060e-01;-1.021e-01;1.033e+00;2.060e-01;-1.021e-01;1.044e+00;7.499e-01;-4.168e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.877860000;1.044e+00;4.166e-01;-2.316e-01;3.989e-01;-2.217e-01;9.055e-01;9.055e-01;1.033e+00;2.060e-01;-1.021e-01;1.033e+00;2.060e-01;-1.021e-01;1.044e+00;7.499e-01;-4.168e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.878860000;1.044e+00;4.166e-01;-2.316e-01;3.989e-01;-2.217e-01;9.055e-01;9.055e-01;1.033e+00;2.060e-01;-1.021e-01;1.033e+00;2.060e-01;-1.021e-01;1.044e+00;7.499e-01;-4.169e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.879860000;1.044e+00;4.166e-01;-2.316e-01;3.989e-01;-2.218e-01;9.055e-01;9.055e-01;1.033e+00;2.060e-01;-1.021e-01;1.033e+00;2.060e-01;-1.021e-01;1.044e+00;7.499e-01;-4.169e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.880860000;1.044e+00;4.166e-01;-2.317e-01;3.989e-01;-2.218e-01;9.055e-01;9.055e-01;1.033e+00;2.060e-01;-1.021e-01;1.033e+00;2.060e-01;-1.021e-01;1.044e+00;7.499e-01;-4.170e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.881860000;1.044e+00;4.166e-01;-2.317e-01;3.989e-01;-2.218e-01;9.054e-01;9.054e-01;1.033e+00;2.060e-01;-1.022e-01;1.033e+00;2.060e-01;-1.022e-01;1.044e+00;7.499e-01;-4.170e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.882860000;1.044e+00;4.166e-01;-2.317e-01;3.989e-01;-2.218e-01;9.054e-01;9.054e-01;1.033e+00;2.060e-01;-1.022e-01;1.033e+00;2.060e-01;-1.022e-01;1.044e+00;7.499e-01;-4.171e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.883860000;1.044e+00;4.166e-01;-2.317e-01;3.989e-01;-2.219e-01;9.054e-01;9.054e-01;1.033e+00;2.060e-01;-1.022e-01;1.033e+00;2.060e-01;-1.022e-01;1.044e+00;7.499e-01;-4.171e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.884860000;1.044e+00;4.166e-01;-2.318e-01;3.989e-01;-2.219e-01;9.054e-01;9.054e-01;1.033e+00;2.060e-01;-1.022e-01;1.033e+00;2.060e-01;-1.022e-01;1.044e+00;7.499e-01;-4.172e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.885860000;1.044e+00;4.166e-01;-2.318e-01;3.989e-01;-2.219e-01;9.054e-01;9.054e-01;1.033e+00;2.060e-01;-1.022e-01;1.033e+00;2.060e-01;-1.022e-01;1.044e+00;7.499e-01;-4.172e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.886860000;1.044e+00;4.166e-01;-2.318e-01;3.989e-01;-2.220e-01;9.054e-01;9.054e-01;1.033e+00;2.060e-01;-1.022e-01;1.033e+00;2.060e-01;-1.022e-01;1.044e+00;7.499e-01;-4.173e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.887860000;1.044e+00;4.166e-01;-2.318e-01;3.989e-01;-2.220e-01;9.053e-01;9.053e-01;1.033e+00;2.060e-01;-1.022e-01;1.033e+00;2.060e-01;-1.022e-01;1.044e+00;7.499e-01;-4.173e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.888860000;1.044e+00;4.166e-01;-2.319e-01;3.989e-01;-2.220e-01;9.053e-01;9.053e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.499e-01;-4.174e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.889860000;1.044e+00;4.166e-01;-2.319e-01;3.989e-01;-2.220e-01;9.053e-01;9.053e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.499e-01;-4.174e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.890860000;1.044e+00;4.166e-01;-2.319e-01;3.989e-01;-2.221e-01;9.053e-01;9.053e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.499e-01;-4.175e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.891860000;1.044e+00;4.166e-01;-2.320e-01;3.989e-01;-2.221e-01;9.053e-01;9.053e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.499e-01;-4.175e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.892860000;1.044e+00;4.166e-01;-2.320e-01;3.989e-01;-2.221e-01;9.053e-01;9.053e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.499e-01;-4.176e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.893860000;1.044e+00;4.166e-01;-2.320e-01;3.989e-01;-2.221e-01;9.052e-01;9.052e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.499e-01;-4.176e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.894860000;1.044e+00;4.166e-01;-2.320e-01;3.989e-01;-2.222e-01;9.052e-01;9.052e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.499e-01;-4.177e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.895860000;1.044e+00;4.166e-01;-2.321e-01;3.989e-01;-2.222e-01;9.052e-01;9.052e-01;1.033e+00;2.060e-01;-1.023e-01;1.033e+00;2.060e-01;-1.023e-01;1.044e+00;7.499e-01;-4.177e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.896860000;1.044e+00;4.166e-01;-2.321e-01;3.989e-01;-2.222e-01;9.052e-01;9.052e-01;1.033e+00;2.060e-01;-1.024e-01;1.033e+00;2.060e-01;-1.024e-01;1.044e+00;7.499e-01;-4.178e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.897860000;1.044e+00;4.166e-01;-2.321e-01;3.989e-01;-2.222e-01;9.052e-01;9.052e-01;1.033e+00;2.060e-01;-1.024e-01;1.033e+00;2.060e-01;-1.024e-01;1.044e+00;7.499e-01;-4.178e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.898860000;1.044e+00;4.166e-01;-2.321e-01;3.989e-01;-2.223e-01;9.052e-01;9.052e-01;1.033e+00;2.060e-01;-1.024e-01;1.033e+00;2.060e-01;-1.024e-01;1.044e+00;7.499e-01;-4.179e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.899860000;1.044e+00;4.166e-01;-2.322e-01;3.989e-01;-2.223e-01;9.051e-01;9.051e-01;1.033e+00;2.060e-01;-1.024e-01;1.033e+00;2.060e-01;-1.024e-01;1.044e+00;7.499e-01;-4.179e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.901860000;1.044e+00;4.166e-01;-2.322e-01;3.989e-01;-2.223e-01;9.051e-01;9.051e-01;1.033e+00;2.060e-01;-1.024e-01;1.033e+00;2.060e-01;-1.024e-01;1.044e+00;7.499e-01;-4.180e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.902860000;1.044e+00;4.166e-01;-2.323e-01;3.989e-01;-2.224e-01;9.051e-01;9.051e-01;1.033e+00;2.060e-01;-1.024e-01;1.033e+00;2.060e-01;-1.024e-01;1.044e+00;7.499e-01;-4.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.903860000;1.044e+00;4.166e-01;-2.323e-01;3.989e-01;-2.224e-01;9.051e-01;9.051e-01;1.033e+00;2.060e-01;-1.024e-01;1.033e+00;2.060e-01;-1.024e-01;1.044e+00;7.499e-01;-4.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.904860000;1.044e+00;4.166e-01;-2.323e-01;3.989e-01;-2.224e-01;9.051e-01;9.051e-01;1.033e+00;2.060e-01;-1.025e-01;1.033e+00;2.060e-01;-1.025e-01;1.044e+00;7.499e-01;-4.182e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.905860000;1.044e+00;4.166e-01;-2.323e-01;3.989e-01;-2.225e-01;9.050e-01;9.050e-01;1.033e+00;2.060e-01;-1.025e-01;1.033e+00;2.060e-01;-1.025e-01;1.044e+00;7.499e-01;-4.182e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.906860000;1.044e+00;4.166e-01;-2.324e-01;3.989e-01;-2.225e-01;9.050e-01;9.050e-01;1.033e+00;2.060e-01;-1.025e-01;1.033e+00;2.060e-01;-1.025e-01;1.044e+00;7.499e-01;-4.183e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.908860000;1.044e+00;4.166e-01;-2.324e-01;3.989e-01;-2.225e-01;9.050e-01;9.050e-01;1.033e+00;2.060e-01;-1.025e-01;1.033e+00;2.060e-01;-1.025e-01;1.044e+00;7.499e-01;-4.184e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.909860000;1.044e+00;4.166e-01;-2.324e-01;3.989e-01;-2.226e-01;9.050e-01;9.050e-01;1.033e+00;2.060e-01;-1.025e-01;1.033e+00;2.060e-01;-1.025e-01;1.044e+00;7.499e-01;-4.184e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.910860000;1.044e+00;4.166e-01;-2.325e-01;3.989e-01;-2.226e-01;9.050e-01;9.050e-01;1.033e+00;2.060e-01;-1.025e-01;1.033e+00;2.060e-01;-1.025e-01;1.044e+00;7.499e-01;-4.185e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.911860000;1.044e+00;4.166e-01;-2.325e-01;3.989e-01;-2.226e-01;9.049e-01;9.049e-01;1.033e+00;2.060e-01;-1.026e-01;1.033e+00;2.060e-01;-1.026e-01;1.044e+00;7.499e-01;-4.185e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.912860000;1.044e+00;4.166e-01;-2.325e-01;3.989e-01;-2.226e-01;9.049e-01;9.049e-01;1.033e+00;2.060e-01;-1.026e-01;1.033e+00;2.060e-01;-1.026e-01;1.044e+00;7.499e-01;-4.185e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.913860000;1.044e+00;4.166e-01;-2.326e-01;3.989e-01;-2.227e-01;9.049e-01;9.049e-01;1.033e+00;2.060e-01;-1.026e-01;1.033e+00;2.060e-01;-1.026e-01;1.044e+00;7.499e-01;-4.186e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.916860000;1.044e+00;4.166e-01;-2.326e-01;3.989e-01;-2.227e-01;9.049e-01;9.049e-01;1.033e+00;2.060e-01;-1.026e-01;1.033e+00;2.060e-01;-1.026e-01;1.044e+00;7.499e-01;-4.187e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.917860000;1.044e+00;4.166e-01;-2.327e-01;3.989e-01;-2.228e-01;9.048e-01;9.048e-01;1.033e+00;2.060e-01;-1.026e-01;1.033e+00;2.060e-01;-1.026e-01;1.044e+00;7.499e-01;-4.188e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.918860000;1.044e+00;4.166e-01;-2.327e-01;3.989e-01;-2.228e-01;9.048e-01;9.048e-01;1.033e+00;2.060e-01;-1.026e-01;1.033e+00;2.060e-01;-1.026e-01;1.044e+00;7.499e-01;-4.188e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.919860000;1.044e+00;4.166e-01;-2.327e-01;3.989e-01;-2.228e-01;9.048e-01;9.048e-01;1.033e+00;2.060e-01;-1.027e-01;1.033e+00;2.060e-01;-1.027e-01;1.044e+00;7.499e-01;-4.189e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.920860000;1.044e+00;4.166e-01;-2.327e-01;3.989e-01;-2.228e-01;9.048e-01;9.048e-01;1.033e+00;2.060e-01;-1.027e-01;1.033e+00;2.060e-01;-1.027e-01;1.044e+00;7.499e-01;-4.189e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.921860000;1.044e+00;4.166e-01;-2.328e-01;3.989e-01;-2.229e-01;9.048e-01;9.048e-01;1.033e+00;2.060e-01;-1.027e-01;1.033e+00;2.060e-01;-1.027e-01;1.044e+00;7.499e-01;-4.190e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.923860000;1.044e+00;4.166e-01;-2.328e-01;3.989e-01;-2.229e-01;9.048e-01;9.048e-01;1.033e+00;2.060e-01;-1.027e-01;1.033e+00;2.060e-01;-1.027e-01;1.044e+00;7.499e-01;-4.191e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.924860000;1.044e+00;4.166e-01;-2.328e-01;3.989e-01;-2.229e-01;9.047e-01;9.047e-01;1.033e+00;2.060e-01;-1.027e-01;1.033e+00;2.060e-01;-1.027e-01;1.044e+00;7.499e-01;-4.191e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.925860000;1.044e+00;4.166e-01;-2.329e-01;3.989e-01;-2.230e-01;9.047e-01;9.047e-01;1.033e+00;2.060e-01;-1.027e-01;1.033e+00;2.060e-01;-1.027e-01;1.044e+00;7.499e-01;-4.192e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.926860000;1.044e+00;4.166e-01;-2.329e-01;3.989e-01;-2.230e-01;9.047e-01;9.047e-01;1.033e+00;2.060e-01;-1.027e-01;1.033e+00;2.060e-01;-1.027e-01;1.044e+00;7.499e-01;-4.192e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.927860000;1.044e+00;4.166e-01;-2.329e-01;3.989e-01;-2.230e-01;9.047e-01;9.047e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.499e-01;-4.193e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.928860000;1.044e+00;4.166e-01;-2.330e-01;3.989e-01;-2.230e-01;9.047e-01;9.047e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.499e-01;-4.193e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.929860000;1.044e+00;4.166e-01;-2.330e-01;3.989e-01;-2.231e-01;9.047e-01;9.047e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.499e-01;-4.194e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.930860000;1.044e+00;4.166e-01;-2.330e-01;3.989e-01;-2.231e-01;9.046e-01;9.046e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.499e-01;-4.194e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.931860000;1.044e+00;4.166e-01;-2.330e-01;3.989e-01;-2.231e-01;9.046e-01;9.046e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.499e-01;-4.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.932860000;1.044e+00;4.166e-01;-2.331e-01;3.989e-01;-2.231e-01;9.046e-01;9.046e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.499e-01;-4.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.933860000;1.044e+00;4.166e-01;-2.331e-01;3.989e-01;-2.232e-01;9.046e-01;9.046e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.499e-01;-4.196e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.934860000;1.044e+00;4.166e-01;-2.331e-01;3.989e-01;-2.232e-01;9.046e-01;9.046e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.499e-01;-4.196e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.935860000;1.044e+00;4.166e-01;-2.331e-01;3.989e-01;-2.232e-01;9.046e-01;9.046e-01;1.033e+00;2.060e-01;-1.029e-01;1.033e+00;2.060e-01;-1.029e-01;1.044e+00;7.499e-01;-4.196e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.936860000;1.044e+00;4.166e-01;-2.332e-01;3.989e-01;-2.232e-01;9.045e-01;9.045e-01;1.033e+00;2.060e-01;-1.029e-01;1.033e+00;2.060e-01;-1.029e-01;1.044e+00;7.499e-01;-4.197e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.937860000;1.044e+00;4.166e-01;-2.332e-01;3.989e-01;-2.233e-01;9.045e-01;9.045e-01;1.033e+00;2.060e-01;-1.029e-01;1.033e+00;2.060e-01;-1.029e-01;1.044e+00;7.499e-01;-4.197e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.939860000;1.044e+00;4.166e-01;-2.332e-01;3.989e-01;-2.233e-01;9.045e-01;9.045e-01;1.033e+00;2.060e-01;-1.029e-01;1.033e+00;2.060e-01;-1.029e-01;1.044e+00;7.499e-01;-4.198e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.940860000;1.044e+00;4.166e-01;-2.333e-01;3.989e-01;-2.233e-01;9.045e-01;9.045e-01;1.033e+00;2.060e-01;-1.029e-01;1.033e+00;2.060e-01;-1.029e-01;1.044e+00;7.499e-01;-4.199e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.941860000;1.044e+00;4.166e-01;-2.333e-01;3.989e-01;-2.234e-01;9.045e-01;9.045e-01;1.033e+00;2.060e-01;-1.029e-01;1.033e+00;2.060e-01;-1.029e-01;1.044e+00;7.499e-01;-4.199e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.942860000;1.044e+00;4.166e-01;-2.333e-01;3.989e-01;-2.234e-01;9.045e-01;9.045e-01;1.033e+00;2.060e-01;-1.029e-01;1.033e+00;2.060e-01;-1.029e-01;1.044e+00;7.499e-01;-4.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.943860000;1.044e+00;4.166e-01;-2.333e-01;3.989e-01;-2.234e-01;9.044e-01;9.044e-01;1.033e+00;2.060e-01;-1.030e-01;1.033e+00;2.060e-01;-1.030e-01;1.044e+00;7.499e-01;-4.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.944860000;1.044e+00;4.166e-01;-2.334e-01;3.989e-01;-2.234e-01;9.044e-01;9.044e-01;1.033e+00;2.060e-01;-1.030e-01;1.033e+00;2.060e-01;-1.030e-01;1.044e+00;7.499e-01;-4.201e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.945860000;1.044e+00;4.166e-01;-2.334e-01;3.989e-01;-2.235e-01;9.044e-01;9.044e-01;1.033e+00;2.060e-01;-1.030e-01;1.033e+00;2.060e-01;-1.030e-01;1.044e+00;7.499e-01;-4.201e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.947860000;1.044e+00;4.166e-01;-2.334e-01;3.989e-01;-2.235e-01;9.044e-01;9.044e-01;1.033e+00;2.060e-01;-1.030e-01;1.033e+00;2.060e-01;-1.030e-01;1.044e+00;7.499e-01;-4.202e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.948860000;1.044e+00;4.166e-01;-2.335e-01;3.989e-01;-2.235e-01;9.044e-01;9.044e-01;1.033e+00;2.060e-01;-1.030e-01;1.033e+00;2.060e-01;-1.030e-01;1.044e+00;7.499e-01;-4.203e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.949860000;1.044e+00;4.166e-01;-2.335e-01;3.989e-01;-2.236e-01;9.043e-01;9.043e-01;1.033e+00;2.060e-01;-1.030e-01;1.033e+00;2.060e-01;-1.030e-01;1.044e+00;7.499e-01;-4.203e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.950860000;1.044e+00;4.166e-01;-2.335e-01;3.989e-01;-2.236e-01;9.043e-01;9.043e-01;1.033e+00;2.060e-01;-1.030e-01;1.033e+00;2.060e-01;-1.030e-01;1.044e+00;7.499e-01;-4.203e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.951860000;1.044e+00;4.166e-01;-2.336e-01;3.989e-01;-2.236e-01;9.043e-01;9.043e-01;1.033e+00;2.060e-01;-1.031e-01;1.033e+00;2.060e-01;-1.031e-01;1.044e+00;7.499e-01;-4.204e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.952860000;1.044e+00;4.166e-01;-2.336e-01;3.989e-01;-2.236e-01;9.043e-01;9.043e-01;1.033e+00;2.060e-01;-1.031e-01;1.033e+00;2.060e-01;-1.031e-01;1.044e+00;7.499e-01;-4.204e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.953860000;1.044e+00;4.166e-01;-2.336e-01;3.989e-01;-2.237e-01;9.043e-01;9.043e-01;1.033e+00;2.060e-01;-1.031e-01;1.033e+00;2.060e-01;-1.031e-01;1.044e+00;7.499e-01;-4.205e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.954860000;1.044e+00;4.166e-01;-2.336e-01;3.989e-01;-2.237e-01;9.043e-01;9.043e-01;1.033e+00;2.060e-01;-1.031e-01;1.033e+00;2.060e-01;-1.031e-01;1.044e+00;7.499e-01;-4.205e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.955860000;1.044e+00;4.166e-01;-2.337e-01;3.989e-01;-2.237e-01;9.043e-01;9.043e-01;1.033e+00;2.060e-01;-1.031e-01;1.033e+00;2.060e-01;-1.031e-01;1.044e+00;7.499e-01;-4.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.956860000;1.044e+00;4.166e-01;-2.337e-01;3.989e-01;-2.237e-01;9.042e-01;9.042e-01;1.033e+00;2.060e-01;-1.031e-01;1.033e+00;2.060e-01;-1.031e-01;1.044e+00;7.499e-01;-4.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.957860000;1.044e+00;4.166e-01;-2.337e-01;3.989e-01;-2.238e-01;9.042e-01;9.042e-01;1.033e+00;2.060e-01;-1.031e-01;1.033e+00;2.060e-01;-1.031e-01;1.044e+00;7.499e-01;-4.207e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.958860000;1.044e+00;4.166e-01;-2.337e-01;3.989e-01;-2.238e-01;9.042e-01;9.042e-01;1.033e+00;2.060e-01;-1.031e-01;1.033e+00;2.060e-01;-1.031e-01;1.044e+00;7.499e-01;-4.207e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.959860000;1.044e+00;4.166e-01;-2.338e-01;3.989e-01;-2.238e-01;9.042e-01;9.042e-01;1.033e+00;2.060e-01;-1.031e-01;1.033e+00;2.060e-01;-1.031e-01;1.044e+00;7.499e-01;-4.208e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.960860000;1.044e+00;4.166e-01;-2.338e-01;3.989e-01;-2.238e-01;9.042e-01;9.042e-01;1.033e+00;2.060e-01;-1.032e-01;1.033e+00;2.060e-01;-1.032e-01;1.044e+00;7.499e-01;-4.208e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.961860000;1.044e+00;4.166e-01;-2.338e-01;3.989e-01;-2.239e-01;9.042e-01;9.042e-01;1.033e+00;2.060e-01;-1.032e-01;1.033e+00;2.060e-01;-1.032e-01;1.044e+00;7.499e-01;-4.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.962860000;1.044e+00;4.166e-01;-2.338e-01;3.989e-01;-2.239e-01;9.041e-01;9.041e-01;1.033e+00;2.060e-01;-1.032e-01;1.033e+00;2.060e-01;-1.032e-01;1.044e+00;7.499e-01;-4.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.963860000;1.044e+00;4.166e-01;-2.339e-01;3.989e-01;-2.239e-01;9.041e-01;9.041e-01;1.033e+00;2.060e-01;-1.032e-01;1.033e+00;2.060e-01;-1.032e-01;1.044e+00;7.499e-01;-4.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.964860000;1.044e+00;4.166e-01;-2.339e-01;3.989e-01;-2.239e-01;9.041e-01;9.041e-01;1.033e+00;2.060e-01;-1.032e-01;1.033e+00;2.060e-01;-1.032e-01;1.044e+00;7.499e-01;-4.210e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.965860000;1.044e+00;4.166e-01;-2.339e-01;3.989e-01;-2.240e-01;9.041e-01;9.041e-01;1.033e+00;2.060e-01;-1.032e-01;1.033e+00;2.060e-01;-1.032e-01;1.044e+00;7.499e-01;-4.210e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.966860000;1.044e+00;4.166e-01;-2.339e-01;3.989e-01;-2.240e-01;9.041e-01;9.041e-01;1.033e+00;2.060e-01;-1.032e-01;1.033e+00;2.060e-01;-1.032e-01;1.044e+00;7.499e-01;-4.211e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.967860000;1.044e+00;4.166e-01;-2.340e-01;3.989e-01;-2.240e-01;9.041e-01;9.041e-01;1.033e+00;2.060e-01;-1.032e-01;1.033e+00;2.060e-01;-1.032e-01;1.044e+00;7.499e-01;-4.211e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.968860000;1.044e+00;4.166e-01;-2.340e-01;3.989e-01;-2.240e-01;9.041e-01;9.041e-01;1.033e+00;2.060e-01;-1.033e-01;1.033e+00;2.060e-01;-1.033e-01;1.044e+00;7.499e-01;-4.212e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.969860000;1.044e+00;4.166e-01;-2.340e-01;3.989e-01;-2.241e-01;9.040e-01;9.040e-01;1.033e+00;2.060e-01;-1.033e-01;1.033e+00;2.060e-01;-1.033e-01;1.044e+00;7.499e-01;-4.212e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.970860000;1.044e+00;4.166e-01;-2.340e-01;3.989e-01;-2.241e-01;9.040e-01;9.040e-01;1.033e+00;2.060e-01;-1.033e-01;1.033e+00;2.060e-01;-1.033e-01;1.044e+00;7.499e-01;-4.213e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.971860000;1.044e+00;4.166e-01;-2.341e-01;3.989e-01;-2.241e-01;9.040e-01;9.040e-01;1.033e+00;2.060e-01;-1.033e-01;1.033e+00;2.060e-01;-1.033e-01;1.044e+00;7.499e-01;-4.213e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.973860000;1.044e+00;4.166e-01;-2.341e-01;3.989e-01;-2.241e-01;9.040e-01;9.040e-01;1.033e+00;2.060e-01;-1.033e-01;1.033e+00;2.060e-01;-1.033e-01;1.044e+00;7.499e-01;-4.214e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.974860000;1.044e+00;4.166e-01;-2.341e-01;3.989e-01;-2.242e-01;9.040e-01;9.040e-01;1.033e+00;2.060e-01;-1.033e-01;1.033e+00;2.060e-01;-1.033e-01;1.044e+00;7.499e-01;-4.214e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.975860000;1.044e+00;4.166e-01;-2.342e-01;3.989e-01;-2.242e-01;9.039e-01;9.039e-01;1.033e+00;2.060e-01;-1.033e-01;1.033e+00;2.060e-01;-1.033e-01;1.044e+00;7.499e-01;-4.215e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.976860000;1.044e+00;4.166e-01;-2.342e-01;3.989e-01;-2.242e-01;9.039e-01;9.039e-01;1.033e+00;2.060e-01;-1.034e-01;1.033e+00;2.060e-01;-1.034e-01;1.044e+00;7.499e-01;-4.215e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.977860000;1.044e+00;4.166e-01;-2.342e-01;3.989e-01;-2.242e-01;9.039e-01;9.039e-01;1.033e+00;2.060e-01;-1.034e-01;1.033e+00;2.060e-01;-1.034e-01;1.044e+00;7.499e-01;-4.216e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.978860000;1.044e+00;4.166e-01;-2.342e-01;3.989e-01;-2.243e-01;9.039e-01;9.039e-01;1.033e+00;2.060e-01;-1.034e-01;1.033e+00;2.060e-01;-1.034e-01;1.044e+00;7.499e-01;-4.216e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.979860000;1.044e+00;4.166e-01;-2.343e-01;3.989e-01;-2.243e-01;9.039e-01;9.039e-01;1.033e+00;2.060e-01;-1.034e-01;1.033e+00;2.060e-01;-1.034e-01;1.044e+00;7.499e-01;-4.217e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.981860000;1.044e+00;4.166e-01;-2.343e-01;3.989e-01;-2.243e-01;9.039e-01;9.039e-01;1.033e+00;2.060e-01;-1.034e-01;1.033e+00;2.060e-01;-1.034e-01;1.044e+00;7.499e-01;-4.218e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.982860000;1.044e+00;4.166e-01;-2.343e-01;3.989e-01;-2.244e-01;9.038e-01;9.038e-01;1.033e+00;2.060e-01;-1.034e-01;1.033e+00;2.060e-01;-1.034e-01;1.044e+00;7.499e-01;-4.218e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.983860000;1.044e+00;4.166e-01;-2.344e-01;3.989e-01;-2.244e-01;9.038e-01;9.038e-01;1.033e+00;2.060e-01;-1.034e-01;1.033e+00;2.060e-01;-1.034e-01;1.044e+00;7.499e-01;-4.219e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.984860000;1.044e+00;4.166e-01;-2.344e-01;3.989e-01;-2.244e-01;9.038e-01;9.038e-01;1.033e+00;2.060e-01;-1.034e-01;1.033e+00;2.060e-01;-1.034e-01;1.044e+00;7.499e-01;-4.219e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.985860000;1.044e+00;4.166e-01;-2.344e-01;3.989e-01;-2.244e-01;9.038e-01;9.038e-01;1.033e+00;2.060e-01;-1.035e-01;1.033e+00;2.060e-01;-1.035e-01;1.044e+00;7.499e-01;-4.219e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.986860000;1.044e+00;4.166e-01;-2.344e-01;3.989e-01;-2.245e-01;9.038e-01;9.038e-01;1.033e+00;2.060e-01;-1.035e-01;1.033e+00;2.060e-01;-1.035e-01;1.044e+00;7.499e-01;-4.220e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.987860000;1.044e+00;4.166e-01;-2.345e-01;3.989e-01;-2.245e-01;9.038e-01;9.038e-01;1.033e+00;2.060e-01;-1.035e-01;1.033e+00;2.060e-01;-1.035e-01;1.044e+00;7.499e-01;-4.220e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.988860000;1.044e+00;4.166e-01;-2.345e-01;3.989e-01;-2.245e-01;9.038e-01;9.038e-01;1.033e+00;2.060e-01;-1.035e-01;1.033e+00;2.060e-01;-1.035e-01;1.044e+00;7.499e-01;-4.221e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.989860000;1.044e+00;4.166e-01;-2.345e-01;3.989e-01;-2.245e-01;9.037e-01;9.037e-01;1.033e+00;2.060e-01;-1.035e-01;1.033e+00;2.060e-01;-1.035e-01;1.044e+00;7.499e-01;-4.221e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.990860000;1.044e+00;4.166e-01;-2.345e-01;3.989e-01;-2.246e-01;9.037e-01;9.037e-01;1.033e+00;2.060e-01;-1.035e-01;1.033e+00;2.060e-01;-1.035e-01;1.044e+00;7.499e-01;-4.222e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.991860000;1.044e+00;4.166e-01;-2.346e-01;3.989e-01;-2.246e-01;9.037e-01;9.037e-01;1.033e+00;2.060e-01;-1.035e-01;1.033e+00;2.060e-01;-1.035e-01;1.044e+00;7.499e-01;-4.222e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.992860000;1.044e+00;4.166e-01;-2.346e-01;3.989e-01;-2.246e-01;9.037e-01;9.037e-01;1.033e+00;2.060e-01;-1.035e-01;1.033e+00;2.060e-01;-1.035e-01;1.044e+00;7.499e-01;-4.223e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.993860000;1.044e+00;4.166e-01;-2.346e-01;3.989e-01;-2.246e-01;9.037e-01;9.037e-01;1.033e+00;2.060e-01;-1.036e-01;1.033e+00;2.060e-01;-1.036e-01;1.044e+00;7.499e-01;-4.223e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.994860000;1.044e+00;4.166e-01;-2.346e-01;3.989e-01;-2.246e-01;9.037e-01;9.037e-01;1.033e+00;2.060e-01;-1.036e-01;1.033e+00;2.060e-01;-1.036e-01;1.044e+00;7.499e-01;-4.223e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.995860000;1.044e+00;4.166e-01;-2.347e-01;3.989e-01;-2.247e-01;9.036e-01;9.036e-01;1.033e+00;2.060e-01;-1.036e-01;1.033e+00;2.060e-01;-1.036e-01;1.044e+00;7.499e-01;-4.224e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.998860000;1.044e+00;4.166e-01;-2.347e-01;3.989e-01;-2.247e-01;9.036e-01;9.036e-01;1.033e+00;2.060e-01;-1.036e-01;1.033e+00;2.060e-01;-1.036e-01;1.044e+00;7.499e-01;-4.225e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
65.999860000;1.044e+00;4.166e-01;-2.348e-01;3.989e-01;-2.248e-01;9.036e-01;9.036e-01;1.033e+00;2.060e-01;-1.036e-01;1.033e+00;2.060e-01;-1.036e-01;1.044e+00;7.499e-01;-4.226e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.001860000;1.044e+00;4.166e-01;-2.348e-01;3.989e-01;-2.248e-01;9.036e-01;9.036e-01;1.033e+00;2.060e-01;-1.036e-01;1.033e+00;2.060e-01;-1.036e-01;1.044e+00;7.499e-01;-4.226e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.002860000;1.044e+00;4.166e-01;-2.348e-01;3.989e-01;-2.248e-01;9.035e-01;9.035e-01;1.033e+00;2.060e-01;-1.037e-01;1.033e+00;2.060e-01;-1.037e-01;1.044e+00;7.499e-01;-4.227e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.003860000;1.044e+00;4.166e-01;-2.349e-01;3.989e-01;-2.249e-01;9.035e-01;9.035e-01;1.033e+00;2.060e-01;-1.037e-01;1.033e+00;2.060e-01;-1.037e-01;1.044e+00;7.499e-01;-4.227e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.006860000;1.044e+00;4.166e-01;-2.349e-01;3.989e-01;-2.249e-01;9.035e-01;9.035e-01;1.033e+00;2.060e-01;-1.037e-01;1.033e+00;2.060e-01;-1.037e-01;1.044e+00;7.499e-01;-4.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.007860000;1.044e+00;4.166e-01;-2.349e-01;3.989e-01;-2.250e-01;9.035e-01;9.035e-01;1.033e+00;2.060e-01;-1.037e-01;1.033e+00;2.060e-01;-1.037e-01;1.044e+00;7.499e-01;-4.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
