time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
66.008860000;1.044e+00;4.166e-01;-2.350e-01;3.989e-01;-2.250e-01;9.035e-01;9.035e-01;1.032e+00;2.060e-01;-1.037e-01;1.032e+00;2.060e-01;-1.037e-01;1.044e+00;7.499e-01;-4.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.009860000;1.044e+00;4.166e-01;-2.350e-01;3.989e-01;-2.250e-01;9.034e-01;9.034e-01;1.032e+00;2.060e-01;-1.037e-01;1.032e+00;2.060e-01;-1.037e-01;1.044e+00;7.499e-01;-4.230e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.010860000;1.044e+00;4.166e-01;-2.350e-01;3.989e-01;-2.250e-01;9.034e-01;9.034e-01;1.032e+00;2.060e-01;-1.037e-01;1.032e+00;2.060e-01;-1.037e-01;1.044e+00;7.499e-01;-4.230e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.011860000;1.044e+00;4.166e-01;-2.350e-01;3.989e-01;-2.250e-01;9.034e-01;9.034e-01;1.032e+00;2.060e-01;-1.038e-01;1.032e+00;2.060e-01;-1.038e-01;1.044e+00;7.499e-01;-4.231e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.012860000;1.044e+00;4.166e-01;-2.351e-01;3.989e-01;-2.251e-01;9.034e-01;9.034e-01;1.032e+00;2.060e-01;-1.038e-01;1.032e+00;2.060e-01;-1.038e-01;1.044e+00;7.499e-01;-4.231e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.015860000;1.044e+00;4.166e-01;-2.351e-01;3.989e-01;-2.251e-01;9.034e-01;9.034e-01;1.032e+00;2.060e-01;-1.038e-01;1.032e+00;2.060e-01;-1.038e-01;1.044e+00;7.499e-01;-4.233e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.016860000;1.044e+00;4.166e-01;-2.352e-01;3.989e-01;-2.252e-01;9.033e-01;9.033e-01;1.032e+00;2.060e-01;-1.038e-01;1.032e+00;2.060e-01;-1.038e-01;1.044e+00;7.499e-01;-4.233e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.018860000;1.044e+00;4.166e-01;-2.352e-01;3.989e-01;-2.252e-01;9.033e-01;9.033e-01;1.032e+00;2.060e-01;-1.038e-01;1.032e+00;2.060e-01;-1.038e-01;1.044e+00;7.499e-01;-4.234e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.019860000;1.044e+00;4.166e-01;-2.352e-01;3.989e-01;-2.252e-01;9.033e-01;9.033e-01;1.032e+00;2.060e-01;-1.039e-01;1.032e+00;2.060e-01;-1.039e-01;1.044e+00;7.499e-01;-4.234e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.020860000;1.044e+00;4.166e-01;-2.353e-01;3.989e-01;-2.252e-01;9.033e-01;9.033e-01;1.032e+00;2.060e-01;-1.039e-01;1.032e+00;2.060e-01;-1.039e-01;1.044e+00;7.499e-01;-4.235e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.021860000;1.044e+00;4.166e-01;-2.353e-01;3.989e-01;-2.253e-01;9.033e-01;9.033e-01;1.032e+00;2.060e-01;-1.039e-01;1.032e+00;2.060e-01;-1.039e-01;1.044e+00;7.499e-01;-4.235e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.022860000;1.044e+00;4.166e-01;-2.353e-01;3.989e-01;-2.253e-01;9.033e-01;9.033e-01;1.032e+00;2.060e-01;-1.039e-01;1.032e+00;2.060e-01;-1.039e-01;1.044e+00;7.499e-01;-4.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.023860000;1.044e+00;4.166e-01;-2.353e-01;3.989e-01;-2.253e-01;9.032e-01;9.032e-01;1.032e+00;2.060e-01;-1.039e-01;1.032e+00;2.060e-01;-1.039e-01;1.044e+00;7.499e-01;-4.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.024860000;1.044e+00;4.166e-01;-2.354e-01;3.989e-01;-2.253e-01;9.032e-01;9.032e-01;1.032e+00;2.060e-01;-1.039e-01;1.032e+00;2.060e-01;-1.039e-01;1.044e+00;7.499e-01;-4.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.025860000;1.044e+00;4.166e-01;-2.354e-01;3.989e-01;-2.254e-01;9.032e-01;9.032e-01;1.032e+00;2.060e-01;-1.039e-01;1.032e+00;2.060e-01;-1.039e-01;1.044e+00;7.499e-01;-4.237e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.027860000;1.044e+00;4.166e-01;-2.354e-01;3.989e-01;-2.254e-01;9.032e-01;9.032e-01;1.032e+00;2.060e-01;-1.039e-01;1.032e+00;2.060e-01;-1.039e-01;1.044e+00;7.499e-01;-4.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.028860000;1.044e+00;4.166e-01;-2.354e-01;3.989e-01;-2.254e-01;9.032e-01;9.032e-01;1.032e+00;2.060e-01;-1.040e-01;1.032e+00;2.060e-01;-1.040e-01;1.044e+00;7.499e-01;-4.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.029860000;1.044e+00;4.166e-01;-2.355e-01;3.989e-01;-2.255e-01;9.032e-01;9.032e-01;1.032e+00;2.060e-01;-1.040e-01;1.032e+00;2.060e-01;-1.040e-01;1.044e+00;7.499e-01;-4.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.030860000;1.044e+00;4.166e-01;-2.355e-01;3.989e-01;-2.255e-01;9.031e-01;9.031e-01;1.032e+00;2.060e-01;-1.040e-01;1.032e+00;2.060e-01;-1.040e-01;1.044e+00;7.499e-01;-4.239e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.032860000;1.044e+00;4.166e-01;-2.355e-01;3.989e-01;-2.255e-01;9.031e-01;9.031e-01;1.032e+00;2.060e-01;-1.040e-01;1.032e+00;2.060e-01;-1.040e-01;1.044e+00;7.499e-01;-4.240e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.033860000;1.044e+00;4.166e-01;-2.356e-01;3.989e-01;-2.255e-01;9.031e-01;9.031e-01;1.032e+00;2.060e-01;-1.040e-01;1.032e+00;2.060e-01;-1.040e-01;1.044e+00;7.499e-01;-4.240e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.034860000;1.044e+00;4.166e-01;-2.356e-01;3.989e-01;-2.256e-01;9.031e-01;9.031e-01;1.032e+00;2.060e-01;-1.040e-01;1.032e+00;2.060e-01;-1.040e-01;1.044e+00;7.499e-01;-4.241e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.036860000;1.044e+00;4.166e-01;-2.356e-01;3.989e-01;-2.256e-01;9.031e-01;9.031e-01;1.032e+00;2.060e-01;-1.040e-01;1.032e+00;2.060e-01;-1.040e-01;1.044e+00;7.499e-01;-4.241e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.037860000;1.044e+00;4.166e-01;-2.357e-01;3.989e-01;-2.256e-01;9.030e-01;9.030e-01;1.032e+00;2.060e-01;-1.041e-01;1.032e+00;2.060e-01;-1.041e-01;1.044e+00;7.499e-01;-4.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.038860000;1.044e+00;4.166e-01;-2.357e-01;3.989e-01;-2.257e-01;9.030e-01;9.030e-01;1.032e+00;2.060e-01;-1.041e-01;1.032e+00;2.060e-01;-1.041e-01;1.044e+00;7.499e-01;-4.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.039860000;1.044e+00;4.166e-01;-2.357e-01;3.989e-01;-2.257e-01;9.030e-01;9.030e-01;1.032e+00;2.060e-01;-1.041e-01;1.032e+00;2.060e-01;-1.041e-01;1.044e+00;7.500e-01;-4.243e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.040860000;1.044e+00;4.166e-01;-2.357e-01;3.989e-01;-2.257e-01;9.030e-01;9.030e-01;1.032e+00;2.060e-01;-1.041e-01;1.032e+00;2.060e-01;-1.041e-01;1.044e+00;7.500e-01;-4.243e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.041860000;1.044e+00;4.166e-01;-2.358e-01;3.989e-01;-2.257e-01;9.030e-01;9.030e-01;1.032e+00;2.060e-01;-1.041e-01;1.032e+00;2.060e-01;-1.041e-01;1.044e+00;7.500e-01;-4.244e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.042860000;1.044e+00;4.166e-01;-2.358e-01;3.989e-01;-2.257e-01;9.030e-01;9.030e-01;1.032e+00;2.061e-01;-1.041e-01;1.032e+00;2.061e-01;-1.041e-01;1.044e+00;7.500e-01;-4.244e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.043860000;1.044e+00;4.166e-01;-2.358e-01;3.989e-01;-2.258e-01;9.030e-01;9.030e-01;1.032e+00;2.061e-01;-1.041e-01;1.032e+00;2.061e-01;-1.041e-01;1.044e+00;7.500e-01;-4.244e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.044860000;1.044e+00;4.166e-01;-2.358e-01;3.989e-01;-2.258e-01;9.030e-01;9.030e-01;1.032e+00;2.061e-01;-1.041e-01;1.032e+00;2.061e-01;-1.041e-01;1.044e+00;7.500e-01;-4.245e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.045860000;1.044e+00;4.166e-01;-2.358e-01;3.989e-01;-2.258e-01;9.029e-01;9.029e-01;1.032e+00;2.061e-01;-1.041e-01;1.032e+00;2.061e-01;-1.041e-01;1.044e+00;7.500e-01;-4.245e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.046860000;1.044e+00;4.166e-01;-2.359e-01;3.989e-01;-2.258e-01;9.029e-01;9.029e-01;1.032e+00;2.061e-01;-1.042e-01;1.032e+00;2.061e-01;-1.042e-01;1.044e+00;7.500e-01;-4.246e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.047860000;1.044e+00;4.166e-01;-2.359e-01;3.989e-01;-2.259e-01;9.029e-01;9.029e-01;1.032e+00;2.061e-01;-1.042e-01;1.032e+00;2.061e-01;-1.042e-01;1.044e+00;7.500e-01;-4.246e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.049860000;1.044e+00;4.166e-01;-2.359e-01;3.989e-01;-2.259e-01;9.029e-01;9.029e-01;1.032e+00;2.061e-01;-1.042e-01;1.032e+00;2.061e-01;-1.042e-01;1.044e+00;7.500e-01;-4.247e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.050860000;1.044e+00;4.166e-01;-2.360e-01;3.989e-01;-2.259e-01;9.029e-01;9.029e-01;1.032e+00;2.061e-01;-1.042e-01;1.032e+00;2.061e-01;-1.042e-01;1.044e+00;7.500e-01;-4.247e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.051860000;1.044e+00;4.166e-01;-2.360e-01;3.989e-01;-2.259e-01;9.029e-01;9.029e-01;1.032e+00;2.061e-01;-1.042e-01;1.032e+00;2.061e-01;-1.042e-01;1.044e+00;7.500e-01;-4.248e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.052860000;1.044e+00;4.166e-01;-2.360e-01;3.989e-01;-2.260e-01;9.028e-01;9.028e-01;1.032e+00;2.061e-01;-1.042e-01;1.032e+00;2.061e-01;-1.042e-01;1.044e+00;7.500e-01;-4.248e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.053860000;1.044e+00;4.166e-01;-2.360e-01;3.989e-01;-2.260e-01;9.028e-01;9.028e-01;1.032e+00;2.061e-01;-1.042e-01;1.032e+00;2.061e-01;-1.042e-01;1.044e+00;7.500e-01;-4.248e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.054860000;1.044e+00;4.166e-01;-2.361e-01;3.989e-01;-2.260e-01;9.028e-01;9.028e-01;1.032e+00;2.061e-01;-1.042e-01;1.032e+00;2.061e-01;-1.042e-01;1.044e+00;7.500e-01;-4.249e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.055860000;1.044e+00;4.166e-01;-2.361e-01;3.989e-01;-2.260e-01;9.028e-01;9.028e-01;1.032e+00;2.061e-01;-1.042e-01;1.032e+00;2.061e-01;-1.042e-01;1.044e+00;7.500e-01;-4.249e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.056860000;1.044e+00;4.166e-01;-2.361e-01;3.989e-01;-2.260e-01;9.028e-01;9.028e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.500e-01;-4.250e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.057860000;1.044e+00;4.166e-01;-2.361e-01;3.989e-01;-2.261e-01;9.028e-01;9.028e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.500e-01;-4.250e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.058860000;1.044e+00;4.166e-01;-2.361e-01;3.989e-01;-2.261e-01;9.028e-01;9.028e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.500e-01;-4.251e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.059860000;1.044e+00;4.166e-01;-2.362e-01;3.989e-01;-2.261e-01;9.027e-01;9.027e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.500e-01;-4.251e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.060860000;1.044e+00;4.166e-01;-2.362e-01;3.989e-01;-2.261e-01;9.027e-01;9.027e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.500e-01;-4.251e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.061860000;1.044e+00;4.166e-01;-2.362e-01;3.989e-01;-2.262e-01;9.027e-01;9.027e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.500e-01;-4.252e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.062860000;1.044e+00;4.166e-01;-2.362e-01;3.989e-01;-2.262e-01;9.027e-01;9.027e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.500e-01;-4.252e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.063860000;1.044e+00;4.166e-01;-2.363e-01;3.989e-01;-2.262e-01;9.027e-01;9.027e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.500e-01;-4.253e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.064860000;1.044e+00;4.166e-01;-2.363e-01;3.989e-01;-2.262e-01;9.027e-01;9.027e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.500e-01;-4.253e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.065860000;1.044e+00;4.166e-01;-2.363e-01;3.989e-01;-2.262e-01;9.027e-01;9.027e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.500e-01;-4.253e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.066860000;1.044e+00;4.166e-01;-2.363e-01;3.989e-01;-2.263e-01;9.027e-01;9.027e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.500e-01;-4.254e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.067860000;1.044e+00;4.166e-01;-2.363e-01;3.989e-01;-2.263e-01;9.026e-01;9.026e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.500e-01;-4.254e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.068860000;1.044e+00;4.166e-01;-2.364e-01;3.989e-01;-2.263e-01;9.026e-01;9.026e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.500e-01;-4.255e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.069860000;1.044e+00;4.166e-01;-2.364e-01;3.989e-01;-2.263e-01;9.026e-01;9.026e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.500e-01;-4.255e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.070860000;1.044e+00;4.166e-01;-2.364e-01;3.989e-01;-2.264e-01;9.026e-01;9.026e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.500e-01;-4.255e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.071860000;1.044e+00;4.166e-01;-2.364e-01;3.989e-01;-2.264e-01;9.026e-01;9.026e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.500e-01;-4.256e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.072860000;1.044e+00;4.166e-01;-2.365e-01;3.989e-01;-2.264e-01;9.026e-01;9.026e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.500e-01;-4.256e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.073860000;1.044e+00;4.166e-01;-2.365e-01;3.989e-01;-2.264e-01;9.026e-01;9.026e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.500e-01;-4.257e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.074860000;1.044e+00;4.166e-01;-2.365e-01;3.989e-01;-2.264e-01;9.025e-01;9.025e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.500e-01;-4.257e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.075860000;1.044e+00;4.166e-01;-2.365e-01;3.989e-01;-2.265e-01;9.025e-01;9.025e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.500e-01;-4.257e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.076860000;1.044e+00;4.166e-01;-2.365e-01;3.989e-01;-2.265e-01;9.025e-01;9.025e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.500e-01;-4.258e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.077860000;1.044e+00;4.166e-01;-2.366e-01;3.989e-01;-2.265e-01;9.025e-01;9.025e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.500e-01;-4.258e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.079860000;1.044e+00;4.166e-01;-2.366e-01;3.989e-01;-2.265e-01;9.025e-01;9.025e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.500e-01;-4.259e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.080860000;1.044e+00;4.166e-01;-2.366e-01;3.989e-01;-2.266e-01;9.025e-01;9.025e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.500e-01;-4.259e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.081860000;1.044e+00;4.166e-01;-2.367e-01;3.989e-01;-2.266e-01;9.025e-01;9.025e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.500e-01;-4.260e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.082860000;1.044e+00;4.166e-01;-2.367e-01;3.989e-01;-2.266e-01;9.024e-01;9.024e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.500e-01;-4.260e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.083860000;1.044e+00;4.166e-01;-2.367e-01;3.989e-01;-2.266e-01;9.024e-01;9.024e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.500e-01;-4.261e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.084860000;1.044e+00;4.166e-01;-2.367e-01;3.989e-01;-2.266e-01;9.024e-01;9.024e-01;1.032e+00;2.061e-01;-1.046e-01;1.032e+00;2.061e-01;-1.046e-01;1.044e+00;7.500e-01;-4.261e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.085860000;1.044e+00;4.166e-01;-2.367e-01;3.989e-01;-2.267e-01;9.024e-01;9.024e-01;1.032e+00;2.061e-01;-1.046e-01;1.032e+00;2.061e-01;-1.046e-01;1.044e+00;7.500e-01;-4.261e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.086860000;1.044e+00;4.166e-01;-2.368e-01;3.989e-01;-2.267e-01;9.024e-01;9.024e-01;1.032e+00;2.061e-01;-1.046e-01;1.032e+00;2.061e-01;-1.046e-01;1.044e+00;7.500e-01;-4.262e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.088860000;1.044e+00;4.166e-01;-2.368e-01;3.989e-01;-2.267e-01;9.024e-01;9.024e-01;1.032e+00;2.061e-01;-1.046e-01;1.032e+00;2.061e-01;-1.046e-01;1.044e+00;7.500e-01;-4.263e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.089860000;1.044e+00;4.166e-01;-2.368e-01;3.989e-01;-2.268e-01;9.023e-01;9.023e-01;1.032e+00;2.061e-01;-1.046e-01;1.032e+00;2.061e-01;-1.046e-01;1.044e+00;7.500e-01;-4.263e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.090860000;1.044e+00;4.166e-01;-2.369e-01;3.989e-01;-2.268e-01;9.023e-01;9.023e-01;1.032e+00;2.061e-01;-1.046e-01;1.032e+00;2.061e-01;-1.046e-01;1.044e+00;7.500e-01;-4.263e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.093860000;1.044e+00;4.166e-01;-2.369e-01;3.989e-01;-2.268e-01;9.023e-01;9.023e-01;1.032e+00;2.061e-01;-1.046e-01;1.032e+00;2.061e-01;-1.046e-01;1.044e+00;7.500e-01;-4.265e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.094860000;1.044e+00;4.166e-01;-2.369e-01;3.989e-01;-2.269e-01;9.023e-01;9.023e-01;1.032e+00;2.061e-01;-1.047e-01;1.032e+00;2.061e-01;-1.047e-01;1.044e+00;7.500e-01;-4.265e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.095860000;1.044e+00;4.166e-01;-2.370e-01;3.989e-01;-2.269e-01;9.023e-01;9.023e-01;1.032e+00;2.061e-01;-1.047e-01;1.032e+00;2.061e-01;-1.047e-01;1.044e+00;7.500e-01;-4.265e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.096860000;1.044e+00;4.166e-01;-2.370e-01;3.989e-01;-2.269e-01;9.023e-01;9.023e-01;1.032e+00;2.061e-01;-1.047e-01;1.032e+00;2.061e-01;-1.047e-01;1.044e+00;7.500e-01;-4.266e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.097860000;1.044e+00;4.166e-01;-2.370e-01;3.989e-01;-2.269e-01;9.022e-01;9.022e-01;1.032e+00;2.061e-01;-1.047e-01;1.032e+00;2.061e-01;-1.047e-01;1.044e+00;7.500e-01;-4.266e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.098860000;1.044e+00;4.166e-01;-2.370e-01;3.989e-01;-2.269e-01;9.022e-01;9.022e-01;1.032e+00;2.061e-01;-1.047e-01;1.032e+00;2.061e-01;-1.047e-01;1.044e+00;7.500e-01;-4.266e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.099860000;1.044e+00;4.166e-01;-2.370e-01;3.989e-01;-2.270e-01;9.022e-01;9.022e-01;1.032e+00;2.061e-01;-1.047e-01;1.032e+00;2.061e-01;-1.047e-01;1.044e+00;7.500e-01;-4.267e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.100860000;1.044e+00;4.166e-01;-2.371e-01;3.989e-01;-2.270e-01;9.022e-01;9.022e-01;1.032e+00;2.061e-01;-1.047e-01;1.032e+00;2.061e-01;-1.047e-01;1.044e+00;7.500e-01;-4.267e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.102860000;1.044e+00;4.166e-01;-2.371e-01;3.989e-01;-2.270e-01;9.022e-01;9.022e-01;1.032e+00;2.061e-01;-1.047e-01;1.032e+00;2.061e-01;-1.047e-01;1.044e+00;7.500e-01;-4.268e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.103860000;1.044e+00;4.166e-01;-2.371e-01;3.989e-01;-2.270e-01;9.022e-01;9.022e-01;1.032e+00;2.061e-01;-1.048e-01;1.032e+00;2.061e-01;-1.048e-01;1.044e+00;7.500e-01;-4.268e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.104860000;1.044e+00;4.166e-01;-2.372e-01;3.989e-01;-2.271e-01;9.022e-01;9.022e-01;1.032e+00;2.061e-01;-1.048e-01;1.032e+00;2.061e-01;-1.048e-01;1.044e+00;7.500e-01;-4.269e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.105860000;1.044e+00;4.166e-01;-2.372e-01;3.989e-01;-2.271e-01;9.021e-01;9.021e-01;1.032e+00;2.061e-01;-1.048e-01;1.032e+00;2.061e-01;-1.048e-01;1.044e+00;7.500e-01;-4.269e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.108860000;1.044e+00;4.166e-01;-2.372e-01;3.989e-01;-2.271e-01;9.021e-01;9.021e-01;1.032e+00;2.061e-01;-1.048e-01;1.032e+00;2.061e-01;-1.048e-01;1.044e+00;7.500e-01;-4.270e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.109860000;1.044e+00;4.166e-01;-2.373e-01;3.989e-01;-2.272e-01;9.021e-01;9.021e-01;1.032e+00;2.061e-01;-1.048e-01;1.032e+00;2.061e-01;-1.048e-01;1.044e+00;7.500e-01;-4.271e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.111860000;1.044e+00;4.166e-01;-2.373e-01;3.989e-01;-2.272e-01;9.021e-01;9.021e-01;1.032e+00;2.061e-01;-1.048e-01;1.032e+00;2.061e-01;-1.048e-01;1.044e+00;7.500e-01;-4.271e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.112860000;1.044e+00;4.166e-01;-2.373e-01;3.989e-01;-2.272e-01;9.020e-01;9.020e-01;1.032e+00;2.061e-01;-1.048e-01;1.032e+00;2.061e-01;-1.048e-01;1.044e+00;7.500e-01;-4.272e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.113860000;1.044e+00;4.166e-01;-2.373e-01;3.989e-01;-2.272e-01;9.020e-01;9.020e-01;1.032e+00;2.061e-01;-1.049e-01;1.032e+00;2.061e-01;-1.049e-01;1.044e+00;7.500e-01;-4.272e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.114860000;1.044e+00;4.166e-01;-2.374e-01;3.989e-01;-2.273e-01;9.020e-01;9.020e-01;1.032e+00;2.061e-01;-1.049e-01;1.032e+00;2.061e-01;-1.049e-01;1.044e+00;7.500e-01;-4.273e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.117860000;1.044e+00;4.166e-01;-2.374e-01;3.989e-01;-2.273e-01;9.020e-01;9.020e-01;1.032e+00;2.061e-01;-1.049e-01;1.032e+00;2.061e-01;-1.049e-01;1.044e+00;7.500e-01;-4.274e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.118860000;1.044e+00;4.166e-01;-2.375e-01;3.989e-01;-2.273e-01;9.020e-01;9.020e-01;1.032e+00;2.061e-01;-1.049e-01;1.032e+00;2.061e-01;-1.049e-01;1.044e+00;7.500e-01;-4.274e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.119860000;1.044e+00;4.166e-01;-2.375e-01;3.989e-01;-2.274e-01;9.020e-01;9.020e-01;1.032e+00;2.061e-01;-1.049e-01;1.032e+00;2.061e-01;-1.049e-01;1.044e+00;7.500e-01;-4.275e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.120860000;1.044e+00;4.166e-01;-2.375e-01;3.989e-01;-2.274e-01;9.019e-01;9.019e-01;1.032e+00;2.061e-01;-1.049e-01;1.032e+00;2.061e-01;-1.049e-01;1.044e+00;7.500e-01;-4.275e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.122860000;1.044e+00;4.166e-01;-2.375e-01;3.989e-01;-2.274e-01;9.019e-01;9.019e-01;1.032e+00;2.061e-01;-1.049e-01;1.032e+00;2.061e-01;-1.049e-01;1.044e+00;7.500e-01;-4.276e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.123860000;1.044e+00;4.166e-01;-2.376e-01;3.989e-01;-2.274e-01;9.019e-01;9.019e-01;1.032e+00;2.061e-01;-1.050e-01;1.032e+00;2.061e-01;-1.050e-01;1.044e+00;7.500e-01;-4.276e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.124860000;1.044e+00;4.166e-01;-2.376e-01;3.989e-01;-2.275e-01;9.019e-01;9.019e-01;1.032e+00;2.061e-01;-1.050e-01;1.032e+00;2.061e-01;-1.050e-01;1.044e+00;7.500e-01;-4.276e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.127860000;1.044e+00;4.166e-01;-2.376e-01;3.989e-01;-2.275e-01;9.019e-01;9.019e-01;1.032e+00;2.061e-01;-1.050e-01;1.032e+00;2.061e-01;-1.050e-01;1.044e+00;7.500e-01;-4.278e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.128860000;1.044e+00;4.166e-01;-2.377e-01;3.989e-01;-2.275e-01;9.018e-01;9.018e-01;1.032e+00;2.061e-01;-1.050e-01;1.032e+00;2.061e-01;-1.050e-01;1.044e+00;7.500e-01;-4.278e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.129860000;1.044e+00;4.166e-01;-2.377e-01;3.989e-01;-2.276e-01;9.018e-01;9.018e-01;1.032e+00;2.061e-01;-1.050e-01;1.032e+00;2.061e-01;-1.050e-01;1.044e+00;7.500e-01;-4.278e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.132860000;1.044e+00;4.166e-01;-2.377e-01;3.989e-01;-2.276e-01;9.018e-01;9.018e-01;1.032e+00;2.061e-01;-1.050e-01;1.032e+00;2.061e-01;-1.050e-01;1.044e+00;7.500e-01;-4.279e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.133860000;1.044e+00;4.166e-01;-2.378e-01;3.989e-01;-2.276e-01;9.018e-01;9.018e-01;1.032e+00;2.061e-01;-1.051e-01;1.032e+00;2.061e-01;-1.051e-01;1.044e+00;7.500e-01;-4.280e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.134860000;1.044e+00;4.166e-01;-2.378e-01;3.989e-01;-2.277e-01;9.018e-01;9.018e-01;1.032e+00;2.061e-01;-1.051e-01;1.032e+00;2.061e-01;-1.051e-01;1.044e+00;7.500e-01;-4.280e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.135860000;1.044e+00;4.166e-01;-2.378e-01;3.989e-01;-2.277e-01;9.018e-01;9.018e-01;1.032e+00;2.061e-01;-1.051e-01;1.032e+00;2.061e-01;-1.051e-01;1.044e+00;7.500e-01;-4.280e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.136860000;1.044e+00;4.166e-01;-2.378e-01;3.989e-01;-2.277e-01;9.017e-01;9.017e-01;1.032e+00;2.061e-01;-1.051e-01;1.032e+00;2.061e-01;-1.051e-01;1.044e+00;7.500e-01;-4.281e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.137860000;1.044e+00;4.166e-01;-2.378e-01;3.989e-01;-2.277e-01;9.017e-01;9.017e-01;1.032e+00;2.061e-01;-1.051e-01;1.032e+00;2.061e-01;-1.051e-01;1.044e+00;7.500e-01;-4.281e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.138860000;1.044e+00;4.166e-01;-2.379e-01;3.989e-01;-2.277e-01;9.017e-01;9.017e-01;1.032e+00;2.061e-01;-1.051e-01;1.032e+00;2.061e-01;-1.051e-01;1.044e+00;7.500e-01;-4.282e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.139860000;1.044e+00;4.166e-01;-2.379e-01;3.989e-01;-2.278e-01;9.017e-01;9.017e-01;1.032e+00;2.061e-01;-1.051e-01;1.032e+00;2.061e-01;-1.051e-01;1.044e+00;7.500e-01;-4.282e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.142860000;1.044e+00;4.166e-01;-2.379e-01;3.989e-01;-2.278e-01;9.017e-01;9.017e-01;1.032e+00;2.061e-01;-1.051e-01;1.032e+00;2.061e-01;-1.051e-01;1.044e+00;7.500e-01;-4.283e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.143860000;1.044e+00;4.166e-01;-2.380e-01;3.989e-01;-2.278e-01;9.017e-01;9.017e-01;1.032e+00;2.061e-01;-1.051e-01;1.032e+00;2.061e-01;-1.051e-01;1.044e+00;7.500e-01;-4.283e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.144860000;1.044e+00;4.166e-01;-2.380e-01;3.989e-01;-2.279e-01;9.017e-01;9.017e-01;1.032e+00;2.061e-01;-1.052e-01;1.032e+00;2.061e-01;-1.052e-01;1.044e+00;7.500e-01;-4.284e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.145860000;1.044e+00;4.166e-01;-2.380e-01;3.989e-01;-2.279e-01;9.016e-01;9.016e-01;1.032e+00;2.061e-01;-1.052e-01;1.032e+00;2.061e-01;-1.052e-01;1.044e+00;7.500e-01;-4.284e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.147860000;1.044e+00;4.166e-01;-2.380e-01;3.989e-01;-2.279e-01;9.016e-01;9.016e-01;1.032e+00;2.061e-01;-1.052e-01;1.032e+00;2.061e-01;-1.052e-01;1.044e+00;7.500e-01;-4.285e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.148860000;1.044e+00;4.166e-01;-2.381e-01;3.989e-01;-2.279e-01;9.016e-01;9.016e-01;1.032e+00;2.061e-01;-1.052e-01;1.032e+00;2.061e-01;-1.052e-01;1.044e+00;7.500e-01;-4.285e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.149860000;1.044e+00;4.166e-01;-2.381e-01;3.989e-01;-2.280e-01;9.016e-01;9.016e-01;1.032e+00;2.061e-01;-1.052e-01;1.032e+00;2.061e-01;-1.052e-01;1.044e+00;7.500e-01;-4.286e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.151860000;1.044e+00;4.166e-01;-2.381e-01;3.989e-01;-2.280e-01;9.016e-01;9.016e-01;1.032e+00;2.061e-01;-1.052e-01;1.032e+00;2.061e-01;-1.052e-01;1.044e+00;7.500e-01;-4.286e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.152860000;1.044e+00;4.166e-01;-2.382e-01;3.989e-01;-2.280e-01;9.016e-01;9.016e-01;1.032e+00;2.061e-01;-1.052e-01;1.032e+00;2.061e-01;-1.052e-01;1.044e+00;7.500e-01;-4.287e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.153860000;1.044e+00;4.166e-01;-2.382e-01;3.989e-01;-2.280e-01;9.015e-01;9.015e-01;1.032e+00;2.061e-01;-1.052e-01;1.032e+00;2.061e-01;-1.052e-01;1.044e+00;7.500e-01;-4.287e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.154860000;1.044e+00;4.166e-01;-2.382e-01;3.989e-01;-2.281e-01;9.015e-01;9.015e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.500e-01;-4.287e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.156860000;1.044e+00;4.166e-01;-2.382e-01;3.989e-01;-2.281e-01;9.015e-01;9.015e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.500e-01;-4.288e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.157860000;1.044e+00;4.166e-01;-2.383e-01;3.989e-01;-2.281e-01;9.015e-01;9.015e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.500e-01;-4.289e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.158860000;1.044e+00;4.166e-01;-2.383e-01;3.989e-01;-2.281e-01;9.015e-01;9.015e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.500e-01;-4.289e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.159860000;1.044e+00;4.166e-01;-2.383e-01;3.989e-01;-2.282e-01;9.015e-01;9.015e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.500e-01;-4.289e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.160860000;1.044e+00;4.166e-01;-2.383e-01;3.989e-01;-2.282e-01;9.015e-01;9.015e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.500e-01;-4.290e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.161860000;1.044e+00;4.166e-01;-2.383e-01;3.989e-01;-2.282e-01;9.014e-01;9.014e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.500e-01;-4.290e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.162860000;1.044e+00;4.166e-01;-2.383e-01;3.989e-01;-2.282e-01;9.014e-01;9.014e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.500e-01;-4.290e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.163860000;1.044e+00;4.166e-01;-2.384e-01;3.989e-01;-2.282e-01;9.014e-01;9.014e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.500e-01;-4.291e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.164860000;1.044e+00;4.166e-01;-2.384e-01;3.989e-01;-2.282e-01;9.014e-01;9.014e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.500e-01;-4.291e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.165860000;1.044e+00;4.166e-01;-2.384e-01;3.989e-01;-2.283e-01;9.014e-01;9.014e-01;1.032e+00;2.061e-01;-1.054e-01;1.032e+00;2.061e-01;-1.054e-01;1.044e+00;7.500e-01;-4.291e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.167860000;1.044e+00;4.166e-01;-2.384e-01;3.989e-01;-2.283e-01;9.014e-01;9.014e-01;1.032e+00;2.061e-01;-1.054e-01;1.032e+00;2.061e-01;-1.054e-01;1.044e+00;7.500e-01;-4.292e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.168860000;1.044e+00;4.166e-01;-2.385e-01;3.989e-01;-2.283e-01;9.014e-01;9.014e-01;1.032e+00;2.061e-01;-1.054e-01;1.032e+00;2.061e-01;-1.054e-01;1.044e+00;7.500e-01;-4.292e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.169860000;1.044e+00;4.166e-01;-2.385e-01;3.989e-01;-2.283e-01;9.014e-01;9.014e-01;1.032e+00;2.061e-01;-1.054e-01;1.032e+00;2.061e-01;-1.054e-01;1.044e+00;7.500e-01;-4.293e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.170860000;1.044e+00;4.166e-01;-2.385e-01;3.989e-01;-2.284e-01;9.013e-01;9.013e-01;1.032e+00;2.061e-01;-1.054e-01;1.032e+00;2.061e-01;-1.054e-01;1.044e+00;7.500e-01;-4.293e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.172860000;1.044e+00;4.166e-01;-2.385e-01;3.989e-01;-2.284e-01;9.013e-01;9.013e-01;1.032e+00;2.061e-01;-1.054e-01;1.032e+00;2.061e-01;-1.054e-01;1.044e+00;7.500e-01;-4.294e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.173860000;1.044e+00;4.166e-01;-2.386e-01;3.989e-01;-2.284e-01;9.013e-01;9.013e-01;1.032e+00;2.061e-01;-1.054e-01;1.032e+00;2.061e-01;-1.054e-01;1.044e+00;7.500e-01;-4.294e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.174860000;1.044e+00;4.166e-01;-2.386e-01;3.989e-01;-2.284e-01;9.013e-01;9.013e-01;1.032e+00;2.061e-01;-1.054e-01;1.032e+00;2.061e-01;-1.054e-01;1.044e+00;7.500e-01;-4.295e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.175860000;1.044e+00;4.166e-01;-2.386e-01;3.989e-01;-2.285e-01;9.013e-01;9.013e-01;1.032e+00;2.061e-01;-1.055e-01;1.032e+00;2.061e-01;-1.055e-01;1.044e+00;7.500e-01;-4.295e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.177860000;1.044e+00;4.166e-01;-2.386e-01;3.989e-01;-2.285e-01;9.013e-01;9.013e-01;1.032e+00;2.061e-01;-1.055e-01;1.032e+00;2.061e-01;-1.055e-01;1.044e+00;7.500e-01;-4.296e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.178860000;1.044e+00;4.166e-01;-2.387e-01;3.989e-01;-2.285e-01;9.012e-01;9.012e-01;1.032e+00;2.061e-01;-1.055e-01;1.032e+00;2.061e-01;-1.055e-01;1.044e+00;7.500e-01;-4.296e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.180860000;1.044e+00;4.166e-01;-2.387e-01;3.989e-01;-2.285e-01;9.012e-01;9.012e-01;1.032e+00;2.061e-01;-1.055e-01;1.032e+00;2.061e-01;-1.055e-01;1.044e+00;7.500e-01;-4.297e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.181860000;1.044e+00;4.166e-01;-2.387e-01;3.989e-01;-2.286e-01;9.012e-01;9.012e-01;1.032e+00;2.061e-01;-1.055e-01;1.032e+00;2.061e-01;-1.055e-01;1.044e+00;7.500e-01;-4.297e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.182860000;1.044e+00;4.166e-01;-2.387e-01;3.989e-01;-2.286e-01;9.012e-01;9.012e-01;1.032e+00;2.061e-01;-1.055e-01;1.032e+00;2.061e-01;-1.055e-01;1.044e+00;7.500e-01;-4.297e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.183860000;1.044e+00;4.166e-01;-2.388e-01;3.989e-01;-2.286e-01;9.012e-01;9.012e-01;1.032e+00;2.061e-01;-1.055e-01;1.032e+00;2.061e-01;-1.055e-01;1.044e+00;7.500e-01;-4.298e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.185860000;1.044e+00;4.166e-01;-2.388e-01;3.989e-01;-2.286e-01;9.012e-01;9.012e-01;1.032e+00;2.061e-01;-1.055e-01;1.032e+00;2.061e-01;-1.055e-01;1.044e+00;7.500e-01;-4.298e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.186860000;1.044e+00;4.166e-01;-2.388e-01;3.989e-01;-2.287e-01;9.012e-01;9.012e-01;1.032e+00;2.061e-01;-1.056e-01;1.032e+00;2.061e-01;-1.056e-01;1.044e+00;7.500e-01;-4.299e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.187860000;1.044e+00;4.166e-01;-2.388e-01;3.989e-01;-2.287e-01;9.011e-01;9.011e-01;1.032e+00;2.061e-01;-1.056e-01;1.032e+00;2.061e-01;-1.056e-01;1.044e+00;7.500e-01;-4.299e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.188860000;1.044e+00;4.166e-01;-2.389e-01;3.989e-01;-2.287e-01;9.011e-01;9.011e-01;1.032e+00;2.061e-01;-1.056e-01;1.032e+00;2.061e-01;-1.056e-01;1.044e+00;7.500e-01;-4.299e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.191860000;1.044e+00;4.166e-01;-2.389e-01;3.989e-01;-2.287e-01;9.011e-01;9.011e-01;1.032e+00;2.061e-01;-1.056e-01;1.032e+00;2.061e-01;-1.056e-01;1.044e+00;7.500e-01;-4.300e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.192860000;1.044e+00;4.166e-01;-2.389e-01;3.989e-01;-2.288e-01;9.011e-01;9.011e-01;1.032e+00;2.061e-01;-1.056e-01;1.032e+00;2.061e-01;-1.056e-01;1.044e+00;7.500e-01;-4.301e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.193860000;1.044e+00;4.166e-01;-2.390e-01;3.989e-01;-2.288e-01;9.011e-01;9.011e-01;1.032e+00;2.061e-01;-1.056e-01;1.032e+00;2.061e-01;-1.056e-01;1.044e+00;7.500e-01;-4.301e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.195860000;1.044e+00;4.166e-01;-2.390e-01;3.989e-01;-2.288e-01;9.011e-01;9.011e-01;1.032e+00;2.061e-01;-1.056e-01;1.032e+00;2.061e-01;-1.056e-01;1.044e+00;7.500e-01;-4.302e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.196860000;1.044e+00;4.166e-01;-2.390e-01;3.989e-01;-2.288e-01;9.010e-01;9.010e-01;1.032e+00;2.061e-01;-1.056e-01;1.032e+00;2.061e-01;-1.056e-01;1.044e+00;7.500e-01;-4.302e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.197860000;1.044e+00;4.166e-01;-2.390e-01;3.989e-01;-2.289e-01;9.010e-01;9.010e-01;1.032e+00;2.061e-01;-1.057e-01;1.032e+00;2.061e-01;-1.057e-01;1.044e+00;7.500e-01;-4.302e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.198860000;1.044e+00;4.166e-01;-2.390e-01;3.989e-01;-2.289e-01;9.010e-01;9.010e-01;1.032e+00;2.061e-01;-1.057e-01;1.032e+00;2.061e-01;-1.057e-01;1.044e+00;7.500e-01;-4.303e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.199860000;1.044e+00;4.166e-01;-2.391e-01;3.989e-01;-2.289e-01;9.010e-01;9.010e-01;1.032e+00;2.061e-01;-1.057e-01;1.032e+00;2.061e-01;-1.057e-01;1.044e+00;7.500e-01;-4.303e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.202860000;1.044e+00;4.166e-01;-2.391e-01;3.989e-01;-2.289e-01;9.010e-01;9.010e-01;1.032e+00;2.061e-01;-1.057e-01;1.032e+00;2.061e-01;-1.057e-01;1.044e+00;7.500e-01;-4.304e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.203860000;1.044e+00;4.166e-01;-2.391e-01;3.989e-01;-2.290e-01;9.010e-01;9.010e-01;1.032e+00;2.061e-01;-1.057e-01;1.032e+00;2.061e-01;-1.057e-01;1.044e+00;7.500e-01;-4.305e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.204860000;1.044e+00;4.166e-01;-2.392e-01;3.989e-01;-2.290e-01;9.009e-01;9.009e-01;1.032e+00;2.061e-01;-1.057e-01;1.032e+00;2.061e-01;-1.057e-01;1.044e+00;7.500e-01;-4.305e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.207860000;1.044e+00;4.166e-01;-2.392e-01;3.989e-01;-2.290e-01;9.009e-01;9.009e-01;1.032e+00;2.061e-01;-1.057e-01;1.032e+00;2.061e-01;-1.057e-01;1.044e+00;7.500e-01;-4.306e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.208860000;1.044e+00;4.166e-01;-2.392e-01;3.989e-01;-2.291e-01;9.009e-01;9.009e-01;1.032e+00;2.061e-01;-1.057e-01;1.032e+00;2.061e-01;-1.057e-01;1.044e+00;7.500e-01;-4.306e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.209860000;1.044e+00;4.166e-01;-2.393e-01;3.989e-01;-2.291e-01;9.009e-01;9.009e-01;1.032e+00;2.061e-01;-1.058e-01;1.032e+00;2.061e-01;-1.058e-01;1.044e+00;7.500e-01;-4.307e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.212860000;1.044e+00;4.166e-01;-2.393e-01;3.989e-01;-2.291e-01;9.009e-01;9.009e-01;1.032e+00;2.061e-01;-1.058e-01;1.032e+00;2.061e-01;-1.058e-01;1.044e+00;7.500e-01;-4.308e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.213860000;1.044e+00;4.166e-01;-2.393e-01;3.989e-01;-2.291e-01;9.008e-01;9.008e-01;1.032e+00;2.061e-01;-1.058e-01;1.032e+00;2.061e-01;-1.058e-01;1.044e+00;7.500e-01;-4.308e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.214860000;1.044e+00;4.166e-01;-2.393e-01;3.989e-01;-2.292e-01;9.008e-01;9.008e-01;1.032e+00;2.061e-01;-1.058e-01;1.032e+00;2.061e-01;-1.058e-01;1.044e+00;7.500e-01;-4.308e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.215860000;1.044e+00;4.166e-01;-2.394e-01;3.989e-01;-2.292e-01;9.008e-01;9.008e-01;1.032e+00;2.061e-01;-1.058e-01;1.032e+00;2.061e-01;-1.058e-01;1.044e+00;7.500e-01;-4.309e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.219860000;1.044e+00;4.166e-01;-2.394e-01;3.989e-01;-2.292e-01;9.008e-01;9.008e-01;1.032e+00;2.061e-01;-1.058e-01;1.032e+00;2.061e-01;-1.058e-01;1.044e+00;7.500e-01;-4.310e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.220860000;1.044e+00;4.166e-01;-2.395e-01;3.989e-01;-2.293e-01;9.008e-01;9.008e-01;1.032e+00;2.061e-01;-1.059e-01;1.032e+00;2.061e-01;-1.059e-01;1.044e+00;7.500e-01;-4.310e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.221860000;1.044e+00;4.166e-01;-2.395e-01;3.989e-01;-2.293e-01;9.008e-01;9.008e-01;1.032e+00;2.061e-01;-1.059e-01;1.032e+00;2.061e-01;-1.059e-01;1.044e+00;7.500e-01;-4.311e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.222860000;1.044e+00;4.166e-01;-2.395e-01;3.989e-01;-2.293e-01;9.007e-01;9.007e-01;1.032e+00;2.061e-01;-1.059e-01;1.032e+00;2.061e-01;-1.059e-01;1.044e+00;7.500e-01;-4.311e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.224860000;1.044e+00;4.166e-01;-2.395e-01;3.989e-01;-2.293e-01;9.007e-01;9.007e-01;1.032e+00;2.061e-01;-1.059e-01;1.032e+00;2.061e-01;-1.059e-01;1.044e+00;7.500e-01;-4.311e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.225860000;1.044e+00;4.166e-01;-2.395e-01;3.989e-01;-2.294e-01;9.007e-01;9.007e-01;1.032e+00;2.061e-01;-1.059e-01;1.032e+00;2.061e-01;-1.059e-01;1.044e+00;7.500e-01;-4.312e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.226860000;1.044e+00;4.166e-01;-2.396e-01;3.989e-01;-2.294e-01;9.007e-01;9.007e-01;1.032e+00;2.061e-01;-1.059e-01;1.032e+00;2.061e-01;-1.059e-01;1.044e+00;7.500e-01;-4.312e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.230860000;1.044e+00;4.166e-01;-2.396e-01;3.989e-01;-2.294e-01;9.007e-01;9.007e-01;1.032e+00;2.061e-01;-1.059e-01;1.032e+00;2.061e-01;-1.059e-01;1.044e+00;7.500e-01;-4.313e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.231860000;1.044e+00;4.166e-01;-2.397e-01;3.989e-01;-2.295e-01;9.007e-01;9.007e-01;1.032e+00;2.061e-01;-1.059e-01;1.032e+00;2.061e-01;-1.059e-01;1.044e+00;7.500e-01;-4.314e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.232860000;1.044e+00;4.166e-01;-2.397e-01;3.989e-01;-2.295e-01;9.006e-01;9.006e-01;1.032e+00;2.061e-01;-1.060e-01;1.032e+00;2.061e-01;-1.060e-01;1.044e+00;7.500e-01;-4.314e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
