time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
66.236860000;1.044e+00;4.166e-01;-2.397e-01;3.989e-01;-2.295e-01;9.006e-01;9.006e-01;1.032e+00;2.061e-01;-1.060e-01;1.032e+00;2.061e-01;-1.060e-01;1.044e+00;7.500e-01;-4.315e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.237860000;1.044e+00;4.166e-01;-2.398e-01;3.989e-01;-2.296e-01;9.006e-01;9.006e-01;1.032e+00;2.061e-01;-1.060e-01;1.032e+00;2.061e-01;-1.060e-01;1.044e+00;7.500e-01;-4.316e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.240860000;1.044e+00;4.166e-01;-2.398e-01;3.989e-01;-2.296e-01;9.006e-01;9.006e-01;1.032e+00;2.061e-01;-1.060e-01;1.032e+00;2.061e-01;-1.060e-01;1.044e+00;7.500e-01;-4.317e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.241860000;1.044e+00;4.166e-01;-2.398e-01;3.989e-01;-2.296e-01;9.005e-01;9.005e-01;1.032e+00;2.061e-01;-1.060e-01;1.032e+00;2.061e-01;-1.060e-01;1.044e+00;7.500e-01;-4.317e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.242860000;1.044e+00;4.166e-01;-2.399e-01;3.989e-01;-2.296e-01;9.005e-01;9.005e-01;1.032e+00;2.061e-01;-1.060e-01;1.032e+00;2.061e-01;-1.060e-01;1.044e+00;7.500e-01;-4.317e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.243860000;1.044e+00;4.166e-01;-2.399e-01;3.989e-01;-2.297e-01;9.005e-01;9.005e-01;1.032e+00;2.061e-01;-1.061e-01;1.032e+00;2.061e-01;-1.061e-01;1.044e+00;7.500e-01;-4.318e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.247860000;1.044e+00;4.166e-01;-2.399e-01;3.989e-01;-2.297e-01;9.005e-01;9.005e-01;1.032e+00;2.061e-01;-1.061e-01;1.032e+00;2.061e-01;-1.061e-01;1.044e+00;7.500e-01;-4.319e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.248860000;1.044e+00;4.166e-01;-2.400e-01;3.989e-01;-2.297e-01;9.005e-01;9.005e-01;1.032e+00;2.061e-01;-1.061e-01;1.032e+00;2.061e-01;-1.061e-01;1.044e+00;7.500e-01;-4.319e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.249860000;1.044e+00;4.166e-01;-2.400e-01;3.989e-01;-2.298e-01;9.005e-01;9.005e-01;1.032e+00;2.061e-01;-1.061e-01;1.032e+00;2.061e-01;-1.061e-01;1.044e+00;7.500e-01;-4.320e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.250860000;1.044e+00;4.166e-01;-2.400e-01;3.989e-01;-2.298e-01;9.004e-01;9.004e-01;1.032e+00;2.061e-01;-1.061e-01;1.032e+00;2.061e-01;-1.061e-01;1.044e+00;7.500e-01;-4.320e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.253860000;1.044e+00;4.166e-01;-2.400e-01;3.989e-01;-2.298e-01;9.004e-01;9.004e-01;1.032e+00;2.061e-01;-1.061e-01;1.032e+00;2.061e-01;-1.061e-01;1.044e+00;7.500e-01;-4.321e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.254860000;1.044e+00;4.166e-01;-2.401e-01;3.989e-01;-2.298e-01;9.004e-01;9.004e-01;1.032e+00;2.061e-01;-1.061e-01;1.032e+00;2.061e-01;-1.061e-01;1.044e+00;7.500e-01;-4.321e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.255860000;1.044e+00;4.166e-01;-2.401e-01;3.989e-01;-2.299e-01;9.004e-01;9.004e-01;1.032e+00;2.061e-01;-1.061e-01;1.032e+00;2.061e-01;-1.061e-01;1.044e+00;7.500e-01;-4.321e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.256860000;1.044e+00;4.166e-01;-2.401e-01;3.989e-01;-2.299e-01;9.004e-01;9.004e-01;1.032e+00;2.061e-01;-1.062e-01;1.032e+00;2.061e-01;-1.062e-01;1.044e+00;7.500e-01;-4.322e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.259860000;1.044e+00;4.166e-01;-2.401e-01;3.989e-01;-2.299e-01;9.004e-01;9.004e-01;1.032e+00;2.061e-01;-1.062e-01;1.032e+00;2.061e-01;-1.062e-01;1.044e+00;7.500e-01;-4.323e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.260860000;1.044e+00;4.166e-01;-2.402e-01;3.989e-01;-2.299e-01;9.003e-01;9.003e-01;1.032e+00;2.061e-01;-1.062e-01;1.032e+00;2.061e-01;-1.062e-01;1.044e+00;7.500e-01;-4.323e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.261860000;1.044e+00;4.166e-01;-2.402e-01;3.989e-01;-2.300e-01;9.003e-01;9.003e-01;1.032e+00;2.061e-01;-1.062e-01;1.032e+00;2.061e-01;-1.062e-01;1.044e+00;7.500e-01;-4.323e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.264860000;1.044e+00;4.166e-01;-2.402e-01;3.989e-01;-2.300e-01;9.003e-01;9.003e-01;1.032e+00;2.061e-01;-1.062e-01;1.032e+00;2.061e-01;-1.062e-01;1.044e+00;7.500e-01;-4.324e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.265860000;1.044e+00;4.166e-01;-2.403e-01;3.989e-01;-2.300e-01;9.003e-01;9.003e-01;1.032e+00;2.061e-01;-1.062e-01;1.032e+00;2.061e-01;-1.062e-01;1.044e+00;7.500e-01;-4.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.266860000;1.044e+00;4.166e-01;-2.403e-01;3.989e-01;-2.300e-01;9.003e-01;9.003e-01;1.032e+00;2.061e-01;-1.062e-01;1.032e+00;2.061e-01;-1.062e-01;1.044e+00;7.500e-01;-4.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.267860000;1.044e+00;4.166e-01;-2.403e-01;3.989e-01;-2.301e-01;9.003e-01;9.003e-01;1.032e+00;2.061e-01;-1.062e-01;1.032e+00;2.061e-01;-1.062e-01;1.044e+00;7.500e-01;-4.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.268860000;1.044e+00;4.166e-01;-2.403e-01;3.989e-01;-2.301e-01;9.003e-01;9.003e-01;1.032e+00;2.061e-01;-1.063e-01;1.032e+00;2.061e-01;-1.063e-01;1.044e+00;7.500e-01;-4.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.269860000;1.044e+00;4.166e-01;-2.403e-01;3.989e-01;-2.301e-01;9.003e-01;9.003e-01;1.032e+00;2.061e-01;-1.063e-01;1.032e+00;2.061e-01;-1.063e-01;1.044e+00;7.500e-01;-4.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.270860000;1.044e+00;4.166e-01;-2.403e-01;3.989e-01;-2.301e-01;9.002e-01;9.002e-01;1.032e+00;2.061e-01;-1.063e-01;1.032e+00;2.061e-01;-1.063e-01;1.044e+00;7.500e-01;-4.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.271860000;1.044e+00;4.166e-01;-2.404e-01;3.989e-01;-2.301e-01;9.002e-01;9.002e-01;1.032e+00;2.061e-01;-1.063e-01;1.032e+00;2.061e-01;-1.063e-01;1.044e+00;7.500e-01;-4.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.272860000;1.044e+00;4.166e-01;-2.404e-01;3.989e-01;-2.301e-01;9.002e-01;9.002e-01;1.032e+00;2.061e-01;-1.063e-01;1.032e+00;2.061e-01;-1.063e-01;1.044e+00;7.500e-01;-4.327e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.273860000;1.044e+00;4.166e-01;-2.404e-01;3.989e-01;-2.302e-01;9.002e-01;9.002e-01;1.032e+00;2.061e-01;-1.063e-01;1.032e+00;2.061e-01;-1.063e-01;1.044e+00;7.500e-01;-4.327e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.276860000;1.044e+00;4.166e-01;-2.404e-01;3.989e-01;-2.302e-01;9.002e-01;9.002e-01;1.032e+00;2.061e-01;-1.063e-01;1.032e+00;2.061e-01;-1.063e-01;1.044e+00;7.500e-01;-4.328e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.277860000;1.044e+00;4.166e-01;-2.405e-01;3.989e-01;-2.302e-01;9.002e-01;9.002e-01;1.032e+00;2.061e-01;-1.063e-01;1.032e+00;2.061e-01;-1.063e-01;1.044e+00;7.500e-01;-4.328e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.278860000;1.044e+00;4.166e-01;-2.405e-01;3.989e-01;-2.302e-01;9.002e-01;9.002e-01;1.032e+00;2.061e-01;-1.063e-01;1.032e+00;2.061e-01;-1.063e-01;1.044e+00;7.500e-01;-4.328e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.279860000;1.044e+00;4.166e-01;-2.405e-01;3.989e-01;-2.303e-01;9.002e-01;9.002e-01;1.032e+00;2.061e-01;-1.063e-01;1.032e+00;2.061e-01;-1.063e-01;1.044e+00;7.500e-01;-4.329e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.280860000;1.044e+00;4.166e-01;-2.405e-01;3.989e-01;-2.303e-01;9.001e-01;9.001e-01;1.032e+00;2.061e-01;-1.064e-01;1.032e+00;2.061e-01;-1.064e-01;1.044e+00;7.500e-01;-4.329e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.282860000;1.044e+00;4.166e-01;-2.405e-01;3.989e-01;-2.303e-01;9.001e-01;9.001e-01;1.032e+00;2.061e-01;-1.064e-01;1.032e+00;2.061e-01;-1.064e-01;1.044e+00;7.500e-01;-4.330e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.283860000;1.044e+00;4.166e-01;-2.406e-01;3.989e-01;-2.303e-01;9.001e-01;9.001e-01;1.032e+00;2.061e-01;-1.064e-01;1.032e+00;2.061e-01;-1.064e-01;1.044e+00;7.500e-01;-4.330e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.284860000;1.044e+00;4.166e-01;-2.406e-01;3.989e-01;-2.303e-01;9.001e-01;9.001e-01;1.032e+00;2.061e-01;-1.064e-01;1.032e+00;2.061e-01;-1.064e-01;1.044e+00;7.500e-01;-4.330e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.285860000;1.044e+00;4.166e-01;-2.406e-01;3.989e-01;-2.304e-01;9.001e-01;9.001e-01;1.032e+00;2.061e-01;-1.064e-01;1.032e+00;2.061e-01;-1.064e-01;1.044e+00;7.500e-01;-4.331e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.288860000;1.044e+00;4.166e-01;-2.406e-01;3.989e-01;-2.304e-01;9.001e-01;9.001e-01;1.032e+00;2.061e-01;-1.064e-01;1.032e+00;2.061e-01;-1.064e-01;1.044e+00;7.500e-01;-4.331e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.289860000;1.044e+00;4.166e-01;-2.407e-01;3.989e-01;-2.304e-01;9.001e-01;9.001e-01;1.032e+00;2.061e-01;-1.064e-01;1.032e+00;2.061e-01;-1.064e-01;1.044e+00;7.500e-01;-4.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.290860000;1.044e+00;4.166e-01;-2.407e-01;3.989e-01;-2.304e-01;9.000e-01;9.000e-01;1.032e+00;2.061e-01;-1.064e-01;1.032e+00;2.061e-01;-1.064e-01;1.044e+00;7.500e-01;-4.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.291860000;1.044e+00;4.166e-01;-2.407e-01;3.989e-01;-2.304e-01;9.000e-01;9.000e-01;1.032e+00;2.061e-01;-1.064e-01;1.032e+00;2.061e-01;-1.064e-01;1.044e+00;7.500e-01;-4.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.292860000;1.044e+00;4.166e-01;-2.407e-01;3.989e-01;-2.305e-01;9.000e-01;9.000e-01;1.032e+00;2.061e-01;-1.064e-01;1.032e+00;2.061e-01;-1.064e-01;1.044e+00;7.500e-01;-4.333e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.293860000;1.044e+00;4.166e-01;-2.407e-01;3.989e-01;-2.305e-01;9.000e-01;9.000e-01;1.032e+00;2.061e-01;-1.065e-01;1.032e+00;2.061e-01;-1.065e-01;1.044e+00;7.500e-01;-4.333e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.294860000;1.044e+00;4.166e-01;-2.407e-01;3.989e-01;-2.305e-01;9.000e-01;9.000e-01;1.032e+00;2.061e-01;-1.065e-01;1.032e+00;2.061e-01;-1.065e-01;1.044e+00;7.500e-01;-4.333e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.295860000;1.044e+00;4.166e-01;-2.408e-01;3.989e-01;-2.305e-01;9.000e-01;9.000e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.500e-01;-4.334e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.297860000;1.044e+00;4.166e-01;-2.408e-01;3.989e-01;-2.305e-01;9.000e-01;9.000e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.500e-01;-4.334e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.298860000;1.044e+00;4.166e-01;-2.408e-01;3.989e-01;-2.306e-01;9.000e-01;9.000e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.500e-01;-4.334e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.299860000;1.044e+00;4.166e-01;-2.408e-01;3.989e-01;-2.306e-01;9.000e-01;9.000e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.500e-01;-4.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.300860000;1.044e+00;4.166e-01;-2.408e-01;3.989e-01;-2.306e-01;8.999e-01;8.999e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.500e-01;-4.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.301860000;1.044e+00;4.166e-01;-2.409e-01;3.989e-01;-2.306e-01;8.999e-01;8.999e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.500e-01;-4.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.304860000;1.044e+00;4.166e-01;-2.409e-01;3.989e-01;-2.306e-01;8.999e-01;8.999e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.500e-01;-4.336e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.305860000;1.044e+00;4.166e-01;-2.409e-01;3.989e-01;-2.307e-01;8.999e-01;8.999e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.500e-01;-4.336e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.306860000;1.044e+00;4.166e-01;-2.409e-01;3.989e-01;-2.307e-01;8.999e-01;8.999e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.500e-01;-4.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.307860000;1.044e+00;4.166e-01;-2.409e-01;3.989e-01;-2.307e-01;8.999e-01;8.999e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.500e-01;-4.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.308860000;1.044e+00;4.166e-01;-2.410e-01;3.989e-01;-2.307e-01;8.999e-01;8.999e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.500e-01;-4.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.309860000;1.044e+00;4.166e-01;-2.410e-01;3.989e-01;-2.307e-01;8.999e-01;8.999e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.500e-01;-4.338e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.310860000;1.044e+00;4.166e-01;-2.410e-01;3.989e-01;-2.307e-01;8.998e-01;8.998e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.500e-01;-4.338e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.311860000;1.044e+00;4.166e-01;-2.410e-01;3.989e-01;-2.308e-01;8.998e-01;8.998e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.500e-01;-4.338e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.313860000;1.044e+00;4.166e-01;-2.410e-01;3.989e-01;-2.308e-01;8.998e-01;8.998e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.500e-01;-4.339e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.314860000;1.044e+00;4.166e-01;-2.411e-01;3.989e-01;-2.308e-01;8.998e-01;8.998e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.500e-01;-4.339e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.317860000;1.044e+00;4.166e-01;-2.411e-01;3.989e-01;-2.308e-01;8.998e-01;8.998e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.500e-01;-4.340e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.318860000;1.044e+00;4.166e-01;-2.411e-01;3.989e-01;-2.309e-01;8.998e-01;8.998e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.500e-01;-4.340e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.319860000;1.044e+00;4.166e-01;-2.411e-01;3.989e-01;-2.309e-01;8.998e-01;8.998e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.500e-01;-4.340e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.320860000;1.044e+00;4.166e-01;-2.412e-01;3.989e-01;-2.309e-01;8.998e-01;8.998e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.500e-01;-4.341e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.321860000;1.044e+00;4.166e-01;-2.412e-01;3.989e-01;-2.309e-01;8.997e-01;8.997e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.500e-01;-4.341e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.323860000;1.044e+00;4.166e-01;-2.412e-01;3.989e-01;-2.309e-01;8.997e-01;8.997e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.500e-01;-4.342e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.324860000;1.044e+00;4.166e-01;-2.412e-01;3.989e-01;-2.310e-01;8.997e-01;8.997e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.500e-01;-4.342e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.326860000;1.044e+00;4.166e-01;-2.412e-01;3.989e-01;-2.310e-01;8.997e-01;8.997e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.500e-01;-4.342e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.327860000;1.044e+00;4.166e-01;-2.413e-01;3.989e-01;-2.310e-01;8.997e-01;8.997e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.500e-01;-4.343e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.330860000;1.044e+00;4.166e-01;-2.413e-01;3.989e-01;-2.310e-01;8.997e-01;8.997e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.500e-01;-4.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.331860000;1.044e+00;4.166e-01;-2.413e-01;3.989e-01;-2.311e-01;8.996e-01;8.996e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.500e-01;-4.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.332860000;1.044e+00;4.166e-01;-2.413e-01;3.989e-01;-2.311e-01;8.996e-01;8.996e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.500e-01;-4.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.333860000;1.044e+00;4.166e-01;-2.414e-01;3.989e-01;-2.311e-01;8.996e-01;8.996e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.500e-01;-4.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.337860000;1.044e+00;4.166e-01;-2.414e-01;3.989e-01;-2.311e-01;8.996e-01;8.996e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.500e-01;-4.345e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.338860000;1.044e+00;4.166e-01;-2.414e-01;3.989e-01;-2.312e-01;8.996e-01;8.996e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.500e-01;-4.346e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.339860000;1.044e+00;4.166e-01;-2.414e-01;3.989e-01;-2.312e-01;8.996e-01;8.996e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.500e-01;-4.346e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.340860000;1.044e+00;4.166e-01;-2.415e-01;3.989e-01;-2.312e-01;8.996e-01;8.996e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.500e-01;-4.346e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.341860000;1.044e+00;4.166e-01;-2.415e-01;3.989e-01;-2.312e-01;8.996e-01;8.996e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.500e-01;-4.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.342860000;1.044e+00;4.166e-01;-2.415e-01;3.989e-01;-2.312e-01;8.995e-01;8.995e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.500e-01;-4.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.344860000;1.044e+00;4.166e-01;-2.415e-01;3.989e-01;-2.312e-01;8.995e-01;8.995e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.500e-01;-4.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.345860000;1.044e+00;4.166e-01;-2.415e-01;3.989e-01;-2.313e-01;8.995e-01;8.995e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.500e-01;-4.348e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.346860000;1.044e+00;4.166e-01;-2.416e-01;3.989e-01;-2.313e-01;8.995e-01;8.995e-01;1.032e+00;2.062e-01;-1.069e-01;1.032e+00;2.062e-01;-1.069e-01;1.044e+00;7.500e-01;-4.348e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.351860000;1.044e+00;4.166e-01;-2.416e-01;3.989e-01;-2.313e-01;8.995e-01;8.995e-01;1.032e+00;2.062e-01;-1.069e-01;1.032e+00;2.062e-01;-1.069e-01;1.044e+00;7.500e-01;-4.349e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.352860000;1.044e+00;4.166e-01;-2.416e-01;3.989e-01;-2.314e-01;8.995e-01;8.995e-01;1.032e+00;2.062e-01;-1.069e-01;1.032e+00;2.062e-01;-1.069e-01;1.044e+00;7.500e-01;-4.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.353860000;1.044e+00;4.166e-01;-2.417e-01;3.989e-01;-2.314e-01;8.994e-01;8.994e-01;1.032e+00;2.062e-01;-1.069e-01;1.032e+00;2.062e-01;-1.069e-01;1.044e+00;7.500e-01;-4.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.358860000;1.044e+00;4.166e-01;-2.417e-01;3.989e-01;-2.314e-01;8.994e-01;8.994e-01;1.032e+00;2.062e-01;-1.069e-01;1.032e+00;2.062e-01;-1.069e-01;1.044e+00;7.500e-01;-4.351e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.359860000;1.044e+00;4.166e-01;-2.417e-01;3.989e-01;-2.315e-01;8.994e-01;8.994e-01;1.032e+00;2.062e-01;-1.069e-01;1.032e+00;2.062e-01;-1.069e-01;1.044e+00;7.500e-01;-4.351e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.360860000;1.044e+00;4.166e-01;-2.418e-01;3.989e-01;-2.315e-01;8.994e-01;8.994e-01;1.032e+00;2.062e-01;-1.069e-01;1.032e+00;2.062e-01;-1.069e-01;1.044e+00;7.500e-01;-4.352e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.361860000;1.044e+00;4.166e-01;-2.418e-01;3.989e-01;-2.315e-01;8.994e-01;8.994e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.500e-01;-4.352e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.364860000;1.044e+00;4.166e-01;-2.418e-01;3.989e-01;-2.315e-01;8.994e-01;8.994e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.500e-01;-4.353e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.365860000;1.044e+00;4.166e-01;-2.418e-01;3.989e-01;-2.315e-01;8.993e-01;8.993e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.500e-01;-4.353e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.366860000;1.044e+00;4.166e-01;-2.419e-01;3.989e-01;-2.316e-01;8.993e-01;8.993e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.500e-01;-4.353e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.369860000;1.044e+00;4.166e-01;-2.419e-01;3.989e-01;-2.316e-01;8.993e-01;8.993e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.500e-01;-4.354e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.370860000;1.044e+00;4.167e-01;-2.419e-01;3.989e-01;-2.316e-01;8.993e-01;8.993e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.500e-01;-4.354e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.372860000;1.044e+00;4.167e-01;-2.419e-01;3.989e-01;-2.316e-01;8.993e-01;8.993e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.500e-01;-4.355e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.373860000;1.044e+00;4.167e-01;-2.420e-01;3.989e-01;-2.317e-01;8.993e-01;8.993e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.500e-01;-4.355e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.374860000;1.044e+00;4.167e-01;-2.420e-01;3.989e-01;-2.317e-01;8.993e-01;8.993e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.500e-01;-4.355e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.375860000;1.044e+00;4.167e-01;-2.420e-01;3.989e-01;-2.317e-01;8.993e-01;8.993e-01;1.032e+00;2.062e-01;-1.071e-01;1.032e+00;2.062e-01;-1.071e-01;1.044e+00;7.500e-01;-4.356e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.376860000;1.044e+00;4.167e-01;-2.420e-01;3.989e-01;-2.317e-01;8.992e-01;8.992e-01;1.032e+00;2.062e-01;-1.071e-01;1.032e+00;2.062e-01;-1.071e-01;1.044e+00;7.500e-01;-4.356e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.379860000;1.044e+00;4.167e-01;-2.420e-01;3.989e-01;-2.317e-01;8.992e-01;8.992e-01;1.032e+00;2.062e-01;-1.071e-01;1.032e+00;2.062e-01;-1.071e-01;1.044e+00;7.500e-01;-4.357e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.380860000;1.044e+00;4.167e-01;-2.421e-01;3.989e-01;-2.318e-01;8.992e-01;8.992e-01;1.032e+00;2.062e-01;-1.071e-01;1.032e+00;2.062e-01;-1.071e-01;1.044e+00;7.500e-01;-4.357e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.386860000;1.044e+00;4.167e-01;-2.421e-01;3.989e-01;-2.318e-01;8.992e-01;8.992e-01;1.032e+00;2.062e-01;-1.071e-01;1.032e+00;2.062e-01;-1.071e-01;1.044e+00;7.500e-01;-4.358e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.387860000;1.044e+00;4.167e-01;-2.422e-01;3.989e-01;-2.318e-01;8.992e-01;8.992e-01;1.032e+00;2.062e-01;-1.071e-01;1.032e+00;2.062e-01;-1.071e-01;1.044e+00;7.500e-01;-4.359e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.388860000;1.044e+00;4.167e-01;-2.422e-01;3.989e-01;-2.319e-01;8.991e-01;8.991e-01;1.032e+00;2.062e-01;-1.071e-01;1.032e+00;2.062e-01;-1.071e-01;1.044e+00;7.500e-01;-4.359e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.389860000;1.044e+00;4.167e-01;-2.422e-01;3.989e-01;-2.319e-01;8.991e-01;8.991e-01;1.032e+00;2.062e-01;-1.071e-01;1.032e+00;2.062e-01;-1.071e-01;1.044e+00;7.500e-01;-4.359e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.390860000;1.044e+00;4.167e-01;-2.422e-01;3.989e-01;-2.319e-01;8.991e-01;8.991e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.500e-01;-4.359e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.394860000;1.044e+00;4.167e-01;-2.422e-01;3.989e-01;-2.319e-01;8.991e-01;8.991e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.500e-01;-4.360e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.395860000;1.044e+00;4.167e-01;-2.423e-01;3.989e-01;-2.320e-01;8.991e-01;8.991e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.500e-01;-4.361e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.399860000;1.044e+00;4.167e-01;-2.423e-01;3.989e-01;-2.320e-01;8.991e-01;8.991e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.500e-01;-4.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.400860000;1.044e+00;4.167e-01;-2.423e-01;3.989e-01;-2.320e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.500e-01;-4.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.401860000;1.044e+00;4.167e-01;-2.423e-01;3.989e-01;-2.320e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.500e-01;-4.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.402860000;1.044e+00;4.167e-01;-2.424e-01;3.989e-01;-2.320e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.500e-01;-4.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.403860000;1.044e+00;4.167e-01;-2.424e-01;3.989e-01;-2.321e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.500e-01;-4.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.404860000;1.044e+00;4.167e-01;-2.424e-01;3.989e-01;-2.321e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.500e-01;-4.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.405860000;1.044e+00;4.167e-01;-2.424e-01;3.989e-01;-2.321e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.500e-01;-4.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.408860000;1.044e+00;4.167e-01;-2.424e-01;3.989e-01;-2.321e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.500e-01;-4.364e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.409860000;1.044e+00;4.167e-01;-2.425e-01;3.989e-01;-2.321e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.500e-01;-4.364e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.410860000;1.044e+00;4.167e-01;-2.425e-01;3.989e-01;-2.322e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.500e-01;-4.364e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.411860000;1.044e+00;4.167e-01;-2.425e-01;3.989e-01;-2.322e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.500e-01;-4.365e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.412860000;1.044e+00;4.167e-01;-2.425e-01;3.989e-01;-2.322e-01;8.989e-01;8.989e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.500e-01;-4.365e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.416860000;1.044e+00;4.167e-01;-2.425e-01;3.989e-01;-2.322e-01;8.989e-01;8.989e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.500e-01;-4.366e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.417860000;1.044e+00;4.167e-01;-2.426e-01;3.989e-01;-2.322e-01;8.989e-01;8.989e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.500e-01;-4.366e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.418860000;1.044e+00;4.167e-01;-2.426e-01;3.989e-01;-2.323e-01;8.989e-01;8.989e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.500e-01;-4.366e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.420860000;1.044e+00;4.167e-01;-2.426e-01;3.989e-01;-2.323e-01;8.989e-01;8.989e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.500e-01;-4.367e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.421860000;1.044e+00;4.167e-01;-2.426e-01;3.989e-01;-2.323e-01;8.989e-01;8.989e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.500e-01;-4.367e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.423860000;1.044e+00;4.167e-01;-2.426e-01;3.989e-01;-2.323e-01;8.989e-01;8.989e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.500e-01;-4.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.424860000;1.044e+00;4.167e-01;-2.427e-01;3.989e-01;-2.323e-01;8.989e-01;8.989e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.500e-01;-4.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.425860000;1.044e+00;4.167e-01;-2.427e-01;3.989e-01;-2.323e-01;8.988e-01;8.988e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.500e-01;-4.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.426860000;1.044e+00;4.167e-01;-2.427e-01;3.989e-01;-2.324e-01;8.988e-01;8.988e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.500e-01;-4.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.431860000;1.044e+00;4.167e-01;-2.427e-01;3.989e-01;-2.324e-01;8.988e-01;8.988e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.500e-01;-4.369e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.432860000;1.044e+00;4.167e-01;-2.428e-01;3.989e-01;-2.324e-01;8.988e-01;8.988e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.500e-01;-4.370e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.433860000;1.044e+00;4.167e-01;-2.428e-01;3.989e-01;-2.324e-01;8.988e-01;8.988e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.500e-01;-4.370e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.434860000;1.044e+00;4.167e-01;-2.428e-01;3.989e-01;-2.325e-01;8.988e-01;8.988e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.500e-01;-4.370e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.436860000;1.044e+00;4.167e-01;-2.428e-01;3.989e-01;-2.325e-01;8.988e-01;8.988e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.500e-01;-4.371e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.437860000;1.044e+00;4.167e-01;-2.428e-01;3.989e-01;-2.325e-01;8.988e-01;8.988e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.500e-01;-4.371e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.438860000;1.044e+00;4.167e-01;-2.428e-01;3.989e-01;-2.325e-01;8.987e-01;8.987e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.500e-01;-4.371e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.439860000;1.044e+00;4.167e-01;-2.429e-01;3.989e-01;-2.325e-01;8.987e-01;8.987e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.500e-01;-4.371e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.441860000;1.044e+00;4.167e-01;-2.429e-01;3.989e-01;-2.325e-01;8.987e-01;8.987e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.500e-01;-4.372e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.442860000;1.044e+00;4.167e-01;-2.429e-01;3.989e-01;-2.326e-01;8.987e-01;8.987e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.500e-01;-4.372e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.446860000;1.044e+00;4.167e-01;-2.429e-01;3.989e-01;-2.326e-01;8.987e-01;8.987e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.500e-01;-4.373e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.447860000;1.044e+00;4.167e-01;-2.430e-01;3.989e-01;-2.326e-01;8.987e-01;8.987e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.500e-01;-4.373e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.449860000;1.044e+00;4.167e-01;-2.430e-01;3.989e-01;-2.326e-01;8.987e-01;8.987e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.500e-01;-4.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.450860000;1.044e+00;4.167e-01;-2.430e-01;3.989e-01;-2.326e-01;8.986e-01;8.986e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.500e-01;-4.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.451860000;1.044e+00;4.167e-01;-2.430e-01;3.989e-01;-2.327e-01;8.986e-01;8.986e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.500e-01;-4.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.453860000;1.044e+00;4.167e-01;-2.430e-01;3.989e-01;-2.327e-01;8.986e-01;8.986e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.500e-01;-4.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.454860000;1.044e+00;4.167e-01;-2.430e-01;3.989e-01;-2.327e-01;8.986e-01;8.986e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.500e-01;-4.375e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.455860000;1.044e+00;4.167e-01;-2.431e-01;3.989e-01;-2.327e-01;8.986e-01;8.986e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.500e-01;-4.375e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.458860000;1.044e+00;4.167e-01;-2.431e-01;3.989e-01;-2.327e-01;8.986e-01;8.986e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.500e-01;-4.376e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.459860000;1.044e+00;4.167e-01;-2.431e-01;3.989e-01;-2.328e-01;8.986e-01;8.986e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.500e-01;-4.376e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.462860000;1.044e+00;4.167e-01;-2.431e-01;3.989e-01;-2.328e-01;8.986e-01;8.986e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.500e-01;-4.376e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.463860000;1.044e+00;4.167e-01;-2.432e-01;3.989e-01;-2.328e-01;8.986e-01;8.986e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.500e-01;-4.377e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.464860000;1.044e+00;4.167e-01;-2.432e-01;3.989e-01;-2.328e-01;8.985e-01;8.985e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.500e-01;-4.377e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.466860000;1.044e+00;4.167e-01;-2.432e-01;3.989e-01;-2.328e-01;8.985e-01;8.985e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.500e-01;-4.377e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.467860000;1.044e+00;4.167e-01;-2.432e-01;3.989e-01;-2.329e-01;8.985e-01;8.985e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.500e-01;-4.378e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.470860000;1.044e+00;4.167e-01;-2.432e-01;3.989e-01;-2.329e-01;8.985e-01;8.985e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.500e-01;-4.378e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.471860000;1.044e+00;4.167e-01;-2.432e-01;3.989e-01;-2.329e-01;8.985e-01;8.985e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.500e-01;-4.378e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.472860000;1.044e+00;4.167e-01;-2.433e-01;3.989e-01;-2.329e-01;8.985e-01;8.985e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.500e-01;-4.379e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.475860000;1.044e+00;4.167e-01;-2.433e-01;3.989e-01;-2.329e-01;8.985e-01;8.985e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.500e-01;-4.379e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.476860000;1.044e+00;4.167e-01;-2.433e-01;3.989e-01;-2.330e-01;8.985e-01;8.985e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.500e-01;-4.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.477860000;1.044e+00;4.167e-01;-2.433e-01;3.989e-01;-2.330e-01;8.985e-01;8.985e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.500e-01;-4.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.478860000;1.044e+00;4.167e-01;-2.433e-01;3.989e-01;-2.330e-01;8.984e-01;8.984e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.500e-01;-4.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.479860000;1.044e+00;4.167e-01;-2.433e-01;3.989e-01;-2.330e-01;8.984e-01;8.984e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.500e-01;-4.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.480860000;1.044e+00;4.167e-01;-2.434e-01;3.989e-01;-2.330e-01;8.984e-01;8.984e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.500e-01;-4.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.484860000;1.044e+00;4.167e-01;-2.434e-01;3.989e-01;-2.330e-01;8.984e-01;8.984e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.500e-01;-4.381e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.485860000;1.044e+00;4.167e-01;-2.434e-01;3.989e-01;-2.331e-01;8.984e-01;8.984e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.500e-01;-4.381e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.487860000;1.044e+00;4.167e-01;-2.434e-01;3.989e-01;-2.331e-01;8.984e-01;8.984e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.500e-01;-4.382e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.488860000;1.044e+00;4.167e-01;-2.434e-01;3.989e-01;-2.331e-01;8.984e-01;8.984e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.500e-01;-4.382e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.489860000;1.044e+00;4.167e-01;-2.435e-01;3.989e-01;-2.331e-01;8.984e-01;8.984e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.500e-01;-4.382e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.491860000;1.044e+00;4.167e-01;-2.435e-01;3.989e-01;-2.331e-01;8.984e-01;8.984e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.500e-01;-4.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.492860000;1.044e+00;4.167e-01;-2.435e-01;3.989e-01;-2.331e-01;8.983e-01;8.983e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.500e-01;-4.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.493860000;1.044e+00;4.167e-01;-2.435e-01;3.989e-01;-2.331e-01;8.983e-01;8.983e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.500e-01;-4.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.494860000;1.044e+00;4.167e-01;-2.435e-01;3.989e-01;-2.332e-01;8.983e-01;8.983e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.500e-01;-4.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.496860000;1.044e+00;4.167e-01;-2.435e-01;3.989e-01;-2.332e-01;8.983e-01;8.983e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.500e-01;-4.384e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.497860000;1.044e+00;4.167e-01;-2.436e-01;3.989e-01;-2.332e-01;8.983e-01;8.983e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.500e-01;-4.384e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.502860000;1.044e+00;4.167e-01;-2.436e-01;3.989e-01;-2.332e-01;8.983e-01;8.983e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.500e-01;-4.385e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.503860000;1.044e+00;4.167e-01;-2.436e-01;3.989e-01;-2.333e-01;8.983e-01;8.983e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.500e-01;-4.385e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.505860000;1.044e+00;4.167e-01;-2.436e-01;3.989e-01;-2.333e-01;8.983e-01;8.983e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.500e-01;-4.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.506860000;1.044e+00;4.167e-01;-2.437e-01;3.989e-01;-2.333e-01;8.982e-01;8.982e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.500e-01;-4.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
