time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
66.507860000;1.044e+00;4.167e-01;-2.437e-01;3.989e-01;-2.333e-01;8.982e-01;8.982e-01;1.032e+00;2.062e-01;-1.079e-01;1.032e+00;2.062e-01;-1.079e-01;1.044e+00;7.500e-01;-4.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.511860000;1.044e+00;4.167e-01;-2.437e-01;3.989e-01;-2.333e-01;8.982e-01;8.982e-01;1.032e+00;2.062e-01;-1.079e-01;1.032e+00;2.062e-01;-1.079e-01;1.044e+00;7.500e-01;-4.387e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.512860000;1.044e+00;4.167e-01;-2.437e-01;3.989e-01;-2.334e-01;8.982e-01;8.982e-01;1.032e+00;2.062e-01;-1.079e-01;1.032e+00;2.062e-01;-1.079e-01;1.044e+00;7.500e-01;-4.387e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.514860000;1.044e+00;4.167e-01;-2.437e-01;3.989e-01;-2.334e-01;8.982e-01;8.982e-01;1.032e+00;2.062e-01;-1.079e-01;1.032e+00;2.062e-01;-1.079e-01;1.044e+00;7.500e-01;-4.387e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.515860000;1.044e+00;4.167e-01;-2.438e-01;3.989e-01;-2.334e-01;8.982e-01;8.982e-01;1.032e+00;2.062e-01;-1.079e-01;1.032e+00;2.062e-01;-1.079e-01;1.044e+00;7.500e-01;-4.388e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.521860000;1.044e+00;4.167e-01;-2.438e-01;3.989e-01;-2.334e-01;8.982e-01;8.982e-01;1.032e+00;2.062e-01;-1.079e-01;1.032e+00;2.062e-01;-1.079e-01;1.044e+00;7.500e-01;-4.389e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.522860000;1.044e+00;4.167e-01;-2.438e-01;3.989e-01;-2.335e-01;8.981e-01;8.981e-01;1.032e+00;2.062e-01;-1.079e-01;1.032e+00;2.062e-01;-1.079e-01;1.044e+00;7.500e-01;-4.389e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.523860000;1.044e+00;4.167e-01;-2.438e-01;3.989e-01;-2.335e-01;8.981e-01;8.981e-01;1.032e+00;2.062e-01;-1.079e-01;1.032e+00;2.062e-01;-1.079e-01;1.044e+00;7.500e-01;-4.389e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.524860000;1.044e+00;4.167e-01;-2.439e-01;3.989e-01;-2.335e-01;8.981e-01;8.981e-01;1.032e+00;2.062e-01;-1.079e-01;1.032e+00;2.062e-01;-1.079e-01;1.044e+00;7.500e-01;-4.389e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.525860000;1.044e+00;4.167e-01;-2.439e-01;3.989e-01;-2.335e-01;8.981e-01;8.981e-01;1.032e+00;2.062e-01;-1.079e-01;1.032e+00;2.062e-01;-1.079e-01;1.044e+00;7.500e-01;-4.390e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.526860000;1.044e+00;4.167e-01;-2.439e-01;3.989e-01;-2.335e-01;8.981e-01;8.981e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.390e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.530860000;1.044e+00;4.167e-01;-2.439e-01;3.989e-01;-2.335e-01;8.981e-01;8.981e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.531860000;1.044e+00;4.167e-01;-2.439e-01;3.989e-01;-2.336e-01;8.981e-01;8.981e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.532860000;1.044e+00;4.167e-01;-2.439e-01;3.989e-01;-2.336e-01;8.981e-01;8.981e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.533860000;1.044e+00;4.167e-01;-2.440e-01;3.989e-01;-2.336e-01;8.981e-01;8.981e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.536860000;1.044e+00;4.167e-01;-2.440e-01;3.989e-01;-2.336e-01;8.981e-01;8.981e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.392e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.537860000;1.044e+00;4.167e-01;-2.440e-01;3.989e-01;-2.336e-01;8.980e-01;8.980e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.392e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.540860000;1.044e+00;4.167e-01;-2.440e-01;3.989e-01;-2.336e-01;8.980e-01;8.980e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.392e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.541860000;1.044e+00;4.167e-01;-2.440e-01;3.989e-01;-2.337e-01;8.980e-01;8.980e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.542860000;1.044e+00;4.167e-01;-2.440e-01;3.989e-01;-2.337e-01;8.980e-01;8.980e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.543860000;1.044e+00;4.167e-01;-2.441e-01;3.989e-01;-2.337e-01;8.980e-01;8.980e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.545860000;1.044e+00;4.167e-01;-2.441e-01;3.989e-01;-2.337e-01;8.980e-01;8.980e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.546860000;1.044e+00;4.167e-01;-2.441e-01;3.989e-01;-2.337e-01;8.980e-01;8.980e-01;1.032e+00;2.062e-01;-1.081e-01;1.032e+00;2.062e-01;-1.081e-01;1.044e+00;7.500e-01;-4.394e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.550860000;1.044e+00;4.167e-01;-2.441e-01;3.989e-01;-2.337e-01;8.980e-01;8.980e-01;1.032e+00;2.062e-01;-1.081e-01;1.032e+00;2.062e-01;-1.081e-01;1.044e+00;7.500e-01;-4.394e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.551860000;1.044e+00;4.167e-01;-2.441e-01;3.989e-01;-2.338e-01;8.980e-01;8.980e-01;1.032e+00;2.062e-01;-1.081e-01;1.032e+00;2.062e-01;-1.081e-01;1.044e+00;7.500e-01;-4.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.552860000;1.044e+00;4.167e-01;-2.442e-01;3.989e-01;-2.338e-01;8.980e-01;8.980e-01;1.032e+00;2.062e-01;-1.081e-01;1.032e+00;2.062e-01;-1.081e-01;1.044e+00;7.500e-01;-4.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.553860000;1.044e+00;4.167e-01;-2.442e-01;3.989e-01;-2.338e-01;8.979e-01;8.979e-01;1.032e+00;2.062e-01;-1.081e-01;1.032e+00;2.062e-01;-1.081e-01;1.044e+00;7.500e-01;-4.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.561860000;1.044e+00;4.167e-01;-2.442e-01;3.989e-01;-2.338e-01;8.979e-01;8.979e-01;1.032e+00;2.062e-01;-1.081e-01;1.032e+00;2.062e-01;-1.081e-01;1.044e+00;7.500e-01;-4.396e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.562860000;1.044e+00;4.167e-01;-2.443e-01;3.989e-01;-2.339e-01;8.979e-01;8.979e-01;1.032e+00;2.062e-01;-1.081e-01;1.032e+00;2.062e-01;-1.081e-01;1.044e+00;7.500e-01;-4.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.565860000;1.044e+00;4.167e-01;-2.443e-01;3.989e-01;-2.339e-01;8.979e-01;8.979e-01;1.032e+00;2.062e-01;-1.081e-01;1.032e+00;2.062e-01;-1.081e-01;1.044e+00;7.500e-01;-4.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.566860000;1.044e+00;4.167e-01;-2.443e-01;3.989e-01;-2.339e-01;8.979e-01;8.979e-01;1.032e+00;2.062e-01;-1.082e-01;1.032e+00;2.062e-01;-1.082e-01;1.044e+00;7.500e-01;-4.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.569860000;1.044e+00;4.167e-01;-2.443e-01;3.989e-01;-2.339e-01;8.979e-01;8.979e-01;1.032e+00;2.062e-01;-1.082e-01;1.032e+00;2.062e-01;-1.082e-01;1.044e+00;7.500e-01;-4.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.570860000;1.044e+00;4.167e-01;-2.443e-01;3.989e-01;-2.339e-01;8.978e-01;8.978e-01;1.032e+00;2.062e-01;-1.082e-01;1.032e+00;2.062e-01;-1.082e-01;1.044e+00;7.500e-01;-4.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.571860000;1.044e+00;4.167e-01;-2.443e-01;3.989e-01;-2.339e-01;8.978e-01;8.978e-01;1.032e+00;2.062e-01;-1.082e-01;1.032e+00;2.062e-01;-1.082e-01;1.044e+00;7.500e-01;-4.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.572860000;1.044e+00;4.167e-01;-2.444e-01;3.989e-01;-2.340e-01;8.978e-01;8.978e-01;1.032e+00;2.062e-01;-1.082e-01;1.032e+00;2.062e-01;-1.082e-01;1.044e+00;7.500e-01;-4.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.582860000;1.044e+00;4.167e-01;-2.444e-01;3.989e-01;-2.340e-01;8.978e-01;8.978e-01;1.032e+00;2.062e-01;-1.082e-01;1.032e+00;2.062e-01;-1.082e-01;1.044e+00;7.500e-01;-4.400e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.583860000;1.044e+00;4.167e-01;-2.445e-01;3.989e-01;-2.341e-01;8.978e-01;8.978e-01;1.032e+00;2.062e-01;-1.082e-01;1.032e+00;2.062e-01;-1.082e-01;1.044e+00;7.500e-01;-4.400e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.586860000;1.044e+00;4.167e-01;-2.445e-01;3.989e-01;-2.341e-01;8.978e-01;8.978e-01;1.032e+00;2.062e-01;-1.082e-01;1.032e+00;2.062e-01;-1.082e-01;1.044e+00;7.500e-01;-4.401e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.587860000;1.044e+00;4.167e-01;-2.445e-01;3.989e-01;-2.341e-01;8.977e-01;8.977e-01;1.032e+00;2.062e-01;-1.082e-01;1.032e+00;2.062e-01;-1.082e-01;1.044e+00;7.500e-01;-4.401e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.588860000;1.044e+00;4.167e-01;-2.445e-01;3.989e-01;-2.341e-01;8.977e-01;8.977e-01;1.032e+00;2.062e-01;-1.083e-01;1.032e+00;2.062e-01;-1.083e-01;1.044e+00;7.500e-01;-4.401e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.592860000;1.044e+00;4.167e-01;-2.445e-01;3.989e-01;-2.341e-01;8.977e-01;8.977e-01;1.032e+00;2.062e-01;-1.083e-01;1.032e+00;2.062e-01;-1.083e-01;1.044e+00;7.500e-01;-4.402e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.593860000;1.044e+00;4.167e-01;-2.446e-01;3.989e-01;-2.341e-01;8.977e-01;8.977e-01;1.032e+00;2.062e-01;-1.083e-01;1.032e+00;2.062e-01;-1.083e-01;1.044e+00;7.500e-01;-4.402e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.594860000;1.044e+00;4.167e-01;-2.446e-01;3.989e-01;-2.342e-01;8.977e-01;8.977e-01;1.032e+00;2.062e-01;-1.083e-01;1.032e+00;2.062e-01;-1.083e-01;1.044e+00;7.500e-01;-4.402e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.603860000;1.044e+00;4.167e-01;-2.446e-01;3.989e-01;-2.342e-01;8.977e-01;8.977e-01;1.032e+00;2.062e-01;-1.083e-01;1.032e+00;2.062e-01;-1.083e-01;1.044e+00;7.500e-01;-4.404e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.604860000;1.044e+00;4.167e-01;-2.447e-01;3.989e-01;-2.342e-01;8.977e-01;8.977e-01;1.032e+00;2.062e-01;-1.083e-01;1.032e+00;2.062e-01;-1.083e-01;1.044e+00;7.500e-01;-4.404e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.605860000;1.044e+00;4.167e-01;-2.447e-01;3.989e-01;-2.343e-01;8.976e-01;8.976e-01;1.032e+00;2.062e-01;-1.083e-01;1.032e+00;2.062e-01;-1.083e-01;1.044e+00;7.500e-01;-4.404e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.610860000;1.044e+00;4.167e-01;-2.447e-01;3.989e-01;-2.343e-01;8.976e-01;8.976e-01;1.032e+00;2.062e-01;-1.083e-01;1.032e+00;2.062e-01;-1.083e-01;1.044e+00;7.500e-01;-4.405e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.611860000;1.044e+00;4.167e-01;-2.447e-01;3.989e-01;-2.343e-01;8.976e-01;8.976e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.405e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.614860000;1.044e+00;4.167e-01;-2.447e-01;3.989e-01;-2.343e-01;8.976e-01;8.976e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.405e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.615860000;1.044e+00;4.167e-01;-2.448e-01;3.989e-01;-2.343e-01;8.976e-01;8.976e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.406e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.616860000;1.044e+00;4.167e-01;-2.448e-01;3.989e-01;-2.343e-01;8.976e-01;8.976e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.406e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.617860000;1.044e+00;4.167e-01;-2.448e-01;3.989e-01;-2.344e-01;8.976e-01;8.976e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.406e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.623860000;1.044e+00;4.167e-01;-2.448e-01;3.989e-01;-2.344e-01;8.976e-01;8.976e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.624860000;1.044e+00;4.167e-01;-2.448e-01;3.989e-01;-2.344e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.626860000;1.044e+00;4.167e-01;-2.448e-01;3.989e-01;-2.344e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.627860000;1.044e+00;4.167e-01;-2.449e-01;3.989e-01;-2.344e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.628860000;1.044e+00;4.167e-01;-2.449e-01;3.989e-01;-2.344e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.408e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.629860000;1.044e+00;4.167e-01;-2.449e-01;3.989e-01;-2.345e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.408e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.634860000;1.044e+00;4.167e-01;-2.449e-01;3.989e-01;-2.345e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.635860000;1.044e+00;4.167e-01;-2.449e-01;3.989e-01;-2.345e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.637860000;1.044e+00;4.167e-01;-2.449e-01;3.989e-01;-2.345e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.638860000;1.044e+00;4.167e-01;-2.450e-01;3.989e-01;-2.345e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.640860000;1.044e+00;4.167e-01;-2.450e-01;3.989e-01;-2.345e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.641860000;1.044e+00;4.167e-01;-2.450e-01;3.989e-01;-2.346e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.410e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.642860000;1.044e+00;4.167e-01;-2.450e-01;3.989e-01;-2.346e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.410e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.643860000;1.044e+00;4.167e-01;-2.450e-01;3.989e-01;-2.346e-01;8.974e-01;8.974e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.410e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.650860000;1.044e+00;4.167e-01;-2.450e-01;3.989e-01;-2.346e-01;8.974e-01;8.974e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.411e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.651860000;1.044e+00;4.167e-01;-2.451e-01;3.989e-01;-2.346e-01;8.974e-01;8.974e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.411e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.653860000;1.044e+00;4.167e-01;-2.451e-01;3.989e-01;-2.346e-01;8.974e-01;8.974e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.411e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.654860000;1.044e+00;4.167e-01;-2.451e-01;3.989e-01;-2.347e-01;8.974e-01;8.974e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.411e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.660860000;1.044e+00;4.167e-01;-2.451e-01;3.989e-01;-2.347e-01;8.974e-01;8.974e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.412e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.661860000;1.044e+00;4.167e-01;-2.451e-01;3.989e-01;-2.347e-01;8.974e-01;8.974e-01;1.032e+00;2.062e-01;-1.086e-01;1.032e+00;2.062e-01;-1.086e-01;1.044e+00;7.500e-01;-4.412e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.662860000;1.044e+00;4.167e-01;-2.451e-01;3.989e-01;-2.347e-01;8.974e-01;8.974e-01;1.032e+00;2.062e-01;-1.086e-01;1.032e+00;2.062e-01;-1.086e-01;1.044e+00;7.500e-01;-4.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.663860000;1.044e+00;4.167e-01;-2.452e-01;3.989e-01;-2.347e-01;8.974e-01;8.974e-01;1.032e+00;2.062e-01;-1.086e-01;1.032e+00;2.062e-01;-1.086e-01;1.044e+00;7.500e-01;-4.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.664860000;1.044e+00;4.167e-01;-2.452e-01;3.989e-01;-2.347e-01;8.973e-01;8.973e-01;1.032e+00;2.062e-01;-1.086e-01;1.032e+00;2.062e-01;-1.086e-01;1.044e+00;7.500e-01;-4.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.666860000;1.044e+00;4.167e-01;-2.452e-01;3.989e-01;-2.347e-01;8.973e-01;8.973e-01;1.032e+00;2.062e-01;-1.086e-01;1.032e+00;2.062e-01;-1.086e-01;1.044e+00;7.500e-01;-4.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.667860000;1.044e+00;4.167e-01;-2.452e-01;3.989e-01;-2.348e-01;8.973e-01;8.973e-01;1.032e+00;2.062e-01;-1.086e-01;1.032e+00;2.062e-01;-1.086e-01;1.044e+00;7.500e-01;-4.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.675860000;1.044e+00;4.167e-01;-2.452e-01;3.989e-01;-2.348e-01;8.973e-01;8.973e-01;1.032e+00;2.062e-01;-1.086e-01;1.032e+00;2.062e-01;-1.086e-01;1.044e+00;7.500e-01;-4.414e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.676860000;1.044e+00;4.167e-01;-2.453e-01;3.989e-01;-2.348e-01;8.973e-01;8.973e-01;1.032e+00;2.062e-01;-1.086e-01;1.032e+00;2.062e-01;-1.086e-01;1.044e+00;7.500e-01;-4.415e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.680860000;1.044e+00;4.167e-01;-2.453e-01;3.989e-01;-2.348e-01;8.973e-01;8.973e-01;1.032e+00;2.062e-01;-1.086e-01;1.032e+00;2.062e-01;-1.086e-01;1.044e+00;7.500e-01;-4.415e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.681860000;1.044e+00;4.167e-01;-2.453e-01;3.989e-01;-2.349e-01;8.973e-01;8.973e-01;1.032e+00;2.062e-01;-1.086e-01;1.032e+00;2.062e-01;-1.086e-01;1.044e+00;7.500e-01;-4.415e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.685860000;1.044e+00;4.167e-01;-2.453e-01;3.989e-01;-2.349e-01;8.973e-01;8.973e-01;1.032e+00;2.062e-01;-1.086e-01;1.032e+00;2.062e-01;-1.086e-01;1.044e+00;7.500e-01;-4.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.686860000;1.044e+00;4.167e-01;-2.453e-01;3.989e-01;-2.349e-01;8.972e-01;8.972e-01;1.032e+00;2.062e-01;-1.086e-01;1.032e+00;2.062e-01;-1.086e-01;1.044e+00;7.500e-01;-4.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.688860000;1.044e+00;4.167e-01;-2.453e-01;3.989e-01;-2.349e-01;8.972e-01;8.972e-01;1.032e+00;2.062e-01;-1.086e-01;1.032e+00;2.062e-01;-1.086e-01;1.044e+00;7.500e-01;-4.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.689860000;1.044e+00;4.167e-01;-2.454e-01;3.989e-01;-2.349e-01;8.972e-01;8.972e-01;1.032e+00;2.062e-01;-1.087e-01;1.032e+00;2.062e-01;-1.087e-01;1.044e+00;7.500e-01;-4.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.694860000;1.044e+00;4.167e-01;-2.454e-01;3.989e-01;-2.349e-01;8.972e-01;8.972e-01;1.032e+00;2.062e-01;-1.087e-01;1.032e+00;2.062e-01;-1.087e-01;1.044e+00;7.500e-01;-4.417e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.695860000;1.044e+00;4.167e-01;-2.454e-01;3.989e-01;-2.350e-01;8.972e-01;8.972e-01;1.032e+00;2.062e-01;-1.087e-01;1.032e+00;2.062e-01;-1.087e-01;1.044e+00;7.500e-01;-4.417e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.702860000;1.044e+00;4.167e-01;-2.454e-01;3.989e-01;-2.350e-01;8.972e-01;8.972e-01;1.032e+00;2.062e-01;-1.087e-01;1.032e+00;2.062e-01;-1.087e-01;1.044e+00;7.500e-01;-4.418e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.703860000;1.044e+00;4.167e-01;-2.455e-01;3.989e-01;-2.350e-01;8.972e-01;8.972e-01;1.032e+00;2.062e-01;-1.087e-01;1.032e+00;2.062e-01;-1.087e-01;1.044e+00;7.500e-01;-4.418e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.708860000;1.044e+00;4.167e-01;-2.455e-01;3.989e-01;-2.350e-01;8.972e-01;8.972e-01;1.032e+00;2.062e-01;-1.087e-01;1.032e+00;2.062e-01;-1.087e-01;1.044e+00;7.500e-01;-4.419e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.709860000;1.044e+00;4.167e-01;-2.455e-01;3.989e-01;-2.350e-01;8.971e-01;8.971e-01;1.032e+00;2.062e-01;-1.087e-01;1.032e+00;2.062e-01;-1.087e-01;1.044e+00;7.500e-01;-4.419e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.710860000;1.044e+00;4.167e-01;-2.455e-01;3.989e-01;-2.351e-01;8.971e-01;8.971e-01;1.032e+00;2.062e-01;-1.087e-01;1.032e+00;2.062e-01;-1.087e-01;1.044e+00;7.500e-01;-4.419e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.717860000;1.044e+00;4.167e-01;-2.455e-01;3.989e-01;-2.351e-01;8.971e-01;8.971e-01;1.032e+00;2.062e-01;-1.087e-01;1.032e+00;2.062e-01;-1.087e-01;1.044e+00;7.500e-01;-4.420e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.718860000;1.044e+00;4.167e-01;-2.456e-01;3.989e-01;-2.351e-01;8.971e-01;8.971e-01;1.032e+00;2.062e-01;-1.087e-01;1.032e+00;2.062e-01;-1.087e-01;1.044e+00;7.500e-01;-4.420e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.719860000;1.044e+00;4.167e-01;-2.456e-01;3.989e-01;-2.351e-01;8.971e-01;8.971e-01;1.032e+00;2.062e-01;-1.088e-01;1.032e+00;2.062e-01;-1.088e-01;1.044e+00;7.500e-01;-4.420e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.722860000;1.044e+00;4.167e-01;-2.456e-01;3.989e-01;-2.351e-01;8.971e-01;8.971e-01;1.032e+00;2.062e-01;-1.088e-01;1.032e+00;2.062e-01;-1.088e-01;1.044e+00;7.500e-01;-4.420e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.723860000;1.044e+00;4.167e-01;-2.456e-01;3.989e-01;-2.351e-01;8.971e-01;8.971e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.500e-01;-4.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.725860000;1.044e+00;4.167e-01;-2.456e-01;3.989e-01;-2.351e-01;8.971e-01;8.971e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.500e-01;-4.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.726860000;1.044e+00;4.167e-01;-2.456e-01;3.989e-01;-2.352e-01;8.971e-01;8.971e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.500e-01;-4.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.732860000;1.044e+00;4.167e-01;-2.456e-01;3.989e-01;-2.352e-01;8.971e-01;8.971e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.500e-01;-4.422e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.733860000;1.044e+00;4.167e-01;-2.457e-01;3.989e-01;-2.352e-01;8.971e-01;8.971e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.500e-01;-4.422e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.734860000;1.044e+00;4.167e-01;-2.457e-01;3.989e-01;-2.352e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.500e-01;-4.422e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.741860000;1.044e+00;4.167e-01;-2.457e-01;3.989e-01;-2.352e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.500e-01;-4.423e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.742860000;1.044e+00;4.167e-01;-2.457e-01;3.989e-01;-2.353e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.500e-01;-4.423e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.748860000;1.044e+00;4.167e-01;-2.457e-01;3.989e-01;-2.353e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.500e-01;-4.423e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.749860000;1.044e+00;4.167e-01;-2.458e-01;3.989e-01;-2.353e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.500e-01;-4.424e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.751860000;1.044e+00;4.167e-01;-2.458e-01;3.989e-01;-2.353e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.500e-01;-4.424e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.752860000;1.044e+00;4.167e-01;-2.458e-01;3.989e-01;-2.353e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.424e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.758860000;1.044e+00;4.167e-01;-2.458e-01;3.989e-01;-2.353e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.759860000;1.044e+00;4.167e-01;-2.458e-01;3.989e-01;-2.354e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.761860000;1.044e+00;4.167e-01;-2.458e-01;3.989e-01;-2.354e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.762860000;1.044e+00;4.167e-01;-2.458e-01;3.989e-01;-2.354e-01;8.969e-01;8.969e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.765860000;1.044e+00;4.167e-01;-2.458e-01;3.989e-01;-2.354e-01;8.969e-01;8.969e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.766860000;1.044e+00;4.167e-01;-2.459e-01;3.989e-01;-2.354e-01;8.969e-01;8.969e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.776860000;1.044e+00;4.167e-01;-2.459e-01;3.989e-01;-2.354e-01;8.969e-01;8.969e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.426e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.777860000;1.044e+00;4.167e-01;-2.459e-01;3.989e-01;-2.355e-01;8.969e-01;8.969e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.426e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.783860000;1.044e+00;4.167e-01;-2.459e-01;3.989e-01;-2.355e-01;8.969e-01;8.969e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.427e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.784860000;1.044e+00;4.167e-01;-2.460e-01;3.989e-01;-2.355e-01;8.969e-01;8.969e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.427e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.788860000;1.044e+00;4.167e-01;-2.460e-01;3.989e-01;-2.355e-01;8.969e-01;8.969e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.789860000;1.044e+00;4.167e-01;-2.460e-01;3.989e-01;-2.355e-01;8.969e-01;8.969e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.791860000;1.044e+00;4.167e-01;-2.460e-01;3.989e-01;-2.355e-01;8.969e-01;8.969e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.792860000;1.044e+00;4.167e-01;-2.460e-01;3.989e-01;-2.355e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.796860000;1.044e+00;4.167e-01;-2.460e-01;3.989e-01;-2.355e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.797860000;1.044e+00;4.167e-01;-2.460e-01;3.989e-01;-2.356e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.802860000;1.044e+00;4.167e-01;-2.460e-01;3.989e-01;-2.356e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.429e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.803860000;1.044e+00;4.167e-01;-2.461e-01;3.989e-01;-2.356e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.429e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.817860000;1.044e+00;4.167e-01;-2.461e-01;3.989e-01;-2.356e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.430e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.818860000;1.044e+00;4.167e-01;-2.461e-01;3.989e-01;-2.357e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.430e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.822860000;1.044e+00;4.167e-01;-2.461e-01;3.989e-01;-2.357e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.823860000;1.044e+00;4.167e-01;-2.462e-01;3.989e-01;-2.357e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.824860000;1.044e+00;4.167e-01;-2.462e-01;3.989e-01;-2.357e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.825860000;1.044e+00;4.167e-01;-2.462e-01;3.989e-01;-2.357e-01;8.967e-01;8.967e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.831860000;1.044e+00;4.167e-01;-2.462e-01;3.989e-01;-2.357e-01;8.967e-01;8.967e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.832860000;1.044e+00;4.167e-01;-2.462e-01;3.989e-01;-2.357e-01;8.967e-01;8.967e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.840860000;1.044e+00;4.167e-01;-2.462e-01;3.989e-01;-2.357e-01;8.967e-01;8.967e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.841860000;1.044e+00;4.167e-01;-2.462e-01;3.989e-01;-2.358e-01;8.967e-01;8.967e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.845860000;1.044e+00;4.167e-01;-2.462e-01;3.989e-01;-2.358e-01;8.967e-01;8.967e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.846860000;1.044e+00;4.167e-01;-2.463e-01;3.989e-01;-2.358e-01;8.967e-01;8.967e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.433e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.863860000;1.044e+00;4.167e-01;-2.463e-01;3.989e-01;-2.358e-01;8.967e-01;8.967e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.864860000;1.044e+00;4.167e-01;-2.463e-01;3.989e-01;-2.358e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.865860000;1.044e+00;4.167e-01;-2.463e-01;3.989e-01;-2.358e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.866860000;1.044e+00;4.167e-01;-2.463e-01;3.989e-01;-2.359e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.870860000;1.044e+00;4.167e-01;-2.463e-01;3.989e-01;-2.359e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.871860000;1.044e+00;4.167e-01;-2.464e-01;3.989e-01;-2.359e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.883860000;1.044e+00;4.167e-01;-2.464e-01;3.989e-01;-2.359e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.435e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.884860000;1.044e+00;4.167e-01;-2.464e-01;3.989e-01;-2.359e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.435e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.894860000;1.044e+00;4.167e-01;-2.464e-01;3.989e-01;-2.359e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.436e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.895860000;1.044e+00;4.167e-01;-2.464e-01;3.989e-01;-2.360e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.436e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.898860000;1.044e+00;4.167e-01;-2.464e-01;3.989e-01;-2.360e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.436e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.899860000;1.044e+00;4.167e-01;-2.465e-01;3.989e-01;-2.360e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.436e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.910860000;1.044e+00;4.167e-01;-2.465e-01;3.989e-01;-2.360e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.437e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.911860000;1.044e+00;4.167e-01;-2.465e-01;3.989e-01;-2.360e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.437e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.928860000;1.044e+00;4.167e-01;-2.465e-01;3.989e-01;-2.360e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.438e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.929860000;1.044e+00;4.167e-01;-2.465e-01;3.989e-01;-2.361e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.438e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.932860000;1.044e+00;4.167e-01;-2.465e-01;3.989e-01;-2.361e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.438e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.933860000;1.044e+00;4.167e-01;-2.466e-01;3.989e-01;-2.361e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.438e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.955860000;1.044e+00;4.167e-01;-2.466e-01;3.989e-01;-2.361e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.439e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.956860000;1.044e+00;4.167e-01;-2.466e-01;3.989e-01;-2.361e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.500e-01;-4.439e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.972860000;1.044e+00;4.167e-01;-2.466e-01;3.989e-01;-2.361e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.500e-01;-4.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.973860000;1.044e+00;4.167e-01;-2.466e-01;3.989e-01;-2.362e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.500e-01;-4.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.975860000;1.044e+00;4.167e-01;-2.466e-01;3.989e-01;-2.362e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.500e-01;-4.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.976860000;1.044e+00;4.167e-01;-2.467e-01;3.989e-01;-2.362e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.500e-01;-4.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.978860000;1.044e+00;4.167e-01;-2.467e-01;3.989e-01;-2.362e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.500e-01;-4.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
66.979860000;1.044e+00;4.167e-01;-2.467e-01;3.989e-01;-2.362e-01;8.964e-01;8.964e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.500e-01;-4.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.050860000;1.044e+00;4.167e-01;-2.467e-01;3.989e-01;-2.362e-01;8.964e-01;8.964e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.500e-01;-4.441e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.051860000;1.044e+00;4.167e-01;-2.467e-01;3.989e-01;-2.363e-01;8.964e-01;8.964e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.500e-01;-4.441e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.052860000;1.044e+00;4.167e-01;-2.468e-01;3.989e-01;-2.363e-01;8.964e-01;8.964e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.500e-01;-4.442e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.140860000;1.044e+00;4.167e-01;-2.468e-01;3.989e-01;-2.363e-01;8.964e-01;8.964e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.500e-01;-4.442e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.141860000;1.044e+00;4.167e-01;-2.467e-01;3.989e-01;-2.363e-01;8.964e-01;8.964e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.500e-01;-4.441e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.142860000;1.044e+00;4.167e-01;-2.467e-01;3.989e-01;-2.362e-01;8.964e-01;8.964e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.500e-01;-4.441e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.216860000;1.044e+00;4.167e-01;-2.467e-01;3.989e-01;-2.362e-01;8.964e-01;8.964e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.500e-01;-4.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.217860000;1.044e+00;4.167e-01;-2.467e-01;3.989e-01;-2.362e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.500e-01;-4.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.220860000;1.044e+00;4.167e-01;-2.467e-01;3.989e-01;-2.362e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.500e-01;-4.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.221860000;1.044e+00;4.167e-01;-2.466e-01;3.989e-01;-2.362e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.500e-01;-4.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.222860000;1.044e+00;4.167e-01;-2.466e-01;3.989e-01;-2.362e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.500e-01;-4.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.223860000;1.044e+00;4.167e-01;-2.466e-01;3.989e-01;-2.361e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.500e-01;-4.440e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.241860000;1.044e+00;4.167e-01;-2.466e-01;3.989e-01;-2.361e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.093e-01;1.032e+00;2.063e-01;-1.093e-01;1.044e+00;7.500e-01;-4.439e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
