time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
67.242860000;1.044e+00;4.167e-01;-2.466e-01;3.989e-01;-2.361e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.439e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.266860000;1.044e+00;4.167e-01;-2.466e-01;3.989e-01;-2.361e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.438e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.267860000;1.044e+00;4.167e-01;-2.465e-01;3.989e-01;-2.361e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.438e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.270860000;1.044e+00;4.167e-01;-2.465e-01;3.989e-01;-2.361e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.438e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.271860000;1.044e+00;4.167e-01;-2.465e-01;3.989e-01;-2.360e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.438e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.290860000;1.044e+00;4.167e-01;-2.465e-01;3.989e-01;-2.360e-01;8.965e-01;8.965e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.437e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.291860000;1.044e+00;4.167e-01;-2.465e-01;3.989e-01;-2.360e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.437e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.303860000;1.044e+00;4.167e-01;-2.465e-01;3.989e-01;-2.360e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.436e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.304860000;1.044e+00;4.167e-01;-2.464e-01;3.989e-01;-2.360e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.436e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.308860000;1.044e+00;4.167e-01;-2.464e-01;3.989e-01;-2.360e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.436e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.309860000;1.044e+00;4.167e-01;-2.464e-01;3.989e-01;-2.359e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.436e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.320860000;1.044e+00;4.167e-01;-2.464e-01;3.989e-01;-2.359e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.092e-01;1.032e+00;2.063e-01;-1.092e-01;1.044e+00;7.500e-01;-4.435e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.321860000;1.044e+00;4.167e-01;-2.464e-01;3.989e-01;-2.359e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.435e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.335860000;1.044e+00;4.167e-01;-2.464e-01;3.989e-01;-2.359e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.336860000;1.044e+00;4.167e-01;-2.463e-01;3.989e-01;-2.359e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.340860000;1.044e+00;4.167e-01;-2.463e-01;3.989e-01;-2.359e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.341860000;1.044e+00;4.167e-01;-2.463e-01;3.989e-01;-2.358e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.343860000;1.044e+00;4.167e-01;-2.463e-01;3.989e-01;-2.358e-01;8.966e-01;8.966e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.344860000;1.044e+00;4.167e-01;-2.463e-01;3.989e-01;-2.358e-01;8.967e-01;8.967e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.434e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.363860000;1.044e+00;4.167e-01;-2.463e-01;3.989e-01;-2.358e-01;8.967e-01;8.967e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.433e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.364860000;1.044e+00;4.167e-01;-2.462e-01;3.989e-01;-2.358e-01;8.967e-01;8.967e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.369860000;1.044e+00;4.167e-01;-2.462e-01;3.989e-01;-2.358e-01;8.967e-01;8.967e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.370860000;1.044e+00;4.167e-01;-2.462e-01;3.989e-01;-2.357e-01;8.967e-01;8.967e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.432e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.380860000;1.044e+00;4.167e-01;-2.462e-01;3.989e-01;-2.357e-01;8.967e-01;8.967e-01;1.032e+00;2.063e-01;-1.091e-01;1.032e+00;2.063e-01;-1.091e-01;1.044e+00;7.500e-01;-4.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.381860000;1.044e+00;4.167e-01;-2.462e-01;3.989e-01;-2.357e-01;8.967e-01;8.967e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.387860000;1.044e+00;4.167e-01;-2.462e-01;3.989e-01;-2.357e-01;8.967e-01;8.967e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.388860000;1.044e+00;4.167e-01;-2.462e-01;3.989e-01;-2.357e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.389860000;1.044e+00;4.167e-01;-2.462e-01;3.989e-01;-2.357e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.390860000;1.044e+00;4.167e-01;-2.461e-01;3.989e-01;-2.357e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.431e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.396860000;1.044e+00;4.167e-01;-2.461e-01;3.989e-01;-2.357e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.430e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.397860000;1.044e+00;4.167e-01;-2.461e-01;3.989e-01;-2.356e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.430e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.413860000;1.044e+00;4.167e-01;-2.461e-01;3.989e-01;-2.356e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.429e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.414860000;1.044e+00;4.167e-01;-2.460e-01;3.989e-01;-2.356e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.429e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.421860000;1.044e+00;4.167e-01;-2.460e-01;3.989e-01;-2.356e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.422860000;1.044e+00;4.167e-01;-2.460e-01;3.989e-01;-2.355e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.427860000;1.044e+00;4.167e-01;-2.460e-01;3.989e-01;-2.355e-01;8.968e-01;8.968e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.428860000;1.044e+00;4.167e-01;-2.460e-01;3.989e-01;-2.355e-01;8.969e-01;8.969e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.430860000;1.044e+00;4.167e-01;-2.460e-01;3.989e-01;-2.355e-01;8.969e-01;8.969e-01;1.032e+00;2.063e-01;-1.090e-01;1.032e+00;2.063e-01;-1.090e-01;1.044e+00;7.500e-01;-4.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.431860000;1.044e+00;4.167e-01;-2.460e-01;3.989e-01;-2.355e-01;8.969e-01;8.969e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.428e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.436860000;1.044e+00;4.167e-01;-2.460e-01;3.989e-01;-2.355e-01;8.969e-01;8.969e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.427e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.437860000;1.044e+00;4.167e-01;-2.459e-01;3.989e-01;-2.355e-01;8.969e-01;8.969e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.427e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.444860000;1.044e+00;4.167e-01;-2.459e-01;3.989e-01;-2.355e-01;8.969e-01;8.969e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.426e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.445860000;1.044e+00;4.167e-01;-2.459e-01;3.989e-01;-2.354e-01;8.969e-01;8.969e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.426e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.457860000;1.044e+00;4.167e-01;-2.459e-01;3.989e-01;-2.354e-01;8.969e-01;8.969e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.458860000;1.044e+00;4.167e-01;-2.458e-01;3.989e-01;-2.354e-01;8.969e-01;8.969e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.463860000;1.044e+00;4.167e-01;-2.458e-01;3.989e-01;-2.354e-01;8.969e-01;8.969e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.464860000;1.044e+00;4.167e-01;-2.458e-01;3.989e-01;-2.354e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.466860000;1.044e+00;4.167e-01;-2.458e-01;3.989e-01;-2.354e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.467860000;1.044e+00;4.167e-01;-2.458e-01;3.989e-01;-2.353e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.425e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.474860000;1.044e+00;4.167e-01;-2.458e-01;3.989e-01;-2.353e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.089e-01;1.032e+00;2.063e-01;-1.089e-01;1.044e+00;7.500e-01;-4.424e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.475860000;1.044e+00;4.167e-01;-2.458e-01;3.989e-01;-2.353e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.500e-01;-4.424e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.478860000;1.044e+00;4.167e-01;-2.458e-01;3.989e-01;-2.353e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.500e-01;-4.424e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.479860000;1.044e+00;4.167e-01;-2.457e-01;3.989e-01;-2.353e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.500e-01;-4.423e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.486860000;1.044e+00;4.167e-01;-2.457e-01;3.989e-01;-2.353e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.500e-01;-4.423e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.487860000;1.044e+00;4.167e-01;-2.457e-01;3.989e-01;-2.352e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.500e-01;-4.423e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.496860000;1.044e+00;4.167e-01;-2.457e-01;3.989e-01;-2.352e-01;8.970e-01;8.970e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.500e-01;-4.422e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.497860000;1.044e+00;4.167e-01;-2.457e-01;3.989e-01;-2.352e-01;8.971e-01;8.971e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.500e-01;-4.422e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.498860000;1.044e+00;4.167e-01;-2.456e-01;3.989e-01;-2.352e-01;8.971e-01;8.971e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.500e-01;-4.422e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.506860000;1.044e+00;4.167e-01;-2.456e-01;3.989e-01;-2.352e-01;8.971e-01;8.971e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.500e-01;-4.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.507860000;1.044e+00;4.167e-01;-2.456e-01;3.989e-01;-2.351e-01;8.971e-01;8.971e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.500e-01;-4.421e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.515860000;1.044e+00;4.167e-01;-2.456e-01;3.989e-01;-2.351e-01;8.971e-01;8.971e-01;1.032e+00;2.063e-01;-1.088e-01;1.032e+00;2.063e-01;-1.088e-01;1.044e+00;7.500e-01;-4.420e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.516860000;1.044e+00;4.167e-01;-2.456e-01;3.989e-01;-2.351e-01;8.971e-01;8.971e-01;1.032e+00;2.063e-01;-1.087e-01;1.032e+00;2.063e-01;-1.087e-01;1.044e+00;7.500e-01;-4.420e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.517860000;1.044e+00;4.167e-01;-2.455e-01;3.989e-01;-2.351e-01;8.971e-01;8.971e-01;1.032e+00;2.063e-01;-1.087e-01;1.032e+00;2.063e-01;-1.087e-01;1.044e+00;7.500e-01;-4.420e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.526860000;1.044e+00;4.167e-01;-2.455e-01;3.989e-01;-2.351e-01;8.971e-01;8.971e-01;1.032e+00;2.063e-01;-1.087e-01;1.032e+00;2.063e-01;-1.087e-01;1.044e+00;7.500e-01;-4.419e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.527860000;1.044e+00;4.167e-01;-2.455e-01;3.989e-01;-2.350e-01;8.971e-01;8.971e-01;1.032e+00;2.063e-01;-1.087e-01;1.032e+00;2.063e-01;-1.087e-01;1.044e+00;7.500e-01;-4.419e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.528860000;1.044e+00;4.167e-01;-2.455e-01;3.989e-01;-2.350e-01;8.972e-01;8.972e-01;1.032e+00;2.063e-01;-1.087e-01;1.032e+00;2.063e-01;-1.087e-01;1.044e+00;7.500e-01;-4.419e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.534860000;1.044e+00;4.167e-01;-2.455e-01;3.989e-01;-2.350e-01;8.972e-01;8.972e-01;1.032e+00;2.063e-01;-1.087e-01;1.032e+00;2.063e-01;-1.087e-01;1.044e+00;7.500e-01;-4.418e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.535860000;1.044e+00;4.167e-01;-2.454e-01;3.989e-01;-2.350e-01;8.972e-01;8.972e-01;1.032e+00;2.063e-01;-1.087e-01;1.032e+00;2.063e-01;-1.087e-01;1.044e+00;7.500e-01;-4.418e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.544860000;1.044e+00;4.167e-01;-2.454e-01;3.989e-01;-2.350e-01;8.972e-01;8.972e-01;1.032e+00;2.063e-01;-1.087e-01;1.032e+00;2.063e-01;-1.087e-01;1.044e+00;7.500e-01;-4.417e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.545860000;1.044e+00;4.167e-01;-2.454e-01;3.989e-01;-2.349e-01;8.972e-01;8.972e-01;1.032e+00;2.063e-01;-1.087e-01;1.032e+00;2.063e-01;-1.087e-01;1.044e+00;7.500e-01;-4.417e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.552860000;1.044e+00;4.167e-01;-2.454e-01;3.989e-01;-2.349e-01;8.972e-01;8.972e-01;1.032e+00;2.063e-01;-1.087e-01;1.032e+00;2.063e-01;-1.087e-01;1.044e+00;7.500e-01;-4.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.553860000;1.044e+00;4.167e-01;-2.453e-01;3.989e-01;-2.349e-01;8.972e-01;8.972e-01;1.032e+00;2.063e-01;-1.086e-01;1.032e+00;2.063e-01;-1.086e-01;1.044e+00;7.500e-01;-4.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.556860000;1.044e+00;4.167e-01;-2.453e-01;3.989e-01;-2.349e-01;8.972e-01;8.972e-01;1.032e+00;2.063e-01;-1.086e-01;1.032e+00;2.063e-01;-1.086e-01;1.044e+00;7.500e-01;-4.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.557860000;1.044e+00;4.167e-01;-2.453e-01;3.989e-01;-2.349e-01;8.973e-01;8.973e-01;1.032e+00;2.063e-01;-1.086e-01;1.032e+00;2.063e-01;-1.086e-01;1.044e+00;7.500e-01;-4.416e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.562860000;1.044e+00;4.167e-01;-2.453e-01;3.989e-01;-2.349e-01;8.973e-01;8.973e-01;1.032e+00;2.063e-01;-1.086e-01;1.032e+00;2.063e-01;-1.086e-01;1.044e+00;7.500e-01;-4.415e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.563860000;1.044e+00;4.167e-01;-2.453e-01;3.989e-01;-2.348e-01;8.973e-01;8.973e-01;1.032e+00;2.063e-01;-1.086e-01;1.032e+00;2.063e-01;-1.086e-01;1.044e+00;7.500e-01;-4.415e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.569860000;1.044e+00;4.167e-01;-2.453e-01;3.989e-01;-2.348e-01;8.973e-01;8.973e-01;1.032e+00;2.063e-01;-1.086e-01;1.032e+00;2.063e-01;-1.086e-01;1.044e+00;7.500e-01;-4.415e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.570860000;1.044e+00;4.167e-01;-2.452e-01;3.989e-01;-2.348e-01;8.973e-01;8.973e-01;1.032e+00;2.063e-01;-1.086e-01;1.032e+00;2.063e-01;-1.086e-01;1.044e+00;7.500e-01;-4.414e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.580860000;1.044e+00;4.167e-01;-2.452e-01;3.989e-01;-2.348e-01;8.973e-01;8.973e-01;1.032e+00;2.063e-01;-1.086e-01;1.032e+00;2.063e-01;-1.086e-01;1.044e+00;7.500e-01;-4.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.581860000;1.044e+00;4.167e-01;-2.452e-01;3.989e-01;-2.347e-01;8.973e-01;8.973e-01;1.032e+00;2.063e-01;-1.086e-01;1.032e+00;2.063e-01;-1.086e-01;1.044e+00;7.500e-01;-4.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.582860000;1.044e+00;4.167e-01;-2.452e-01;3.989e-01;-2.347e-01;8.973e-01;8.973e-01;1.032e+00;2.063e-01;-1.086e-01;1.032e+00;2.063e-01;-1.086e-01;1.044e+00;7.500e-01;-4.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.583860000;1.044e+00;4.167e-01;-2.452e-01;3.989e-01;-2.347e-01;8.973e-01;8.973e-01;1.032e+00;2.062e-01;-1.086e-01;1.032e+00;2.062e-01;-1.086e-01;1.044e+00;7.500e-01;-4.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.584860000;1.044e+00;4.167e-01;-2.452e-01;3.989e-01;-2.347e-01;8.973e-01;8.973e-01;1.032e+00;2.062e-01;-1.086e-01;1.032e+00;2.062e-01;-1.086e-01;1.044e+00;7.500e-01;-4.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.585860000;1.044e+00;4.167e-01;-2.452e-01;3.989e-01;-2.347e-01;8.974e-01;8.974e-01;1.032e+00;2.062e-01;-1.086e-01;1.032e+00;2.062e-01;-1.086e-01;1.044e+00;7.500e-01;-4.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.586860000;1.044e+00;4.167e-01;-2.451e-01;3.989e-01;-2.347e-01;8.974e-01;8.974e-01;1.032e+00;2.062e-01;-1.086e-01;1.032e+00;2.062e-01;-1.086e-01;1.044e+00;7.500e-01;-4.413e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.588860000;1.044e+00;4.167e-01;-2.451e-01;3.989e-01;-2.347e-01;8.974e-01;8.974e-01;1.032e+00;2.062e-01;-1.086e-01;1.032e+00;2.062e-01;-1.086e-01;1.044e+00;7.500e-01;-4.412e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.589860000;1.044e+00;4.167e-01;-2.451e-01;3.989e-01;-2.347e-01;8.974e-01;8.974e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.412e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.597860000;1.044e+00;4.167e-01;-2.451e-01;3.989e-01;-2.347e-01;8.974e-01;8.974e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.411e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.598860000;1.044e+00;4.167e-01;-2.451e-01;3.989e-01;-2.346e-01;8.974e-01;8.974e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.411e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.601860000;1.044e+00;4.167e-01;-2.451e-01;3.989e-01;-2.346e-01;8.974e-01;8.974e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.411e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.602860000;1.044e+00;4.167e-01;-2.450e-01;3.989e-01;-2.346e-01;8.974e-01;8.974e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.411e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.611860000;1.044e+00;4.167e-01;-2.450e-01;3.989e-01;-2.346e-01;8.974e-01;8.974e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.410e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.612860000;1.044e+00;4.167e-01;-2.450e-01;3.989e-01;-2.346e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.410e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.613860000;1.044e+00;4.167e-01;-2.450e-01;3.989e-01;-2.346e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.410e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.614860000;1.044e+00;4.167e-01;-2.450e-01;3.989e-01;-2.345e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.617860000;1.044e+00;4.167e-01;-2.450e-01;3.989e-01;-2.345e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.618860000;1.044e+00;4.167e-01;-2.449e-01;3.989e-01;-2.345e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.621860000;1.044e+00;4.167e-01;-2.449e-01;3.989e-01;-2.345e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.085e-01;1.032e+00;2.062e-01;-1.085e-01;1.044e+00;7.500e-01;-4.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.622860000;1.044e+00;4.167e-01;-2.449e-01;3.989e-01;-2.345e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.409e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.629860000;1.044e+00;4.167e-01;-2.449e-01;3.989e-01;-2.345e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.408e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.630860000;1.044e+00;4.167e-01;-2.449e-01;3.989e-01;-2.344e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.408e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.632860000;1.044e+00;4.167e-01;-2.449e-01;3.989e-01;-2.344e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.633860000;1.044e+00;4.167e-01;-2.448e-01;3.989e-01;-2.344e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.636860000;1.044e+00;4.167e-01;-2.448e-01;3.989e-01;-2.344e-01;8.975e-01;8.975e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.637860000;1.044e+00;4.167e-01;-2.448e-01;3.989e-01;-2.344e-01;8.976e-01;8.976e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.407e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.645860000;1.044e+00;4.167e-01;-2.448e-01;3.989e-01;-2.344e-01;8.976e-01;8.976e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.406e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.646860000;1.044e+00;4.167e-01;-2.448e-01;3.989e-01;-2.343e-01;8.976e-01;8.976e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.406e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.647860000;1.044e+00;4.167e-01;-2.448e-01;3.989e-01;-2.343e-01;8.976e-01;8.976e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.406e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.648860000;1.044e+00;4.167e-01;-2.447e-01;3.989e-01;-2.343e-01;8.976e-01;8.976e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.405e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.653860000;1.044e+00;4.167e-01;-2.447e-01;3.989e-01;-2.343e-01;8.976e-01;8.976e-01;1.032e+00;2.062e-01;-1.084e-01;1.032e+00;2.062e-01;-1.084e-01;1.044e+00;7.500e-01;-4.405e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.654860000;1.044e+00;4.167e-01;-2.447e-01;3.989e-01;-2.343e-01;8.976e-01;8.976e-01;1.032e+00;2.062e-01;-1.083e-01;1.032e+00;2.062e-01;-1.083e-01;1.044e+00;7.500e-01;-4.405e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.661860000;1.044e+00;4.167e-01;-2.447e-01;3.989e-01;-2.343e-01;8.976e-01;8.976e-01;1.032e+00;2.062e-01;-1.083e-01;1.032e+00;2.062e-01;-1.083e-01;1.044e+00;7.500e-01;-4.404e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.662860000;1.044e+00;4.167e-01;-2.447e-01;3.989e-01;-2.342e-01;8.977e-01;8.977e-01;1.032e+00;2.062e-01;-1.083e-01;1.032e+00;2.062e-01;-1.083e-01;1.044e+00;7.500e-01;-4.404e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.663860000;1.044e+00;4.167e-01;-2.446e-01;3.989e-01;-2.342e-01;8.977e-01;8.977e-01;1.032e+00;2.062e-01;-1.083e-01;1.032e+00;2.062e-01;-1.083e-01;1.044e+00;7.500e-01;-4.404e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.676860000;1.044e+00;4.167e-01;-2.446e-01;3.989e-01;-2.342e-01;8.977e-01;8.977e-01;1.032e+00;2.062e-01;-1.083e-01;1.032e+00;2.062e-01;-1.083e-01;1.044e+00;7.500e-01;-4.402e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.677860000;1.044e+00;4.167e-01;-2.446e-01;3.989e-01;-2.341e-01;8.977e-01;8.977e-01;1.032e+00;2.062e-01;-1.083e-01;1.032e+00;2.062e-01;-1.083e-01;1.044e+00;7.500e-01;-4.402e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.678860000;1.044e+00;4.167e-01;-2.445e-01;3.989e-01;-2.341e-01;8.977e-01;8.977e-01;1.032e+00;2.062e-01;-1.083e-01;1.032e+00;2.062e-01;-1.083e-01;1.044e+00;7.500e-01;-4.402e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.683860000;1.044e+00;4.167e-01;-2.445e-01;3.989e-01;-2.341e-01;8.977e-01;8.977e-01;1.032e+00;2.062e-01;-1.083e-01;1.032e+00;2.062e-01;-1.083e-01;1.044e+00;7.500e-01;-4.401e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.684860000;1.044e+00;4.167e-01;-2.445e-01;3.989e-01;-2.341e-01;8.977e-01;8.977e-01;1.032e+00;2.062e-01;-1.082e-01;1.032e+00;2.062e-01;-1.082e-01;1.044e+00;7.500e-01;-4.401e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.685860000;1.044e+00;4.167e-01;-2.445e-01;3.989e-01;-2.341e-01;8.977e-01;8.977e-01;1.032e+00;2.062e-01;-1.082e-01;1.032e+00;2.062e-01;-1.082e-01;1.044e+00;7.500e-01;-4.401e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.686860000;1.044e+00;4.167e-01;-2.445e-01;3.989e-01;-2.341e-01;8.978e-01;8.978e-01;1.032e+00;2.062e-01;-1.082e-01;1.032e+00;2.062e-01;-1.082e-01;1.044e+00;7.500e-01;-4.401e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.691860000;1.044e+00;4.167e-01;-2.445e-01;3.989e-01;-2.341e-01;8.978e-01;8.978e-01;1.032e+00;2.062e-01;-1.082e-01;1.032e+00;2.062e-01;-1.082e-01;1.044e+00;7.500e-01;-4.400e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.692860000;1.044e+00;4.167e-01;-2.444e-01;3.989e-01;-2.340e-01;8.978e-01;8.978e-01;1.032e+00;2.062e-01;-1.082e-01;1.032e+00;2.062e-01;-1.082e-01;1.044e+00;7.500e-01;-4.400e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.705860000;1.044e+00;4.167e-01;-2.444e-01;3.989e-01;-2.340e-01;8.978e-01;8.978e-01;1.032e+00;2.062e-01;-1.082e-01;1.032e+00;2.062e-01;-1.082e-01;1.044e+00;7.500e-01;-4.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.706860000;1.044e+00;4.167e-01;-2.443e-01;3.989e-01;-2.339e-01;8.978e-01;8.978e-01;1.032e+00;2.062e-01;-1.082e-01;1.032e+00;2.062e-01;-1.082e-01;1.044e+00;7.500e-01;-4.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.708860000;1.044e+00;4.167e-01;-2.443e-01;3.989e-01;-2.339e-01;8.978e-01;8.978e-01;1.032e+00;2.062e-01;-1.082e-01;1.032e+00;2.062e-01;-1.082e-01;1.044e+00;7.500e-01;-4.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.709860000;1.044e+00;4.167e-01;-2.443e-01;3.989e-01;-2.339e-01;8.979e-01;8.979e-01;1.032e+00;2.062e-01;-1.082e-01;1.032e+00;2.062e-01;-1.082e-01;1.044e+00;7.500e-01;-4.398e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.713860000;1.044e+00;4.167e-01;-2.443e-01;3.989e-01;-2.339e-01;8.979e-01;8.979e-01;1.032e+00;2.062e-01;-1.082e-01;1.032e+00;2.062e-01;-1.082e-01;1.044e+00;7.500e-01;-4.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.714860000;1.044e+00;4.167e-01;-2.443e-01;3.989e-01;-2.339e-01;8.979e-01;8.979e-01;1.032e+00;2.062e-01;-1.081e-01;1.032e+00;2.062e-01;-1.081e-01;1.044e+00;7.500e-01;-4.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.718860000;1.044e+00;4.167e-01;-2.443e-01;3.989e-01;-2.339e-01;8.979e-01;8.979e-01;1.032e+00;2.062e-01;-1.081e-01;1.032e+00;2.062e-01;-1.081e-01;1.044e+00;7.500e-01;-4.397e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.719860000;1.044e+00;4.167e-01;-2.442e-01;3.989e-01;-2.339e-01;8.979e-01;8.979e-01;1.032e+00;2.062e-01;-1.081e-01;1.032e+00;2.062e-01;-1.081e-01;1.044e+00;7.500e-01;-4.396e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.720860000;1.044e+00;4.167e-01;-2.442e-01;3.989e-01;-2.338e-01;8.979e-01;8.979e-01;1.032e+00;2.062e-01;-1.081e-01;1.032e+00;2.062e-01;-1.081e-01;1.044e+00;7.500e-01;-4.396e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.731860000;1.044e+00;4.167e-01;-2.442e-01;3.989e-01;-2.338e-01;8.979e-01;8.979e-01;1.032e+00;2.062e-01;-1.081e-01;1.032e+00;2.062e-01;-1.081e-01;1.044e+00;7.500e-01;-4.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.732860000;1.044e+00;4.167e-01;-2.442e-01;3.989e-01;-2.338e-01;8.980e-01;8.980e-01;1.032e+00;2.062e-01;-1.081e-01;1.032e+00;2.062e-01;-1.081e-01;1.044e+00;7.500e-01;-4.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.733860000;1.044e+00;4.167e-01;-2.441e-01;3.989e-01;-2.338e-01;8.980e-01;8.980e-01;1.032e+00;2.062e-01;-1.081e-01;1.032e+00;2.062e-01;-1.081e-01;1.044e+00;7.500e-01;-4.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.734860000;1.044e+00;4.167e-01;-2.441e-01;3.989e-01;-2.338e-01;8.980e-01;8.980e-01;1.032e+00;2.062e-01;-1.081e-01;1.032e+00;2.062e-01;-1.081e-01;1.044e+00;7.500e-01;-4.395e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.735860000;1.044e+00;4.167e-01;-2.441e-01;3.989e-01;-2.337e-01;8.980e-01;8.980e-01;1.032e+00;2.062e-01;-1.081e-01;1.032e+00;2.062e-01;-1.081e-01;1.044e+00;7.500e-01;-4.394e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.741860000;1.044e+00;4.167e-01;-2.441e-01;3.989e-01;-2.337e-01;8.980e-01;8.980e-01;1.032e+00;2.062e-01;-1.081e-01;1.032e+00;2.062e-01;-1.081e-01;1.044e+00;7.500e-01;-4.394e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.742860000;1.044e+00;4.167e-01;-2.441e-01;3.989e-01;-2.337e-01;8.980e-01;8.980e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.745860000;1.044e+00;4.167e-01;-2.441e-01;3.989e-01;-2.337e-01;8.980e-01;8.980e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.746860000;1.044e+00;4.167e-01;-2.440e-01;3.989e-01;-2.337e-01;8.980e-01;8.980e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.748860000;1.044e+00;4.167e-01;-2.440e-01;3.989e-01;-2.337e-01;8.980e-01;8.980e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.393e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.749860000;1.044e+00;4.167e-01;-2.440e-01;3.989e-01;-2.336e-01;8.980e-01;8.980e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.392e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.753860000;1.044e+00;4.167e-01;-2.440e-01;3.989e-01;-2.336e-01;8.980e-01;8.980e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.392e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.754860000;1.044e+00;4.167e-01;-2.440e-01;3.989e-01;-2.336e-01;8.981e-01;8.981e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.392e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.759860000;1.044e+00;4.167e-01;-2.440e-01;3.989e-01;-2.336e-01;8.981e-01;8.981e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.760860000;1.044e+00;4.167e-01;-2.439e-01;3.989e-01;-2.336e-01;8.981e-01;8.981e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.761860000;1.044e+00;4.167e-01;-2.439e-01;3.989e-01;-2.336e-01;8.981e-01;8.981e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.762860000;1.044e+00;4.167e-01;-2.439e-01;3.989e-01;-2.335e-01;8.981e-01;8.981e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.391e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.769860000;1.044e+00;4.167e-01;-2.439e-01;3.989e-01;-2.335e-01;8.981e-01;8.981e-01;1.032e+00;2.062e-01;-1.080e-01;1.032e+00;2.062e-01;-1.080e-01;1.044e+00;7.500e-01;-4.390e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.770860000;1.044e+00;4.167e-01;-2.439e-01;3.989e-01;-2.335e-01;8.981e-01;8.981e-01;1.032e+00;2.062e-01;-1.079e-01;1.032e+00;2.062e-01;-1.079e-01;1.044e+00;7.500e-01;-4.390e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.772860000;1.044e+00;4.167e-01;-2.439e-01;3.989e-01;-2.335e-01;8.981e-01;8.981e-01;1.032e+00;2.062e-01;-1.079e-01;1.032e+00;2.062e-01;-1.079e-01;1.044e+00;7.500e-01;-4.389e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.773860000;1.044e+00;4.167e-01;-2.438e-01;3.989e-01;-2.335e-01;8.981e-01;8.981e-01;1.032e+00;2.062e-01;-1.079e-01;1.032e+00;2.062e-01;-1.079e-01;1.044e+00;7.500e-01;-4.389e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.775860000;1.044e+00;4.167e-01;-2.438e-01;3.989e-01;-2.335e-01;8.981e-01;8.981e-01;1.032e+00;2.062e-01;-1.079e-01;1.032e+00;2.062e-01;-1.079e-01;1.044e+00;7.500e-01;-4.389e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.776860000;1.044e+00;4.167e-01;-2.438e-01;3.989e-01;-2.334e-01;8.982e-01;8.982e-01;1.032e+00;2.062e-01;-1.079e-01;1.032e+00;2.062e-01;-1.079e-01;1.044e+00;7.500e-01;-4.389e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.784860000;1.044e+00;4.167e-01;-2.438e-01;3.989e-01;-2.334e-01;8.982e-01;8.982e-01;1.032e+00;2.062e-01;-1.079e-01;1.032e+00;2.062e-01;-1.079e-01;1.044e+00;7.500e-01;-4.388e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.785860000;1.044e+00;4.167e-01;-2.437e-01;3.989e-01;-2.334e-01;8.982e-01;8.982e-01;1.032e+00;2.062e-01;-1.079e-01;1.032e+00;2.062e-01;-1.079e-01;1.044e+00;7.500e-01;-4.387e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.788860000;1.044e+00;4.167e-01;-2.437e-01;3.989e-01;-2.334e-01;8.982e-01;8.982e-01;1.032e+00;2.062e-01;-1.079e-01;1.032e+00;2.062e-01;-1.079e-01;1.044e+00;7.500e-01;-4.387e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.789860000;1.044e+00;4.167e-01;-2.437e-01;3.989e-01;-2.333e-01;8.982e-01;8.982e-01;1.032e+00;2.062e-01;-1.079e-01;1.032e+00;2.062e-01;-1.079e-01;1.044e+00;7.500e-01;-4.387e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.796860000;1.044e+00;4.167e-01;-2.437e-01;3.989e-01;-2.333e-01;8.982e-01;8.982e-01;1.032e+00;2.062e-01;-1.079e-01;1.032e+00;2.062e-01;-1.079e-01;1.044e+00;7.500e-01;-4.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.797860000;1.044e+00;4.167e-01;-2.437e-01;3.989e-01;-2.333e-01;8.983e-01;8.983e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.500e-01;-4.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.798860000;1.044e+00;4.167e-01;-2.436e-01;3.989e-01;-2.333e-01;8.983e-01;8.983e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.500e-01;-4.386e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.801860000;1.044e+00;4.167e-01;-2.436e-01;3.989e-01;-2.333e-01;8.983e-01;8.983e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.500e-01;-4.385e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.802860000;1.044e+00;4.167e-01;-2.436e-01;3.989e-01;-2.332e-01;8.983e-01;8.983e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.500e-01;-4.385e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.810860000;1.044e+00;4.167e-01;-2.436e-01;3.989e-01;-2.332e-01;8.983e-01;8.983e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.500e-01;-4.384e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.811860000;1.044e+00;4.167e-01;-2.435e-01;3.989e-01;-2.332e-01;8.983e-01;8.983e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.500e-01;-4.384e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.814860000;1.044e+00;4.167e-01;-2.435e-01;3.989e-01;-2.332e-01;8.983e-01;8.983e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.500e-01;-4.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.815860000;1.044e+00;4.167e-01;-2.435e-01;3.989e-01;-2.331e-01;8.983e-01;8.983e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.500e-01;-4.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.817860000;1.044e+00;4.167e-01;-2.435e-01;3.989e-01;-2.331e-01;8.983e-01;8.983e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.500e-01;-4.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.818860000;1.044e+00;4.167e-01;-2.435e-01;3.989e-01;-2.331e-01;8.984e-01;8.984e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.500e-01;-4.383e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.822860000;1.044e+00;4.167e-01;-2.435e-01;3.989e-01;-2.331e-01;8.984e-01;8.984e-01;1.032e+00;2.062e-01;-1.078e-01;1.032e+00;2.062e-01;-1.078e-01;1.044e+00;7.500e-01;-4.382e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.823860000;1.044e+00;4.167e-01;-2.434e-01;3.989e-01;-2.331e-01;8.984e-01;8.984e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.500e-01;-4.382e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.827860000;1.044e+00;4.167e-01;-2.434e-01;3.989e-01;-2.331e-01;8.984e-01;8.984e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.500e-01;-4.381e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.828860000;1.044e+00;4.167e-01;-2.434e-01;3.989e-01;-2.330e-01;8.984e-01;8.984e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.500e-01;-4.381e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.834860000;1.044e+00;4.167e-01;-2.434e-01;3.989e-01;-2.330e-01;8.984e-01;8.984e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.500e-01;-4.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.835860000;1.044e+00;4.167e-01;-2.433e-01;3.989e-01;-2.330e-01;8.984e-01;8.984e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.500e-01;-4.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.838860000;1.044e+00;4.167e-01;-2.433e-01;3.989e-01;-2.330e-01;8.984e-01;8.984e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.500e-01;-4.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
