time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
67.839860000;1.044e+00;4.167e-01;-2.433e-01;3.989e-01;-2.330e-01;8.985e-01;8.985e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.500e-01;-4.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.840860000;1.044e+00;4.167e-01;-2.433e-01;3.989e-01;-2.330e-01;8.985e-01;8.985e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.500e-01;-4.380e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.841860000;1.044e+00;4.167e-01;-2.433e-01;3.989e-01;-2.329e-01;8.985e-01;8.985e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.500e-01;-4.379e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.846860000;1.044e+00;4.167e-01;-2.433e-01;3.989e-01;-2.329e-01;8.985e-01;8.985e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.500e-01;-4.379e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.847860000;1.044e+00;4.167e-01;-2.432e-01;3.989e-01;-2.329e-01;8.985e-01;8.985e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.500e-01;-4.378e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.848860000;1.044e+00;4.167e-01;-2.432e-01;3.989e-01;-2.329e-01;8.985e-01;8.985e-01;1.032e+00;2.062e-01;-1.077e-01;1.032e+00;2.062e-01;-1.077e-01;1.044e+00;7.500e-01;-4.378e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.849860000;1.044e+00;4.167e-01;-2.432e-01;3.989e-01;-2.329e-01;8.985e-01;8.985e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.500e-01;-4.378e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.852860000;1.044e+00;4.167e-01;-2.432e-01;3.989e-01;-2.329e-01;8.985e-01;8.985e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.500e-01;-4.378e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.853860000;1.044e+00;4.167e-01;-2.432e-01;3.989e-01;-2.328e-01;8.985e-01;8.985e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.500e-01;-4.378e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.858860000;1.044e+00;4.167e-01;-2.432e-01;3.989e-01;-2.328e-01;8.985e-01;8.985e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.500e-01;-4.377e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.859860000;1.044e+00;4.167e-01;-2.431e-01;3.989e-01;-2.328e-01;8.986e-01;8.986e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.500e-01;-4.377e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.865860000;1.044e+00;4.167e-01;-2.431e-01;3.989e-01;-2.328e-01;8.986e-01;8.986e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.500e-01;-4.376e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.866860000;1.044e+00;4.167e-01;-2.431e-01;3.989e-01;-2.327e-01;8.986e-01;8.986e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.500e-01;-4.376e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.870860000;1.044e+00;4.167e-01;-2.431e-01;3.989e-01;-2.327e-01;8.986e-01;8.986e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.500e-01;-4.375e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.871860000;1.044e+00;4.167e-01;-2.430e-01;3.989e-01;-2.327e-01;8.986e-01;8.986e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.500e-01;-4.375e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.873860000;1.044e+00;4.167e-01;-2.430e-01;3.989e-01;-2.327e-01;8.986e-01;8.986e-01;1.032e+00;2.062e-01;-1.076e-01;1.032e+00;2.062e-01;-1.076e-01;1.044e+00;7.500e-01;-4.375e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.874860000;1.044e+00;4.167e-01;-2.430e-01;3.989e-01;-2.327e-01;8.986e-01;8.986e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.500e-01;-4.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.877860000;1.044e+00;4.167e-01;-2.430e-01;3.989e-01;-2.327e-01;8.986e-01;8.986e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.500e-01;-4.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.878860000;1.044e+00;4.167e-01;-2.430e-01;3.989e-01;-2.326e-01;8.987e-01;8.987e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.500e-01;-4.374e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.882860000;1.044e+00;4.167e-01;-2.430e-01;3.989e-01;-2.326e-01;8.987e-01;8.987e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.500e-01;-4.373e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.883860000;1.044e+00;4.167e-01;-2.429e-01;3.989e-01;-2.326e-01;8.987e-01;8.987e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.500e-01;-4.373e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.889860000;1.044e+00;4.167e-01;-2.429e-01;3.989e-01;-2.326e-01;8.987e-01;8.987e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.500e-01;-4.372e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.890860000;1.044e+00;4.167e-01;-2.429e-01;3.989e-01;-2.325e-01;8.987e-01;8.987e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.500e-01;-4.372e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.894860000;1.044e+00;4.167e-01;-2.429e-01;3.989e-01;-2.325e-01;8.987e-01;8.987e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.500e-01;-4.371e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.895860000;1.044e+00;4.167e-01;-2.428e-01;3.989e-01;-2.325e-01;8.987e-01;8.987e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.500e-01;-4.371e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.897860000;1.044e+00;4.167e-01;-2.428e-01;3.989e-01;-2.325e-01;8.987e-01;8.987e-01;1.032e+00;2.062e-01;-1.075e-01;1.032e+00;2.062e-01;-1.075e-01;1.044e+00;7.500e-01;-4.371e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.898860000;1.044e+00;4.167e-01;-2.428e-01;3.989e-01;-2.325e-01;8.988e-01;8.988e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.500e-01;-4.371e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.902860000;1.044e+00;4.167e-01;-2.428e-01;3.989e-01;-2.325e-01;8.988e-01;8.988e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.500e-01;-4.370e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.903860000;1.044e+00;4.167e-01;-2.428e-01;3.989e-01;-2.324e-01;8.988e-01;8.988e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.500e-01;-4.370e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.905860000;1.044e+00;4.167e-01;-2.428e-01;3.989e-01;-2.324e-01;8.988e-01;8.988e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.500e-01;-4.370e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.906860000;1.044e+00;4.167e-01;-2.427e-01;3.989e-01;-2.324e-01;8.988e-01;8.988e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.500e-01;-4.369e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.914860000;1.044e+00;4.167e-01;-2.427e-01;3.989e-01;-2.324e-01;8.988e-01;8.988e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.500e-01;-4.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.915860000;1.044e+00;4.167e-01;-2.427e-01;3.989e-01;-2.323e-01;8.988e-01;8.988e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.500e-01;-4.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.916860000;1.044e+00;4.167e-01;-2.427e-01;3.989e-01;-2.323e-01;8.988e-01;8.988e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.500e-01;-4.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.917860000;1.044e+00;4.167e-01;-2.427e-01;3.989e-01;-2.323e-01;8.989e-01;8.989e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.500e-01;-4.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.918860000;1.044e+00;4.167e-01;-2.426e-01;3.989e-01;-2.323e-01;8.989e-01;8.989e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.500e-01;-4.368e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.921860000;1.044e+00;4.167e-01;-2.426e-01;3.989e-01;-2.323e-01;8.989e-01;8.989e-01;1.032e+00;2.062e-01;-1.074e-01;1.032e+00;2.062e-01;-1.074e-01;1.044e+00;7.500e-01;-4.367e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.922860000;1.044e+00;4.167e-01;-2.426e-01;3.989e-01;-2.323e-01;8.989e-01;8.989e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.500e-01;-4.367e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.925860000;1.044e+00;4.167e-01;-2.426e-01;3.989e-01;-2.323e-01;8.989e-01;8.989e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.500e-01;-4.366e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.926860000;1.044e+00;4.167e-01;-2.426e-01;3.989e-01;-2.322e-01;8.989e-01;8.989e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.500e-01;-4.366e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.928860000;1.044e+00;4.167e-01;-2.426e-01;3.989e-01;-2.322e-01;8.989e-01;8.989e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.500e-01;-4.366e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.929860000;1.044e+00;4.167e-01;-2.425e-01;3.989e-01;-2.322e-01;8.989e-01;8.989e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.500e-01;-4.366e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.935860000;1.044e+00;4.167e-01;-2.425e-01;3.989e-01;-2.322e-01;8.989e-01;8.989e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.500e-01;-4.365e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.936860000;1.044e+00;4.167e-01;-2.425e-01;3.989e-01;-2.322e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.500e-01;-4.365e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.937860000;1.044e+00;4.167e-01;-2.425e-01;3.989e-01;-2.322e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.500e-01;-4.365e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.938860000;1.044e+00;4.167e-01;-2.425e-01;3.989e-01;-2.321e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.500e-01;-4.364e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.939860000;1.044e+00;4.167e-01;-2.425e-01;3.989e-01;-2.321e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.500e-01;-4.364e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.940860000;1.044e+00;4.167e-01;-2.424e-01;3.989e-01;-2.321e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.500e-01;-4.364e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.945860000;1.044e+00;4.167e-01;-2.424e-01;3.989e-01;-2.321e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.073e-01;1.032e+00;2.062e-01;-1.073e-01;1.044e+00;7.500e-01;-4.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.946860000;1.044e+00;4.167e-01;-2.424e-01;3.989e-01;-2.321e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.500e-01;-4.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.949860000;1.044e+00;4.167e-01;-2.424e-01;3.989e-01;-2.321e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.500e-01;-4.363e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.950860000;1.044e+00;4.167e-01;-2.424e-01;3.989e-01;-2.320e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.500e-01;-4.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.951860000;1.044e+00;4.167e-01;-2.423e-01;3.989e-01;-2.320e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.500e-01;-4.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.953860000;1.044e+00;4.167e-01;-2.423e-01;3.989e-01;-2.320e-01;8.990e-01;8.990e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.500e-01;-4.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.954860000;1.044e+00;4.167e-01;-2.423e-01;3.989e-01;-2.320e-01;8.991e-01;8.991e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.500e-01;-4.362e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.961860000;1.044e+00;4.167e-01;-2.423e-01;3.989e-01;-2.320e-01;8.991e-01;8.991e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.500e-01;-4.361e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.962860000;1.044e+00;4.167e-01;-2.423e-01;3.989e-01;-2.319e-01;8.991e-01;8.991e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.500e-01;-4.361e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.963860000;1.044e+00;4.167e-01;-2.422e-01;3.989e-01;-2.319e-01;8.991e-01;8.991e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.500e-01;-4.360e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.968860000;1.044e+00;4.167e-01;-2.422e-01;3.989e-01;-2.319e-01;8.991e-01;8.991e-01;1.032e+00;2.062e-01;-1.072e-01;1.032e+00;2.062e-01;-1.072e-01;1.044e+00;7.500e-01;-4.360e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.969860000;1.044e+00;4.167e-01;-2.422e-01;3.989e-01;-2.319e-01;8.991e-01;8.991e-01;1.032e+00;2.062e-01;-1.071e-01;1.032e+00;2.062e-01;-1.071e-01;1.044e+00;7.500e-01;-4.359e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.972860000;1.044e+00;4.167e-01;-2.422e-01;3.989e-01;-2.319e-01;8.991e-01;8.991e-01;1.032e+00;2.062e-01;-1.071e-01;1.032e+00;2.062e-01;-1.071e-01;1.044e+00;7.500e-01;-4.359e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.973860000;1.044e+00;4.167e-01;-2.422e-01;3.989e-01;-2.318e-01;8.992e-01;8.992e-01;1.032e+00;2.062e-01;-1.071e-01;1.032e+00;2.062e-01;-1.071e-01;1.044e+00;7.500e-01;-4.359e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.974860000;1.044e+00;4.167e-01;-2.421e-01;3.989e-01;-2.318e-01;8.992e-01;8.992e-01;1.032e+00;2.062e-01;-1.071e-01;1.032e+00;2.062e-01;-1.071e-01;1.044e+00;7.500e-01;-4.359e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.979860000;1.044e+00;4.167e-01;-2.421e-01;3.989e-01;-2.318e-01;8.992e-01;8.992e-01;1.032e+00;2.062e-01;-1.071e-01;1.032e+00;2.062e-01;-1.071e-01;1.044e+00;7.500e-01;-4.358e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.980860000;1.044e+00;4.167e-01;-2.421e-01;3.990e-01;-2.318e-01;8.992e-01;8.992e-01;1.032e+00;2.062e-01;-1.071e-01;1.032e+00;2.062e-01;-1.071e-01;1.044e+00;7.500e-01;-4.358e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.984860000;1.044e+00;4.167e-01;-2.421e-01;3.990e-01;-2.318e-01;8.992e-01;8.992e-01;1.032e+00;2.062e-01;-1.071e-01;1.032e+00;2.062e-01;-1.071e-01;1.044e+00;7.500e-01;-4.357e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.985860000;1.044e+00;4.167e-01;-2.420e-01;3.990e-01;-2.317e-01;8.992e-01;8.992e-01;1.032e+00;2.062e-01;-1.071e-01;1.032e+00;2.062e-01;-1.071e-01;1.044e+00;7.500e-01;-4.357e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.990860000;1.044e+00;4.167e-01;-2.420e-01;3.990e-01;-2.317e-01;8.992e-01;8.992e-01;1.032e+00;2.062e-01;-1.071e-01;1.032e+00;2.062e-01;-1.071e-01;1.044e+00;7.500e-01;-4.356e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.991860000;1.044e+00;4.167e-01;-2.420e-01;3.990e-01;-2.317e-01;8.993e-01;8.993e-01;1.032e+00;2.062e-01;-1.071e-01;1.032e+00;2.062e-01;-1.071e-01;1.044e+00;7.500e-01;-4.356e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.992860000;1.044e+00;4.167e-01;-2.420e-01;3.990e-01;-2.317e-01;8.993e-01;8.993e-01;1.032e+00;2.062e-01;-1.071e-01;1.032e+00;2.062e-01;-1.071e-01;1.044e+00;7.500e-01;-4.356e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.993860000;1.044e+00;4.167e-01;-2.420e-01;3.990e-01;-2.317e-01;8.993e-01;8.993e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.500e-01;-4.355e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.994860000;1.044e+00;4.167e-01;-2.420e-01;3.990e-01;-2.317e-01;8.993e-01;8.993e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.500e-01;-4.355e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.995860000;1.044e+00;4.167e-01;-2.419e-01;3.990e-01;-2.317e-01;8.993e-01;8.993e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.500e-01;-4.355e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
67.996860000;1.044e+00;4.167e-01;-2.419e-01;3.990e-01;-2.316e-01;8.993e-01;8.993e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.500e-01;-4.355e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.005860000;1.044e+00;4.167e-01;-2.419e-01;3.990e-01;-2.316e-01;8.993e-01;8.993e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.500e-01;-4.353e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.006860000;1.044e+00;4.167e-01;-2.418e-01;3.990e-01;-2.316e-01;8.993e-01;8.993e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.500e-01;-4.353e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.007860000;1.044e+00;4.167e-01;-2.418e-01;3.990e-01;-2.315e-01;8.993e-01;8.993e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.500e-01;-4.353e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.008860000;1.044e+00;4.167e-01;-2.418e-01;3.990e-01;-2.315e-01;8.993e-01;8.993e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.500e-01;-4.353e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.009860000;1.044e+00;4.167e-01;-2.418e-01;3.990e-01;-2.315e-01;8.994e-01;8.994e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.500e-01;-4.353e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.014860000;1.044e+00;4.167e-01;-2.418e-01;3.990e-01;-2.315e-01;8.994e-01;8.994e-01;1.032e+00;2.062e-01;-1.070e-01;1.032e+00;2.062e-01;-1.070e-01;1.044e+00;7.500e-01;-4.352e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.015860000;1.044e+00;4.167e-01;-2.418e-01;3.990e-01;-2.315e-01;8.994e-01;8.994e-01;1.032e+00;2.062e-01;-1.069e-01;1.032e+00;2.062e-01;-1.069e-01;1.044e+00;7.500e-01;-4.352e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.016860000;1.044e+00;4.167e-01;-2.418e-01;3.990e-01;-2.315e-01;8.994e-01;8.994e-01;1.032e+00;2.062e-01;-1.069e-01;1.032e+00;2.062e-01;-1.069e-01;1.044e+00;7.500e-01;-4.352e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.017860000;1.044e+00;4.167e-01;-2.417e-01;3.990e-01;-2.315e-01;8.994e-01;8.994e-01;1.032e+00;2.062e-01;-1.069e-01;1.032e+00;2.062e-01;-1.069e-01;1.044e+00;7.500e-01;-4.351e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.018860000;1.044e+00;4.167e-01;-2.417e-01;3.990e-01;-2.314e-01;8.994e-01;8.994e-01;1.032e+00;2.062e-01;-1.069e-01;1.032e+00;2.062e-01;-1.069e-01;1.044e+00;7.500e-01;-4.351e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.026860000;1.044e+00;4.167e-01;-2.417e-01;3.990e-01;-2.314e-01;8.994e-01;8.994e-01;1.032e+00;2.062e-01;-1.069e-01;1.032e+00;2.062e-01;-1.069e-01;1.044e+00;7.500e-01;-4.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.027860000;1.044e+00;4.167e-01;-2.417e-01;3.990e-01;-2.314e-01;8.995e-01;8.995e-01;1.032e+00;2.062e-01;-1.069e-01;1.032e+00;2.062e-01;-1.069e-01;1.044e+00;7.500e-01;-4.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.028860000;1.044e+00;4.167e-01;-2.416e-01;3.990e-01;-2.314e-01;8.995e-01;8.995e-01;1.032e+00;2.062e-01;-1.069e-01;1.032e+00;2.062e-01;-1.069e-01;1.044e+00;7.500e-01;-4.350e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.029860000;1.044e+00;4.167e-01;-2.416e-01;3.990e-01;-2.314e-01;8.995e-01;8.995e-01;1.032e+00;2.062e-01;-1.069e-01;1.032e+00;2.062e-01;-1.069e-01;1.044e+00;7.500e-01;-4.349e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.030860000;1.044e+00;4.167e-01;-2.416e-01;3.990e-01;-2.313e-01;8.995e-01;8.995e-01;1.032e+00;2.062e-01;-1.069e-01;1.032e+00;2.062e-01;-1.069e-01;1.044e+00;7.500e-01;-4.349e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.037860000;1.044e+00;4.167e-01;-2.416e-01;3.990e-01;-2.313e-01;8.995e-01;8.995e-01;1.032e+00;2.062e-01;-1.069e-01;1.032e+00;2.062e-01;-1.069e-01;1.044e+00;7.500e-01;-4.348e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.038860000;1.044e+00;4.167e-01;-2.415e-01;3.990e-01;-2.313e-01;8.995e-01;8.995e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.500e-01;-4.348e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.040860000;1.044e+00;4.167e-01;-2.415e-01;3.990e-01;-2.313e-01;8.995e-01;8.995e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.500e-01;-4.348e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.041860000;1.044e+00;4.167e-01;-2.415e-01;3.990e-01;-2.312e-01;8.995e-01;8.995e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.500e-01;-4.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.044860000;1.044e+00;4.167e-01;-2.415e-01;3.990e-01;-2.312e-01;8.995e-01;8.995e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.500e-01;-4.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.045860000;1.044e+00;4.167e-01;-2.415e-01;3.990e-01;-2.312e-01;8.996e-01;8.996e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.500e-01;-4.347e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.048860000;1.044e+00;4.167e-01;-2.415e-01;3.990e-01;-2.312e-01;8.996e-01;8.996e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.500e-01;-4.346e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.049860000;1.044e+00;4.167e-01;-2.414e-01;3.990e-01;-2.312e-01;8.996e-01;8.996e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.500e-01;-4.346e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.051860000;1.044e+00;4.167e-01;-2.414e-01;3.990e-01;-2.312e-01;8.996e-01;8.996e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.500e-01;-4.346e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.052860000;1.044e+00;4.167e-01;-2.414e-01;3.990e-01;-2.311e-01;8.996e-01;8.996e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.500e-01;-4.345e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.058860000;1.044e+00;4.167e-01;-2.414e-01;3.990e-01;-2.311e-01;8.996e-01;8.996e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.500e-01;-4.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.059860000;1.044e+00;4.167e-01;-2.413e-01;3.990e-01;-2.311e-01;8.996e-01;8.996e-01;1.032e+00;2.062e-01;-1.068e-01;1.032e+00;2.062e-01;-1.068e-01;1.044e+00;7.500e-01;-4.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.060860000;1.044e+00;4.167e-01;-2.413e-01;3.990e-01;-2.311e-01;8.996e-01;8.996e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.500e-01;-4.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.061860000;1.044e+00;4.167e-01;-2.413e-01;3.990e-01;-2.311e-01;8.996e-01;8.996e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.500e-01;-4.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.062860000;1.044e+00;4.167e-01;-2.413e-01;3.990e-01;-2.311e-01;8.997e-01;8.997e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.500e-01;-4.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.063860000;1.044e+00;4.167e-01;-2.413e-01;3.990e-01;-2.310e-01;8.997e-01;8.997e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.500e-01;-4.344e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.069860000;1.044e+00;4.167e-01;-2.413e-01;3.990e-01;-2.310e-01;8.997e-01;8.997e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.500e-01;-4.343e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.070860000;1.044e+00;4.167e-01;-2.412e-01;3.990e-01;-2.310e-01;8.997e-01;8.997e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.500e-01;-4.342e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.072860000;1.044e+00;4.167e-01;-2.412e-01;3.990e-01;-2.310e-01;8.997e-01;8.997e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.500e-01;-4.342e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.073860000;1.044e+00;4.167e-01;-2.412e-01;3.990e-01;-2.309e-01;8.997e-01;8.997e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.500e-01;-4.342e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.078860000;1.044e+00;4.167e-01;-2.412e-01;3.990e-01;-2.309e-01;8.997e-01;8.997e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.500e-01;-4.341e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.079860000;1.044e+00;4.167e-01;-2.412e-01;3.990e-01;-2.309e-01;8.998e-01;8.998e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.500e-01;-4.341e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.080860000;1.044e+00;4.167e-01;-2.411e-01;3.990e-01;-2.309e-01;8.998e-01;8.998e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.500e-01;-4.341e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.081860000;1.044e+00;4.167e-01;-2.411e-01;3.990e-01;-2.309e-01;8.998e-01;8.998e-01;1.032e+00;2.062e-01;-1.067e-01;1.032e+00;2.062e-01;-1.067e-01;1.044e+00;7.500e-01;-4.340e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.082860000;1.044e+00;4.167e-01;-2.411e-01;3.990e-01;-2.309e-01;8.998e-01;8.998e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.500e-01;-4.340e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.083860000;1.044e+00;4.167e-01;-2.411e-01;3.990e-01;-2.309e-01;8.998e-01;8.998e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.500e-01;-4.340e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.084860000;1.044e+00;4.167e-01;-2.411e-01;3.990e-01;-2.308e-01;8.998e-01;8.998e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.500e-01;-4.340e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.089860000;1.044e+00;4.167e-01;-2.411e-01;3.990e-01;-2.308e-01;8.998e-01;8.998e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.500e-01;-4.339e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.090860000;1.044e+00;4.167e-01;-2.410e-01;3.990e-01;-2.308e-01;8.998e-01;8.998e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.500e-01;-4.339e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.094860000;1.044e+00;4.167e-01;-2.410e-01;3.990e-01;-2.308e-01;8.998e-01;8.998e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.500e-01;-4.338e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.095860000;1.044e+00;4.167e-01;-2.410e-01;3.990e-01;-2.307e-01;8.998e-01;8.998e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.500e-01;-4.338e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.096860000;1.044e+00;4.167e-01;-2.410e-01;3.990e-01;-2.307e-01;8.998e-01;8.998e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.500e-01;-4.338e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.097860000;1.044e+00;4.167e-01;-2.410e-01;3.990e-01;-2.307e-01;8.999e-01;8.999e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.500e-01;-4.338e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.100860000;1.044e+00;4.167e-01;-2.410e-01;3.990e-01;-2.307e-01;8.999e-01;8.999e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.500e-01;-4.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.101860000;1.044e+00;4.167e-01;-2.409e-01;3.990e-01;-2.307e-01;8.999e-01;8.999e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.500e-01;-4.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.102860000;1.044e+00;4.167e-01;-2.409e-01;3.990e-01;-2.307e-01;8.999e-01;8.999e-01;1.032e+00;2.062e-01;-1.066e-01;1.032e+00;2.062e-01;-1.066e-01;1.044e+00;7.500e-01;-4.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.103860000;1.044e+00;4.167e-01;-2.409e-01;3.990e-01;-2.307e-01;8.999e-01;8.999e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.500e-01;-4.337e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.105860000;1.044e+00;4.167e-01;-2.409e-01;3.990e-01;-2.307e-01;8.999e-01;8.999e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.500e-01;-4.336e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.106860000;1.044e+00;4.167e-01;-2.409e-01;3.990e-01;-2.306e-01;8.999e-01;8.999e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.500e-01;-4.336e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.110860000;1.044e+00;4.167e-01;-2.409e-01;3.990e-01;-2.306e-01;8.999e-01;8.999e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.500e-01;-4.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.111860000;1.044e+00;4.167e-01;-2.408e-01;3.990e-01;-2.306e-01;8.999e-01;8.999e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.500e-01;-4.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.113860000;1.044e+00;4.167e-01;-2.408e-01;3.990e-01;-2.306e-01;8.999e-01;8.999e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.500e-01;-4.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.114860000;1.044e+00;4.167e-01;-2.408e-01;3.990e-01;-2.306e-01;9.000e-01;9.000e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.500e-01;-4.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.115860000;1.044e+00;4.167e-01;-2.408e-01;3.990e-01;-2.306e-01;9.000e-01;9.000e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.500e-01;-4.335e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.116860000;1.044e+00;4.167e-01;-2.408e-01;3.990e-01;-2.305e-01;9.000e-01;9.000e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.500e-01;-4.334e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.120860000;1.044e+00;4.167e-01;-2.408e-01;3.990e-01;-2.305e-01;9.000e-01;9.000e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.500e-01;-4.334e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.121860000;1.044e+00;4.167e-01;-2.407e-01;3.990e-01;-2.305e-01;9.000e-01;9.000e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.500e-01;-4.333e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.124860000;1.044e+00;4.167e-01;-2.407e-01;3.990e-01;-2.305e-01;9.000e-01;9.000e-01;1.032e+00;2.062e-01;-1.065e-01;1.032e+00;2.062e-01;-1.065e-01;1.044e+00;7.500e-01;-4.333e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.125860000;1.044e+00;4.167e-01;-2.407e-01;3.990e-01;-2.305e-01;9.000e-01;9.000e-01;1.032e+00;2.062e-01;-1.064e-01;1.032e+00;2.062e-01;-1.064e-01;1.044e+00;7.500e-01;-4.333e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.126860000;1.044e+00;4.167e-01;-2.407e-01;3.990e-01;-2.305e-01;9.000e-01;9.000e-01;1.032e+00;2.062e-01;-1.064e-01;1.032e+00;2.062e-01;-1.064e-01;1.044e+00;7.500e-01;-4.333e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.127860000;1.044e+00;4.167e-01;-2.407e-01;3.990e-01;-2.304e-01;9.000e-01;9.000e-01;1.032e+00;2.062e-01;-1.064e-01;1.032e+00;2.062e-01;-1.064e-01;1.044e+00;7.500e-01;-4.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.130860000;1.044e+00;4.167e-01;-2.407e-01;3.990e-01;-2.304e-01;9.000e-01;9.000e-01;1.032e+00;2.062e-01;-1.064e-01;1.032e+00;2.062e-01;-1.064e-01;1.044e+00;7.500e-01;-4.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.131860000;1.044e+00;4.167e-01;-2.406e-01;3.990e-01;-2.304e-01;9.001e-01;9.001e-01;1.032e+00;2.062e-01;-1.064e-01;1.032e+00;2.062e-01;-1.064e-01;1.044e+00;7.500e-01;-4.332e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.137860000;1.044e+00;4.167e-01;-2.406e-01;3.990e-01;-2.304e-01;9.001e-01;9.001e-01;1.032e+00;2.062e-01;-1.064e-01;1.032e+00;2.062e-01;-1.064e-01;1.044e+00;7.500e-01;-4.331e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.138860000;1.044e+00;4.167e-01;-2.406e-01;3.990e-01;-2.303e-01;9.001e-01;9.001e-01;1.032e+00;2.062e-01;-1.064e-01;1.032e+00;2.062e-01;-1.064e-01;1.044e+00;7.500e-01;-4.330e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.140860000;1.044e+00;4.167e-01;-2.406e-01;3.990e-01;-2.303e-01;9.001e-01;9.001e-01;1.032e+00;2.062e-01;-1.064e-01;1.032e+00;2.062e-01;-1.064e-01;1.044e+00;7.500e-01;-4.330e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.141860000;1.044e+00;4.167e-01;-2.405e-01;3.990e-01;-2.303e-01;9.001e-01;9.001e-01;1.032e+00;2.062e-01;-1.064e-01;1.032e+00;2.062e-01;-1.064e-01;1.044e+00;7.500e-01;-4.330e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.145860000;1.044e+00;4.167e-01;-2.405e-01;3.990e-01;-2.303e-01;9.001e-01;9.001e-01;1.032e+00;2.062e-01;-1.064e-01;1.032e+00;2.062e-01;-1.064e-01;1.044e+00;7.500e-01;-4.329e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.146860000;1.044e+00;4.167e-01;-2.405e-01;3.990e-01;-2.303e-01;9.001e-01;9.001e-01;1.032e+00;2.062e-01;-1.063e-01;1.032e+00;2.062e-01;-1.063e-01;1.044e+00;7.500e-01;-4.329e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.147860000;1.044e+00;4.167e-01;-2.405e-01;3.990e-01;-2.303e-01;9.002e-01;9.002e-01;1.032e+00;2.062e-01;-1.063e-01;1.032e+00;2.062e-01;-1.063e-01;1.044e+00;7.500e-01;-4.329e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.148860000;1.044e+00;4.167e-01;-2.405e-01;3.990e-01;-2.302e-01;9.002e-01;9.002e-01;1.032e+00;2.062e-01;-1.063e-01;1.032e+00;2.062e-01;-1.063e-01;1.044e+00;7.500e-01;-4.329e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.150860000;1.044e+00;4.167e-01;-2.405e-01;3.990e-01;-2.302e-01;9.002e-01;9.002e-01;1.032e+00;2.062e-01;-1.063e-01;1.032e+00;2.062e-01;-1.063e-01;1.044e+00;7.500e-01;-4.328e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.151860000;1.044e+00;4.167e-01;-2.404e-01;3.990e-01;-2.302e-01;9.002e-01;9.002e-01;1.032e+00;2.062e-01;-1.063e-01;1.032e+00;2.062e-01;-1.063e-01;1.044e+00;7.500e-01;-4.328e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.158860000;1.044e+00;4.167e-01;-2.404e-01;3.990e-01;-2.302e-01;9.002e-01;9.002e-01;1.032e+00;2.062e-01;-1.063e-01;1.032e+00;2.062e-01;-1.063e-01;1.044e+00;7.500e-01;-4.327e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.159860000;1.044e+00;4.167e-01;-2.404e-01;3.990e-01;-2.301e-01;9.002e-01;9.002e-01;1.032e+00;2.062e-01;-1.063e-01;1.032e+00;2.062e-01;-1.063e-01;1.044e+00;7.500e-01;-4.327e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.160860000;1.044e+00;4.167e-01;-2.404e-01;3.990e-01;-2.301e-01;9.002e-01;9.002e-01;1.032e+00;2.062e-01;-1.063e-01;1.032e+00;2.062e-01;-1.063e-01;1.044e+00;7.500e-01;-4.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.161860000;1.044e+00;4.167e-01;-2.403e-01;3.990e-01;-2.301e-01;9.002e-01;9.002e-01;1.032e+00;2.062e-01;-1.063e-01;1.032e+00;2.062e-01;-1.063e-01;1.044e+00;7.500e-01;-4.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.163860000;1.044e+00;4.167e-01;-2.403e-01;3.990e-01;-2.301e-01;9.002e-01;9.002e-01;1.032e+00;2.062e-01;-1.063e-01;1.032e+00;2.062e-01;-1.063e-01;1.044e+00;7.500e-01;-4.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.164860000;1.044e+00;4.167e-01;-2.403e-01;3.990e-01;-2.301e-01;9.003e-01;9.003e-01;1.032e+00;2.062e-01;-1.063e-01;1.032e+00;2.062e-01;-1.063e-01;1.044e+00;7.500e-01;-4.326e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.166860000;1.044e+00;4.167e-01;-2.403e-01;3.990e-01;-2.301e-01;9.003e-01;9.003e-01;1.032e+00;2.062e-01;-1.063e-01;1.032e+00;2.062e-01;-1.063e-01;1.044e+00;7.500e-01;-4.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.167860000;1.044e+00;4.167e-01;-2.403e-01;3.990e-01;-2.301e-01;9.003e-01;9.003e-01;1.032e+00;2.062e-01;-1.062e-01;1.032e+00;2.062e-01;-1.062e-01;1.044e+00;7.500e-01;-4.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.168860000;1.044e+00;4.167e-01;-2.403e-01;3.990e-01;-2.301e-01;9.003e-01;9.003e-01;1.032e+00;2.062e-01;-1.062e-01;1.032e+00;2.062e-01;-1.062e-01;1.044e+00;7.500e-01;-4.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.169860000;1.044e+00;4.167e-01;-2.403e-01;3.990e-01;-2.300e-01;9.003e-01;9.003e-01;1.032e+00;2.062e-01;-1.062e-01;1.032e+00;2.062e-01;-1.062e-01;1.044e+00;7.500e-01;-4.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.170860000;1.044e+00;4.167e-01;-2.403e-01;3.990e-01;-2.300e-01;9.003e-01;9.003e-01;1.032e+00;2.062e-01;-1.062e-01;1.032e+00;2.062e-01;-1.062e-01;1.044e+00;7.500e-01;-4.325e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.171860000;1.044e+00;4.167e-01;-2.402e-01;3.990e-01;-2.300e-01;9.003e-01;9.003e-01;1.032e+00;2.062e-01;-1.062e-01;1.032e+00;2.062e-01;-1.062e-01;1.044e+00;7.500e-01;-4.324e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.178860000;1.044e+00;4.167e-01;-2.402e-01;3.990e-01;-2.300e-01;9.003e-01;9.003e-01;1.032e+00;2.062e-01;-1.062e-01;1.032e+00;2.062e-01;-1.062e-01;1.044e+00;7.500e-01;-4.323e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.179860000;1.044e+00;4.167e-01;-2.402e-01;3.990e-01;-2.299e-01;9.003e-01;9.003e-01;1.032e+00;2.062e-01;-1.062e-01;1.032e+00;2.062e-01;-1.062e-01;1.044e+00;7.500e-01;-4.323e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.180860000;1.044e+00;4.167e-01;-2.402e-01;3.990e-01;-2.299e-01;9.003e-01;9.003e-01;1.032e+00;2.062e-01;-1.062e-01;1.032e+00;2.062e-01;-1.062e-01;1.044e+00;7.500e-01;-4.323e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.181860000;1.044e+00;4.167e-01;-2.401e-01;3.990e-01;-2.299e-01;9.004e-01;9.004e-01;1.032e+00;2.062e-01;-1.062e-01;1.032e+00;2.062e-01;-1.062e-01;1.044e+00;7.500e-01;-4.323e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.187860000;1.044e+00;4.167e-01;-2.401e-01;3.990e-01;-2.299e-01;9.004e-01;9.004e-01;1.032e+00;2.062e-01;-1.062e-01;1.032e+00;2.062e-01;-1.062e-01;1.044e+00;7.500e-01;-4.322e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.188860000;1.044e+00;4.167e-01;-2.401e-01;3.990e-01;-2.299e-01;9.004e-01;9.004e-01;1.032e+00;2.062e-01;-1.061e-01;1.032e+00;2.062e-01;-1.061e-01;1.044e+00;7.500e-01;-4.321e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.189860000;1.044e+00;4.167e-01;-2.401e-01;3.990e-01;-2.299e-01;9.004e-01;9.004e-01;1.032e+00;2.062e-01;-1.061e-01;1.032e+00;2.062e-01;-1.061e-01;1.044e+00;7.500e-01;-4.321e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.190860000;1.044e+00;4.167e-01;-2.401e-01;3.990e-01;-2.298e-01;9.004e-01;9.004e-01;1.032e+00;2.062e-01;-1.061e-01;1.032e+00;2.062e-01;-1.061e-01;1.044e+00;7.500e-01;-4.321e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.191860000;1.044e+00;4.167e-01;-2.400e-01;3.990e-01;-2.298e-01;9.004e-01;9.004e-01;1.032e+00;2.062e-01;-1.061e-01;1.032e+00;2.062e-01;-1.061e-01;1.044e+00;7.500e-01;-4.321e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.196860000;1.044e+00;4.167e-01;-2.400e-01;3.990e-01;-2.298e-01;9.004e-01;9.004e-01;1.032e+00;2.062e-01;-1.061e-01;1.032e+00;2.062e-01;-1.061e-01;1.044e+00;7.500e-01;-4.320e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.197860000;1.044e+00;4.167e-01;-2.400e-01;3.990e-01;-2.298e-01;9.005e-01;9.005e-01;1.032e+00;2.062e-01;-1.061e-01;1.032e+00;2.062e-01;-1.061e-01;1.044e+00;7.500e-01;-4.320e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.199860000;1.044e+00;4.167e-01;-2.400e-01;3.990e-01;-2.298e-01;9.005e-01;9.005e-01;1.032e+00;2.062e-01;-1.061e-01;1.032e+00;2.062e-01;-1.061e-01;1.044e+00;7.500e-01;-4.319e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.200860000;1.044e+00;4.167e-01;-2.400e-01;3.990e-01;-2.297e-01;9.005e-01;9.005e-01;1.032e+00;2.062e-01;-1.061e-01;1.032e+00;2.062e-01;-1.061e-01;1.044e+00;7.500e-01;-4.319e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
