time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
68.201860000;1.044e+00;4.167e-01;-2.399e-01;3.990e-01;-2.297e-01;9.005e-01;9.005e-01;1.032e+00;2.062e-01;-1.061e-01;1.032e+00;2.062e-01;-1.061e-01;1.044e+00;7.500e-01;-4.319e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.208860000;1.044e+00;4.167e-01;-2.399e-01;3.990e-01;-2.297e-01;9.005e-01;9.005e-01;1.032e+00;2.062e-01;-1.061e-01;1.032e+00;2.062e-01;-1.061e-01;1.044e+00;7.500e-01;-4.318e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.209860000;1.044e+00;4.167e-01;-2.399e-01;3.990e-01;-2.297e-01;9.005e-01;9.005e-01;1.032e+00;2.062e-01;-1.060e-01;1.032e+00;2.062e-01;-1.060e-01;1.044e+00;7.500e-01;-4.318e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.210860000;1.044e+00;4.167e-01;-2.399e-01;3.990e-01;-2.296e-01;9.005e-01;9.005e-01;1.032e+00;2.062e-01;-1.060e-01;1.032e+00;2.062e-01;-1.060e-01;1.044e+00;7.500e-01;-4.317e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.211860000;1.044e+00;4.167e-01;-2.398e-01;3.990e-01;-2.296e-01;9.005e-01;9.005e-01;1.032e+00;2.061e-01;-1.060e-01;1.032e+00;2.061e-01;-1.060e-01;1.044e+00;7.500e-01;-4.317e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.213860000;1.044e+00;4.167e-01;-2.398e-01;3.990e-01;-2.296e-01;9.005e-01;9.005e-01;1.032e+00;2.061e-01;-1.060e-01;1.032e+00;2.061e-01;-1.060e-01;1.044e+00;7.500e-01;-4.317e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.214860000;1.044e+00;4.167e-01;-2.398e-01;3.990e-01;-2.296e-01;9.006e-01;9.006e-01;1.032e+00;2.061e-01;-1.060e-01;1.032e+00;2.061e-01;-1.060e-01;1.044e+00;7.500e-01;-4.317e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.219860000;1.044e+00;4.167e-01;-2.398e-01;3.990e-01;-2.296e-01;9.006e-01;9.006e-01;1.032e+00;2.061e-01;-1.060e-01;1.032e+00;2.061e-01;-1.060e-01;1.044e+00;7.500e-01;-4.316e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.220860000;1.044e+00;4.167e-01;-2.398e-01;3.990e-01;-2.295e-01;9.006e-01;9.006e-01;1.032e+00;2.061e-01;-1.060e-01;1.032e+00;2.061e-01;-1.060e-01;1.044e+00;7.500e-01;-4.316e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.221860000;1.044e+00;4.167e-01;-2.397e-01;3.990e-01;-2.295e-01;9.006e-01;9.006e-01;1.032e+00;2.061e-01;-1.060e-01;1.032e+00;2.061e-01;-1.060e-01;1.044e+00;7.500e-01;-4.315e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.228860000;1.044e+00;4.167e-01;-2.397e-01;3.990e-01;-2.295e-01;9.006e-01;9.006e-01;1.032e+00;2.061e-01;-1.060e-01;1.032e+00;2.061e-01;-1.060e-01;1.044e+00;7.500e-01;-4.314e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.229860000;1.044e+00;4.167e-01;-2.397e-01;3.990e-01;-2.295e-01;9.006e-01;9.006e-01;1.032e+00;2.061e-01;-1.059e-01;1.032e+00;2.061e-01;-1.059e-01;1.044e+00;7.500e-01;-4.314e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.230860000;1.044e+00;4.167e-01;-2.396e-01;3.990e-01;-2.295e-01;9.007e-01;9.007e-01;1.032e+00;2.061e-01;-1.059e-01;1.032e+00;2.061e-01;-1.059e-01;1.044e+00;7.500e-01;-4.314e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.231860000;1.044e+00;4.167e-01;-2.396e-01;3.990e-01;-2.294e-01;9.007e-01;9.007e-01;1.032e+00;2.061e-01;-1.059e-01;1.032e+00;2.061e-01;-1.059e-01;1.044e+00;7.500e-01;-4.314e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.239860000;1.044e+00;4.167e-01;-2.396e-01;3.990e-01;-2.294e-01;9.007e-01;9.007e-01;1.032e+00;2.061e-01;-1.059e-01;1.032e+00;2.061e-01;-1.059e-01;1.044e+00;7.500e-01;-4.312e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.240860000;1.044e+00;4.167e-01;-2.395e-01;3.990e-01;-2.294e-01;9.007e-01;9.007e-01;1.032e+00;2.061e-01;-1.059e-01;1.032e+00;2.061e-01;-1.059e-01;1.044e+00;7.500e-01;-4.312e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.241860000;1.044e+00;4.167e-01;-2.395e-01;3.990e-01;-2.293e-01;9.007e-01;9.007e-01;1.032e+00;2.061e-01;-1.059e-01;1.032e+00;2.061e-01;-1.059e-01;1.044e+00;7.500e-01;-4.312e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.245860000;1.044e+00;4.167e-01;-2.395e-01;3.990e-01;-2.293e-01;9.007e-01;9.007e-01;1.032e+00;2.061e-01;-1.059e-01;1.032e+00;2.061e-01;-1.059e-01;1.044e+00;7.500e-01;-4.311e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.246860000;1.044e+00;4.167e-01;-2.395e-01;3.990e-01;-2.293e-01;9.008e-01;9.008e-01;1.032e+00;2.061e-01;-1.059e-01;1.032e+00;2.061e-01;-1.059e-01;1.044e+00;7.500e-01;-4.311e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.249860000;1.044e+00;4.167e-01;-2.395e-01;3.990e-01;-2.293e-01;9.008e-01;9.008e-01;1.032e+00;2.061e-01;-1.059e-01;1.032e+00;2.061e-01;-1.059e-01;1.044e+00;7.500e-01;-4.310e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.250860000;1.044e+00;4.167e-01;-2.394e-01;3.990e-01;-2.293e-01;9.008e-01;9.008e-01;1.032e+00;2.061e-01;-1.058e-01;1.032e+00;2.061e-01;-1.058e-01;1.044e+00;7.500e-01;-4.310e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.251860000;1.044e+00;4.167e-01;-2.394e-01;3.990e-01;-2.292e-01;9.008e-01;9.008e-01;1.032e+00;2.061e-01;-1.058e-01;1.032e+00;2.061e-01;-1.058e-01;1.044e+00;7.500e-01;-4.310e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.259860000;1.044e+00;4.167e-01;-2.394e-01;3.990e-01;-2.292e-01;9.008e-01;9.008e-01;1.032e+00;2.061e-01;-1.058e-01;1.032e+00;2.061e-01;-1.058e-01;1.044e+00;7.500e-01;-4.308e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.260860000;1.044e+00;4.167e-01;-2.393e-01;3.990e-01;-2.292e-01;9.008e-01;9.008e-01;1.032e+00;2.061e-01;-1.058e-01;1.032e+00;2.061e-01;-1.058e-01;1.044e+00;7.500e-01;-4.308e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.261860000;1.044e+00;4.167e-01;-2.393e-01;3.990e-01;-2.291e-01;9.008e-01;9.008e-01;1.032e+00;2.061e-01;-1.058e-01;1.032e+00;2.061e-01;-1.058e-01;1.044e+00;7.500e-01;-4.308e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.262860000;1.044e+00;4.167e-01;-2.393e-01;3.990e-01;-2.291e-01;9.009e-01;9.009e-01;1.032e+00;2.061e-01;-1.058e-01;1.032e+00;2.061e-01;-1.058e-01;1.044e+00;7.500e-01;-4.308e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.268860000;1.044e+00;4.167e-01;-2.393e-01;3.990e-01;-2.291e-01;9.009e-01;9.009e-01;1.032e+00;2.061e-01;-1.058e-01;1.032e+00;2.061e-01;-1.058e-01;1.044e+00;7.500e-01;-4.307e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.269860000;1.044e+00;4.167e-01;-2.392e-01;3.990e-01;-2.291e-01;9.009e-01;9.009e-01;1.032e+00;2.061e-01;-1.058e-01;1.032e+00;2.061e-01;-1.058e-01;1.044e+00;7.500e-01;-4.306e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.270860000;1.044e+00;4.167e-01;-2.392e-01;3.990e-01;-2.291e-01;9.009e-01;9.009e-01;1.032e+00;2.061e-01;-1.057e-01;1.032e+00;2.061e-01;-1.057e-01;1.044e+00;7.500e-01;-4.306e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.271860000;1.044e+00;4.167e-01;-2.392e-01;3.990e-01;-2.290e-01;9.009e-01;9.009e-01;1.032e+00;2.061e-01;-1.057e-01;1.032e+00;2.061e-01;-1.057e-01;1.044e+00;7.500e-01;-4.306e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.277860000;1.044e+00;4.167e-01;-2.392e-01;3.990e-01;-2.290e-01;9.009e-01;9.009e-01;1.032e+00;2.061e-01;-1.057e-01;1.032e+00;2.061e-01;-1.057e-01;1.044e+00;7.500e-01;-4.305e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.278860000;1.044e+00;4.167e-01;-2.392e-01;3.990e-01;-2.290e-01;9.010e-01;9.010e-01;1.032e+00;2.061e-01;-1.057e-01;1.032e+00;2.061e-01;-1.057e-01;1.044e+00;7.500e-01;-4.305e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.279860000;1.044e+00;4.167e-01;-2.391e-01;3.990e-01;-2.290e-01;9.010e-01;9.010e-01;1.032e+00;2.061e-01;-1.057e-01;1.032e+00;2.061e-01;-1.057e-01;1.044e+00;7.500e-01;-4.305e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.280860000;1.044e+00;4.167e-01;-2.391e-01;3.990e-01;-2.290e-01;9.010e-01;9.010e-01;1.032e+00;2.061e-01;-1.057e-01;1.032e+00;2.061e-01;-1.057e-01;1.044e+00;7.500e-01;-4.304e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.281860000;1.044e+00;4.167e-01;-2.391e-01;3.990e-01;-2.289e-01;9.010e-01;9.010e-01;1.032e+00;2.061e-01;-1.057e-01;1.032e+00;2.061e-01;-1.057e-01;1.044e+00;7.500e-01;-4.304e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.287860000;1.044e+00;4.167e-01;-2.391e-01;3.990e-01;-2.289e-01;9.010e-01;9.010e-01;1.032e+00;2.061e-01;-1.057e-01;1.032e+00;2.061e-01;-1.057e-01;1.044e+00;7.500e-01;-4.303e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.288860000;1.044e+00;4.167e-01;-2.390e-01;3.990e-01;-2.289e-01;9.010e-01;9.010e-01;1.032e+00;2.061e-01;-1.057e-01;1.032e+00;2.061e-01;-1.057e-01;1.044e+00;7.500e-01;-4.303e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.289860000;1.044e+00;4.167e-01;-2.390e-01;3.990e-01;-2.289e-01;9.010e-01;9.010e-01;1.032e+00;2.061e-01;-1.057e-01;1.032e+00;2.061e-01;-1.057e-01;1.044e+00;7.500e-01;-4.303e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.290860000;1.044e+00;4.167e-01;-2.390e-01;3.990e-01;-2.289e-01;9.010e-01;9.010e-01;1.032e+00;2.061e-01;-1.056e-01;1.032e+00;2.061e-01;-1.056e-01;1.044e+00;7.500e-01;-4.302e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.291860000;1.044e+00;4.167e-01;-2.390e-01;3.990e-01;-2.288e-01;9.010e-01;9.010e-01;1.032e+00;2.061e-01;-1.056e-01;1.032e+00;2.061e-01;-1.056e-01;1.044e+00;7.500e-01;-4.302e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.293860000;1.044e+00;4.167e-01;-2.390e-01;3.990e-01;-2.288e-01;9.010e-01;9.010e-01;1.032e+00;2.061e-01;-1.056e-01;1.032e+00;2.061e-01;-1.056e-01;1.044e+00;7.500e-01;-4.302e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.294860000;1.044e+00;4.167e-01;-2.390e-01;3.990e-01;-2.288e-01;9.011e-01;9.011e-01;1.032e+00;2.061e-01;-1.056e-01;1.032e+00;2.061e-01;-1.056e-01;1.044e+00;7.500e-01;-4.302e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.297860000;1.044e+00;4.167e-01;-2.390e-01;3.990e-01;-2.288e-01;9.011e-01;9.011e-01;1.032e+00;2.061e-01;-1.056e-01;1.032e+00;2.061e-01;-1.056e-01;1.044e+00;7.500e-01;-4.301e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.298860000;1.044e+00;4.167e-01;-2.389e-01;3.990e-01;-2.288e-01;9.011e-01;9.011e-01;1.032e+00;2.061e-01;-1.056e-01;1.032e+00;2.061e-01;-1.056e-01;1.044e+00;7.500e-01;-4.301e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.300860000;1.044e+00;4.167e-01;-2.389e-01;3.990e-01;-2.288e-01;9.011e-01;9.011e-01;1.032e+00;2.061e-01;-1.056e-01;1.032e+00;2.061e-01;-1.056e-01;1.044e+00;7.500e-01;-4.301e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.301860000;1.044e+00;4.167e-01;-2.389e-01;3.990e-01;-2.287e-01;9.011e-01;9.011e-01;1.032e+00;2.061e-01;-1.056e-01;1.032e+00;2.061e-01;-1.056e-01;1.044e+00;7.500e-01;-4.300e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.306860000;1.044e+00;4.167e-01;-2.389e-01;3.990e-01;-2.287e-01;9.011e-01;9.011e-01;1.032e+00;2.061e-01;-1.056e-01;1.032e+00;2.061e-01;-1.056e-01;1.044e+00;7.500e-01;-4.299e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.307860000;1.044e+00;4.167e-01;-2.388e-01;3.990e-01;-2.287e-01;9.011e-01;9.011e-01;1.032e+00;2.061e-01;-1.056e-01;1.032e+00;2.061e-01;-1.056e-01;1.044e+00;7.500e-01;-4.299e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.309860000;1.044e+00;4.167e-01;-2.388e-01;3.990e-01;-2.287e-01;9.011e-01;9.011e-01;1.032e+00;2.061e-01;-1.056e-01;1.032e+00;2.061e-01;-1.056e-01;1.044e+00;7.500e-01;-4.299e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.310860000;1.044e+00;4.167e-01;-2.388e-01;3.990e-01;-2.287e-01;9.012e-01;9.012e-01;1.032e+00;2.061e-01;-1.055e-01;1.032e+00;2.061e-01;-1.055e-01;1.044e+00;7.500e-01;-4.299e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.311860000;1.044e+00;4.167e-01;-2.388e-01;3.990e-01;-2.286e-01;9.012e-01;9.012e-01;1.032e+00;2.061e-01;-1.055e-01;1.032e+00;2.061e-01;-1.055e-01;1.044e+00;7.500e-01;-4.299e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.316860000;1.044e+00;4.167e-01;-2.388e-01;3.990e-01;-2.286e-01;9.012e-01;9.012e-01;1.032e+00;2.061e-01;-1.055e-01;1.032e+00;2.061e-01;-1.055e-01;1.044e+00;7.500e-01;-4.298e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.317860000;1.044e+00;4.167e-01;-2.387e-01;3.990e-01;-2.286e-01;9.012e-01;9.012e-01;1.032e+00;2.061e-01;-1.055e-01;1.032e+00;2.061e-01;-1.055e-01;1.044e+00;7.500e-01;-4.297e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.320860000;1.044e+00;4.167e-01;-2.387e-01;3.990e-01;-2.286e-01;9.012e-01;9.012e-01;1.032e+00;2.061e-01;-1.055e-01;1.032e+00;2.061e-01;-1.055e-01;1.044e+00;7.500e-01;-4.297e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.321860000;1.044e+00;4.167e-01;-2.387e-01;3.990e-01;-2.285e-01;9.012e-01;9.012e-01;1.032e+00;2.061e-01;-1.055e-01;1.032e+00;2.061e-01;-1.055e-01;1.044e+00;7.500e-01;-4.297e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.325860000;1.044e+00;4.167e-01;-2.387e-01;3.990e-01;-2.285e-01;9.012e-01;9.012e-01;1.032e+00;2.061e-01;-1.055e-01;1.032e+00;2.061e-01;-1.055e-01;1.044e+00;7.500e-01;-4.296e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.326860000;1.044e+00;4.167e-01;-2.386e-01;3.990e-01;-2.285e-01;9.013e-01;9.013e-01;1.032e+00;2.061e-01;-1.055e-01;1.032e+00;2.061e-01;-1.055e-01;1.044e+00;7.500e-01;-4.296e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.329860000;1.044e+00;4.167e-01;-2.386e-01;3.990e-01;-2.285e-01;9.013e-01;9.013e-01;1.032e+00;2.061e-01;-1.055e-01;1.032e+00;2.061e-01;-1.055e-01;1.044e+00;7.500e-01;-4.295e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.330860000;1.044e+00;4.167e-01;-2.386e-01;3.990e-01;-2.285e-01;9.013e-01;9.013e-01;1.032e+00;2.061e-01;-1.054e-01;1.032e+00;2.061e-01;-1.054e-01;1.044e+00;7.500e-01;-4.295e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.331860000;1.044e+00;4.167e-01;-2.386e-01;3.990e-01;-2.284e-01;9.013e-01;9.013e-01;1.032e+00;2.061e-01;-1.054e-01;1.032e+00;2.061e-01;-1.054e-01;1.044e+00;7.500e-01;-4.295e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.335860000;1.044e+00;4.167e-01;-2.386e-01;3.990e-01;-2.284e-01;9.013e-01;9.013e-01;1.032e+00;2.061e-01;-1.054e-01;1.032e+00;2.061e-01;-1.054e-01;1.044e+00;7.500e-01;-4.294e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.336860000;1.044e+00;4.167e-01;-2.385e-01;3.990e-01;-2.284e-01;9.013e-01;9.013e-01;1.032e+00;2.061e-01;-1.054e-01;1.032e+00;2.061e-01;-1.054e-01;1.044e+00;7.500e-01;-4.294e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.340860000;1.044e+00;4.167e-01;-2.385e-01;3.990e-01;-2.284e-01;9.013e-01;9.013e-01;1.032e+00;2.061e-01;-1.054e-01;1.032e+00;2.061e-01;-1.054e-01;1.044e+00;7.500e-01;-4.293e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.341860000;1.044e+00;4.167e-01;-2.385e-01;3.990e-01;-2.283e-01;9.013e-01;9.013e-01;1.032e+00;2.061e-01;-1.054e-01;1.032e+00;2.061e-01;-1.054e-01;1.044e+00;7.500e-01;-4.293e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.342860000;1.044e+00;4.167e-01;-2.385e-01;3.990e-01;-2.283e-01;9.014e-01;9.014e-01;1.032e+00;2.061e-01;-1.054e-01;1.032e+00;2.061e-01;-1.054e-01;1.044e+00;7.500e-01;-4.293e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.344860000;1.044e+00;4.167e-01;-2.385e-01;3.990e-01;-2.283e-01;9.014e-01;9.014e-01;1.032e+00;2.061e-01;-1.054e-01;1.032e+00;2.061e-01;-1.054e-01;1.044e+00;7.500e-01;-4.292e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.345860000;1.044e+00;4.167e-01;-2.384e-01;3.990e-01;-2.283e-01;9.014e-01;9.014e-01;1.032e+00;2.061e-01;-1.054e-01;1.032e+00;2.061e-01;-1.054e-01;1.044e+00;7.500e-01;-4.292e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.349860000;1.044e+00;4.167e-01;-2.384e-01;3.990e-01;-2.283e-01;9.014e-01;9.014e-01;1.032e+00;2.061e-01;-1.054e-01;1.032e+00;2.061e-01;-1.054e-01;1.044e+00;7.500e-01;-4.291e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.350860000;1.044e+00;4.167e-01;-2.384e-01;3.990e-01;-2.282e-01;9.014e-01;9.014e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.500e-01;-4.291e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.354860000;1.044e+00;4.167e-01;-2.384e-01;3.990e-01;-2.282e-01;9.014e-01;9.014e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.500e-01;-4.290e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.355860000;1.044e+00;4.167e-01;-2.383e-01;3.990e-01;-2.282e-01;9.014e-01;9.014e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.500e-01;-4.290e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.356860000;1.044e+00;4.167e-01;-2.383e-01;3.990e-01;-2.282e-01;9.014e-01;9.014e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.500e-01;-4.290e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.357860000;1.044e+00;4.167e-01;-2.383e-01;3.990e-01;-2.282e-01;9.015e-01;9.015e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.500e-01;-4.290e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.359860000;1.044e+00;4.167e-01;-2.383e-01;3.990e-01;-2.282e-01;9.015e-01;9.015e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.500e-01;-4.289e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.360860000;1.044e+00;4.167e-01;-2.383e-01;3.990e-01;-2.281e-01;9.015e-01;9.015e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.500e-01;-4.289e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.363860000;1.044e+00;4.167e-01;-2.383e-01;3.990e-01;-2.281e-01;9.015e-01;9.015e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.500e-01;-4.289e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.364860000;1.044e+00;4.167e-01;-2.382e-01;3.990e-01;-2.281e-01;9.015e-01;9.015e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.500e-01;-4.288e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.369860000;1.044e+00;4.167e-01;-2.382e-01;3.990e-01;-2.281e-01;9.015e-01;9.015e-01;1.032e+00;2.061e-01;-1.053e-01;1.032e+00;2.061e-01;-1.053e-01;1.044e+00;7.500e-01;-4.287e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.370860000;1.044e+00;4.167e-01;-2.382e-01;3.990e-01;-2.280e-01;9.015e-01;9.015e-01;1.032e+00;2.061e-01;-1.052e-01;1.032e+00;2.061e-01;-1.052e-01;1.044e+00;7.500e-01;-4.287e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.372860000;1.044e+00;4.167e-01;-2.382e-01;3.990e-01;-2.280e-01;9.015e-01;9.015e-01;1.032e+00;2.061e-01;-1.052e-01;1.032e+00;2.061e-01;-1.052e-01;1.044e+00;7.500e-01;-4.287e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.373860000;1.044e+00;4.167e-01;-2.381e-01;3.990e-01;-2.280e-01;9.016e-01;9.016e-01;1.032e+00;2.061e-01;-1.052e-01;1.032e+00;2.061e-01;-1.052e-01;1.044e+00;7.500e-01;-4.287e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.379860000;1.044e+00;4.167e-01;-2.381e-01;3.990e-01;-2.280e-01;9.016e-01;9.016e-01;1.032e+00;2.061e-01;-1.052e-01;1.032e+00;2.061e-01;-1.052e-01;1.044e+00;7.500e-01;-4.286e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.380860000;1.044e+00;4.167e-01;-2.381e-01;3.990e-01;-2.279e-01;9.016e-01;9.016e-01;1.032e+00;2.061e-01;-1.052e-01;1.032e+00;2.061e-01;-1.052e-01;1.044e+00;7.500e-01;-4.285e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.382860000;1.044e+00;4.167e-01;-2.381e-01;3.990e-01;-2.279e-01;9.016e-01;9.016e-01;1.032e+00;2.061e-01;-1.052e-01;1.032e+00;2.061e-01;-1.052e-01;1.044e+00;7.500e-01;-4.285e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.383860000;1.044e+00;4.167e-01;-2.380e-01;3.990e-01;-2.279e-01;9.016e-01;9.016e-01;1.032e+00;2.061e-01;-1.052e-01;1.032e+00;2.061e-01;-1.052e-01;1.044e+00;7.500e-01;-4.285e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.387860000;1.044e+00;4.167e-01;-2.380e-01;3.990e-01;-2.279e-01;9.016e-01;9.016e-01;1.032e+00;2.061e-01;-1.052e-01;1.032e+00;2.061e-01;-1.052e-01;1.044e+00;7.500e-01;-4.284e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.388860000;1.044e+00;4.167e-01;-2.380e-01;3.990e-01;-2.279e-01;9.017e-01;9.017e-01;1.032e+00;2.061e-01;-1.052e-01;1.032e+00;2.061e-01;-1.052e-01;1.044e+00;7.500e-01;-4.284e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.389860000;1.044e+00;4.167e-01;-2.380e-01;3.990e-01;-2.279e-01;9.017e-01;9.017e-01;1.032e+00;2.061e-01;-1.052e-01;1.032e+00;2.061e-01;-1.052e-01;1.044e+00;7.500e-01;-4.284e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.390860000;1.044e+00;4.167e-01;-2.380e-01;3.990e-01;-2.278e-01;9.017e-01;9.017e-01;1.032e+00;2.061e-01;-1.051e-01;1.032e+00;2.061e-01;-1.051e-01;1.044e+00;7.500e-01;-4.283e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.391860000;1.044e+00;4.167e-01;-2.380e-01;3.990e-01;-2.278e-01;9.017e-01;9.017e-01;1.032e+00;2.061e-01;-1.051e-01;1.032e+00;2.061e-01;-1.051e-01;1.044e+00;7.500e-01;-4.283e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.392860000;1.044e+00;4.167e-01;-2.379e-01;3.990e-01;-2.278e-01;9.017e-01;9.017e-01;1.032e+00;2.061e-01;-1.051e-01;1.032e+00;2.061e-01;-1.051e-01;1.044e+00;7.500e-01;-4.283e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.398860000;1.044e+00;4.167e-01;-2.379e-01;3.990e-01;-2.278e-01;9.017e-01;9.017e-01;1.032e+00;2.061e-01;-1.051e-01;1.032e+00;2.061e-01;-1.051e-01;1.044e+00;7.500e-01;-4.282e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.399860000;1.044e+00;4.167e-01;-2.379e-01;3.990e-01;-2.277e-01;9.017e-01;9.017e-01;1.032e+00;2.061e-01;-1.051e-01;1.032e+00;2.061e-01;-1.051e-01;1.044e+00;7.500e-01;-4.282e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.400860000;1.044e+00;4.167e-01;-2.379e-01;3.990e-01;-2.277e-01;9.017e-01;9.017e-01;1.032e+00;2.061e-01;-1.051e-01;1.032e+00;2.061e-01;-1.051e-01;1.044e+00;7.500e-01;-4.281e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.401860000;1.044e+00;4.167e-01;-2.378e-01;3.990e-01;-2.277e-01;9.017e-01;9.017e-01;1.032e+00;2.061e-01;-1.051e-01;1.032e+00;2.061e-01;-1.051e-01;1.044e+00;7.500e-01;-4.281e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.403860000;1.044e+00;4.167e-01;-2.378e-01;3.990e-01;-2.277e-01;9.017e-01;9.017e-01;1.032e+00;2.061e-01;-1.051e-01;1.032e+00;2.061e-01;-1.051e-01;1.044e+00;7.500e-01;-4.281e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.404860000;1.044e+00;4.167e-01;-2.378e-01;3.990e-01;-2.277e-01;9.018e-01;9.018e-01;1.032e+00;2.061e-01;-1.051e-01;1.032e+00;2.061e-01;-1.051e-01;1.044e+00;7.500e-01;-4.281e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.408860000;1.044e+00;4.167e-01;-2.378e-01;3.990e-01;-2.277e-01;9.018e-01;9.018e-01;1.032e+00;2.061e-01;-1.051e-01;1.032e+00;2.061e-01;-1.051e-01;1.044e+00;7.500e-01;-4.280e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.409860000;1.044e+00;4.167e-01;-2.378e-01;3.990e-01;-2.276e-01;9.018e-01;9.018e-01;1.032e+00;2.061e-01;-1.050e-01;1.032e+00;2.061e-01;-1.050e-01;1.044e+00;7.500e-01;-4.280e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.410860000;1.044e+00;4.167e-01;-2.378e-01;3.990e-01;-2.276e-01;9.018e-01;9.018e-01;1.032e+00;2.061e-01;-1.050e-01;1.032e+00;2.061e-01;-1.050e-01;1.044e+00;7.500e-01;-4.280e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.411860000;1.044e+00;4.167e-01;-2.377e-01;3.990e-01;-2.276e-01;9.018e-01;9.018e-01;1.032e+00;2.061e-01;-1.050e-01;1.032e+00;2.061e-01;-1.050e-01;1.044e+00;7.500e-01;-4.279e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.418860000;1.044e+00;4.167e-01;-2.377e-01;3.990e-01;-2.276e-01;9.018e-01;9.018e-01;1.032e+00;2.061e-01;-1.050e-01;1.032e+00;2.061e-01;-1.050e-01;1.044e+00;7.500e-01;-4.278e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.419860000;1.044e+00;4.167e-01;-2.377e-01;3.990e-01;-2.275e-01;9.019e-01;9.019e-01;1.032e+00;2.061e-01;-1.050e-01;1.032e+00;2.061e-01;-1.050e-01;1.044e+00;7.500e-01;-4.278e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.420860000;1.044e+00;4.167e-01;-2.376e-01;3.990e-01;-2.275e-01;9.019e-01;9.019e-01;1.032e+00;2.061e-01;-1.050e-01;1.032e+00;2.061e-01;-1.050e-01;1.044e+00;7.500e-01;-4.278e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.427860000;1.044e+00;4.167e-01;-2.376e-01;3.990e-01;-2.275e-01;9.019e-01;9.019e-01;1.032e+00;2.061e-01;-1.050e-01;1.032e+00;2.061e-01;-1.050e-01;1.044e+00;7.500e-01;-4.276e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.428860000;1.044e+00;4.167e-01;-2.376e-01;3.990e-01;-2.274e-01;9.019e-01;9.019e-01;1.032e+00;2.061e-01;-1.050e-01;1.032e+00;2.061e-01;-1.050e-01;1.044e+00;7.500e-01;-4.276e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.429860000;1.044e+00;4.167e-01;-2.375e-01;3.990e-01;-2.274e-01;9.019e-01;9.019e-01;1.032e+00;2.061e-01;-1.049e-01;1.032e+00;2.061e-01;-1.049e-01;1.044e+00;7.500e-01;-4.276e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.434860000;1.044e+00;4.167e-01;-2.375e-01;3.990e-01;-2.274e-01;9.019e-01;9.019e-01;1.032e+00;2.061e-01;-1.049e-01;1.032e+00;2.061e-01;-1.049e-01;1.044e+00;7.500e-01;-4.275e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.435860000;1.044e+00;4.167e-01;-2.375e-01;3.990e-01;-2.274e-01;9.020e-01;9.020e-01;1.032e+00;2.061e-01;-1.049e-01;1.032e+00;2.061e-01;-1.049e-01;1.044e+00;7.500e-01;-4.275e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.437860000;1.044e+00;4.167e-01;-2.375e-01;3.990e-01;-2.274e-01;9.020e-01;9.020e-01;1.032e+00;2.061e-01;-1.049e-01;1.032e+00;2.061e-01;-1.049e-01;1.044e+00;7.500e-01;-4.274e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.438860000;1.044e+00;4.167e-01;-2.375e-01;3.990e-01;-2.273e-01;9.020e-01;9.020e-01;1.032e+00;2.061e-01;-1.049e-01;1.032e+00;2.061e-01;-1.049e-01;1.044e+00;7.500e-01;-4.274e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.439860000;1.044e+00;4.167e-01;-2.374e-01;3.990e-01;-2.273e-01;9.020e-01;9.020e-01;1.032e+00;2.061e-01;-1.049e-01;1.032e+00;2.061e-01;-1.049e-01;1.044e+00;7.500e-01;-4.274e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.447860000;1.044e+00;4.167e-01;-2.374e-01;3.990e-01;-2.273e-01;9.020e-01;9.020e-01;1.032e+00;2.061e-01;-1.049e-01;1.032e+00;2.061e-01;-1.049e-01;1.044e+00;7.500e-01;-4.272e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.448860000;1.044e+00;4.167e-01;-2.373e-01;3.990e-01;-2.272e-01;9.020e-01;9.020e-01;1.032e+00;2.061e-01;-1.048e-01;1.032e+00;2.061e-01;-1.048e-01;1.044e+00;7.500e-01;-4.272e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.449860000;1.044e+00;4.167e-01;-2.373e-01;3.990e-01;-2.272e-01;9.020e-01;9.020e-01;1.032e+00;2.061e-01;-1.048e-01;1.032e+00;2.061e-01;-1.048e-01;1.044e+00;7.500e-01;-4.272e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.450860000;1.044e+00;4.167e-01;-2.373e-01;3.990e-01;-2.272e-01;9.021e-01;9.021e-01;1.032e+00;2.061e-01;-1.048e-01;1.032e+00;2.061e-01;-1.048e-01;1.044e+00;7.500e-01;-4.272e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.456860000;1.044e+00;4.167e-01;-2.373e-01;3.990e-01;-2.272e-01;9.021e-01;9.021e-01;1.032e+00;2.061e-01;-1.048e-01;1.032e+00;2.061e-01;-1.048e-01;1.044e+00;7.500e-01;-4.271e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.457860000;1.044e+00;4.167e-01;-2.372e-01;3.990e-01;-2.271e-01;9.021e-01;9.021e-01;1.032e+00;2.061e-01;-1.048e-01;1.032e+00;2.061e-01;-1.048e-01;1.044e+00;7.500e-01;-4.270e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.464860000;1.044e+00;4.167e-01;-2.372e-01;3.990e-01;-2.271e-01;9.021e-01;9.021e-01;1.032e+00;2.061e-01;-1.048e-01;1.032e+00;2.061e-01;-1.048e-01;1.044e+00;7.500e-01;-4.269e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.465860000;1.044e+00;4.167e-01;-2.372e-01;3.990e-01;-2.271e-01;9.022e-01;9.022e-01;1.032e+00;2.061e-01;-1.048e-01;1.032e+00;2.061e-01;-1.048e-01;1.044e+00;7.500e-01;-4.269e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.466860000;1.044e+00;4.167e-01;-2.371e-01;3.990e-01;-2.271e-01;9.022e-01;9.022e-01;1.032e+00;2.061e-01;-1.048e-01;1.032e+00;2.061e-01;-1.048e-01;1.044e+00;7.500e-01;-4.269e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.467860000;1.044e+00;4.167e-01;-2.371e-01;3.990e-01;-2.270e-01;9.022e-01;9.022e-01;1.032e+00;2.061e-01;-1.048e-01;1.032e+00;2.061e-01;-1.048e-01;1.044e+00;7.500e-01;-4.268e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.468860000;1.044e+00;4.167e-01;-2.371e-01;3.990e-01;-2.270e-01;9.022e-01;9.022e-01;1.032e+00;2.061e-01;-1.047e-01;1.032e+00;2.061e-01;-1.047e-01;1.044e+00;7.500e-01;-4.268e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.474860000;1.044e+00;4.167e-01;-2.371e-01;3.990e-01;-2.270e-01;9.022e-01;9.022e-01;1.032e+00;2.061e-01;-1.047e-01;1.032e+00;2.061e-01;-1.047e-01;1.044e+00;7.500e-01;-4.267e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.475860000;1.044e+00;4.167e-01;-2.370e-01;3.990e-01;-2.270e-01;9.022e-01;9.022e-01;1.032e+00;2.061e-01;-1.047e-01;1.032e+00;2.061e-01;-1.047e-01;1.044e+00;7.500e-01;-4.267e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.476860000;1.044e+00;4.167e-01;-2.370e-01;3.990e-01;-2.270e-01;9.022e-01;9.022e-01;1.032e+00;2.061e-01;-1.047e-01;1.032e+00;2.061e-01;-1.047e-01;1.044e+00;7.500e-01;-4.267e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.477860000;1.044e+00;4.167e-01;-2.370e-01;3.990e-01;-2.269e-01;9.022e-01;9.022e-01;1.032e+00;2.061e-01;-1.047e-01;1.032e+00;2.061e-01;-1.047e-01;1.044e+00;7.500e-01;-4.266e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.480860000;1.044e+00;4.167e-01;-2.370e-01;3.990e-01;-2.269e-01;9.022e-01;9.022e-01;1.032e+00;2.061e-01;-1.047e-01;1.032e+00;2.061e-01;-1.047e-01;1.044e+00;7.500e-01;-4.266e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.481860000;1.044e+00;4.167e-01;-2.370e-01;3.990e-01;-2.269e-01;9.023e-01;9.023e-01;1.032e+00;2.061e-01;-1.047e-01;1.032e+00;2.061e-01;-1.047e-01;1.044e+00;7.500e-01;-4.266e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.484860000;1.044e+00;4.167e-01;-2.370e-01;3.990e-01;-2.269e-01;9.023e-01;9.023e-01;1.032e+00;2.061e-01;-1.047e-01;1.032e+00;2.061e-01;-1.047e-01;1.044e+00;7.500e-01;-4.265e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.485860000;1.044e+00;4.167e-01;-2.369e-01;3.990e-01;-2.269e-01;9.023e-01;9.023e-01;1.032e+00;2.061e-01;-1.047e-01;1.032e+00;2.061e-01;-1.047e-01;1.044e+00;7.500e-01;-4.265e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.486860000;1.044e+00;4.167e-01;-2.369e-01;3.990e-01;-2.268e-01;9.023e-01;9.023e-01;1.032e+00;2.061e-01;-1.047e-01;1.032e+00;2.061e-01;-1.047e-01;1.044e+00;7.500e-01;-4.265e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.487860000;1.044e+00;4.167e-01;-2.369e-01;3.990e-01;-2.268e-01;9.023e-01;9.023e-01;1.032e+00;2.061e-01;-1.046e-01;1.032e+00;2.061e-01;-1.046e-01;1.044e+00;7.500e-01;-4.265e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.493860000;1.044e+00;4.167e-01;-2.369e-01;3.990e-01;-2.268e-01;9.023e-01;9.023e-01;1.032e+00;2.061e-01;-1.046e-01;1.032e+00;2.061e-01;-1.046e-01;1.044e+00;7.500e-01;-4.263e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.494860000;1.044e+00;4.167e-01;-2.368e-01;3.990e-01;-2.268e-01;9.023e-01;9.023e-01;1.032e+00;2.061e-01;-1.046e-01;1.032e+00;2.061e-01;-1.046e-01;1.044e+00;7.500e-01;-4.263e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.495860000;1.044e+00;4.167e-01;-2.368e-01;3.990e-01;-2.268e-01;9.023e-01;9.023e-01;1.032e+00;2.061e-01;-1.046e-01;1.032e+00;2.061e-01;-1.046e-01;1.044e+00;7.500e-01;-4.263e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.496860000;1.044e+00;4.167e-01;-2.368e-01;3.990e-01;-2.267e-01;9.024e-01;9.024e-01;1.032e+00;2.061e-01;-1.046e-01;1.032e+00;2.061e-01;-1.046e-01;1.044e+00;7.500e-01;-4.263e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.502860000;1.044e+00;4.167e-01;-2.368e-01;3.990e-01;-2.267e-01;9.024e-01;9.024e-01;1.032e+00;2.061e-01;-1.046e-01;1.032e+00;2.061e-01;-1.046e-01;1.044e+00;7.500e-01;-4.262e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.503860000;1.044e+00;4.167e-01;-2.367e-01;3.990e-01;-2.267e-01;9.024e-01;9.024e-01;1.032e+00;2.061e-01;-1.046e-01;1.032e+00;2.061e-01;-1.046e-01;1.044e+00;7.500e-01;-4.261e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.504860000;1.044e+00;4.167e-01;-2.367e-01;3.990e-01;-2.267e-01;9.024e-01;9.024e-01;1.032e+00;2.061e-01;-1.046e-01;1.032e+00;2.061e-01;-1.046e-01;1.044e+00;7.500e-01;-4.261e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.505860000;1.044e+00;4.167e-01;-2.367e-01;3.990e-01;-2.266e-01;9.024e-01;9.024e-01;1.032e+00;2.061e-01;-1.046e-01;1.032e+00;2.061e-01;-1.046e-01;1.044e+00;7.500e-01;-4.261e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.506860000;1.044e+00;4.167e-01;-2.367e-01;3.990e-01;-2.266e-01;9.024e-01;9.024e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.500e-01;-4.261e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.511860000;1.044e+00;4.167e-01;-2.367e-01;3.990e-01;-2.266e-01;9.024e-01;9.024e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.500e-01;-4.260e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.512860000;1.044e+00;4.167e-01;-2.366e-01;3.990e-01;-2.266e-01;9.025e-01;9.025e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.500e-01;-4.260e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.514860000;1.044e+00;4.167e-01;-2.366e-01;3.990e-01;-2.266e-01;9.025e-01;9.025e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.500e-01;-4.259e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.515860000;1.044e+00;4.167e-01;-2.366e-01;3.990e-01;-2.265e-01;9.025e-01;9.025e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.500e-01;-4.259e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.520860000;1.044e+00;4.167e-01;-2.366e-01;3.990e-01;-2.265e-01;9.025e-01;9.025e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.500e-01;-4.258e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.521860000;1.044e+00;4.167e-01;-2.365e-01;3.990e-01;-2.265e-01;9.025e-01;9.025e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.500e-01;-4.258e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.523860000;1.044e+00;4.167e-01;-2.365e-01;3.990e-01;-2.265e-01;9.025e-01;9.025e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.500e-01;-4.257e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.524860000;1.044e+00;4.167e-01;-2.365e-01;3.990e-01;-2.264e-01;9.025e-01;9.025e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.500e-01;-4.257e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.525860000;1.044e+00;4.167e-01;-2.365e-01;3.990e-01;-2.264e-01;9.025e-01;9.025e-01;1.032e+00;2.061e-01;-1.045e-01;1.032e+00;2.061e-01;-1.045e-01;1.044e+00;7.500e-01;-4.257e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.526860000;1.044e+00;4.167e-01;-2.365e-01;3.990e-01;-2.264e-01;9.025e-01;9.025e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.500e-01;-4.257e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.527860000;1.044e+00;4.167e-01;-2.365e-01;3.990e-01;-2.264e-01;9.026e-01;9.026e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.500e-01;-4.257e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.529860000;1.044e+00;4.167e-01;-2.365e-01;3.990e-01;-2.264e-01;9.026e-01;9.026e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.500e-01;-4.256e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.530860000;1.044e+00;4.167e-01;-2.364e-01;3.990e-01;-2.264e-01;9.026e-01;9.026e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.500e-01;-4.256e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.533860000;1.044e+00;4.167e-01;-2.364e-01;3.990e-01;-2.264e-01;9.026e-01;9.026e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.500e-01;-4.255e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.534860000;1.044e+00;4.167e-01;-2.364e-01;3.990e-01;-2.263e-01;9.026e-01;9.026e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.500e-01;-4.255e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.538860000;1.044e+00;4.167e-01;-2.364e-01;3.990e-01;-2.263e-01;9.026e-01;9.026e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.500e-01;-4.254e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.539860000;1.044e+00;4.167e-01;-2.363e-01;3.990e-01;-2.263e-01;9.026e-01;9.026e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.500e-01;-4.254e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.541860000;1.044e+00;4.167e-01;-2.363e-01;3.990e-01;-2.263e-01;9.026e-01;9.026e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.500e-01;-4.254e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.542860000;1.044e+00;4.167e-01;-2.363e-01;3.990e-01;-2.263e-01;9.027e-01;9.027e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.500e-01;-4.254e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.543860000;1.044e+00;4.167e-01;-2.363e-01;3.990e-01;-2.263e-01;9.027e-01;9.027e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.500e-01;-4.254e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.544860000;1.044e+00;4.167e-01;-2.363e-01;3.990e-01;-2.262e-01;9.027e-01;9.027e-01;1.032e+00;2.061e-01;-1.044e-01;1.032e+00;2.061e-01;-1.044e-01;1.044e+00;7.500e-01;-4.253e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.545860000;1.044e+00;4.167e-01;-2.363e-01;3.990e-01;-2.262e-01;9.027e-01;9.027e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.500e-01;-4.253e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.548860000;1.044e+00;4.167e-01;-2.363e-01;3.990e-01;-2.262e-01;9.027e-01;9.027e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.500e-01;-4.253e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.549860000;1.044e+00;4.167e-01;-2.362e-01;3.990e-01;-2.262e-01;9.027e-01;9.027e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.500e-01;-4.252e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.552860000;1.044e+00;4.167e-01;-2.362e-01;3.990e-01;-2.262e-01;9.027e-01;9.027e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.500e-01;-4.252e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.553860000;1.044e+00;4.167e-01;-2.362e-01;3.990e-01;-2.261e-01;9.027e-01;9.027e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.500e-01;-4.252e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.556860000;1.044e+00;4.167e-01;-2.362e-01;3.990e-01;-2.261e-01;9.027e-01;9.027e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.500e-01;-4.251e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.557860000;1.044e+00;4.167e-01;-2.362e-01;3.990e-01;-2.261e-01;9.028e-01;9.028e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.500e-01;-4.251e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.558860000;1.044e+00;4.167e-01;-2.361e-01;3.990e-01;-2.261e-01;9.028e-01;9.028e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.500e-01;-4.251e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.562860000;1.044e+00;4.167e-01;-2.361e-01;3.990e-01;-2.261e-01;9.028e-01;9.028e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.500e-01;-4.250e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.563860000;1.044e+00;4.167e-01;-2.361e-01;3.990e-01;-2.260e-01;9.028e-01;9.028e-01;1.032e+00;2.061e-01;-1.043e-01;1.032e+00;2.061e-01;-1.043e-01;1.044e+00;7.500e-01;-4.250e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.564860000;1.044e+00;4.167e-01;-2.361e-01;3.990e-01;-2.260e-01;9.028e-01;9.028e-01;1.032e+00;2.061e-01;-1.042e-01;1.032e+00;2.061e-01;-1.042e-01;1.044e+00;7.500e-01;-4.249e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.566860000;1.044e+00;4.167e-01;-2.361e-01;3.990e-01;-2.260e-01;9.028e-01;9.028e-01;1.032e+00;2.061e-01;-1.042e-01;1.032e+00;2.061e-01;-1.042e-01;1.044e+00;7.500e-01;-4.249e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.567860000;1.044e+00;4.167e-01;-2.360e-01;3.990e-01;-2.260e-01;9.028e-01;9.028e-01;1.032e+00;2.061e-01;-1.042e-01;1.032e+00;2.061e-01;-1.042e-01;1.044e+00;7.500e-01;-4.249e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.571860000;1.044e+00;4.167e-01;-2.360e-01;3.990e-01;-2.260e-01;9.028e-01;9.028e-01;1.032e+00;2.061e-01;-1.042e-01;1.032e+00;2.061e-01;-1.042e-01;1.044e+00;7.500e-01;-4.248e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
