time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine1_GEN_MagnitudeControlledByAVRPu;Wind_Turbine2_GEN_MagnitudeControlledByAVRPu;Wind_Turbine1_GEN_UPuInjTerminal;Wind_Turbine1_GEN_IpInjTerminal;Wind_Turbine1_GEN_IqInjTerminal;Wind_Turbine2_GEN_UPuInjTerminal;Wind_Turbine2_GEN_IpInjTerminal;Wind_Turbine2_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine1_GEN_ActivePowerSetpointPu;Wind_Turbine1_GEN_ReactivePowerSetpointPu;Wind_Turbine1_GEN_VoltageSetpointPu;Wind_Turbine1_GEN_NetworkFrequencyPu;Wind_Turbine2_GEN_ActivePowerSetpointPu;Wind_Turbine2_GEN_ReactivePowerSetpointPu;Wind_Turbine2_GEN_VoltageSetpointPu;Wind_Turbine2_GEN_NetworkFrequencyPu;NetworkFrequencyPu
68.572860000;1.044e+00;4.167e-01;-2.360e-01;3.990e-01;-2.259e-01;9.029e-01;9.029e-01;1.032e+00;2.061e-01;-1.042e-01;1.032e+00;2.061e-01;-1.042e-01;1.044e+00;7.500e-01;-4.248e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.575860000;1.044e+00;4.167e-01;-2.360e-01;3.990e-01;-2.259e-01;9.029e-01;9.029e-01;1.032e+00;2.061e-01;-1.042e-01;1.032e+00;2.061e-01;-1.042e-01;1.044e+00;7.500e-01;-4.247e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.576860000;1.044e+00;4.167e-01;-2.359e-01;3.990e-01;-2.259e-01;9.029e-01;9.029e-01;1.032e+00;2.061e-01;-1.042e-01;1.032e+00;2.061e-01;-1.042e-01;1.044e+00;7.500e-01;-4.247e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.581860000;1.044e+00;4.167e-01;-2.359e-01;3.990e-01;-2.259e-01;9.029e-01;9.029e-01;1.032e+00;2.061e-01;-1.042e-01;1.032e+00;2.061e-01;-1.042e-01;1.044e+00;7.500e-01;-4.246e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.582860000;1.044e+00;4.167e-01;-2.359e-01;3.990e-01;-2.258e-01;9.029e-01;9.029e-01;1.032e+00;2.061e-01;-1.042e-01;1.032e+00;2.061e-01;-1.042e-01;1.044e+00;7.500e-01;-4.246e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.583860000;1.044e+00;4.167e-01;-2.359e-01;3.990e-01;-2.258e-01;9.029e-01;9.029e-01;1.032e+00;2.061e-01;-1.041e-01;1.032e+00;2.061e-01;-1.041e-01;1.044e+00;7.500e-01;-4.246e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.584860000;1.044e+00;4.167e-01;-2.359e-01;3.990e-01;-2.258e-01;9.029e-01;9.029e-01;1.032e+00;2.061e-01;-1.041e-01;1.032e+00;2.061e-01;-1.041e-01;1.044e+00;7.500e-01;-4.245e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.585860000;1.044e+00;4.167e-01;-2.358e-01;3.990e-01;-2.258e-01;9.029e-01;9.029e-01;1.032e+00;2.061e-01;-1.041e-01;1.032e+00;2.061e-01;-1.041e-01;1.044e+00;7.500e-01;-4.245e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.586860000;1.044e+00;4.167e-01;-2.358e-01;3.990e-01;-2.258e-01;9.029e-01;9.029e-01;1.032e+00;2.061e-01;-1.041e-01;1.032e+00;2.061e-01;-1.041e-01;1.044e+00;7.500e-01;-4.245e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.587860000;1.044e+00;4.167e-01;-2.358e-01;3.990e-01;-2.258e-01;9.030e-01;9.030e-01;1.032e+00;2.061e-01;-1.041e-01;1.032e+00;2.061e-01;-1.041e-01;1.044e+00;7.500e-01;-4.245e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.590860000;1.044e+00;4.167e-01;-2.358e-01;3.990e-01;-2.258e-01;9.030e-01;9.030e-01;1.032e+00;2.061e-01;-1.041e-01;1.032e+00;2.061e-01;-1.041e-01;1.044e+00;7.500e-01;-4.244e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.591860000;1.044e+00;4.167e-01;-2.358e-01;3.990e-01;-2.257e-01;9.030e-01;9.030e-01;1.032e+00;2.061e-01;-1.041e-01;1.032e+00;2.061e-01;-1.041e-01;1.044e+00;7.500e-01;-4.244e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.593860000;1.044e+00;4.167e-01;-2.358e-01;3.990e-01;-2.257e-01;9.030e-01;9.030e-01;1.032e+00;2.061e-01;-1.041e-01;1.032e+00;2.061e-01;-1.041e-01;1.044e+00;7.500e-01;-4.244e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.594860000;1.044e+00;4.167e-01;-2.357e-01;3.990e-01;-2.257e-01;9.030e-01;9.030e-01;1.032e+00;2.061e-01;-1.041e-01;1.032e+00;2.061e-01;-1.041e-01;1.044e+00;7.500e-01;-4.243e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.600860000;1.044e+00;4.167e-01;-2.357e-01;3.990e-01;-2.257e-01;9.030e-01;9.030e-01;1.032e+00;2.061e-01;-1.041e-01;1.032e+00;2.061e-01;-1.041e-01;1.044e+00;7.500e-01;-4.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.601860000;1.044e+00;4.167e-01;-2.357e-01;3.990e-01;-2.256e-01;9.030e-01;9.030e-01;1.032e+00;2.061e-01;-1.041e-01;1.032e+00;2.061e-01;-1.041e-01;1.044e+00;7.500e-01;-4.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.602860000;1.044e+00;4.167e-01;-2.357e-01;3.990e-01;-2.256e-01;9.031e-01;9.031e-01;1.032e+00;2.061e-01;-1.040e-01;1.032e+00;2.061e-01;-1.040e-01;1.044e+00;7.500e-01;-4.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.603860000;1.044e+00;4.167e-01;-2.356e-01;3.990e-01;-2.256e-01;9.031e-01;9.031e-01;1.032e+00;2.061e-01;-1.040e-01;1.032e+00;2.061e-01;-1.040e-01;1.044e+00;7.500e-01;-4.242e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.609860000;1.044e+00;4.167e-01;-2.356e-01;3.990e-01;-2.256e-01;9.031e-01;9.031e-01;1.032e+00;2.061e-01;-1.040e-01;1.032e+00;2.061e-01;-1.040e-01;1.044e+00;7.500e-01;-4.240e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.610860000;1.044e+00;4.167e-01;-2.356e-01;3.990e-01;-2.255e-01;9.031e-01;9.031e-01;1.032e+00;2.061e-01;-1.040e-01;1.032e+00;2.061e-01;-1.040e-01;1.044e+00;7.500e-01;-4.240e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.611860000;1.044e+00;4.167e-01;-2.356e-01;3.990e-01;-2.255e-01;9.031e-01;9.031e-01;1.032e+00;2.061e-01;-1.040e-01;1.032e+00;2.061e-01;-1.040e-01;1.044e+00;7.500e-01;-4.240e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.612860000;1.044e+00;4.167e-01;-2.355e-01;3.990e-01;-2.255e-01;9.031e-01;9.031e-01;1.032e+00;2.061e-01;-1.040e-01;1.032e+00;2.061e-01;-1.040e-01;1.044e+00;7.500e-01;-4.240e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.617860000;1.044e+00;4.167e-01;-2.355e-01;3.990e-01;-2.255e-01;9.031e-01;9.031e-01;1.032e+00;2.061e-01;-1.040e-01;1.032e+00;2.061e-01;-1.040e-01;1.044e+00;7.500e-01;-4.239e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.618860000;1.044e+00;4.167e-01;-2.355e-01;3.990e-01;-2.255e-01;9.032e-01;9.032e-01;1.032e+00;2.061e-01;-1.040e-01;1.032e+00;2.061e-01;-1.040e-01;1.044e+00;7.500e-01;-4.239e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.619860000;1.044e+00;4.167e-01;-2.355e-01;3.990e-01;-2.254e-01;9.032e-01;9.032e-01;1.032e+00;2.061e-01;-1.040e-01;1.032e+00;2.061e-01;-1.040e-01;1.044e+00;7.500e-01;-4.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.620860000;1.044e+00;4.167e-01;-2.355e-01;3.990e-01;-2.254e-01;9.032e-01;9.032e-01;1.032e+00;2.061e-01;-1.040e-01;1.032e+00;2.061e-01;-1.040e-01;1.044e+00;7.500e-01;-4.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.621860000;1.044e+00;4.167e-01;-2.354e-01;3.990e-01;-2.254e-01;9.032e-01;9.032e-01;1.032e+00;2.061e-01;-1.039e-01;1.032e+00;2.061e-01;-1.039e-01;1.044e+00;7.500e-01;-4.238e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.628860000;1.044e+00;4.167e-01;-2.354e-01;3.990e-01;-2.254e-01;9.032e-01;9.032e-01;1.032e+00;2.061e-01;-1.039e-01;1.032e+00;2.061e-01;-1.039e-01;1.044e+00;7.500e-01;-4.237e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.629860000;1.044e+00;4.167e-01;-2.354e-01;3.990e-01;-2.253e-01;9.032e-01;9.032e-01;1.032e+00;2.061e-01;-1.039e-01;1.032e+00;2.061e-01;-1.039e-01;1.044e+00;7.500e-01;-4.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.630860000;1.044e+00;4.167e-01;-2.353e-01;3.990e-01;-2.253e-01;9.032e-01;9.032e-01;1.032e+00;2.061e-01;-1.039e-01;1.032e+00;2.061e-01;-1.039e-01;1.044e+00;7.500e-01;-4.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.632860000;1.044e+00;4.167e-01;-2.353e-01;3.990e-01;-2.253e-01;9.032e-01;9.032e-01;1.032e+00;2.061e-01;-1.039e-01;1.032e+00;2.061e-01;-1.039e-01;1.044e+00;7.500e-01;-4.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.633860000;1.044e+00;4.167e-01;-2.353e-01;3.990e-01;-2.253e-01;9.033e-01;9.033e-01;1.032e+00;2.061e-01;-1.039e-01;1.032e+00;2.061e-01;-1.039e-01;1.044e+00;7.500e-01;-4.236e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.637860000;1.044e+00;4.167e-01;-2.353e-01;3.990e-01;-2.253e-01;9.033e-01;9.033e-01;1.032e+00;2.061e-01;-1.039e-01;1.032e+00;2.061e-01;-1.039e-01;1.044e+00;7.500e-01;-4.235e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.638860000;1.044e+00;4.167e-01;-2.353e-01;3.990e-01;-2.252e-01;9.033e-01;9.033e-01;1.032e+00;2.061e-01;-1.039e-01;1.032e+00;2.061e-01;-1.039e-01;1.044e+00;7.500e-01;-4.235e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.639860000;1.044e+00;4.167e-01;-2.352e-01;3.990e-01;-2.252e-01;9.033e-01;9.033e-01;1.032e+00;2.061e-01;-1.039e-01;1.032e+00;2.061e-01;-1.039e-01;1.044e+00;7.500e-01;-4.234e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.640860000;1.044e+00;4.167e-01;-2.352e-01;3.990e-01;-2.252e-01;9.033e-01;9.033e-01;1.032e+00;2.061e-01;-1.038e-01;1.032e+00;2.061e-01;-1.038e-01;1.044e+00;7.500e-01;-4.234e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.647860000;1.044e+00;4.167e-01;-2.352e-01;3.990e-01;-2.252e-01;9.033e-01;9.033e-01;1.032e+00;2.061e-01;-1.038e-01;1.032e+00;2.061e-01;-1.038e-01;1.044e+00;7.500e-01;-4.233e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.648860000;1.044e+00;4.167e-01;-2.351e-01;3.990e-01;-2.251e-01;9.034e-01;9.034e-01;1.032e+00;2.061e-01;-1.038e-01;1.032e+00;2.061e-01;-1.038e-01;1.044e+00;7.500e-01;-4.233e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.656860000;1.044e+00;4.167e-01;-2.351e-01;3.990e-01;-2.251e-01;9.034e-01;9.034e-01;1.032e+00;2.061e-01;-1.038e-01;1.032e+00;2.061e-01;-1.038e-01;1.044e+00;7.500e-01;-4.231e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.657860000;1.044e+00;4.167e-01;-2.350e-01;3.990e-01;-2.250e-01;9.034e-01;9.034e-01;1.032e+00;2.061e-01;-1.038e-01;1.032e+00;2.061e-01;-1.038e-01;1.044e+00;7.500e-01;-4.231e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.659860000;1.044e+00;4.167e-01;-2.350e-01;3.990e-01;-2.250e-01;9.034e-01;9.034e-01;1.032e+00;2.061e-01;-1.038e-01;1.032e+00;2.061e-01;-1.038e-01;1.044e+00;7.500e-01;-4.230e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.660860000;1.044e+00;4.167e-01;-2.350e-01;3.990e-01;-2.250e-01;9.034e-01;9.034e-01;1.032e+00;2.061e-01;-1.037e-01;1.032e+00;2.061e-01;-1.037e-01;1.044e+00;7.500e-01;-4.230e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.662860000;1.044e+00;4.167e-01;-2.350e-01;3.990e-01;-2.250e-01;9.034e-01;9.034e-01;1.032e+00;2.061e-01;-1.037e-01;1.032e+00;2.061e-01;-1.037e-01;1.044e+00;7.500e-01;-4.230e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.663860000;1.044e+00;4.167e-01;-2.350e-01;3.990e-01;-2.250e-01;9.035e-01;9.035e-01;1.032e+00;2.061e-01;-1.037e-01;1.032e+00;2.061e-01;-1.037e-01;1.044e+00;7.500e-01;-4.230e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.664860000;1.044e+00;4.167e-01;-2.350e-01;3.990e-01;-2.250e-01;9.035e-01;9.035e-01;1.032e+00;2.061e-01;-1.037e-01;1.032e+00;2.061e-01;-1.037e-01;1.044e+00;7.500e-01;-4.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.665860000;1.044e+00;4.167e-01;-2.350e-01;3.990e-01;-2.250e-01;9.035e-01;9.035e-01;1.033e+00;2.061e-01;-1.037e-01;1.033e+00;2.061e-01;-1.037e-01;1.044e+00;7.500e-01;-4.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.666860000;1.044e+00;4.167e-01;-2.350e-01;3.990e-01;-2.250e-01;9.035e-01;9.035e-01;1.033e+00;2.061e-01;-1.037e-01;1.033e+00;2.061e-01;-1.037e-01;1.044e+00;7.500e-01;-4.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.667860000;1.044e+00;4.167e-01;-2.349e-01;3.990e-01;-2.249e-01;9.035e-01;9.035e-01;1.033e+00;2.061e-01;-1.037e-01;1.033e+00;2.061e-01;-1.037e-01;1.044e+00;7.500e-01;-4.229e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.675860000;1.044e+00;4.167e-01;-2.349e-01;3.990e-01;-2.249e-01;9.035e-01;9.035e-01;1.033e+00;2.061e-01;-1.037e-01;1.033e+00;2.061e-01;-1.037e-01;1.044e+00;7.500e-01;-4.227e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.676860000;1.044e+00;4.167e-01;-2.348e-01;3.990e-01;-2.248e-01;9.035e-01;9.035e-01;1.033e+00;2.061e-01;-1.037e-01;1.033e+00;2.061e-01;-1.037e-01;1.044e+00;7.500e-01;-4.227e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.677860000;1.044e+00;4.167e-01;-2.348e-01;3.990e-01;-2.248e-01;9.035e-01;9.035e-01;1.033e+00;2.061e-01;-1.037e-01;1.033e+00;2.061e-01;-1.037e-01;1.044e+00;7.500e-01;-4.227e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.678860000;1.044e+00;4.167e-01;-2.348e-01;3.990e-01;-2.248e-01;9.036e-01;9.036e-01;1.033e+00;2.061e-01;-1.037e-01;1.033e+00;2.061e-01;-1.037e-01;1.044e+00;7.500e-01;-4.227e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.679860000;1.044e+00;4.167e-01;-2.348e-01;3.990e-01;-2.248e-01;9.036e-01;9.036e-01;1.033e+00;2.061e-01;-1.036e-01;1.033e+00;2.061e-01;-1.036e-01;1.044e+00;7.500e-01;-4.227e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.684860000;1.044e+00;4.167e-01;-2.348e-01;3.990e-01;-2.248e-01;9.036e-01;9.036e-01;1.033e+00;2.061e-01;-1.036e-01;1.033e+00;2.061e-01;-1.036e-01;1.044e+00;7.500e-01;-4.226e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.685860000;1.044e+00;4.167e-01;-2.347e-01;3.990e-01;-2.248e-01;9.036e-01;9.036e-01;1.033e+00;2.061e-01;-1.036e-01;1.033e+00;2.061e-01;-1.036e-01;1.044e+00;7.500e-01;-4.225e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.686860000;1.044e+00;4.167e-01;-2.347e-01;3.990e-01;-2.247e-01;9.036e-01;9.036e-01;1.033e+00;2.061e-01;-1.036e-01;1.033e+00;2.061e-01;-1.036e-01;1.044e+00;7.500e-01;-4.225e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.692860000;1.044e+00;4.167e-01;-2.347e-01;3.990e-01;-2.247e-01;9.036e-01;9.036e-01;1.033e+00;2.061e-01;-1.036e-01;1.033e+00;2.061e-01;-1.036e-01;1.044e+00;7.500e-01;-4.224e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.693860000;1.044e+00;4.167e-01;-2.347e-01;3.990e-01;-2.247e-01;9.037e-01;9.037e-01;1.033e+00;2.060e-01;-1.036e-01;1.033e+00;2.060e-01;-1.036e-01;1.044e+00;7.500e-01;-4.224e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.694860000;1.044e+00;4.167e-01;-2.346e-01;3.990e-01;-2.247e-01;9.037e-01;9.037e-01;1.033e+00;2.060e-01;-1.036e-01;1.033e+00;2.060e-01;-1.036e-01;1.044e+00;7.500e-01;-4.224e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.695860000;1.044e+00;4.167e-01;-2.346e-01;3.990e-01;-2.246e-01;9.037e-01;9.037e-01;1.033e+00;2.060e-01;-1.036e-01;1.033e+00;2.060e-01;-1.036e-01;1.044e+00;7.500e-01;-4.223e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.697860000;1.044e+00;4.167e-01;-2.346e-01;3.990e-01;-2.246e-01;9.037e-01;9.037e-01;1.033e+00;2.060e-01;-1.036e-01;1.033e+00;2.060e-01;-1.036e-01;1.044e+00;7.500e-01;-4.223e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.698860000;1.044e+00;4.167e-01;-2.346e-01;3.990e-01;-2.246e-01;9.037e-01;9.037e-01;1.033e+00;2.060e-01;-1.035e-01;1.033e+00;2.060e-01;-1.035e-01;1.044e+00;7.500e-01;-4.223e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.702860000;1.044e+00;4.167e-01;-2.346e-01;3.990e-01;-2.246e-01;9.037e-01;9.037e-01;1.033e+00;2.060e-01;-1.035e-01;1.033e+00;2.060e-01;-1.035e-01;1.044e+00;7.500e-01;-4.222e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.703860000;1.044e+00;4.167e-01;-2.345e-01;3.990e-01;-2.246e-01;9.037e-01;9.037e-01;1.033e+00;2.060e-01;-1.035e-01;1.033e+00;2.060e-01;-1.035e-01;1.044e+00;7.500e-01;-4.222e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.704860000;1.044e+00;4.167e-01;-2.345e-01;3.990e-01;-2.246e-01;9.037e-01;9.037e-01;1.033e+00;2.060e-01;-1.035e-01;1.033e+00;2.060e-01;-1.035e-01;1.044e+00;7.500e-01;-4.222e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.705860000;1.044e+00;4.167e-01;-2.345e-01;3.990e-01;-2.245e-01;9.037e-01;9.037e-01;1.033e+00;2.060e-01;-1.035e-01;1.033e+00;2.060e-01;-1.035e-01;1.044e+00;7.500e-01;-4.221e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.707860000;1.044e+00;4.167e-01;-2.345e-01;3.990e-01;-2.245e-01;9.037e-01;9.037e-01;1.033e+00;2.060e-01;-1.035e-01;1.033e+00;2.060e-01;-1.035e-01;1.044e+00;7.500e-01;-4.221e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.708860000;1.044e+00;4.167e-01;-2.345e-01;3.990e-01;-2.245e-01;9.038e-01;9.038e-01;1.033e+00;2.060e-01;-1.035e-01;1.033e+00;2.060e-01;-1.035e-01;1.044e+00;7.500e-01;-4.221e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.711860000;1.044e+00;4.167e-01;-2.345e-01;3.990e-01;-2.245e-01;9.038e-01;9.038e-01;1.033e+00;2.060e-01;-1.035e-01;1.033e+00;2.060e-01;-1.035e-01;1.044e+00;7.500e-01;-4.220e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.712860000;1.044e+00;4.167e-01;-2.344e-01;3.990e-01;-2.245e-01;9.038e-01;9.038e-01;1.033e+00;2.060e-01;-1.035e-01;1.033e+00;2.060e-01;-1.035e-01;1.044e+00;7.500e-01;-4.220e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.713860000;1.044e+00;4.167e-01;-2.344e-01;3.990e-01;-2.245e-01;9.038e-01;9.038e-01;1.033e+00;2.060e-01;-1.035e-01;1.033e+00;2.060e-01;-1.035e-01;1.044e+00;7.500e-01;-4.220e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.714860000;1.044e+00;4.167e-01;-2.344e-01;3.990e-01;-2.244e-01;9.038e-01;9.038e-01;1.033e+00;2.060e-01;-1.035e-01;1.033e+00;2.060e-01;-1.035e-01;1.044e+00;7.500e-01;-4.220e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.716860000;1.044e+00;4.167e-01;-2.344e-01;3.990e-01;-2.244e-01;9.038e-01;9.038e-01;1.033e+00;2.060e-01;-1.035e-01;1.033e+00;2.060e-01;-1.035e-01;1.044e+00;7.500e-01;-4.219e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.717860000;1.044e+00;4.167e-01;-2.344e-01;3.990e-01;-2.244e-01;9.038e-01;9.038e-01;1.033e+00;2.060e-01;-1.034e-01;1.033e+00;2.060e-01;-1.034e-01;1.044e+00;7.500e-01;-4.219e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.720860000;1.044e+00;4.167e-01;-2.344e-01;3.990e-01;-2.244e-01;9.038e-01;9.038e-01;1.033e+00;2.060e-01;-1.034e-01;1.033e+00;2.060e-01;-1.034e-01;1.044e+00;7.500e-01;-4.218e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.721860000;1.044e+00;4.167e-01;-2.343e-01;3.990e-01;-2.244e-01;9.038e-01;9.038e-01;1.033e+00;2.060e-01;-1.034e-01;1.033e+00;2.060e-01;-1.034e-01;1.044e+00;7.500e-01;-4.218e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.722860000;1.044e+00;4.167e-01;-2.343e-01;3.990e-01;-2.244e-01;9.038e-01;9.038e-01;1.033e+00;2.060e-01;-1.034e-01;1.033e+00;2.060e-01;-1.034e-01;1.044e+00;7.500e-01;-4.218e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.723860000;1.044e+00;4.167e-01;-2.343e-01;3.990e-01;-2.243e-01;9.039e-01;9.039e-01;1.033e+00;2.060e-01;-1.034e-01;1.033e+00;2.060e-01;-1.034e-01;1.044e+00;7.500e-01;-4.218e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.729860000;1.044e+00;4.167e-01;-2.343e-01;3.990e-01;-2.243e-01;9.039e-01;9.039e-01;1.033e+00;2.060e-01;-1.034e-01;1.033e+00;2.060e-01;-1.034e-01;1.044e+00;7.500e-01;-4.217e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.730860000;1.044e+00;4.167e-01;-2.342e-01;3.990e-01;-2.243e-01;9.039e-01;9.039e-01;1.033e+00;2.060e-01;-1.034e-01;1.033e+00;2.060e-01;-1.034e-01;1.044e+00;7.500e-01;-4.216e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.732860000;1.044e+00;4.167e-01;-2.342e-01;3.990e-01;-2.243e-01;9.039e-01;9.039e-01;1.033e+00;2.060e-01;-1.034e-01;1.033e+00;2.060e-01;-1.034e-01;1.044e+00;7.500e-01;-4.216e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.733860000;1.044e+00;4.167e-01;-2.342e-01;3.990e-01;-2.242e-01;9.039e-01;9.039e-01;1.033e+00;2.060e-01;-1.034e-01;1.033e+00;2.060e-01;-1.034e-01;1.044e+00;7.500e-01;-4.216e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.735860000;1.044e+00;4.167e-01;-2.342e-01;3.990e-01;-2.242e-01;9.039e-01;9.039e-01;1.033e+00;2.060e-01;-1.034e-01;1.033e+00;2.060e-01;-1.034e-01;1.044e+00;7.500e-01;-4.215e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.736860000;1.044e+00;4.167e-01;-2.342e-01;3.990e-01;-2.242e-01;9.039e-01;9.039e-01;1.033e+00;2.060e-01;-1.033e-01;1.033e+00;2.060e-01;-1.033e-01;1.044e+00;7.500e-01;-4.215e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.737860000;1.044e+00;4.167e-01;-2.342e-01;3.990e-01;-2.242e-01;9.039e-01;9.039e-01;1.033e+00;2.060e-01;-1.033e-01;1.033e+00;2.060e-01;-1.033e-01;1.044e+00;7.500e-01;-4.215e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.738860000;1.044e+00;4.167e-01;-2.342e-01;3.990e-01;-2.242e-01;9.040e-01;9.040e-01;1.033e+00;2.060e-01;-1.033e-01;1.033e+00;2.060e-01;-1.033e-01;1.044e+00;7.500e-01;-4.215e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.739860000;1.044e+00;4.167e-01;-2.341e-01;3.990e-01;-2.242e-01;9.040e-01;9.040e-01;1.033e+00;2.060e-01;-1.033e-01;1.033e+00;2.060e-01;-1.033e-01;1.044e+00;7.500e-01;-4.215e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.741860000;1.044e+00;4.167e-01;-2.341e-01;3.990e-01;-2.242e-01;9.040e-01;9.040e-01;1.033e+00;2.060e-01;-1.033e-01;1.033e+00;2.060e-01;-1.033e-01;1.044e+00;7.500e-01;-4.214e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.742860000;1.044e+00;4.167e-01;-2.341e-01;3.990e-01;-2.241e-01;9.040e-01;9.040e-01;1.033e+00;2.060e-01;-1.033e-01;1.033e+00;2.060e-01;-1.033e-01;1.044e+00;7.500e-01;-4.214e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.747860000;1.044e+00;4.167e-01;-2.341e-01;3.990e-01;-2.241e-01;9.040e-01;9.040e-01;1.033e+00;2.060e-01;-1.033e-01;1.033e+00;2.060e-01;-1.033e-01;1.044e+00;7.500e-01;-4.213e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.748860000;1.044e+00;4.167e-01;-2.340e-01;3.990e-01;-2.241e-01;9.040e-01;9.040e-01;1.033e+00;2.060e-01;-1.033e-01;1.033e+00;2.060e-01;-1.033e-01;1.044e+00;7.500e-01;-4.213e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.751860000;1.044e+00;4.167e-01;-2.340e-01;3.990e-01;-2.241e-01;9.040e-01;9.040e-01;1.033e+00;2.060e-01;-1.033e-01;1.033e+00;2.060e-01;-1.033e-01;1.044e+00;7.500e-01;-4.212e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.752860000;1.044e+00;4.167e-01;-2.340e-01;3.990e-01;-2.240e-01;9.040e-01;9.040e-01;1.033e+00;2.060e-01;-1.033e-01;1.033e+00;2.060e-01;-1.033e-01;1.044e+00;7.500e-01;-4.212e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.753860000;1.044e+00;4.167e-01;-2.340e-01;3.990e-01;-2.240e-01;9.041e-01;9.041e-01;1.033e+00;2.060e-01;-1.033e-01;1.033e+00;2.060e-01;-1.033e-01;1.044e+00;7.500e-01;-4.212e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.754860000;1.044e+00;4.167e-01;-2.340e-01;3.990e-01;-2.240e-01;9.041e-01;9.041e-01;1.033e+00;2.060e-01;-1.033e-01;1.033e+00;2.060e-01;-1.033e-01;1.044e+00;7.500e-01;-4.212e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.755860000;1.044e+00;4.167e-01;-2.340e-01;3.990e-01;-2.240e-01;9.041e-01;9.041e-01;1.033e+00;2.060e-01;-1.032e-01;1.033e+00;2.060e-01;-1.032e-01;1.044e+00;7.500e-01;-4.211e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.756860000;1.044e+00;4.167e-01;-2.340e-01;3.990e-01;-2.240e-01;9.041e-01;9.041e-01;1.033e+00;2.060e-01;-1.032e-01;1.033e+00;2.060e-01;-1.032e-01;1.044e+00;7.500e-01;-4.211e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.757860000;1.044e+00;4.167e-01;-2.339e-01;3.990e-01;-2.240e-01;9.041e-01;9.041e-01;1.033e+00;2.060e-01;-1.032e-01;1.033e+00;2.060e-01;-1.032e-01;1.044e+00;7.500e-01;-4.211e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.760860000;1.044e+00;4.167e-01;-2.339e-01;3.990e-01;-2.240e-01;9.041e-01;9.041e-01;1.033e+00;2.060e-01;-1.032e-01;1.033e+00;2.060e-01;-1.032e-01;1.044e+00;7.500e-01;-4.210e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.761860000;1.044e+00;4.167e-01;-2.339e-01;3.990e-01;-2.239e-01;9.041e-01;9.041e-01;1.033e+00;2.060e-01;-1.032e-01;1.033e+00;2.060e-01;-1.032e-01;1.044e+00;7.500e-01;-4.210e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.765860000;1.044e+00;4.167e-01;-2.339e-01;3.990e-01;-2.239e-01;9.041e-01;9.041e-01;1.033e+00;2.060e-01;-1.032e-01;1.033e+00;2.060e-01;-1.032e-01;1.044e+00;7.500e-01;-4.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.766860000;1.044e+00;4.167e-01;-2.338e-01;3.990e-01;-2.239e-01;9.041e-01;9.041e-01;1.033e+00;2.060e-01;-1.032e-01;1.033e+00;2.060e-01;-1.032e-01;1.044e+00;7.500e-01;-4.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.767860000;1.044e+00;4.167e-01;-2.338e-01;3.990e-01;-2.239e-01;9.041e-01;9.041e-01;1.033e+00;2.060e-01;-1.032e-01;1.033e+00;2.060e-01;-1.032e-01;1.044e+00;7.500e-01;-4.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.768860000;1.044e+00;4.167e-01;-2.338e-01;3.990e-01;-2.239e-01;9.042e-01;9.042e-01;1.033e+00;2.060e-01;-1.032e-01;1.033e+00;2.060e-01;-1.032e-01;1.044e+00;7.500e-01;-4.209e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.770860000;1.044e+00;4.167e-01;-2.338e-01;3.990e-01;-2.239e-01;9.042e-01;9.042e-01;1.033e+00;2.060e-01;-1.032e-01;1.033e+00;2.060e-01;-1.032e-01;1.044e+00;7.500e-01;-4.208e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.771860000;1.044e+00;4.167e-01;-2.338e-01;3.990e-01;-2.238e-01;9.042e-01;9.042e-01;1.033e+00;2.060e-01;-1.032e-01;1.033e+00;2.060e-01;-1.032e-01;1.044e+00;7.500e-01;-4.208e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.773860000;1.044e+00;4.167e-01;-2.338e-01;3.990e-01;-2.238e-01;9.042e-01;9.042e-01;1.033e+00;2.060e-01;-1.032e-01;1.033e+00;2.060e-01;-1.032e-01;1.044e+00;7.500e-01;-4.208e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.774860000;1.044e+00;4.167e-01;-2.338e-01;3.990e-01;-2.238e-01;9.042e-01;9.042e-01;1.033e+00;2.060e-01;-1.031e-01;1.033e+00;2.060e-01;-1.031e-01;1.044e+00;7.500e-01;-4.208e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.775860000;1.044e+00;4.167e-01;-2.337e-01;3.990e-01;-2.238e-01;9.042e-01;9.042e-01;1.033e+00;2.060e-01;-1.031e-01;1.033e+00;2.060e-01;-1.031e-01;1.044e+00;7.500e-01;-4.207e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.779860000;1.044e+00;4.167e-01;-2.337e-01;3.990e-01;-2.238e-01;9.042e-01;9.042e-01;1.033e+00;2.060e-01;-1.031e-01;1.033e+00;2.060e-01;-1.031e-01;1.044e+00;7.500e-01;-4.207e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.780860000;1.044e+00;4.167e-01;-2.337e-01;3.990e-01;-2.237e-01;9.042e-01;9.042e-01;1.033e+00;2.060e-01;-1.031e-01;1.033e+00;2.060e-01;-1.031e-01;1.044e+00;7.500e-01;-4.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.783860000;1.044e+00;4.167e-01;-2.337e-01;3.990e-01;-2.237e-01;9.042e-01;9.042e-01;1.033e+00;2.060e-01;-1.031e-01;1.033e+00;2.060e-01;-1.031e-01;1.044e+00;7.500e-01;-4.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.784860000;1.044e+00;4.167e-01;-2.336e-01;3.990e-01;-2.237e-01;9.043e-01;9.043e-01;1.033e+00;2.060e-01;-1.031e-01;1.033e+00;2.060e-01;-1.031e-01;1.044e+00;7.500e-01;-4.206e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.789860000;1.044e+00;4.167e-01;-2.336e-01;3.990e-01;-2.237e-01;9.043e-01;9.043e-01;1.033e+00;2.060e-01;-1.031e-01;1.033e+00;2.060e-01;-1.031e-01;1.044e+00;7.500e-01;-4.205e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.790860000;1.044e+00;4.167e-01;-2.336e-01;3.990e-01;-2.236e-01;9.043e-01;9.043e-01;1.033e+00;2.060e-01;-1.031e-01;1.033e+00;2.060e-01;-1.031e-01;1.044e+00;7.500e-01;-4.204e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.792860000;1.044e+00;4.167e-01;-2.336e-01;3.990e-01;-2.236e-01;9.043e-01;9.043e-01;1.033e+00;2.060e-01;-1.031e-01;1.033e+00;2.060e-01;-1.031e-01;1.044e+00;7.500e-01;-4.204e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.793860000;1.044e+00;4.167e-01;-2.335e-01;3.990e-01;-2.236e-01;9.043e-01;9.043e-01;1.033e+00;2.060e-01;-1.030e-01;1.033e+00;2.060e-01;-1.030e-01;1.044e+00;7.500e-01;-4.204e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.798860000;1.044e+00;4.167e-01;-2.335e-01;3.990e-01;-2.236e-01;9.043e-01;9.043e-01;1.033e+00;2.060e-01;-1.030e-01;1.033e+00;2.060e-01;-1.030e-01;1.044e+00;7.500e-01;-4.203e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.799860000;1.044e+00;4.167e-01;-2.335e-01;3.990e-01;-2.235e-01;9.044e-01;9.044e-01;1.033e+00;2.060e-01;-1.030e-01;1.033e+00;2.060e-01;-1.030e-01;1.044e+00;7.500e-01;-4.203e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.801860000;1.044e+00;4.167e-01;-2.335e-01;3.990e-01;-2.235e-01;9.044e-01;9.044e-01;1.033e+00;2.060e-01;-1.030e-01;1.033e+00;2.060e-01;-1.030e-01;1.044e+00;7.500e-01;-4.202e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.802860000;1.044e+00;4.167e-01;-2.334e-01;3.990e-01;-2.235e-01;9.044e-01;9.044e-01;1.033e+00;2.060e-01;-1.030e-01;1.033e+00;2.060e-01;-1.030e-01;1.044e+00;7.500e-01;-4.202e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.808860000;1.044e+00;4.167e-01;-2.334e-01;3.990e-01;-2.235e-01;9.044e-01;9.044e-01;1.033e+00;2.060e-01;-1.030e-01;1.033e+00;2.060e-01;-1.030e-01;1.044e+00;7.500e-01;-4.201e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.809860000;1.044e+00;4.167e-01;-2.334e-01;3.990e-01;-2.234e-01;9.044e-01;9.044e-01;1.033e+00;2.060e-01;-1.030e-01;1.033e+00;2.060e-01;-1.030e-01;1.044e+00;7.500e-01;-4.201e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.810860000;1.044e+00;4.167e-01;-2.334e-01;3.990e-01;-2.234e-01;9.044e-01;9.044e-01;1.033e+00;2.060e-01;-1.030e-01;1.033e+00;2.060e-01;-1.030e-01;1.044e+00;7.500e-01;-4.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.811860000;1.044e+00;4.167e-01;-2.333e-01;3.990e-01;-2.234e-01;9.044e-01;9.044e-01;1.033e+00;2.060e-01;-1.030e-01;1.033e+00;2.060e-01;-1.030e-01;1.044e+00;7.500e-01;-4.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.812860000;1.044e+00;4.167e-01;-2.333e-01;3.990e-01;-2.234e-01;9.044e-01;9.044e-01;1.033e+00;2.060e-01;-1.029e-01;1.033e+00;2.060e-01;-1.029e-01;1.044e+00;7.500e-01;-4.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.813860000;1.044e+00;4.167e-01;-2.333e-01;3.990e-01;-2.234e-01;9.044e-01;9.044e-01;1.033e+00;2.060e-01;-1.029e-01;1.033e+00;2.060e-01;-1.029e-01;1.044e+00;7.500e-01;-4.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.814860000;1.044e+00;4.167e-01;-2.333e-01;3.990e-01;-2.234e-01;9.045e-01;9.045e-01;1.033e+00;2.060e-01;-1.029e-01;1.033e+00;2.060e-01;-1.029e-01;1.044e+00;7.500e-01;-4.200e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.817860000;1.044e+00;4.167e-01;-2.333e-01;3.990e-01;-2.234e-01;9.045e-01;9.045e-01;1.033e+00;2.060e-01;-1.029e-01;1.033e+00;2.060e-01;-1.029e-01;1.044e+00;7.500e-01;-4.199e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.818860000;1.044e+00;4.167e-01;-2.333e-01;3.990e-01;-2.233e-01;9.045e-01;9.045e-01;1.033e+00;2.060e-01;-1.029e-01;1.033e+00;2.060e-01;-1.029e-01;1.044e+00;7.500e-01;-4.199e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.819860000;1.044e+00;4.167e-01;-2.333e-01;3.990e-01;-2.233e-01;9.045e-01;9.045e-01;1.033e+00;2.060e-01;-1.029e-01;1.033e+00;2.060e-01;-1.029e-01;1.044e+00;7.500e-01;-4.199e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.820860000;1.044e+00;4.167e-01;-2.332e-01;3.990e-01;-2.233e-01;9.045e-01;9.045e-01;1.033e+00;2.060e-01;-1.029e-01;1.033e+00;2.060e-01;-1.029e-01;1.044e+00;7.500e-01;-4.198e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.826860000;1.044e+00;4.167e-01;-2.332e-01;3.990e-01;-2.233e-01;9.045e-01;9.045e-01;1.033e+00;2.060e-01;-1.029e-01;1.033e+00;2.060e-01;-1.029e-01;1.044e+00;7.500e-01;-4.197e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.827860000;1.044e+00;4.167e-01;-2.332e-01;3.990e-01;-2.232e-01;9.045e-01;9.045e-01;1.033e+00;2.060e-01;-1.029e-01;1.033e+00;2.060e-01;-1.029e-01;1.044e+00;7.500e-01;-4.197e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.828860000;1.044e+00;4.167e-01;-2.332e-01;3.990e-01;-2.232e-01;9.045e-01;9.045e-01;1.033e+00;2.060e-01;-1.029e-01;1.033e+00;2.060e-01;-1.029e-01;1.044e+00;7.500e-01;-4.197e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.829860000;1.044e+00;4.167e-01;-2.331e-01;3.990e-01;-2.232e-01;9.046e-01;9.046e-01;1.033e+00;2.060e-01;-1.029e-01;1.033e+00;2.060e-01;-1.029e-01;1.044e+00;7.500e-01;-4.197e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.830860000;1.044e+00;4.167e-01;-2.331e-01;3.990e-01;-2.232e-01;9.046e-01;9.046e-01;1.033e+00;2.060e-01;-1.029e-01;1.033e+00;2.060e-01;-1.029e-01;1.044e+00;7.500e-01;-4.196e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.831860000;1.044e+00;4.167e-01;-2.331e-01;3.990e-01;-2.232e-01;9.046e-01;9.046e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.500e-01;-4.196e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.836860000;1.044e+00;4.167e-01;-2.331e-01;3.990e-01;-2.232e-01;9.046e-01;9.046e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.500e-01;-4.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.837860000;1.044e+00;4.167e-01;-2.331e-01;3.990e-01;-2.231e-01;9.046e-01;9.046e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.500e-01;-4.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.838860000;1.044e+00;4.167e-01;-2.331e-01;3.990e-01;-2.231e-01;9.046e-01;9.046e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.500e-01;-4.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.839860000;1.044e+00;4.167e-01;-2.330e-01;3.990e-01;-2.231e-01;9.046e-01;9.046e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.500e-01;-4.195e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.843860000;1.044e+00;4.167e-01;-2.330e-01;3.990e-01;-2.231e-01;9.046e-01;9.046e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.500e-01;-4.194e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.844860000;1.044e+00;4.167e-01;-2.330e-01;3.990e-01;-2.231e-01;9.047e-01;9.047e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.500e-01;-4.194e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.845860000;1.044e+00;4.167e-01;-2.330e-01;3.990e-01;-2.231e-01;9.047e-01;9.047e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.500e-01;-4.194e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.846860000;1.044e+00;4.167e-01;-2.330e-01;3.990e-01;-2.230e-01;9.047e-01;9.047e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.500e-01;-4.193e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.847860000;1.044e+00;4.167e-01;-2.330e-01;3.990e-01;-2.230e-01;9.047e-01;9.047e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.500e-01;-4.193e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.848860000;1.044e+00;4.167e-01;-2.329e-01;3.990e-01;-2.230e-01;9.047e-01;9.047e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.500e-01;-4.193e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.849860000;1.044e+00;4.167e-01;-2.329e-01;3.990e-01;-2.230e-01;9.047e-01;9.047e-01;1.033e+00;2.060e-01;-1.028e-01;1.033e+00;2.060e-01;-1.028e-01;1.044e+00;7.500e-01;-4.193e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.850860000;1.044e+00;4.167e-01;-2.329e-01;3.990e-01;-2.230e-01;9.047e-01;9.047e-01;1.033e+00;2.060e-01;-1.027e-01;1.033e+00;2.060e-01;-1.027e-01;1.044e+00;7.500e-01;-4.193e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.855860000;1.044e+00;4.167e-01;-2.329e-01;3.990e-01;-2.230e-01;9.047e-01;9.047e-01;1.033e+00;2.060e-01;-1.027e-01;1.033e+00;2.060e-01;-1.027e-01;1.044e+00;7.500e-01;-4.192e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.856860000;1.044e+00;4.167e-01;-2.329e-01;3.990e-01;-2.229e-01;9.047e-01;9.047e-01;1.033e+00;2.060e-01;-1.027e-01;1.033e+00;2.060e-01;-1.027e-01;1.044e+00;7.500e-01;-4.191e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.857860000;1.044e+00;4.167e-01;-2.328e-01;3.990e-01;-2.229e-01;9.047e-01;9.047e-01;1.033e+00;2.060e-01;-1.027e-01;1.033e+00;2.060e-01;-1.027e-01;1.044e+00;7.500e-01;-4.191e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.858860000;1.044e+00;4.167e-01;-2.328e-01;3.990e-01;-2.229e-01;9.047e-01;9.047e-01;1.033e+00;2.060e-01;-1.027e-01;1.033e+00;2.060e-01;-1.027e-01;1.044e+00;7.500e-01;-4.191e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.859860000;1.044e+00;4.167e-01;-2.328e-01;3.990e-01;-2.229e-01;9.048e-01;9.048e-01;1.033e+00;2.060e-01;-1.027e-01;1.033e+00;2.060e-01;-1.027e-01;1.044e+00;7.500e-01;-4.191e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.864860000;1.044e+00;4.167e-01;-2.328e-01;3.990e-01;-2.229e-01;9.048e-01;9.048e-01;1.033e+00;2.060e-01;-1.027e-01;1.033e+00;2.060e-01;-1.027e-01;1.044e+00;7.500e-01;-4.190e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.865860000;1.044e+00;4.167e-01;-2.328e-01;3.990e-01;-2.228e-01;9.048e-01;9.048e-01;1.033e+00;2.060e-01;-1.027e-01;1.033e+00;2.060e-01;-1.027e-01;1.044e+00;7.500e-01;-4.190e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.866860000;1.044e+00;4.167e-01;-2.327e-01;3.990e-01;-2.228e-01;9.048e-01;9.048e-01;1.033e+00;2.060e-01;-1.027e-01;1.033e+00;2.060e-01;-1.027e-01;1.044e+00;7.500e-01;-4.189e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.868860000;1.044e+00;4.167e-01;-2.327e-01;3.990e-01;-2.228e-01;9.048e-01;9.048e-01;1.033e+00;2.060e-01;-1.027e-01;1.033e+00;2.060e-01;-1.027e-01;1.044e+00;7.500e-01;-4.189e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.869860000;1.044e+00;4.167e-01;-2.327e-01;3.990e-01;-2.228e-01;9.048e-01;9.048e-01;1.033e+00;2.060e-01;-1.026e-01;1.033e+00;2.060e-01;-1.026e-01;1.044e+00;7.500e-01;-4.189e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.873860000;1.044e+00;4.167e-01;-2.327e-01;3.990e-01;-2.228e-01;9.048e-01;9.048e-01;1.033e+00;2.060e-01;-1.026e-01;1.033e+00;2.060e-01;-1.026e-01;1.044e+00;7.500e-01;-4.188e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.874860000;1.044e+00;4.167e-01;-2.327e-01;3.990e-01;-2.228e-01;9.049e-01;9.049e-01;1.033e+00;2.060e-01;-1.026e-01;1.033e+00;2.060e-01;-1.026e-01;1.044e+00;7.500e-01;-4.188e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.875860000;1.044e+00;4.167e-01;-2.326e-01;3.990e-01;-2.227e-01;9.049e-01;9.049e-01;1.033e+00;2.060e-01;-1.026e-01;1.033e+00;2.060e-01;-1.026e-01;1.044e+00;7.500e-01;-4.188e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.883860000;1.044e+00;4.167e-01;-2.326e-01;3.990e-01;-2.227e-01;9.049e-01;9.049e-01;1.033e+00;2.060e-01;-1.026e-01;1.033e+00;2.060e-01;-1.026e-01;1.044e+00;7.500e-01;-4.186e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.884860000;1.044e+00;4.167e-01;-2.325e-01;3.990e-01;-2.226e-01;9.049e-01;9.049e-01;1.033e+00;2.060e-01;-1.026e-01;1.033e+00;2.060e-01;-1.026e-01;1.044e+00;7.500e-01;-4.186e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.888860000;1.044e+00;4.167e-01;-2.325e-01;3.990e-01;-2.226e-01;9.049e-01;9.049e-01;1.033e+00;2.060e-01;-1.026e-01;1.033e+00;2.060e-01;-1.026e-01;1.044e+00;7.500e-01;-4.185e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.889860000;1.044e+00;4.167e-01;-2.325e-01;3.990e-01;-2.226e-01;9.050e-01;9.050e-01;1.033e+00;2.060e-01;-1.025e-01;1.033e+00;2.060e-01;-1.025e-01;1.044e+00;7.500e-01;-4.185e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.892860000;1.044e+00;4.167e-01;-2.325e-01;3.990e-01;-2.226e-01;9.050e-01;9.050e-01;1.033e+00;2.060e-01;-1.025e-01;1.033e+00;2.060e-01;-1.025e-01;1.044e+00;7.500e-01;-4.184e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.893860000;1.044e+00;4.167e-01;-2.324e-01;3.990e-01;-2.226e-01;9.050e-01;9.050e-01;1.033e+00;2.060e-01;-1.025e-01;1.033e+00;2.060e-01;-1.025e-01;1.044e+00;7.500e-01;-4.184e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.894860000;1.044e+00;4.167e-01;-2.324e-01;3.990e-01;-2.225e-01;9.050e-01;9.050e-01;1.033e+00;2.060e-01;-1.025e-01;1.033e+00;2.060e-01;-1.025e-01;1.044e+00;7.500e-01;-4.184e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.901860000;1.044e+00;4.167e-01;-2.324e-01;3.990e-01;-2.225e-01;9.050e-01;9.050e-01;1.033e+00;2.060e-01;-1.025e-01;1.033e+00;2.060e-01;-1.025e-01;1.044e+00;7.500e-01;-4.182e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.902860000;1.044e+00;4.167e-01;-2.323e-01;3.990e-01;-2.225e-01;9.050e-01;9.050e-01;1.033e+00;2.060e-01;-1.025e-01;1.033e+00;2.060e-01;-1.025e-01;1.044e+00;7.500e-01;-4.182e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.903860000;1.044e+00;4.167e-01;-2.323e-01;3.990e-01;-2.225e-01;9.050e-01;9.050e-01;1.033e+00;2.060e-01;-1.025e-01;1.033e+00;2.060e-01;-1.025e-01;1.044e+00;7.500e-01;-4.182e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.904860000;1.044e+00;4.167e-01;-2.323e-01;3.990e-01;-2.224e-01;9.050e-01;9.050e-01;1.033e+00;2.060e-01;-1.025e-01;1.033e+00;2.060e-01;-1.025e-01;1.044e+00;7.500e-01;-4.182e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.905860000;1.044e+00;4.167e-01;-2.323e-01;3.990e-01;-2.224e-01;9.051e-01;9.051e-01;1.033e+00;2.060e-01;-1.025e-01;1.033e+00;2.060e-01;-1.025e-01;1.044e+00;7.500e-01;-4.182e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.907860000;1.044e+00;4.167e-01;-2.323e-01;3.990e-01;-2.224e-01;9.051e-01;9.051e-01;1.033e+00;2.060e-01;-1.025e-01;1.033e+00;2.060e-01;-1.025e-01;1.044e+00;7.500e-01;-4.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
68.908860000;1.044e+00;4.167e-01;-2.323e-01;3.990e-01;-2.224e-01;9.051e-01;9.051e-01;1.033e+00;2.060e-01;-1.024e-01;1.033e+00;2.060e-01;-1.024e-01;1.044e+00;7.500e-01;-4.181e-01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;8.333e-01;-4.444e-01;9.111e-01;5.000e+01;5.000e+01
